time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,39.796487852848266,27.552103235115737,114.6174264020548,134.5924248487711,50.61453092926524,14.839532728506695,61.06480325720454,22.79450575356344,113.20695967424176,64.72907038003143,114.59107771368274,134.5814725944844,5.288109117169683,8.579029948377446,2.693637269174812,11.272667217552256,2.131700947877877,0.06517162850464905,35.0,23.68955695111589,18.776800754896495,9.0,50.0,3.0,464.9551239628752,545.2849875265044,413.64749211290655,372.3160518684349,416.96117092014674,545.2849875217381
4140.000000000001,39.79648785405732,27.552103235610616,114.61742640582676,134.5924248492584,50.61453093073144,14.839532729709276,61.06480325893394,22.7945057547862,113.2069596779718,64.72907038098015,114.59107771745036,134.58147259489044,5.288109157077878,8.579030013942035,2.6936372890397338,11.27266730298177,2.1317009479454203,0.06517162899678354,35.0,23.689556951947225,18.77680075479384,9.0,50.0,3.0,464.9551239617792,545.2849875250404,413.6474920994551,372.31605186228256,416.96117091664973,545.284987520166
4150.000000000001,39.7964878529373,27.55210324063256,114.61742640233928,134.59242485993224,50.6145309292254,14.839532728474012,61.06480325727134,22.79450575361068,113.20695967460448,64.7290703802625,114.59107771394532,134.58147260906406,5.288109376546249,8.579030368465855,2.693637400705512,11.272667769171363,2.131700947633146,0.06517163169520457,35.0,23.689556951175007,18.776800755563272,9.0,50.0,3.0,464.955123970382,545.2849875414671,413.64749212646257,372.316051887201,416.9611709202774,545.2849875413439
4160.000000000001,39.7964878521187,27.552103240396605,114.61742639980298,134.59242485976114,50.61453092821716,14.839532727647054,61.06480325606648,22.794505752758766,113.20695967209348,64.72907037977113,114.59107771140964,134.58147260894765,5.288109374830367,8.579030365005606,2.6936374001868595,11.272667765192462,2.1317009475724147,0.06517163167380104,35.0,23.68955695060123,18.77680075580145,9.0,50.0,3.0,464.95512397126146,545.2849875426629,413.6474921375207,372.3160518926434,416.9611709231318,545.2849875426143
4170.000000000001,39.79648785162145,27.55210324010841,114.61742639823709,134.59242485940666,50.61453092762446,14.839532727160927,61.06480325537663,22.794505752270997,113.2069596705437,64.72907037928024,114.59107770984411,134.58147260861102,5.288109373544599,8.579030362664573,2.693637399696132,11.272667762360705,2.131700947555228,0.06517163165790048,35.0,23.689556950266194,18.776800755726697,9.0,50.0,3.0,464.9551239715961,545.2849875430647,413.6474921417266,372.31605189429513,416.9611709242558,545.2849875430401
4180.000000000001,39.796487851329935,27.55210323991156,114.61742639731526,134.59242485914876,50.614530927280285,14.839532726878588,61.06480325497885,22.79450575198973,113.20695966963125,64.72907037894407,114.59107770892254,134.5814726083609,5.288109372271931,8.579030360476022,2.6936373991384936,11.272667759614516,2.1317009475489423,0.06517163164220487,35.0,23.689556950071733,18.77680075564712,9.0,50.0,3.0,464.9551239717519,545.284987543234,413.64749214377446,372.3160518949453,416.961170924756,545.2849875432203
4190.000000000001,39.79648785116115,27.552103239789403,114.61742639678128,134.59242485899023,50.6145309270817,14.839532726715731,61.064803254750046,22.794505751827955,113.2069596691026,64.72907037874035,114.59107770838868,134.5814726082075,5.288109371842465,8.57903035971301,2.6936373989706643,11.272667758683674,2.13170094754604,0.06517163163690712,35.0,23.68955694995969,18.776800755593285,9.0,50.0,3.0,464.95512397183256,545.2849875433209,413.6474921448682,372.3160518952545,416.9611709250174,545.2849875433125
4200.000000000001,39.796487851083015,27.55210323965048,114.617426396528,134.59242485874938,50.61453092699191,14.839532726642062,61.064803254644254,22.794505751753153,113.20695966885064,64.7290703786366,114.59107770813588,134.5814726079335,5.28810936745191,8.579030352569688,2.693637396763423,11.272667749333111,2.1317009475477007,0.06517163158288386,35.0,23.689556949907853,18.77680075555628,9.0,50.0,3.0,464.95512397175565,545.284987543137,413.64749214517286,372.3160518951661,416.96117092511935,545.284987543084
4210.000000000001,39.79648785102045,27.552103239683905,114.61742639633576,134.59242485884755,50.614530926916885,14.839532726580558,61.06480325456091,22.794505751694203,113.20695966866155,64.72907037856385,114.5910777079433,134.58147260806726,5.288109371623222,8.57903035930789,2.6936373988999645,11.272667758207854,2.13170094754444,0.06517163163420729,35.0,23.68955694986676,18.77680075554059,9.0,50.0,3.0,464.9551239718931,545.2849875433787,413.64749214568906,372.3160518954479,416.96117092521337,545.2849875433744
4220.000000000001,39.79648785115007,27.552103239660998,114.61742639675758,134.5924248587865,50.6145309270828,14.83953272671664,61.06480325476805,22.79450575184069,113.20695966907968,64.7290703786449,114.59107770836518,134.5814726079651,5.288109369960858,8.579030356766078,2.6936373979891752,11.272667754755252,2.13170094756166,0.06517163161379966,35.0,23.68955694996208,18.77680075545379,9.0,50.0,3.0,464.9551239716701,545.2849875430576,413.6474921431492,372.3160518939409,416.96117092473577,545.284987542998
4230.000000000001,39.796487851069195,27.552103239702888,114.61742639648698,134.5924248588662,50.61453092697597,14.839532726628988,61.064803254630384,22.79450575174332,113.20695966881114,64.72907037859704,114.59107770809446,134.58147260808477,5.288109371834713,8.579030359683697,2.693637398989712,11.272667758673412,2.131700947547224,0.06517163163682624,35.0,23.689556949900176,18.776800755536726,9.0,50.0,3.0,464.95512397184825,545.2849875433185,413.6474921451522,372.31605189519496,416.9611709250552,545.2849875433121
4240.000000000001,39.79648785101278,27.55210323967748,114.61742639631149,134.59242485883976,50.614530926907904,14.839532726573168,61.06480325455061,22.794505751686927,113.20695966863744,64.72907037855441,114.59107770791898,134.58147260806004,5.288109372039758,8.579030359980726,2.6936373991146287,11.272667759095354,2.1317009475443585,0.0651716316393408,35.0,23.689556949861757,18.776800755538087,9.0,50.0,3.0,464.95512397189566,545.2849875433812,413.64749214573646,372.3160518954571,416.96117092522246,545.2849875433774
4250.000000000001,39.79648785097916,27.552103239656788,114.61742639620483,134.59242485881322,50.61453092686798,14.839532726540426,61.064803254504206,22.79450575165413,113.20695966853197,64.72907037851752,114.59107770781245,134.5814726080352,5.288109371828805,8.579030359622683,2.6936373990179256,11.272667758640608,2.1317009475434023,0.0651716316367383,35.0,23.689556949839243,18.77680075553104,9.0,50.0,3.0,464.9551239719168,545.2849875434057,413.64749214599806,372.3160518955521,416.9611709252888,545.2849875434043
4260.000000000001,39.796487850959615,27.55210323964224,114.61742639614282,134.59242485879253,50.61453092684493,14.839532726521496,61.06480325447758,22.794505751635317,113.20695966847052,64.72907037849421,114.5910777077504,134.58147260801525,5.288109371618646,8.579030359273899,2.693637398916929,11.272667758190828,2.131700947543065,0.06517163163415016,35.0,23.68955694982617,18.776800755525244,9.0,50.0,3.0,464.9551239719255,545.2849875434121,413.64749214612846,372.3160518955908,416.96117092532046,545.2849875434121
4270.000000000001,39.7964878510997,27.552103239636207,114.6174263965967,134.59242485875728,50.61453092702225,14.83953272666696,61.064803254696685,22.794505751790208,113.20695966892036,64.72907037859113,114.59107770820432,134.5814726079418,5.288109370374649,8.57903035740693,2.6936373982173696,11.2726677556243,2.1317009475591955,0.0651716316188898,35.0,23.689556949927805,18.77680075545061,9.0,50.0,3.0,464.9551239717099,545.2849875431091,413.6474921436487,372.3160518941671,416.96117092484013,545.284987543057
4280.000000000001,39.79648785121042,27.55210323961757,114.61742639693796,134.5924248586686,50.61453092715639,14.839532726776952,61.0648032548503,22.79450575189884,113.20695966925716,64.72907037868856,114.59107770854612,134.58147260781442,5.2881093632862415,8.579030345974854,2.693637394575334,11.27266774055019,2.1317009475660518,0.0651716315316321,35.0,23.689556950002213,18.77680075545368,9.0,50.0,3.0,464.95512397152254,545.2849875427971,413.6474921425034,372.3160518935673,416.9611709245647,545.2849875426921
4290.000000000001,39.7964878511053,27.55210323972477,114.61742639660064,134.59242485889274,50.61453092701908,14.839532726664345,61.064803254680704,22.7945057517789,113.20695966892366,64.72907037863314,114.5910777082081,134.58147260810938,5.288109372254335,8.579030360383815,2.693637399191084,11.272667759574896,2.131700947548543,0.06517163164200157,35.0,23.689556949924626,18.77680075554116,9.0,50.0,3.0,464.95512397182455,545.2849875432901,413.6474921448346,372.3160518950696,416.96117092497616,545.2849875432815
4300.000000000001,39.79648786869364,27.552103048933876,114.61742643993296,134.59242457926842,50.6145309526024,14.83953274764798,61.06480327693074,22.79450576751111,113.20695970909468,64.7290703908426,114.59107775150004,134.5814723461683,5.288109346543208,8.5790303222839,2.693637386327055,11.272667708610957,2.13170094827555,0.06517163141699633,35.0,23.68955696141649,18.77680075331148,9.0,50.0,3.0,464.9551236817717,545.2849871400074,413.647491871682,372.31605167660706,416.9611708940832,545.2849871639996
4310.000000000001,39.79648786399631,27.552103244433624,114.61742643705868,134.59242486357238,50.614530942775865,14.839532739588208,61.064803273452696,22.79450576505189,113.20695970898647,64.72907038865532,114.5910777486556,134.5814726118109,5.288109402671453,8.579030419421818,2.6936374094162834,11.2726678288381,2.1317009483849487,0.06517163202008379,35.0,23.689556958886783,18.77680075336156,9.0,50.0,3.0,464.9551239593454,545.2849875268469,413.6474919861792,372.316051819295,416.9611708868552,545.284987525516
4320.000000000001,39.79648785883962,27.55210324445505,114.61742642096628,134.59242486482665,50.61453093620922,14.83953273420218,61.06480326534982,22.794505759322647,113.20695969303988,64.72907038664351,114.5910777325672,134.5814726137881,5.288109396991177,8.579030404258301,2.693637409284426,11.272667813542729,2.131700947782328,0.06517163194753817,35.0,23.689556955118235,18.776800757008967,9.0,50.0,3.0,464.9551239669755,545.2849875376088,413.64749208307967,372.3160518722108,416.9611709087412,545.2849875372559
4330.000000000001,39.796487857350535,27.55210323797462,114.61742641635524,134.5924248527482,50.614530934594,14.839532732877387,61.06480326338743,22.794505757935095,113.20695968839892,64.72907038531224,114.5910777279755,134.58147259867042,5.288109175702512,8.579030045305846,2.693637297545291,11.272667342851136,2.131700947977042,0.06517162922600804,35.0,23.68955695412797,18.776800756063096,9.0,50.0,3.0,464.95512396019774,545.2849875238397,413.64749208000615,372.3160518576963,416.9611709125792,545.2849875193599
4340.000000000001,39.79648785667771,27.552103241753912,114.61742641420985,134.59242486067683,50.61453093375814,14.8395327321918,61.06480326261287,22.79450575738747,113.2069596863506,64.729070383943,114.59107772581577,134.58147260903428,5.288109351309847,8.57903032998078,2.6936373865466123,11.272667716527394,2.1317009478510864,0.065171631385579,35.0,23.689556953738133,18.77680075552223,9.0,50.0,3.0,464.9551239664221,545.2849875357907,413.647492085905,372.3160518675365,416.9611709116214,545.2849875346178
4350.000000000001,39.7964878543759,27.55210324183696,114.61742640691492,134.5924248615854,50.6145309308936,14.83953272984229,61.06480325916827,22.794505754951896,113.20695967913323,64.72907038219745,114.5910777185195,134.5814726107019,5.288109384375878,8.579030381538528,2.6936374043240967,11.272667785862623,2.131700947633304,0.06517163179160382,35.0,23.689556952113435,18.77680075629121,9.0,50.0,3.0,464.9551239699285,545.2849875411301,413.6474921202501,372.3160518866004,416.9611709186889,545.2849875409863
4360.000000000001,39.79648785293252,27.55210324102393,114.61742640238424,134.5924248606043,50.61453092916961,14.839532728428251,61.06480325715928,22.79450575353144,113.206959674649,64.72907038082053,114.59107771399012,134.5814726097738,5.288109379063404,8.579030372151694,2.693637402106549,11.272667774258244,2.1317009475803967,0.0651716317259539,35.0,23.68955695113829,18.776800756117154,9.0,50.0,3.0,464.9551239709312,545.2849875423522,413.64749213290105,372.31605189164287,416.96117092209306,545.2849875422803
4370.000000000001,39.79648785243903,27.552103239861367,114.61742640087208,134.59242485853167,50.61453092862506,14.839532727981576,61.06480325654677,22.79450575309835,113.20695967314307,64.72907038014188,114.59107771248088,134.5814726071393,5.288109347069094,8.579030320306025,2.6936373860087075,11.272667706314737,2.131700947629336,0.06517163133252175,35.0,23.68955695082434,18.776800755707484,9.0,50.0,3.0,464.9551239700485,545.2849875403952,413.64749213179175,372.31605188802826,416.9611709225004,545.2849875395609
4380.000000000001,39.79648785185518,27.552103240214933,114.61742639896684,134.59242485951887,50.614530927907374,14.839532727392964,61.064803255710046,22.794505752506723,113.2069596712662,64.7290703794734,114.59107771057364,134.58147260870948,5.288109374602104,8.579030364534034,2.6936374001457177,11.272667764679753,2.131700947567474,0.06517163167098361,35.0,23.689556950426663,18.77680075571436,9.0,50.0,3.0,464.95512397139913,545.2849875428059,413.64749213920874,372.31605189317594,416.9611709236105,545.2849875427622
4390.000000000001,39.79648785146878,27.55210323999825,114.61742639775332,134.5924248592592,50.61453092744495,14.839532727013648,61.06480325516976,22.79450575212468,113.20695967006478,64.72907037909141,114.59107770936048,134.5814726084679,5.288109373533172,8.579030362586685,2.6936373997367484,11.272667762323431,2.1317009475527864,0.06517163165775859,35.0,23.68955695016484,18.77680075567736,9.0,50.0,3.0,464.95512397166794,545.2849875431378,413.6474921427083,372.31605189456354,416.961170924476,545.284987543119
4400.000000000001,39.79648785305604,27.55210323528536,114.61742640271244,134.59242484899778,50.61453092950692,14.83953272870491,61.0648032574806,22.79450575375864,113.20695967488876,64.72907038029149,114.59107771433617,134.58147259472395,5.288109163067482,8.579030022903122,2.693637292493562,11.272667315396683,2.1317009478786426,0.06517162907029633,35.0,23.68955695125192,18.77680075498182,9.0,50.0,3.0,464.95512396280503,545.2849875264412,413.6474921118416,372.31605186829455,416.96117091986474,545.2849875216945
4410.000000000001,39.79648785233128,27.55210324028036,114.61742640043012,134.59242485949892,50.61453092850412,14.839532727882386,61.06480325643314,22.79450575301797,113.20695967271494,64.72907037964404,114.59107771203648,134.58147260865468,5.288109376087224,8.579030367419318,2.6936374006692265,11.272667768088546,2.13170094761342,0.06517163168948031,35.0,23.68955695076744,18.776800755459192,9.0,50.0,3.0,464.9551239707869,545.2849875419547,413.6474921314461,372.3160518891111,416.96117092158266,545.2849875418642
4420.000000000001,39.79648785176413,27.5521032401536,114.61742639868164,134.592424859444,50.61453092779876,14.83953272730389,61.06480325558319,22.794505752417024,113.2069596709834,64.72907037935897,114.59107771028852,134.5814726086412,5.2881093745958685,8.579030364476246,2.693637400177163,11.272667764653407,2.131700947565007,0.06517163167089803,35.0,23.689556950365045,18.77680075570231,9.0,50.0,3.0,464.9551239714477,545.2849875428652,413.64749213998186,372.31605189341224,416.9611709237309,545.2849875428303
4430.000000000001,39.796487851416366,27.552103239961586,114.61742639758812,134.59242485921288,50.61453092738324,14.839532726963055,61.06480325509873,22.794505752074485,113.20695966990124,64.72907037903337,114.5910777091953,134.58147260842253,5.288109373112281,8.57903036188325,2.693637399537817,11.272667761421069,2.131700947551812,0.06517163165256896,35.0,23.68955695013011,18.776800755660812,9.0,50.0,3.0,464.9551239716952,545.2849875431682,413.64749214304993,372.3160518946664,416.96117092457433,545.2849875431506
4440.000000000001,39.79648785305424,27.552103234977775,114.61742640275286,134.5924248488119,50.61453092952551,14.839532728720144,61.06480325752983,22.79450575379343,113.2069596749318,64.72907038028433,114.59107771437556,134.58147259487134,5.288109174134364,8.579030040963799,2.6936372980725354,11.272667339036335,2.1317009478877886,0.06517162920656469,35.0,23.689556951265217,18.77680075484176,9.0,50.0,3.0,464.95512396238,545.2849875261664,413.6474921096848,372.31605186695407,416.9611709197631,545.2849875218719
4450.000000000001,39.796487853844106,27.552103240385687,114.61742640528634,134.59242485937125,50.61453093039924,14.839532729436767,61.06480325875022,22.794505754656317,113.20695967752692,64.72907038073686,114.5910777168928,134.5814726082034,5.288109363864952,8.579030349077462,2.6936373937629434,11.272667742840405,2.1317009477658537,0.06517163153951948,35.0,23.68955695185076,18.77680075482044,9.0,50.0,3.0,464.95512396870345,545.2849875390472,413.6474921070781,372.3160518756095,416.9611709166253,545.2849875385177
4460.000000000001,39.79648785272731,27.55210324068992,114.61742640170286,134.59242486008733,50.61453092894976,14.839532728247889,61.06480325692466,22.794505753365517,113.20695967397351,64.72907038026534,114.59107771330886,134.58147260924926,5.288109378206833,8.579030370851713,2.693637401689591,11.272667772541304,2.131700947601012,0.06517163171552336,35.0,23.689556951015906,18.77680075581065,9.0,50.0,3.0,464.9551239707701,545.2849875420358,413.6474921314634,372.31605188998816,416.9611709214231,545.2849875419532
4470.000000000001,39.79648785198308,27.55210324033368,114.6174263993791,134.59242485968844,50.61453092805319,14.839532727512562,61.06480325587328,22.794505752622115,113.20695967167372,64.72907037967661,114.59107771098566,134.58147260887853,5.2881093766983644,8.579030367947697,2.6936374011881323,11.272667769135827,2.1317009475651063,0.06517163169679999,35.0,23.689556950508347,18.77680075580793,9.0,50.0,3.0,464.9551239713748,545.2849875428041,413.6474921389727,372.3160518933176,416.96117092356513,545.2849875427597
4480.000000000001,39.79648785174601,27.552103239503708,114.61742639861406,134.59242485811814,50.61453092779186,14.839532727298206,61.06480325555753,22.794505752398887,113.206959670906,64.72907037935892,114.59107771022276,134.58147260694392,5.288109352446364,8.579030328601121,2.6936373889645946,11.272667717565716,2.1317009475892927,0.06517163139864192,35.0,23.68955695035072,18.776800755644217,9.0,50.0,3.0,464.955123970575,545.2849875411068,413.64749213877616,372.31605189159023,416.9611709238693,545.2849875405683
4490.000000000001,39.796487851438926,27.55210323986836,114.61742639764888,134.59242485902178,50.614530927415565,14.839532726989546,61.064803255137086,22.7945057521016,113.2069596699604,64.72907037901166,114.59107770925657,134.58147260819368,5.288109367268336,8.579030352449765,2.6936373965506197,11.272667749000384,2.131700947558782,0.06517163158065337,35.0,23.68955695014745,18.77680075561591,9.0,50.0,3.0,464.95512397153266,545.2849875428747,413.64749214224537,372.3160518940893,416.9611709243941,545.2849875428049
4500.000000000001,39.79648785122824,27.552103239826863,114.61742639699196,134.59242485903337,50.614530927161965,14.839532726781556,61.064803254843774,22.794505751894235,113.20695966931106,64.72907037880361,114.59107770859926,134.58147260824796,5.288109372889651,8.579030361448705,2.6936373994812204,11.272667760929926,2.13170094754868,0.06517163164982362,35.0,23.68955695000517,18.77680075560022,9.0,50.0,3.0,464.9551239717849,545.28498754326,413.64749214426416,372.316051895008,416.9611709248585,545.2849875432497
4510.000000000001,39.7964878529602,27.552103235172865,114.61742640241428,134.59242484884163,50.6145309293977,14.839532728615325,61.06480325736143,22.794505753674343,113.20695967459808,64.72907038015785,114.59107771404248,134.58147259453511,5.288109113631849,8.57902994270134,2.6936372673370417,11.272667210038382,2.1317009478831204,0.06517162846106628,35.0,23.689556951191094,18.77680075491025,9.0,50.0,3.0,464.9551239627905,545.2849875263972,413.64749211186313,372.3160518679504,416.961170919932,545.2849875216044
4520.000000000001,39.796487852280805,27.552103240234885,114.61742640026937,134.59242485943895,50.61453092844572,14.839532727834523,61.06480325636669,22.79450575297102,113.20695967255578,64.72907037957197,114.5910777118758,134.581472608595,5.288109375666178,8.579030366723513,2.6936374004679067,11.27266776719142,2.131700947613499,0.06517163168429439,35.0,23.689556950734755,18.7768007554331,9.0,50.0,3.0,464.95512397079983,545.2849875419638,413.64749213165686,372.3160518891221,416.96117092162376,545.2849875418742
4530.000000000001,39.79648785173715,27.552103240131203,114.61742639859632,134.5924248594149,50.6145309277673,14.839532727278083,61.06480325554726,22.79450575239161,113.20695967089888,64.72907037932288,114.59107771020318,134.58147260861193,5.28810937480243,8.579030364803373,2.6936374002898957,11.272667765093267,2.131700947564918,0.06517163167344378,35.0,23.6895569503472,18.776800755690203,9.0,50.0,3.0,464.9551239714564,545.2849875428739,413.6474921401131,372.31605189342827,416.96117092376073,545.2849875428391
4540.000000000001,39.796487851401054,27.552103239950327,114.61742639753966,134.59242485919646,50.61453092736532,14.839532726948336,61.06480325507816,22.794505752059933,113.20695966985322,64.72907037901308,114.5910777091468,134.58147260840724,5.2881093739452805,8.579030363229347,2.693637399966604,11.272667763195953,2.1317009475516566,0.06517163166283611,35.0,23.689556950119936,18.776800755655074,9.0,50.0,3.0,464.95512397170165,545.2849875431733,413.64749214313855,372.31605189468706,416.961170924593,545.2849875431564
4550.000000000001,39.79648785139146,27.55210323926764,114.61742639749252,134.5924248578046,50.61453092737308,14.8395327269547,61.06480325507333,22.794505752056523,113.20695966979513,64.72907037894208,114.591077709101,134.58147260663236,5.288109357425398,8.57903033652872,2.6936373916121616,11.272667728140885,2.1317009475819853,0.065171631459995,35.0,23.689556950114422,18.776800755546393,9.0,50.0,3.0,464.9551239707705,545.2849875413141,413.647492141266,372.3160518923653,416.9611709244549,545.2849875407773
4560.000000000001,39.796487853056384,27.552103234956743,114.617426402754,134.5924248487796,50.61453092953206,14.839532728725544,61.0648032575417,22.794505753801783,113.20695967493336,64.72907038023584,114.59107771437692,134.58147259483923,5.288109171422686,8.579030036598374,2.693637296679941,11.272667333278314,2.131700947892037,0.06517162917315682,35.0,23.68955695126948,18.776800754795655,9.0,50.0,3.0,464.95512396234943,545.2849875261219,413.64749210914454,372.3160518665949,416.9611709195953,545.284987521828
4570.000000000001,39.796487860588506,27.55210323806585,114.61742642721325,134.59242485314974,50.61453093900152,14.839532736492458,61.06480326936457,22.794505762161354,113.20695969921644,64.72907038552313,114.59107773881937,134.58147259810886,5.28810931024744,8.57903026988539,2.693637363490044,11.272667633375434,2.131700948679513,0.06517163088491595,35.0,23.689556956754476,18.776800750749373,9.0,50.0,3.0,464.95512395555306,545.2849875182688,413.64749197922407,372.3160517971204,416.9611708938143,545.2849875124915
4580.000000000001,39.79648785718324,27.552103242960985,114.61742641562851,134.59242486269778,50.61453093430135,14.839532732637338,61.064803263185226,22.794505757792138,113.206959687757,64.72907038412092,114.59107772723152,134.5814726116783,5.288109383298227,8.579030381717418,2.69363740270474,11.272667784422158,2.1317009477953204,0.0651716317789876,35.0,23.689556954045088,18.77680075600477,9.0,50.0,3.0,464.955123967348,545.28498753773,413.6474920886221,372.3160518718189,416.96117090969057,545.2849875374026
4590.000000000001,39.796487856079054,27.55210324213948,114.6174264124108,134.5924248617685,50.6145309330067,14.839532731575446,61.064803261735946,22.79450575676742,113.2069596845784,64.72907038367157,114.59107772401497,134.58147261055854,5.288109376968528,8.579030371038673,2.693637399824529,11.2726677708632,2.131700947782853,0.06517163170092785,35.0,23.689556953320164,18.77680075578843,9.0,50.0,3.0,464.95512396783744,545.2849875382827,413.64749209536086,372.31605187324686,416.96117091388953,545.2849875376977
4600.000000000001,39.79648785400672,27.552103241657903,114.61742640575694,134.59242486137975,50.61453093044928,14.839532729477869,61.064803258647125,22.79450575458344,113.2069596779872,64.72907038188947,114.59107771736194,134.58147261051153,5.288109382057325,8.579030377554698,2.6936374032741117,11.27266778082881,2.131700947616028,0.0651716317629675,35.0,23.68955695186185,18.77680075628092,9.0,50.0,3.0,464.9551239702252,545.2849875415033,413.6474921239102,372.31605188821055,416.96117091971007,545.2849875413808
4610.000000000001,39.796487852713774,27.552103240883294,114.61742640169328,134.59242486042405,50.61453092891048,14.839532728215715,61.064803256859,22.79450575331913,113.2069596739651,64.72907038057969,114.59107771329938,134.58147260959987,5.288109377587868,8.579030369657998,2.6936374014244047,11.272667771082403,2.1317009475746413,0.06517163170775464,35.0,23.689556950991967,18.77680075606719,9.0,50.0,3.0,464.955123971058,545.2849875424969,413.6474921345493,372.31605189221614,416.9611709225079,545.2849875424332
4620.000000000001,39.7964878519594,27.552103240366197,114.61742639930776,134.59242485974931,50.61453092802026,14.839532727485562,61.06480325583074,22.794505752592045,113.20695967160376,64.72907037970708,114.59107771091456,134.58147260894657,5.288109374612829,8.579030364515049,2.6936374001419883,11.272667764657038,2.131700947558856,0.06517163167106296,35.0,23.68955695048936,18.776800755855334,9.0,50.0,3.0,464.95512397145455,545.2849875429264,413.6474921397808,372.3160518938555,416.9611709237965,545.2849875428917
4630.000000000001,39.796487851744416,27.552103239505808,114.61742639861166,134.59242485811347,50.614530927790085,14.839532727296785,61.06480325555589,22.794505752397697,113.2069596709035,64.72907037936056,114.5910777102202,134.58147260692527,5.288109354114121,8.579030331308026,2.693637389815765,11.27266772112379,2.1317009475898443,0.06517163141920405,35.0,23.689556950349925,18.776800755644103,9.0,50.0,3.0,464.9551239705804,545.2849875411019,413.6474921387688,372.3160518915628,416.9611709238821,545.2849875405443
4640.000000000001,39.79648785157391,27.552103239940777,114.61742639809049,134.5924248591435,50.61453092758478,14.839532727128358,61.06480325534911,22.794505752251496,113.20695967039914,64.72907037910761,114.59107770969766,134.58147260831373,5.288109371868273,8.579030360052542,2.6936373988235083,11.27266775887605,2.131700947572015,0.06517163163733082,35.0,23.689556950245727,18.776800755549743,9.0,50.0,3.0,464.9551239714331,545.2849875427912,413.64749213998454,372.3160518928975,416.96117092393047,545.2849875427193
4650.000000000001,39.79648785131474,27.55210323987717,114.61742639726324,134.59242485909402,50.614530927265115,14.83953272686614,61.06480325496375,22.794505751979045,113.20695966957958,64.7290703788857,114.59107770887051,134.58147260830572,5.288109372895601,8.579030361503614,2.693637399455396,11.27266776095901,2.1317009475517814,0.06517163164990672,35.0,23.689556950063377,18.77680075561165,9.0,50.0,3.0,464.9551239717272,545.28498754319,413.6474921435197,372.3160518947124,416.96117092465255,545.2849875431742
4660.000000000001,39.796487851154126,27.552103239780426,114.61742639675867,134.59242485897403,50.61453092707405,14.83953272670948,61.064803254741854,22.79450575182216,113.20695966908018,64.729070378725,114.59107770836611,134.58147260819118,5.288109372467281,8.579030360728865,2.693637399290097,11.272667760018964,2.131700947546676,0.06517163164461282,35.0,23.68955694995543,18.77680075558436,9.0,50.0,3.0,464.9551239718296,545.2849875433113,413.64749214483567,372.31605189520747,416.9611709250058,545.2849875433035
4670.000000000001,39.796487851061855,27.55210323971573,114.61742639646728,134.59242485889007,50.6145309269653,14.839532726620234,61.064803254616365,22.794505751733425,113.20695966879173,64.72907037861785,114.59107770807474,134.5814726081088,5.288109372043442,8.579030360003157,2.6936373991024505,11.272667759105609,2.1317009475448128,0.06517163163938601,35.0,23.689556949894158,18.77680075555793,9.0,50.0,3.0,464.95512397187576,545.2849875433616,413.647492145464,372.31605189540016,416.9611709251624,545.2849875433558
4680.000000000001,39.7964878510549,27.552103239303733,114.61742639641386,134.59242485824592,50.61453092696599,14.839532726620805,61.0648032546031,22.79450575172405,113.20695966873714,64.72907037858636,114.59107770802562,134.58147260745625,5.288109323855648,8.579030281827134,2.693637374573831,11.272667656400962,2.1317009475480884,0.06517163104574067,35.0,23.689556949888413,18.776800755532577,9.0,50.0,3.0,464.9551239713168,545.2849875425193,413.64749214508254,372.31605189490216,416.9611709251532,545.2849875424997
4690.000000000001,39.79648785104416,27.552103239303165,114.61742639638037,134.59242485829145,50.61453092695445,14.839532726611369,61.064803254591816,22.794505751716088,113.20695966870495,64.72907037856436,114.59107770799235,134.58147260753947,5.28810932156428,8.57903027810798,2.693637373402103,11.272667651510083,2.131700947546884,0.06517163101744883,35.0,23.68955694988256,18.77680075552053,9.0,50.0,3.0,464.95512397133206,545.2849875425993,413.6474921450842,372.3160518949404,416.96117092513606,545.2849875426316
4700.000000000001,39.79648785100287,27.552103239663158,114.6174263962794,134.59242485881816,50.61453092689723,14.839532726564414,61.0648032545393,22.794505751678912,113.20695966860576,64.72907037853257,114.59107770788695,134.58147260803776,5.288109372038772,8.579030359983145,2.693637399114765,11.27266775909791,2.131700947545239,0.06517163163933326,35.0,23.689556949855895,18.77680075552439,9.0,50.0,3.0,464.95512397189066,545.2849875433706,413.6474921456734,372.3160518953872,416.9611709252063,545.2849875433658
4710.000000000001,39.7964878523168,27.552103224405585,114.61742639945342,134.59242483655396,50.61453092882941,14.839532728149209,61.064803256181456,22.794505752840053,113.20695967152712,64.729070379436,114.59107771105396,134.58147258728496,5.288109412920302,8.579030426501703,2.6936374199862043,11.272667846487908,2.1317009475911535,0.06517163215038198,35.0,23.68955695071048,18.776800755378588,9.0,50.0,3.0,464.9551239488313,545.2849875114154,413.6474921252971,372.3160518788613,416.9611709230141,545.2849875134647
4720.000000000001,39.79648785496281,27.552103240235738,114.61742640890824,134.5924248589211,50.6145309318313,14.83953273061138,61.06480326053785,22.794505755920284,113.20695968111752,64.72907038143262,114.5910777205148,134.58147260743635,5.28810935432584,8.579030334941434,2.6936373883290408,11.272667723270477,2.1317009479104434,0.06517163142260146,35.0,23.689556952674025,18.77680075405027,9.0,50.0,3.0,464.9551239668472,545.2849875363974,413.64749208517514,372.31605186293615,416.96117091252273,545.2849875354381
4730.000000000001,39.79648785527701,27.55210323649942,114.61742640968222,134.59242485044564,50.614530932161294,14.83953273088207,61.06480326057391,22.794505755945806,113.20695968178774,64.72907038237594,114.59107772130542,134.5814725960741,5.288109154667152,8.57903001046787,2.6936372874669963,11.272667297934865,2.1317009479628255,0.06517162896706864,35.0,23.689556952752863,18.776800755235627,9.0,50.0,3.0,464.95512396121103,545.284987524478,413.6474920921808,372.31605186029554,416.9611709145168,545.2849875195981
4740.000000000001,39.79648785363507,27.552103241152167,114.61742640455148,134.59242486062965,50.614530930045134,14.839532729146356,61.064803258215605,22.794505754278305,113.20695967679444,64.72907038112663,114.59107771615672,134.58147260974636,5.288109380353057,8.579030374906838,2.6936374024342915,11.272667777341129,2.1317009476435067,0.06517163174211424,35.0,23.68955695163777,18.77680075579769,9.0,50.0,3.0,464.95512397007303,545.2849875411657,413.64749212208096,372.3160518860427,416.96117091926646,545.2849875410229
4750.000000000001,39.79648785288185,27.552103240015807,114.61742640226146,134.59242485869908,50.614530929156665,14.839532728417623,61.06480325716437,22.79450575353502,113.20695967451664,64.7290703805632,114.59107771386954,134.58147260730271,5.28810935210312,8.579030328711806,2.693637388424686,11.272667717136493,2.131700947646491,0.06517163139465702,35.0,23.68955695112373,18.776800755752728,9.0,50.0,3.0,464.9551239696103,545.2849875398399,413.6474921277618,372.3160518863331,416.9611709214561,545.2849875390003
4760.000000000001,39.796487852128,27.552103240385353,114.61742639983102,134.59242485973664,50.614530928231275,14.839532727658591,61.064803256086414,22.794505752772864,113.20695967212149,64.72907037978058,114.59107771143744,134.58147260891474,5.288109377541365,8.579030369431747,2.6936374015545894,11.272667770986336,2.1317009475752204,0.06517163170722809,35.0,23.68955695060976,18.776800755772168,9.0,50.0,3.0,464.955123971233,545.2849875426144,413.64749213707506,372.3160518924104,416.9611709231123,545.2849875425537
4770.000000000001,39.796487851784406,27.552103240115,114.617426398762,134.59242485938387,50.61453092782904,14.839532727328674,61.0648032556272,22.79450575244812,113.20695967106374,64.72907037939518,114.59107771036896,134.58147260855054,5.288109373344728,8.579030362503197,2.6936373995212226,11.27266776202442,2.131700947572205,0.06517163165551375,35.0,23.689556950383174,18.776800755655582,9.0,50.0,3.0,464.95512397136446,545.2849875427388,413.64749213905606,372.31605189279463,416.96117092371026,545.284987542663
4780.000000000001,39.79648785178665,27.55210323934256,114.6174263988017,134.59242485786456,50.61453092786044,14.83953272735448,61.06480325566599,22.794505752475573,113.20695967109332,64.72907037932777,114.59107771041111,134.58147260651918,5.2881093438932645,8.579030314907195,2.693637384582437,11.272667699489633,2.1317009476189,0.06517163129336662,35.0,23.689556950392443,18.776800755479144,9.0,50.0,3.0,464.9551239702916,545.2849875406577,413.6474921358065,372.31605188909595,416.96117092342735,545.2849875398863
4790.000000000001,39.796487851466,27.552103239938216,114.61742639773418,134.59242485915718,50.614530927449245,14.839532727017172,61.0648032551818,22.794505752133205,113.20695967004583,64.72907037900217,114.59107770934132,134.5814726083609,5.2881093735307685,8.579030362641205,2.693637399717857,11.272667762359063,2.1317009475604927,0.06517163165776857,35.0,23.68955695016808,18.77680075559175,9.0,50.0,3.0,464.9551239715894,545.2849875430105,413.6474921417646,372.316051893916,416.9611709242092,545.2849875429843
4800.000000000001,39.796487851244464,27.55210323983499,114.6174263970436,134.59242485904417,50.61453092718131,14.839532726797415,61.0648032548663,22.79450575191015,113.20695966936212,64.72907037881868,114.59107770865091,134.58147260825945,5.288109372890768,8.579030361458816,2.6936373994767364,11.272667760935551,2.131700947549294,0.06517163164983945,35.0,23.689556950016083,18.776800755602775,9.0,50.0,3.0,464.9551239717736,545.2849875432461,413.6474921441271,372.31605189494974,416.9611709248172,545.2849875432356
4810.000000000001,39.79648785111312,27.55210323975234,114.6174263966289,134.59242485893958,50.61453092702558,14.839532726669688,61.0648032546858,22.794505751782538,113.20695966895173,64.72907037867822,114.59107770823634,134.58147260815832,5.288109372255878,8.579030360368025,2.6936373991950635,11.272667759563088,2.131700947545688,0.06517163164200357,35.0,23.68955694992809,18.776800755573618,9.0,50.0,3.0,464.9551239718518,545.2849875433383,413.6474921451292,372.3160518953043,416.9611709250795,545.2849875433322
4820.000000000001,39.79648785103663,27.552103239697885,114.61742639638722,134.59242485886944,50.614530926935466,14.839532726595792,61.06480325458182,22.794505751708986,113.20695966871244,64.72907037858783,114.5910777079947,134.5814726080897,5.288109371624622,8.579030359312645,2.693637398896995,11.27266775820964,2.131700947544213,0.0651716316342214,35.0,23.68955694987727,18.776800755550997,9.0,50.0,3.0,464.95512397188935,545.2849875433789,413.6474921456447,372.3160518954581,416.961170925204,545.2849875433752
4830.000000000001,39.796487851083285,27.552103239629727,114.61742639654013,134.5924248587276,50.614530926998015,14.83953272664712,61.06480325466057,22.79450575176469,113.20695966886352,64.72907037860449,114.59107770814803,134.58147260789443,5.288109366826445,8.57903035160389,2.6936373964326523,11.272667748036543,2.1317009475546485,0.06517163157518072,35.0,23.689556949912514,18.776800755498183,9.0,50.0,3.0,464.9551239717255,545.2849875431004,413.6474921443963,372.3160518945796,416.96117092498554,545.2849875430243
4840.000000000001,39.79648785102617,27.552103239680264,114.61742639635186,134.59242485883982,50.6145309269245,14.83953272658681,61.0648032545705,22.794505751700967,113.20695966867744,64.72907037855674,114.5910777079594,134.58147260805947,5.28810937204044,8.57903035999444,2.693637399108894,11.272667759103337,2.1317009475455926,0.0651716316393546,35.0,23.68955694987119,18.776800755531724,9.0,50.0,3.0,464.95512397187986,545.2849875433587,413.6474921455314,372.3160518953488,416.96117092516135,545.2849875433544
4850.000000000001,39.7964878509873,27.552103239661793,114.6174263962307,134.59242485881794,50.61453092687769,14.839532726548384,61.06480325451564,22.7945057516622,113.20695966855752,64.72907037852497,114.59107770783828,134.58147260803958,5.288109371412196,8.579030358951515,2.693637398802976,11.27266775775449,2.1317009475437745,0.06517163163160578,35.0,23.6895569498447,18.776800755531724,9.0,50.0,3.0,464.9551239719111,545.2849875433977,413.6474921459216,372.3160518955188,416.96117092526794,545.2849875433956
4860.000000000001,39.79648785096431,27.55210323964525,114.61742639615832,134.59242485879952,50.6145309268505,14.839532726526102,61.06480325448406,22.79450575163986,113.20695966848588,64.72907037849984,114.59107770776588,134.58147260802184,5.288109371619172,8.579030359276624,2.6936373989156834,11.272667758192307,2.1317009475431323,0.06517163163415425,35.0,23.689556949829356,18.77680075552644,9.0,50.0,3.0,464.9551239719236,545.2849875434131,413.647492146096,372.31605189558,416.96117092531154,545.2849875434121
4870.000000000001,39.79648785095284,27.552103239629727,114.61742639612116,134.59242485877166,50.61453092683717,14.839532726515133,61.06480325446846,22.794505751628837,113.20695966844896,64.72907037848518,114.59107770772876,134.5814726079907,5.288109371200608,8.579030358593952,2.6936373987066164,11.272667757300567,2.13170094754323,0.06517163162900559,35.0,23.689556949821565,18.776800755521887,9.0,50.0,3.0,464.9551239719184,545.2849875433958,413.64749214615415,372.31605189558087,416.9611709253281,545.2849875433909
4880.000000000001,39.79648785094472,27.55210323963217,114.6174263960962,134.5924248587794,50.61453092682749,14.83953272650723,61.0648032544576,22.79450575162116,113.20695966842436,64.72907037847528,114.5910777077038,134.5814726080019,5.28810937161758,8.579030359266914,2.693637398920887,11.272667758187804,2.1317009475429223,0.0651716316341362,35.0,23.689556949816332,18.776800755519677,9.0,50.0,3.0,464.95512397193374,545.2849875434214,413.6474921462168,372.3160518956095,416.96117092534007,545.2849875434201
4890.000000000001,39.79648785114938,27.552103238944937,114.61742639671512,134.59242485735223,50.61453092709217,14.839532726724316,61.06480325474553,22.79450575182477,113.2069596690258,64.72907037863803,114.59107770832604,134.58147260619018,5.288109331334867,8.579030294111277,2.693637378398349,11.272667672509629,2.1317009475793287,0.0651716311385187,35.0,23.689556949953783,18.77680075545487,9.0,50.0,3.0,464.95512397067984,545.2849875411393,413.647492142612,372.3160518925871,416.96117092480966,545.2849875406146
4900.000000000001,39.79648785112622,27.55210323960563,114.61742639666052,134.59242485865673,50.61453092705089,14.839532726690436,61.06480325471996,22.794505751806696,113.2069596689819,64.72907037861467,114.5910777082686,134.5814726078189,5.288109364740721,8.579030348251768,2.693637395353839,11.272667743605608,2.1317009475575235,0.06517163154953085,35.0,23.68955694994173,18.776800755485223,9.0,50.0,3.0,464.95512397162975,545.284987542937,413.64749214385904,372.3160518943287,416.9611709248091,545.284987542854
4910.000000000001,39.79648785217862,27.55210323916833,114.6174264000707,134.59242485752094,50.61453092837919,14.839532727779954,61.0648032563307,22.794505752945557,113.20695967235832,64.72907037943759,114.59107771168657,134.58147260601618,5.288109268829571,8.579030193727302,2.6936373461156125,11.272667539842914,2.1317009476882305,0.06517163036856108,35.0,23.68955695069252,18.776800755045883,9.0,50.0,3.0,464.9551239694735,545.284987539478,413.6474921260467,372.31605188306895,416.96117092152286,545.2849875384863
4920.000000000001,39.79648785173758,27.552103240055946,114.61742639857968,134.59242485928036,50.61453092777772,14.83953272728661,61.06480325556806,22.794505752406337,113.20695967088253,64.72907037920135,114.59107771018662,134.58147260847164,5.2881093735479086,8.579030362846622,2.6936373996263456,11.272667762472969,2.131700947575123,0.06517163165803835,35.0,23.689556950354188,18.77680075557737,9.0,50.0,3.0,464.95512397135207,545.2849875427011,413.64749213884807,372.3160518925748,416.96117092337914,545.2849875426588
4930.000000000001,39.79648785148007,27.552103239845223,114.61742639778583,134.5924248589655,50.61453092746687,14.839532727031669,61.064803255198456,22.794505752144968,113.20695967009549,64.72907037904929,114.59107770939362,134.58147260810625,5.288109365600482,8.579030349780643,2.6936373956910646,11.272667745471708,2.1317009475638296,0.06517163156014731,35.0,23.689556950176097,18.776800755608008,9.0,50.0,3.0,464.9551239714394,545.2849875427212,413.6474921416278,372.316051893656,416.96117092427966,545.2849875426094
4940.000000000001,39.79648785125548,27.55210323984238,114.61742639707776,134.59242485905207,50.614530927194615,14.839532726808327,61.064803254881966,22.79450575192124,113.20695966939604,64.72907037883135,114.59107770868512,134.58147260826684,5.288109372474431,8.579030360790298,2.6936373992600275,11.272667760050323,2.131700947549725,0.06517163164470936,35.0,23.689556950023587,18.776800755602324,9.0,50.0,3.0,464.9551239717666,545.284987543238,413.6474921440148,372.3160518949092,416.9611709247996,545.2849875432262
4950.000000000001,39.7964878520712,27.55210323831733,114.61742639985869,134.59242485591994,50.61453092826672,14.839532727687695,61.0648032561956,22.794505752850057,113.20695967212826,64.72907037947482,114.59107771146748,134.5814726037653,5.288109345733675,8.579030318521923,2.6936373854677687,11.272667703989692,2.1317009477279854,0.06517163131717729,35.0,23.689556950618513,18.776800755034568,9.0,50.0,3.0,464.95512396845294,545.2849875374271,413.64749212520553,372.3160518800109,416.9611709220615,545.2849875355604
4960.000000000001,39.796487854720645,27.55210324022346,114.6174264081428,134.59242485895265,50.61453093152369,14.839532730359052,61.06480326015748,22.79450575565136,113.20695968035884,64.72907038130171,114.5910777197496,134.5814726075015,5.288109353687223,8.579030333631833,2.6936373881330216,11.272667721764854,2.1317009478831594,0.06517163141462325,35.0,23.68955695249724,18.776800754209205,9.0,50.0,3.0,464.95512396718794,545.2849875368709,413.6474920896284,372.31605186533744,416.9611709134448,545.2849875359576
4970.000000000001,39.79648785330971,27.55210324098647,114.61742640352207,134.5924248604273,50.61453092964888,14.839532728821323,61.06480325774204,22.794505753943497,113.20695967577424,64.72907038076414,114.59107771512788,134.5814726095649,5.288109376785369,8.57903036888432,2.693637400760902,11.272667769645222,2.131700947626362,0.06517163169809972,35.0,23.68955695141153,18.776800755838448,9.0,50.0,3.0,464.95512397032246,545.2849875414713,413.6474921258937,372.3160518876184,416.9611709198742,545.2849875413563
4980.000000000001,39.796487852324205,27.55210324056395,114.61742640045732,134.59242485999044,50.614530928456816,14.839532727843618,61.06480325634107,22.794505752952887,113.20695967274138,64.7290703800549,114.59107771206384,134.58147260917258,5.288109375263536,8.579030365772597,2.693637400348912,11.27266776612151,2.131700947573485,0.06517163167912861,35.0,23.68955695073652,18.77680075589052,9.0,50.0,3.0,464.95512397119046,545.2849875426053,413.6474921364552,372.31605189247006,416.9611709229287,545.2849875425505
4990.000000000001,39.796487851740686,27.552103240192537,114.61742639861416,134.59242485951052,50.614530927764285,14.839532727275582,61.0648032555368,22.794505752384225,113.20695967091676,64.72907037943082,114.591077710221,134.58147260870885,5.288109375429925,8.579030365765705,2.6936374006223454,11.27266776638805,2.131700947556816,0.06517163168114518,35.0,23.689556950344866,18.776800755771035,9.0,50.0,3.0,464.9551239715363,545.2849875429931,413.647492141022,372.31605189412016,416.96117092409486,545.2849875429606
5000.000000000001,39.79648785139965,27.55210323996147,114.61742639753626,134.5924248592135,50.61453092736225,14.839532726945832,61.06480325507327,22.794505752056462,113.20695966984988,64.72907037902854,114.59107770914338,134.5814726084244,5.2881093743625645,8.579030363894601,2.6936374001825776,11.27266776407718,2.131700947550087,0.06517163166797271,35.0,23.689556950118003,18.776800755670195,9.0,50.0,3.0,464.9551239717188,545.284987543198,413.64749214333074,372.31605189482286,416.9611709246504,545.2849875431821
5010.000000000001,39.796487851251925,27.552103239275368,114.6174263970266,134.59242485823245,50.61453092720152,14.839532726814014,61.06480325486768,22.79450575191112,113.2069596693426,64.72907037882459,114.59107770863888,134.58147260749428,5.288109316779788,8.579030270408996,2.6936373709117167,11.272667641320712,2.1317009475487247,0.06517163095856374,35.0,23.689556950019096,18.776800755600163,9.0,50.0,3.0,464.95512397098673,545.2849875421556,413.6474921438348,372.3160518945592,416.96117092487026,545.2849875422055
5020.000000000001,39.796487851123935,27.552103239749496,114.61742639666244,134.59242485892895,50.61453092703972,14.839532726681284,61.06480325470357,22.7945057517951,113.20695966898492,64.7290703786797,114.59107770826984,134.58147260814536,5.288109372464665,8.57903036072233,2.6936373992949525,11.27266776001728,2.131700947547413,0.06517163164458707,35.0,23.689556949936275,18.776800755562363,9.0,50.0,3.0,464.95512397183103,545.2849875433049,413.6474921448775,372.3160518951584,416.9611709250224,545.2849875432963
5030.000000000001,39.796487852924834,27.55210323427877,114.61742640230328,134.5924248478342,50.61453092938776,14.83953272860714,61.064803257348245,22.79450575366502,113.20695967448056,64.7290703801047,114.59107771392786,134.5814725939749,5.288109153259842,8.579030007027976,2.693637287493976,11.272667294521952,2.131700947884736,0.06517162894954272,35.0,23.689556951178528,18.776800754785825,9.0,50.0,3.0,464.95512396160416,545.2849875250954,413.64749211018034,372.3160518667663,416.961170919966,545.2849875209099
5040.000000000001,39.79648785228383,27.552103240218344,114.61742640027518,134.59242485940604,50.61453092845159,14.839532727839298,61.06480325637559,22.79450575297733,113.20695967256154,64.72907037954752,114.5910777118816,134.58147260856026,5.28810937566546,8.5790303667423,2.6936374004616006,11.272667767203902,2.1317009476161486,0.06517163168430164,35.0,23.68955695073811,18.776800755407805,9.0,50.0,3.0,464.955123970772,545.2849875419162,413.6474921313357,372.31605188890205,416.9611709215285,545.2849875418233
5050.000000000001,39.79648785173868,27.552103240130123,114.61742639860032,134.592424859412,50.61453092776945,14.839532727279844,61.064803255550046,22.794505752393604,113.20695967090288,64.72907037931884,114.59107771020724,134.5814726086087,5.2881093743853125,8.579030364130043,2.6936374000762906,11.272667764206332,2.131700947565341,0.06517163166830517,35.0,23.689556950348504,18.77680075568668,9.0,50.0,3.0,464.9551239714525,545.2849875428674,413.64749214005906,372.31605189339285,416.96117092374095,545.2849875428324
