time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,39.79648785140368,27.552103239950608,114.61742639754796,134.59242485919827,50.61453092736856,14.839532726951006,61.064803255082126,22.79450575206272,113.2069596698614,64.72907037901552,114.59107770915509,134.58147260840758,5.288109374154137,8.579030363570533,2.6936374000718253,11.272667763642358,2.131700947551881,0.06517163166540899,35.0,23.689556950121755,18.77680075565388,9.0,50.0,3.0,464.955123971698,545.284987543171,413.647492143098,372.3160518946636,416.96117092458576,545.2849875431524
5070.000000000001,39.7964878512055,27.552103239812936,114.6174263969208,134.59242485901683,50.61453092713425,14.83953272675882,61.0648032548105,22.794505751870705,113.20695966924058,64.72907037879116,114.59107770852816,134.58147260823375,5.288109372888076,8.57903036142854,2.693637399489881,11.272667760918422,2.13170094754714,0.0651716316498019,35.0,23.689556949989313,18.77680075560471,9.0,50.0,3.0,464.9551239718001,545.2849875432779,413.6474921445477,372.3160518951448,416.96117092494114,545.28498754327
5080.000000000001,39.79648785128632,27.552103239101484,114.61742639715222,134.59242485762928,50.614530927252105,14.839532726855508,61.064803254931526,22.794505751956248,113.2069596694604,64.729070378811,114.59107770876348,134.5814726065085,5.288109326554084,8.579030286397137,2.6936373759147307,11.272667662311868,2.1317009475780884,0.06517163107950731,35.0,23.689556950045077,18.776800755509555,9.0,50.0,3.0,464.95512397069496,545.284987541268,413.64749214191255,372.3160518925719,416.96117092461424,545.2849875408001
5090.000000000001,39.796487851155405,27.552103239746433,114.61742639675757,134.5924248589153,50.61453092708015,14.83953272671448,61.06480325475342,22.794505751830343,113.20695966907914,64.72907037867736,114.591077708365,134.58147260813007,5.2881093720489165,8.579030360087362,2.6936373990652047,11.272667759152569,2.1317009475514848,0.06517163163948131,35.0,23.689556949959467,18.776800755533827,9.0,50.0,3.0,464.95512397178135,545.2849875432329,413.6474921442357,372.3160518948038,416.96117092484656,545.284987543221
5100.000000000001,39.79648786869623,27.552103049085304,114.61742643995385,134.59242457953468,50.614530952602635,14.83953274764815,61.06480327693573,22.79450576751464,113.20695970911494,64.7290703908522,114.59107775151796,134.58147234646788,5.288109379709854,8.579030376085138,2.693637403212493,11.272667779297633,2.131700948272771,0.06517163182563265,35.0,23.689556961418926,18.776800753324324,9.0,50.0,3.0,464.9551236819785,545.2849871403565,413.64749187188727,372.316051676875,416.9611708940824,545.2849871643951
5110.000000000001,39.79648786393272,27.552103244492628,114.61742643676634,134.5924248636349,50.61453094270072,14.839532739526533,61.0648032733586,22.794505764985328,113.20695970869713,64.72907038846171,114.59107774836298,134.58147261198053,5.288109406421351,8.579030425486394,2.6936374112970083,11.272667836783402,2.131700948375804,0.06517163206623827,35.0,23.68955695884489,18.7768007532668,9.0,50.0,3.0,464.9551239595204,545.2849875270957,413.6474919865981,372.3160518201268,416.9611708867192,545.284987525911
5120.000000000001,39.796487858789696,27.55210324441856,114.61742642080928,134.59242486477865,50.61453093615015,14.83953273415375,61.06480326528137,22.794505759274276,113.20695969288464,64.72907038657729,114.59107773241055,134.58147261374114,5.28810939344211,8.579030398478038,2.6936374074945317,11.272667805972572,2.131700947781457,0.06517163190379756,35.0,23.689556955084697,18.776800756998284,9.0,50.0,3.0,464.9551239669976,545.2849875376324,413.6474920834464,372.3160518723018,416.9611709087959,545.2849875372806
5130.000000000001,39.796487855700455,27.55210324281052,114.61742641114763,134.59242486289924,50.61453093244908,14.839532731118084,61.06480326096311,22.794505756220985,113.20695968332431,64.72907038396102,114.59107772275152,134.58147261195455,5.28810938426773,8.579030381860074,2.693637403876029,11.272667785736102,2.1317009476529734,0.06517163179027066,35.0,23.689556952991776,18.776800756764544,9.0,50.0,3.0,464.9551239693246,545.2849875405266,413.6474921120199,372.3160518844,416.9611709171324,545.2849875403004
5140.000000000001,39.79648785369881,27.552103241594978,114.61742640480816,134.5924248613601,50.614530930068725,14.83953272916574,61.064803258192526,22.79450575426199,113.20695967704886,64.72907038177169,114.59107771641358,134.58147261051,5.288109379329233,8.579030372863835,2.6936374020143496,11.272667774878183,2.131700947590471,0.06517163172923215,35.0,23.689556951645443,18.776800756387672,9.0,50.0,3.0,464.95512397059287,545.2849875420113,413.6474921282546,372.3160518904903,416.9611709209984,545.2849875419126
5150.000000000001,39.796487854041374,27.552103240859367,114.61742640596746,134.5924248601254,50.61453093058987,14.839532729593143,61.06480325893194,22.79450575478478,113.20695967820112,64.72907038147838,114.59107771757336,134.5814726089776,5.2881093703571445,8.579030359361534,2.6936373971029024,11.272667756464438,2.131700947725125,0.06517163161930854,35.0,23.6895569519545,18.7768007553442,9.0,50.0,3.0,464.95512396906827,545.2849875396854,413.6474921110792,372.31605187896366,416.9611709179292,545.2849875391834
5160.000000000001,39.79648785305808,27.552103238245195,114.61742640258328,134.59242485651055,50.61453092939627,14.839532728614133,61.06480325733384,22.79450575365485,113.20695967481322,64.72907038064761,114.5910777141933,134.58147260590994,5.28810932687718,8.57903028759963,2.6936373755337217,11.272667663133351,2.13170094760319,0.06517163108412069,35.0,23.689556951227416,18.77680075589785,9.0,50.0,3.0,464.95512396689867,545.2849875366934,413.6474921282051,372.3160518876364,416.9611709212102,545.2849875369307
5170.000000000001,39.79648785220219,27.5521032404489,114.61742640007002,134.5924248598289,50.61453092831724,14.839532727729136,61.06480325618464,22.79450575284227,113.20695967235844,64.72907037988477,114.59107771167676,134.58147260900728,5.288109373585047,8.579030363032125,2.6936373995205583,11.272667762552684,2.1317009475752267,0.06517163165845999,35.0,23.689556950658076,18.77680075581173,9.0,50.0,3.0,464.9551239712112,545.2849875426048,413.64749213675697,372.31605189237433,416.96117092304127,545.2849875425449
5180.000000000001,39.796487851670605,27.552103240143936,114.61742639839184,134.5924248594502,50.614530927682345,14.839532727208391,61.064803255443216,22.794505752318056,113.20695967069705,64.72907037933481,114.59107770999898,134.58147260865314,5.288109372088201,8.579030360321273,2.693637398939644,11.27266775926092,2.13170094755614,0.06517163163995451,35.0,23.689556950298822,18.776800755742105,9.0,50.0,3.0,464.95512397157165,545.2849875430367,413.6474921414061,372.31605189420094,416.9611709241652,545.2849875430101
5190.000000000001,39.796487854064,27.552103210682844,114.61742640405346,134.59242481632077,50.6145309312441,14.839532730129749,61.06480325843848,22.794505754435875,113.20695967590092,64.72907038085538,114.59107771567194,134.58147256823315,5.288109175633119,8.579030042031679,2.6936372989988784,11.272667341030555,2.1317009476607365,0.06517162923285297,35.0,23.689556951857185,18.776800755313445,9.0,50.0,3.0,464.95512392725885,545.2849874814098,413.64749210164103,372.31605186136824,416.96117091995495,545.2849874850499
5200.000000000001,39.79648785461512,27.55210324064632,114.6174264077279,134.5924248596379,50.6145309313468,14.839532730213987,61.06480325988931,22.794505755461728,113.20695967994529,64.72907038136339,114.59107771933328,134.58147260840474,5.288109371213046,8.579030361621482,2.6936373971739425,11.272667758795423,2.1317009478208986,0.06517163163027215,35.0,23.6895569523914,18.776800754644118,9.0,50.0,3.0,464.95512396792816,545.2849875380334,413.6474920968953,372.3160518706428,416.9611709143984,545.2849875374158
5210.000000000001,39.79648785340459,27.552103240417463,114.61742640381829,134.59242485921123,50.61453092977327,14.83953272892336,61.064803257865805,22.794505754030975,113.2069596760558,64.72907038090983,114.59107771542509,134.58147260797398,5.288109363195201,8.579030346925377,2.6936373938821654,11.272667740807544,2.1317009476514173,0.06517163153133153,35.0,23.689556951471214,18.776800755838167,9.0,50.0,3.0,464.9551239693951,545.2849875396571,413.6474921241714,372.31605188568074,416.9611709198604,545.2849875390335
5220.000000000001,39.79648785445906,27.55210323393726,114.6174264070244,134.59242484687888,50.6145309312254,14.8395327301144,61.06480325939802,22.79450575511436,113.20695967912042,64.72907038174185,114.59107771863938,134.5814725927533,5.288109246964483,8.57903015964165,2.6936373348355445,11.272667494477195,2.131700947923497,0.06517163010536589,35.0,23.68955695219148,18.776800755187992,9.0,50.0,3.0,464.9551239588704,545.2849875211415,413.64749209910656,372.3160518622946,416.9611709171679,545.2849875166012
5230.000000000001,39.79648785317936,27.552103240820088,114.6174264031088,134.5924248601866,50.61453092951041,14.839532728707752,61.06480325760111,22.794505753843797,113.206959675367,64.72907038058133,114.59107771471471,134.58147260931196,5.288109375939154,8.579030367576944,2.6936374003189294,11.272667767895877,2.131700947636673,0.06517163168771613,35.0,23.68955695133616,18.776800755640753,9.0,50.0,3.0,464.95512397028494,545.2849875413781,413.64749212488744,372.31605188680857,416.9611709199872,545.2849875412462
5240.000000000001,39.7964878524574,27.55210323839816,114.6174264007328,134.59242485681654,50.614530928668735,14.839532728017446,61.06480325650723,22.794505753070386,113.20695967298842,64.72907038007855,114.59107771234343,134.58147260618762,5.288109324759812,8.57903028387104,2.6936373746413422,11.272667658512384,2.131700947582885,0.06517163105773408,35.0,23.689556950823658,18.776800755823672,9.0,50.0,3.0,464.9551239679957,545.2849875381501,413.6474921335764,372.31605188996633,416.9611709225631,545.2849875383488
5250.000000000001,39.79648785184576,27.552103240218745,114.61742639894396,134.59242485953467,50.614530927894954,14.839532727382732,61.06480325569524,22.794505752496264,113.20695967124368,64.72907037949045,114.59107771055092,134.58147260872488,5.288109373142408,8.579030362151281,2.6936373994085177,11.2726677615598,2.1317009475659017,0.0651716316529814,35.0,23.68955695041956,18.77680075572925,9.0,50.0,3.0,464.95512397141744,545.2849875428398,413.64749213944185,372.31605189330384,416.9611709237087,545.2849875427962
5260.000000000001,39.79648785293792,27.552103240081635,114.61742640248514,134.592424859118,50.61453092928856,14.839532728525796,61.064803257430405,22.794505753723115,113.20695967475342,64.7290703801695,114.59107771409172,134.58147260800126,5.288109369025259,8.57903035674548,2.693637396770723,11.272667753516204,2.1317009477045024,0.06517163160285729,35.0,23.689556951219743,18.776800755028088,9.0,50.0,3.0,464.95512396961857,545.2849875402811,413.64749211858674,372.31605188113485,416.96117091969546,545.2849875398214
5270.000000000001,39.79648785218161,27.552103240368407,114.61742639998256,134.59242485968628,50.6145309283,14.839532727714982,61.064803256168936,22.794505752831185,113.20695967227122,64.72907037971555,114.59107771158936,134.5814726088667,5.288109372954771,8.579030362057008,2.693637399193208,11.272667761250217,2.1317009475829973,0.06517163165074233,35.0,23.689556950648694,18.776800755720277,9.0,50.0,3.0,464.9551239711295,545.2849875424613,413.6474921359873,372.31605189173297,416.9611709226224,545.2849875424035
5280.000000000001,39.79648785166166,27.552103240121937,114.61742639836288,134.59242485941763,50.61453092767356,14.839532727201174,61.064803255434974,22.794505752312205,113.20695967066828,64.7290703793031,114.59107770997004,134.58147260862074,5.288109372295632,8.57903036066884,2.693637399044559,11.2726677597134,2.131700947558087,0.06517163164252006,35.0,23.68955695029399,18.77680075571948,9.0,50.0,3.0,464.9551239715557,545.2849875430095,413.64749214122793,372.31605189404,416.9611709241105,545.2849875429823
5290.000000000001,39.796487851354414,27.55210323992628,114.61742639739252,134.59242485916553,50.61453092730941,14.83953272690252,61.06480325501276,22.79450575201372,113.20695966970774,64.7290703789688,114.59107770899986,134.58147260837762,5.288109372273556,8.579030360491199,2.6936373991311853,11.272667759622385,2.1317009475497746,0.06517163164222854,35.0,23.689556950088274,18.776800755651152,9.0,50.0,3.0,464.9551239717364,545.2849875432141,413.6474921435694,372.31605189486737,416.9611709247045,545.284987543199
5300.000000000001,39.796487852125495,27.552103238361607,114.61742640003256,134.59242485597883,50.61453092832989,14.83953272773948,61.06480325626817,22.79450575290133,113.20695967229892,64.72907037954377,114.59107771163978,134.58147260382628,5.2881093632564165,8.579030346967379,2.693637394377839,11.272667741345218,2.131700947728417,0.06517163153312974,35.0,23.689556950654264,18.77680075505617,9.0,50.0,3.0,464.955123968434,545.2849875374095,413.6474921249114,372.3160518799555,416.9611709219908,545.2849875355464
5310.000000000001,39.79648785173896,27.552103240024447,114.61742639857589,134.5924248592225,50.614530927784486,14.83953272729218,61.064803255580806,22.79450575241532,113.2069596708792,64.72907037915905,114.591077710183,134.5814726084114,5.288109371669608,8.57903035984009,2.693637398653947,11.272667758494038,2.1317009475798594,0.06517163163491395,35.0,23.689556950358625,18.776800755519726,9.0,50.0,3.0,464.9551239713061,545.2849875426252,413.64749213819687,372.3160518921788,416.9611709232405,545.2849875425785
5320.000000000001,39.796487851409225,27.5521032399314,114.61742639756248,134.5924248591636,50.614530927377615,14.839532726958453,61.064803255094795,22.7945057520717,113.20695966987584,64.72907037898301,114.5910777091698,134.58147260837205,5.288109371859476,8.579030359870021,2.693637398897049,11.272667758767072,2.1317009475549527,0.06517163163714665,35.0,23.689556950127095,18.77680075562796,9.0,50.0,3.0,464.9551239716636,545.2849875431151,413.6474921427371,372.3160518944048,416.9611709244491,545.2849875430959
5330.000000000001,39.796487851209655,27.55210323981805,114.61742639693436,134.59242485902496,50.614530927139526,14.83953272676314,61.06480325481751,22.794505751875647,113.20695966925412,64.72907037879048,114.5910777085418,134.58147260824074,5.288109371637241,8.579030359405433,2.693637398849908,11.27266775825534,2.131700947547768,0.06517163163438358,35.0,23.689556949992554,18.77680075560022,9.0,50.0,3.0,464.9551239718001,545.2849875432814,413.6474921444511,372.31605189508986,416.96117092491454,545.2849875432713
5340.000000000001,39.796487851092536,27.55210323973876,114.61742639656394,134.5924248589219,50.614530927001205,14.839532726649736,61.064803254657605,22.794505751762586,113.20695966888748,64.72907037865542,114.59107770817144,134.58147260814042,5.288109371420111,8.579030359002886,2.6936373987757967,11.272667757778684,2.1317009475451587,0.06517163163170324,35.0,23.689556949914333,18.776800755568672,9.0,50.0,3.0,464.95512397186286,545.2849875433496,413.64749214528206,372.31605189535816,416.9611709251177,545.2849875433445
5350.000000000001,39.79648785617124,27.552103230729696,114.61742641259666,134.59242483938294,50.61453093350181,14.839532731981537,61.0648032622028,22.79450575709751,113.20695968459027,64.72907038253857,114.59107772421817,134.5814725823273,5.288109151283526,8.579030007149068,2.6936372855717985,11.272667292720866,2.1317009483408214,0.06517162893131137,35.0,23.689556953456304,18.77680075342704,9.0,50.0,3.0,464.9551239519056,545.2849875078471,413.6474920542492,372.3160518287671,416.9611709100225,545.2849874993327
5360.000000000001,39.79648785445849,27.55210324124363,114.6174264070832,134.59242486053932,50.614530931073375,14.839532729989742,61.064803259454415,22.794505755154265,113.20695967930062,64.72907038142222,114.59107771868835,134.58147260956775,5.288109375389028,8.57903036764142,2.6936373995281038,11.272667767169525,2.1317009477210807,0.06517163168130995,35.0,23.689556952223317,18.776800755409734,9.0,50.0,3.0,464.955123968986,545.2849875396184,413.6474921091989,372.3160518791918,416.9611709157575,545.284987539355
5370.000000000001,39.796487853028495,27.55210324095981,114.61742640267197,134.592424860474,50.614530929297466,14.839532728533127,61.06480325732037,22.794505753645357,113.20695967493316,64.72907038072839,114.59107771427789,134.58147260962977,5.2881093776060615,8.579030369943585,2.6936374013072557,11.272667771250838,2.131700947599158,0.06517163170808198,35.0,23.68955695121167,18.776800755982777,9.0,50.0,3.0,464.9551239707014,545.2849875420131,413.6474921303448,372.3160518900168,416.96117092126656,545.2849875419233
5380.000000000001,39.79648785215202,27.552103240477777,114.61742639991512,134.59242485988858,50.61453092825011,14.839532727674056,61.06480325609885,22.794505752781618,113.20695967220482,64.72907037990223,114.5910777115218,134.58147260907833,5.288109375043417,8.5790303653149,2.693637400296563,11.272667765611462,2.1317009475657653,0.06517163167638904,35.0,23.68955695061925,18.776800755880966,9.0,50.0,3.0,464.9551239713248,545.2849875427727,413.647492138112,372.3160518931927,416.9611709233768,545.2849875427279
5390.000000000001,39.79648785165147,27.552103240131657,114.61742639833388,134.5924248594357,50.614530927659615,14.839532727189749,61.064803255417054,22.794505752299585,113.20695967063956,64.7290703793247,114.59107770994083,134.5814726086371,5.28810937438099,8.579030364031409,2.6936374001140138,11.272667764145424,2.1317009475555646,0.06517163166820988,35.0,23.689556950285866,18.7768007557404,9.0,50.0,3.0,464.95512397158393,545.2849875430506,413.6474921415633,372.3160518942578,416.9611709242336,545.284987543021
5400.000000000001,39.79648785136416,27.552103239917187,114.61742639742442,134.59242485914712,50.61453092732192,14.839532726912752,61.06480325502783,22.79450575202435,113.20695966973916,64.72907037897716,114.59107770903168,134.58147260835062,5.288109372899268,8.579030361516681,2.693637399446551,11.272667760963234,2.131700947551102,0.06517163164995335,35.0,23.68955695009521,18.776800755646548,9.0,50.0,3.0,464.9551239717096,545.2849875431708,413.647492143394,372.316051894752,416.9611709246757,545.284987543145
5410.000000000001,39.796487851181915,27.55210323980361,114.61742639684688,134.5924248590057,50.61453092710635,14.839532726735968,61.06480325477865,22.79450575184819,113.20695966916747,64.72907037876229,114.59107770845424,134.58147260822244,5.288109372678027,8.579030361078553,2.693637399389626,11.27266776046818,2.131700947546671,0.06517163164720804,35.0,23.68955694997362,18.776800755597435,9.0,50.0,3.0,464.95512397182085,545.2849875433051,413.6474921447058,372.31605189519627,416.96117092497553,545.2849875432967
5420.000000000001,39.79648785122864,27.55210323973085,114.61742639700458,134.5924248588825,50.61453092717368,14.839532726791164,61.06480325487089,22.79450575191339,113.20695966932416,64.72907037874859,114.59107770861208,134.58147260806408,5.288109370592744,8.579030357809728,2.6936373982899027,11.272667756099631,2.1317009475611655,0.06517163162157956,35.0,23.689556950013294,18.776800755493756,9.0,50.0,3.0,464.9551239716516,545.2849875430484,413.6474921428404,372.3160518939517,416.9611709246458,545.2849875429931
5430.000000000001,39.79648785111324,27.552103239737846,114.61742639662634,134.59242485891184,50.614530927027445,14.839532726671225,61.0648032546894,22.79450575178504,113.20695966894912,64.72907037865366,114.59107770823375,134.58147260812962,5.2881093722551045,8.579030360380546,2.6936373991912728,11.27266775957182,2.131700947547651,0.06517163164200714,35.0,23.68955694992934,18.776800755554405,9.0,50.0,3.0,464.95512397183154,545.2849875433019,413.6474921449079,372.31605189514346,416.9611709249995,545.284987543295
5440.000000000001,39.79648785105286,27.552103239695555,114.61742639643914,134.5924248588609,50.614530926956085,14.839532726612674,61.06480325460727,22.794505751727,113.20695966876389,64.72907037859608,114.59107770804668,134.58147260807556,5.288109371625271,8.579030359332362,2.6936373988897166,11.27266775822208,2.131700947546304,0.06517163163424061,35.0,23.68955694988898,18.776800755540705,9.0,50.0,3.0,464.95512397186224,545.2849875433379,413.64749214534,372.31605189527727,416.96117092513737,545.2849875433269
5450.000000000001,39.79648785100315,27.55210323967248,114.61742639628072,134.59242485883374,50.61453092689637,14.839532726563732,61.06480325453703,22.79450575167732,113.206959668607,64.7290703785439,114.59107770788825,134.5814726080539,5.2881093718305054,8.579030359636084,2.6936373990113407,11.272667758647426,2.1317009475440054,0.06517163163676103,35.0,23.689556949855277,18.776800755536897,9.0,50.0,3.0,464.9551239719033,545.28498754339,413.6474921458226,372.3160518954921,416.96117092524406,545.2849875433869
5460.000000000001,39.79648785101634,27.55210323963496,114.6174263963254,134.59242485876047,50.61453092691531,14.83953272657925,61.064803254561866,22.794505751694885,113.2069596686512,64.72907037854372,114.5910777079332,134.58147260795675,5.2881093687008764,8.57903035458947,2.693637397410705,11.272667752000176,2.131700947548578,0.06517163159823416,35.0,23.68955694986596,18.77680075551137,9.0,50.0,3.0,464.95512397183256,545.284987543266,413.64749214531554,372.31605189511185,416.9611709251627,545.2849875432297
5470.000000000001,39.79648785098411,27.55210323965582,114.61742639621956,134.59242485880867,50.61453092687433,14.839532726545656,61.06480325451202,22.79450575165964,113.2069596685465,64.72907037851559,114.59107770782715,134.58147260803003,5.288109371828847,8.579030359629579,2.6936373990152758,11.272667758644854,2.131700947544188,0.06517163163674408,35.0,23.689556949842824,18.77680075552593,9.0,50.0,3.0,464.9551239719089,545.2849875433913,413.64749214588954,372.3160518954878,416.96117092525543,545.284987543389
5480.000000000001,39.79648785096269,27.55210323964411,114.61742639615284,134.5924248587957,50.61453092684862,14.839532726524569,61.06480325448196,22.794505751638383,113.20695966848048,64.72907037849711,114.59107770776043,134.58147260801707,5.288109371827453,8.579030359614707,2.693637399022224,11.272667758636931,2.131700947543252,0.06517163163672335,35.0,23.689556949828276,18.77680075552485,9.0,50.0,3.0,464.9551239719239,545.2849875434107,413.64749214609526,372.31605189557376,416.961170925311,545.2849875434092
5490.000000000001,39.796487850950086,27.55210323963536,114.61742639611325,134.59242485878536,50.61453092683375,14.839532726512346,61.06480325446479,22.794505751626215,113.2069596684412,64.72907037848302,114.59107770772084,134.58147260800814,5.288109371826647,8.579030359607636,2.6936373990257136,11.27266775863335,2.131700947542899,0.06517163163671134,35.0,23.68955694981986,18.776800755521947,9.0,50.0,3.0,464.95512397193,545.2849875434193,413.64749214618814,372.3160518956056,416.96117092533433,545.2849875434193
5500.000000000001,39.796487850957774,27.552103239630128,114.6174263961384,134.59242485877496,50.61453092684396,14.839532726520758,61.06480325447792,22.79450575163554,113.20695966846624,64.72907037848552,114.59107770774604,134.58147260799382,5.288109370992577,8.579030358266797,2.693637398596611,11.272667756863408,2.1317009475444206,0.06517163162644059,35.0,23.689556949825768,18.776800755513246,9.0,50.0,3.0,464.9551239719125,545.2849875433914,413.64749214598874,372.3160518954766,416.9611709252982,545.2849875433856
5510.000000000001,39.796487850948246,27.55210323963314,114.61742639610677,134.59242485878116,50.61453092683176,14.839532726510754,61.06480325446265,22.79450575162474,113.2069596684348,64.72907037847887,114.59107770771432,134.58147260800348,5.28810937161786,8.579030359269673,2.693637398919557,11.272667758189233,2.1317009475430795,0.0651716316341396,35.0,23.689556949818723,18.776800755519215,9.0,50.0,3.0,464.9551239719301,545.2849875434177,413.6474921461777,372.316051895593,416.9611709253314,545.2849875434166
5520.000000000001,39.796487852438936,27.552103239721305,114.61742640090466,134.59242485864087,50.6145309287026,14.839532728045183,61.06480325675607,22.794505753246312,113.20695967318942,64.72907037956759,114.59107771251216,134.5814726075372,5.288109361480177,8.57903034431583,2.693637393075409,11.27266773739124,2.131700947696729,0.06517163150986349,35.0,23.6895569508892,18.77680075486029,9.0,50.0,3.0,464.9551239698547,545.2849875405257,413.6474921217187,372.31605188199205,416.96117092046734,545.2849875400827
5530.000000000001,39.79648785388671,27.55210323562875,114.61742640533282,134.59242484938449,50.61453093051662,14.839532729533062,61.06480325867912,22.794505754606064,113.20695967748456,64.72907038095542,114.59107771695702,134.58147259504466,5.288109152068572,8.579030005639597,2.693637286574986,11.272667292214582,2.131700947928619,0.06517162893490744,35.0,23.689556951825807,18.776800754908376,9.0,50.0,3.0,464.9551239620548,545.2849875254892,413.64749210231633,372.3160518637218,416.961170917445,545.2849875206533
5540.000000000001,39.79648785283449,27.552103240583563,114.61742640201676,134.59242485987772,50.61453092910184,14.83953272837266,61.06480325712665,22.79450575350836,113.2069596742852,64.72907038017814,114.59107771362268,134.58147260901416,5.288109377790844,8.579030370424006,2.6936374013748563,11.27266777179886,2.131700947628304,0.06517163171052451,35.0,23.689556951105036,18.77680075555884,9.0,50.0,3.0,464.9551239704665,545.2849875415745,413.64749212746807,372.31605188765184,416.9611709205655,545.2849875414583
5550.000000000001,39.796487852074165,27.552103240357095,114.61742639966344,134.59242485970566,50.6145309281656,14.839532727604762,61.06480325600808,22.79450575271744,113.20695967195525,64.72907037971532,114.59107771127,134.58147260889046,5.288109376286668,8.579030367356815,2.6936374009409314,11.272667768297746,2.131700947572582,0.06517163169175415,35.0,23.689556950572296,18.77680075578047,9.0,50.0,3.0,464.95512397127226,545.2849875426671,413.6474921377104,372.3160518926483,416.9611709231916,545.2849875426156
5560.000000000001,39.79648785159652,27.55210324009039,114.61742639815792,134.59242485938103,50.614530927595325,14.839532727136998,61.06480325534319,22.794505752247343,113.20695967046528,64.72907037924796,114.5910777097649,134.58147260858624,5.2881093743769165,8.579030364006309,2.693637400127375,11.272667764133685,2.131700947554987,0.06517163166815859,35.0,23.689556950249713,18.77680075571692,9.0,50.0,3.0,464.95512397160667,545.2849875430747,413.6474921418689,372.31605189432594,416.9611709242865,545.2849875430506
5570.000000000001,39.7964878513171,27.55210323990076,114.61742639727493,134.59242485913427,50.61453092726535,14.839532726866366,61.06480325496183,22.79450575197768,113.20695966959116,64.72907037892651,114.59107770888212,134.58147260834596,5.288109373939363,8.579030363177486,2.69363739999135,11.272667763168837,2.1317009475489144,0.06517163166275554,35.0,23.68955695006332,18.77680075564149,9.0,50.0,3.0,464.95512397175634,545.2849875432374,413.6474921438357,372.31605189495326,416.96117092477135,545.2849875432233
5580.000000000001,39.7964878511538,27.552103239784344,114.61742639675818,134.5924248589812,50.61453092707316,14.83953272670874,61.06480325474026,22.79450575182102,113.20695966907968,64.72907037873131,114.59107770836552,134.58147260819766,5.288109372675921,8.579030361062756,2.6936373993974683,11.272667760460225,2.131700947546016,0.06517163164718177,35.0,23.689556949954863,18.77680075559067,9.0,50.0,3.0,464.95512397183614,545.2849875433208,413.64749214491087,372.3160518952643,416.9611709250282,545.2849875433129
5590.000000000001,39.79648785105998,27.552103239715905,114.61742639646074,134.59242485889013,50.614530926962814,14.839532726618188,61.06480325461324,22.794505751731208,113.20695966878522,64.72907037861728,114.59107770806824,134.5814726081099,5.2881093724603625,8.579030360677203,2.6936373993158425,11.272667759993045,2.131700947544564,0.06517163164452423,35.0,23.689556949892616,18.77680075555924,9.0,50.0,3.0,464.95512397188014,545.284987543366,413.64749214550415,372.3160518954247,416.96117092517096,545.2849875433612
5600.000000000001,39.79648785285235,27.552103235086463,114.61742640207696,134.59242484871487,50.61453092927125,14.839532728511584,61.06480325721324,22.79450575356958,113.20695967426,64.72907038003552,114.59107771370144,134.58147259440688,5.288109155333784,8.579030010305843,2.6936372886158253,11.27266729892167,2.131700947880707,0.0651716289750247,35.0,23.689556951119243,18.77680075488644,9.0,50.0,3.0,464.9551239628288,545.2849875264158,413.64749211267474,372.31605186820747,416.9611709201258,545.2849875216225
5610.000000000001,39.79648785224864,27.55210324017821,114.61742640016972,134.59242485934504,50.61453092841048,14.83953272780559,61.064803256328375,22.794505752943905,113.20695967245716,64.72907037952115,114.5910777117764,134.58147260848506,5.288109372533752,8.579030361648286,2.6936373988800897,11.272667760528376,2.1317009476162125,0.06517163164572139,35.0,23.6895569507148,18.776800755400128,9.0,50.0,3.0,464.95512397076806,545.2849875418931,413.647492131549,372.31605188891496,416.9611709216268,545.2849875417811
5620.000000000001,39.79648785172092,27.552103240115287,114.6174263985442,134.59242485939097,50.614530927748795,14.839532727262906,61.06480325552641,22.79450575237689,113.20695967084733,64.72907037929735,114.59107771015113,134.58147260858817,5.288109374592425,8.579030364460262,2.693637400186696,11.272667764646958,2.131700947565175,0.06517163167085951,35.0,23.689556950336964,18.77680075567952,9.0,50.0,3.0,464.9551239714585,545.2849875428712,413.6474921401552,372.31605189341496,416.9611709237672,545.2849875428361
5630.000000000001,39.79648785158364,27.552103239387293,114.61742639809934,134.59242485795443,50.614530927600754,14.839532727141489,61.06480325533679,22.7945057522428,113.20695967039616,64.72907037915797,114.59107770970816,134.5814726067709,5.288109352016453,8.579030327840526,2.6936373887967258,11.272667716637253,2.1317009475870194,0.06517163139335173,35.0,23.68955695024289,18.776800755592205,9.0,50.0,3.0,464.9551239706531,545.284987541175,413.6474921398295,372.31605189186433,416.96117092410634,545.2849875406237
5640.000000000001,39.79648785132641,27.552103239869208,114.6174263972986,134.59242485907845,50.61453092728136,14.839532726879495,61.06480325498522,22.794505751994222,113.20695966961466,64.7290703788832,114.5910777089058,134.58147260828736,5.2881093733130395,8.579030362204882,2.693637399657265,11.272667761862149,2.1317009475542936,0.0651716316550619,35.0,23.68955695007304,18.776800755588454,9.0,50.0,3.0,464.9551239716988,545.2849875431488,413.64749214313053,372.3160518944952,416.9611709245812,545.28498754313
5650.000000000001,39.79648785116223,27.552103239783605,114.61742639678374,134.59242485897877,50.61453092708386,14.839532726717492,61.06480325475343,22.794505751830343,113.20695966910492,64.72907037872915,114.59107770839113,134.58147260819413,5.288109372676457,8.57903036107403,2.693637399393472,11.272667760467504,2.131700947547175,0.06517163164719093,35.0,23.689556949961,18.77680075558328,9.0,50.0,3.0,464.9551239718218,545.2849875433034,413.647492144739,372.3160518951596,416.9611709249752,545.2849875432936
5660.000000000001,39.79648785108174,27.5521032397192,114.61742639653076,134.59242485889197,50.614530926989886,14.839532726640414,61.06480325464612,22.794505751754457,113.20695966885457,64.7290703786336,114.59107770813822,134.581472608107,5.28810937225314,8.579030360360921,2.6936373992010294,11.272667759561951,2.1317009475465767,0.06517163164197771,35.0,23.68955694990808,18.776800755552127,9.0,50.0,3.0,464.9551239718514,545.2849875433282,413.6474921451758,372.3160518952431,416.9611709251028,545.2849875433179
5670.000000000001,39.79648785101979,27.552103239684527,114.61742639633329,134.59242485885,50.61453092691586,14.839532726579703,61.06480325455941,22.794505751693123,113.20695966865904,64.72907037856447,114.5910777079408,134.58147260807095,5.288109371831758,8.579030359644259,2.693637399006927,11.272667758651188,2.1317009475442124,0.0651716316367763,35.0,23.689556949866187,18.77680075554275,9.0,50.0,3.0,464.955123971896,545.2849875433828,413.6474921457209,372.31605189546775,416.9611709252197,545.2849875433801
5680.000000000001,39.796487850983134,27.55210323965724,114.61742639621764,134.59242485881424,50.61453092687263,14.839532726544236,61.06480325450948,22.794505751657823,113.20695966854458,64.72907037852309,114.59107770782524,134.5814726080373,5.288109371411916,8.579030358947477,2.6936373988047126,11.27266775775219,2.131700947543452,0.06517163163160192,35.0,23.689556949841855,18.776800755532747,9.0,50.0,3.0,464.9551239719125,545.2849875433997,413.6474921459777,372.31605189554574,416.96117092528544,545.2849875433996
5690.000000000001,39.79648785096172,27.552103239644797,114.61742639614998,134.59242485879707,50.614530926847415,14.839532726523544,61.064803254480495,22.79450575163736,113.2069596684776,64.72907037849694,114.59107770775756,134.5814726080186,5.28810937182748,8.579030359613302,2.6936373990227063,11.272667758636008,2.1317009475430666,0.06517163163672211,35.0,23.68955694982759,18.776800755525983,9.0,50.0,3.0,464.95512397192533,545.2849875434141,413.64749214611766,372.3160518955881,416.9611709253175,545.2849875434125
5700.000000000001,39.796487850949546,27.552103239635983,114.61742639611111,134.59242485878735,50.61453092683302,14.839532726511775,61.06480325446389,22.794505751625596,113.20695966843914,64.72907037848296,114.59107770771872,134.58147260800953,5.288109371826658,8.579030359607243,2.6936373990258606,11.272667758633103,2.131700947542849,0.06517163163671041,35.0,23.689556949819405,18.77680075552212,9.0,50.0,3.0,464.9551239719323,545.284987543423,413.64749214619593,372.3160518956105,416.9611709253373,545.2849875434222
5710.000000000001,39.79648785094237,27.552103239630867,114.61742639608848,134.5924248587777,50.61453092682464,14.8395327265049,61.064803254454254,22.79450575161883,113.20695966841672,64.72907037847385,114.59107770769606,134.5814726080004,5.288109371617425,8.579030359265268,2.693637398921499,11.272667758186763,2.131700947542788,0.06517163163413388,35.0,23.689556949814573,18.776800755519503,9.0,50.0,3.0,464.95512397193534,545.2849875434233,413.6474921462394,372.3160518956213,416.9611709253476,545.2849875434221
5720.000000000001,39.796487851124255,27.55210323906897,114.61742639664652,134.5924248575489,50.614530927059135,14.8395327266972,61.06480325471195,22.794505751801008,113.20695966895764,64.72907037861836,114.59107770825516,134.58147260639464,5.288109356780336,8.57903033537894,2.693637391362553,11.272667726741492,2.131700947577388,0.06517163145203582,35.0,23.68955694993724,18.77680075545805,9.0,50.0,3.0,464.955123970889,545.2849875414441,413.647492142962,372.3160518928436,416.96117092486566,545.284987540932
5730.000000000001,39.796487851060775,27.552103239678782,114.6174263964581,134.59242485882612,50.6145309269689,14.83953272662319,61.06480325462529,22.79450575173973,113.20695966878267,64.72907037856248,114.5910777080656,134.58147260804276,5.288109371833363,8.579030359700925,2.6936373989838094,11.272667758684731,2.1317009475499087,0.06517163163682298,35.0,23.6895569498966,18.776800755502904,9.0,50.0,3.0,464.95512397182665,545.2849875432804,413.6474921448433,372.31605189497446,416.9611709249927,545.2849875432717
5740.000000000001,39.79648785100935,27.552103239671737,114.61742639629976,134.5924248588289,50.61453092690427,14.839532726570212,61.06480325454675,22.7945057516842,113.20695966862584,64.72907037854253,114.5910777079073,134.58147260804975,5.288109371622162,8.579030359305508,2.693637398902209,11.272667758207715,2.1317009475448407,0.06517163163419797,35.0,23.689556949859707,18.776800755532065,9.0,50.0,3.0,464.9551239718925,545.2849875433735,413.6474921457016,372.31605189542006,416.9611709252051,545.28498754337
5750.000000000001,39.79648785097745,27.55210323965588,114.6174263961994,134.59242485880895,50.61453092686602,14.839532726538836,61.064803254502074,22.794505751652597,113.20695966852657,64.72907037851411,114.59107770780696,134.58147260803077,5.288109371619956,8.579030359284102,2.693637398912104,11.272667758196206,2.1317009475435538,0.06517163163416685,35.0,23.689556949838163,18.776800755529337,9.0,50.0,3.0,464.95512397191703,545.284987543403,413.6474921459966,372.3160518955435,416.9611709252874,545.2849875434013
5760.000000000001,39.796487850958634,27.552103239642175,114.61742639614006,134.5924248587932,50.61453092684376,14.839532726520588,61.06480325447629,22.794505751634404,113.20695966846776,64.72907037849285,114.59107770774762,134.58147260801513,5.288109371618612,8.579030359273617,2.6936373989172115,11.272667758190826,2.1317009475430786,0.06517163163414909,35.0,23.689556949825487,18.77680075552473,9.0,50.0,3.0,464.95512397192726,545.2849875434147,413.64749214613335,372.31605189559065,416.9611709253228,545.2849875434136
5770.000000000001,39.796487850947614,27.55210323963433,114.61742639610536,134.5924248587831,50.61453092683084,14.839532726509958,61.0648032544614,22.79450575162383,113.20695966843346,64.72907037847989,114.59107770771296,134.5814726080058,5.288109371409317,8.579030358929524,2.6936373988139284,11.272667757743452,2.1317009475428472,0.06517163163156854,35.0,23.689556949818098,18.776800755521265,9.0,50.0,3.0,464.9551239719319,545.2849875434207,413.6474921462068,372.3160518956123,416.9611709253388,545.2849875434199
5780.000000000001,39.796487850941546,27.552103239629727,114.61742639608596,134.59242485877633,50.6145309268237,14.839532726504103,61.064803254453146,22.794505751618036,113.20695966841424,64.72907037847176,114.59107770769354,134.5814726079994,5.288109371825916,8.579030359603296,2.6936373990279616,11.272667758631258,2.1317009475427984,0.06517163163670353,35.0,23.689556949814232,18.776800755519215,9.0,50.0,3.0,464.9551239719349,545.2849875434227,413.6474921462424,372.3160518956203,416.9611709253469,545.2849875434223
5790.000000000001,39.79648785245956,27.55210323972392,114.6174264009592,134.5924248586332,50.61453092872984,14.839532728067525,61.0648032567896,22.794505753270016,113.2069596732436,64.72907037956111,114.59107771256684,134.58147260752935,5.288109360020892,8.579030341980083,2.6936373923132924,11.272667734293377,2.131700947699168,0.06517163149189177,35.0,23.689556950904887,18.77680075482812,9.0,50.0,3.0,464.955123969828,545.2849875404833,413.6474921212159,372.31605188178565,416.9611709203488,545.2849875400412
5800.000000000001,39.796487851922286,27.552103240163603,114.61742639916226,134.5924248594131,50.61453092799694,14.839532727466406,61.064803255821914,22.794505752585792,113.206959671459,64.72907037938393,114.59107771076908,134.58147260859488,5.28810937397777,8.579030363630942,2.693637399789176,11.27266776342012,2.1317009475809505,0.06517163166335703,35.0,23.68955695047788,18.77680075561676,9.0,50.0,3.0,464.9551239712289,545.284987542552,413.64749213740726,372.31605189200866,416.9611709229597,545.2849875424972
5810.000000000001,39.79648785151544,27.552103240010865,114.61742639790018,134.59242485926973,50.61453092750232,14.839532727060714,61.064803255238395,22.794505752173222,113.20695967020998,64.72907037911966,114.5910777095072,134.58147260847466,5.288109374161606,8.579030363644344,2.693637400037761,11.272667763682104,2.1317009475563866,0.06517163166551805,35.0,23.689556950197527,18.776800755665136,9.0,50.0,3.0,464.9551239716169,545.284987543069,413.6474921420836,372.316051894241,416.96117092431285,545.2849875430451
5820.000000000001,39.796487851270825,27.55210323986228,114.61742639712789,134.59242485908396,50.61453092721133,14.839532726822029,61.06480325489999,22.79450575193397,113.2069596694456,64.72907037886631,114.59107770873516,134.5814726082976,5.288109373101651,8.579030361803625,2.693637399577695,11.27266776138132,2.131700947548581,0.06517163165243224,35.0,23.689556950033023,18.776800755621597,9.0,50.0,3.0,464.95512397177254,545.2849875432527,413.64749214408,372.31605189499777,416.9611709248267,545.28498754324
5830.000000000001,39.796487851127615,27.552103239765128,114.61742639667504,134.5924248589555,50.61453092704235,14.839532726683444,61.06480325470486,22.79450575179601,113.20695966899736,64.72907037869828,114.59107770828244,134.58147260817427,5.288109372465442,8.579030360711862,2.6936373992980363,11.2726677600099,2.131700947545704,0.0651716316445871,35.0,23.68955694993747,18.77680075558078,9.0,50.0,3.0,464.9551239718479,545.2849875433334,413.64749214506674,372.3160518953004,416.9611709250644,545.2849875433276
5840.000000000001,39.79648785104483,27.552103239705048,114.61742639641272,134.5924248588771,50.61453092694501,14.839532726603636,61.06480325459274,22.794505751716716,113.2069596687377,64.72907037859848,114.59107770802022,134.58147260809682,5.28810937183366,8.579030359654682,2.6936373990011293,11.272667758655812,2.13170094754432,0.06517163163679916,35.0,23.68955694988256,18.776800755554177,9.0,50.0,3.0,464.9551239718873,545.2849875433749,413.6474921455992,372.3160518954495,416.9611709251941,545.2849875433711
5850.000000000001,39.796487850997146,27.552103239670544,114.61742639626203,134.59242485883158,50.614530926889,14.83953272655765,61.06480325452833,22.79450575167118,113.20695966858854,64.72907037854071,114.5910777078696,134.581472608053,5.2881093716215615,8.579030359292469,2.693637398907424,11.272667758199892,2.131700947543603,0.06517163163418467,35.0,23.689556949851067,18.776800755538204,9.0,50.0,3.0,464.95512397190976,545.2849875433981,413.64749214589926,372.31605189552937,416.96117092526606,545.2849875433957
5860.000000000001,39.79648785289268,27.552103233756498,114.6174264021082,134.59242484679106,50.61453092934765,14.839532728574284,61.06480325724452,22.794505753591693,113.2069596742698,64.72907038003859,114.59107771373016,134.58147259265883,5.288109180756039,8.57903005150071,2.6936373015933643,11.272667353094077,2.131700947876879,0.06517162928892073,35.0,23.689556951141295,18.776800754887915,9.0,50.0,3.0,464.955123960928,545.2849875237908,413.6474921119774,372.3160518674524,416.9611709201197,545.2849875192392
5870.000000000001,39.7964878522565,27.55210324018577,114.61742640019148,134.59242485935823,50.61453092842055,14.839532727813832,61.06480325634109,22.794505752952887,113.20695967247872,64.72907037951677,114.59107771179802,134.58147260850757,5.288109374411609,8.57903036470553,2.693637399829255,11.272667764534784,2.131700947616852,0.0651716316688592,35.0,23.6895569507206,18.776800755390298,9.0,50.0,3.0,464.9551239707668,545.2849875418983,413.6474921313786,372.3160518888544,416.9611709215741,545.2849875417984
5880.000000000001,39.79648785172404,27.552103240117617,114.61742639855392,134.59242485939592,50.61453092775242,14.839532727265862,61.06480325553054,22.79450575237979,113.20695967085696,64.72907037929946,114.59107771016086,134.58147260859351,5.288109373967111,8.579030363446938,2.693637399867199,11.272667763314136,2.131700947565206,0.06517163166315136,35.0,23.689556950338897,18.776800755680256,9.0,50.0,3.0,464.9551239714569,545.2849875428716,413.6474921401349,372.3160518934085,416.96117092375897,545.2849875428374
5890.000000000001,39.79648785139379,27.552103239944927,114.61742639751664,134.5924248591901,50.614530927356846,14.8395327269414,61.06480325506856,22.79450575205317,113.20695966983044,64.72907037900376,114.59107770912384,134.58147260839996,5.288109373319158,8.579030362211585,2.693637399649576,11.27266776186116,2.1317009475516406,0.06517163165511851,35.0,23.689556950115048,18.776800755651376,9.0,50.0,3.0,464.9551239717041,545.2849875431772,413.64749214317055,372.3160518946891,416.9611709246013,545.2849875431599
5900.000000000001,39.796487851199146,27.55210323981646,114.6174263969011,134.5924248590233,50.61453092712655,14.839532726752507,61.06480325480192,22.794505751864616,113.20695966922118,64.72907037878429,114.59107770850848,134.58147260824035,5.288109372470752,8.579030360749114,2.6936373992788525,11.272667760027966,2.131700947546979,0.06517163164465349,35.0,23.689556949985047,18.77680075560301,9.0,50.0,3.0,464.95512397181375,545.284987543298,413.647492144594,372.3160518951641,416.961170924952,545.2849875432893
5910.000000000001,39.7964878547344,27.55210323042417,114.61742640803028,134.5924248391421,50.614530931703975,14.83953273050696,61.06480326000224,22.794505755541596,113.20695968006362,64.72907038156478,114.591077719653,134.58147258224614,5.288109147859041,8.579030000180294,2.693637284524536,11.272667284704832,2.131700948205412,0.06517162888866128,35.0,23.68955695242539,18.77680075407756,9.0,50.0,3.0,464.95512395360095,545.2849875100924,413.64749207727687,372.3160518408156,416.96117091486855,545.284987501794
5920.000000000001,39.796487853512495,27.55210324075898,114.61742640411089,134.59242485998504,50.614530929941,14.83953272906092,61.064803258133566,22.794505754220324,113.20695967635896,64.72907038053569,114.59107771571648,134.58147260907492,5.288109377203738,8.579030370064904,2.6936374007702426,11.272667770835149,2.131700947682731,0.06517163170351392,35.0,23.6895569515832,18.77680075531407,9.0,50.0,3.0,464.95512396971,545.2849875405408,413.647492117784,372.3160518827989,416.9611709180464,545.2849875403608
5930.000000000001,39.796487852471365,27.552103240589645,114.6174264009116,134.59242485999505,50.61453092863864,14.83953272799272,61.06480325655807,22.794505753106307,113.20695967319068,64.7290703800997,114.591077712518,134.58147260916917,5.288109375688752,8.57903036658822,2.6936374005056845,11.272667767093903,2.1317009475859594,0.06517163168442405,35.0,23.68955695083957,18.776800755841805,9.0,50.0,3.0,464.9551239710092,545.2849875423562,413.6474921343872,372.3160518913549,416.9611709222714,545.2849875422902
5940.000000000001,39.796487851830726,27.552103240241536,114.61742639889812,134.59242485957208,50.614530927872075,14.839532727363974,61.06480325566281,22.794505752473295,113.20695967119778,64.72907037951808,114.59107771050492,134.5814726087674,5.288109374810585,8.579030364810487,2.693637400276033,11.27266776508652,2.131700947560355,0.06517163167352177,35.0,23.689556950405915,18.77680075577985,9.0,50.0,3.0,464.9551239714714,545.2849875429166,413.6474921402042,372.3160518937816,416.9611709238853,545.2849875428798
5950.000000000001,39.7964878514515,27.55210323999819,114.6174263976997,134.59242485926234,50.6145309274234,14.839532726995968,61.06480325514385,22.79450575210637,113.20695967001171,64.72907037908874,114.59107770930684,134.58147260847136,5.288109373740801,8.579030362907417,2.6936373998496976,11.272667762757116,2.1317009475510984,0.06517163166031004,35.0,23.68955695015262,18.776800755684803,9.0,50.0,3.0,464.955123971693,545.2849875431722,413.6474921429749,372.31605189471514,416.9611709245632,545.2849875431533
5960.000000000001,39.79648785123116,27.55210323984153,114.61742639700276,134.59242485905548,50.61453092716402,14.83953272678326,61.06480325484483,22.79450575189497,113.2069596693218,64.72907037882527,114.59107770861006,134.58147260827133,5.288109372890233,8.579030361439798,2.693637399483604,11.2726677609234,2.131700947547212,0.06517163164982365,35.0,23.689556950006136,18.776800755616648,9.0,50.0,3.0,464.9551239718008,545.2849875432846,413.6474921444256,372.3160518951328,416.96117092491266,545.2849875432747
5970.000000000001,39.796487851104224,27.552103239749044,114.61742639660108,134.59242485893446,50.614530927014776,14.83953272666082,61.06480325467303,22.794505751773496,113.20695966892416,64.729070378671,114.59107770820852,134.5814726081543,5.288109372255189,8.57903036036087,2.693637399198152,11.27266775955902,2.1317009475451965,0.06517163164199494,35.0,23.689556949922064,18.776800755574527,9.0,50.0,3.0,464.95512397185973,545.2849875433465,413.6474921452297,372.316051895352,416.9611709251042,545.2849875433418
5980.000000000001,39.796487851031245,27.552103239695494,114.61742639637002,134.59242485886438,50.61453092692905,14.839532726590503,61.06480325457436,22.794505751703696,113.20695966869545,64.7290703785821,114.59107770797752,134.58147260808505,5.288109372041204,8.579030359986186,2.693637399110907,11.272667759097091,2.1317009475441044,0.06517163163935687,35.0,23.689556949873577,18.776800755549857,9.0,50.0,3.0,464.955123971894,545.2849875433817,413.6474921456856,372.3160518954736,416.96117092521325,545.2849875433785
5990.000000000001,39.796487851836176,27.55210323942191,114.617426398912,134.59242485832635,50.614530927944585,14.839532727423489,61.064803255802026,22.79450575257175,113.2069596712138,64.72907037913586,114.5910777105236,134.58147260743857,5.288109320358196,8.579030276921749,2.6936373724213114,11.27266764934306,2.131700947623279,0.06517163100288914,35.0,23.689556950449287,18.776800755187423,9.0,50.0,3.0,464.95512397032894,545.2849875412212,413.6474921324991,372.3160518881711,416.96117092255776,545.2849875410691
