time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642
10.000000000000002,35.1160377893905,13.144306079151818,117.132835908903,116.69171776890232,36.11835112812828,20.238646753069705,37.35235205480184,2.687451420852085,117.06453397153648,44.871920135873374,117.1313004117993,114.6809147714032,1.2849386284460027,0.8529811844070831,2.9364512000971135,3.7894323845041966,2.9491154679403744,0.014726007274854949,35.0,22.613342122714016,20.778794022530064,9.0,50.0,3.0,452.11224033111694,518.3825652707866,460.4591126684256,261.05331683460287,316.97582525625506,515.3660077805088
10.00000000000002,35.1160377893905,13.144306079151818,117.13283590890308,116.69171776890248,36.11835112812828,20.238646753069705,37.35235205480184,2.687451420852085,117.06453397153656,44.87192013587321,117.13130041179936,114.6809147714032,1.2849386284460032,0.8529811844070831,2.936451200097115,3.7894323845041975,2.949115467940375,0.014726007274854949,35.0,22.613342122714016,20.778794022530064,9.0,50.0,3.0,452.11224033111694,518.3825652707866,460.4591126684256,261.05331683460287,316.97582525625484,515.3660077805091
20.000000000000004,37.410555573728985,18.649139430018124,132.7322685768809,131.56373604074702,38.44403673079157,21.59991128077627,39.74339723361921,5.093406078500833,132.66052230811863,51.10760316638465,132.7307180591848,131.61573765015817,1.4944421906116834,1.0855668635003235,3.115895503612528,4.201462367112852,2.8113916975223847,0.015079939586977068,35.0,21.724509612533154,21.787457121915736,9.0,50.0,3.0,456.12324616105207,530.6531683176079,458.6656873838108,252.0404893423416,328.49751299798555,530.7304802609912
20.000000000000043,37.410555573729,18.64913943001829,132.73226857688095,131.56373604074656,38.444036730791595,21.59991128077576,39.743397233619234,5.093406078500833,132.66052230811866,51.10760316638425,132.7307180591848,131.61573765015868,1.494442191949655,1.08556686447223,3.115895506402188,4.201462370874418,2.811391697522387,0.015079939600478116,35.0,21.724509612533097,21.787457121915736,9.0,50.0,3.0,456.12324616105207,530.6531683176079,458.6656873838108,252.0404893423414,328.4975129979844,530.7304802609909
30.000000000000004,40.32669898536882,23.115796063032008,140.5516002526314,135.3825024626163,41.39376326773137,20.794563225978493,42.66557637764964,7.892102162342554,140.47405109907172,52.50839329806757,140.54992860183538,135.5795296580264,1.582407792834338,1.2793718878125844,3.0848838122860687,4.364255700098653,2.757984206006464,0.016121014378053914,35.0,21.30506965313316,21.18780917990381,9.0,50.0,3.0,457.8105276113504,531.8462938851038,452.4857860529021,261.12786402997864,327.8573749459201,532.1393503443071
30.000000000000064,40.32669898536884,23.115796063031556,140.55160025263146,135.3825024626164,41.3937632677314,20.794563225978376,42.66557637764964,7.892102162342554,140.47405109907177,52.50839329806888,140.54992860183543,135.57952965802656,1.5824077928343625,1.2793718878125762,3.0848838122860807,4.364255700098656,2.7579842060064235,0.016121014378053914,35.0,21.30506965313316,21.18780917990381,9.0,50.0,3.0,457.8105276113495,531.846293885104,452.4857860529028,261.12786402997864,327.85737494592155,532.1393503443071
40.00000000000001,42.50406688541008,25.92489913670448,149.1753101138509,139.51385046579787,43.57882378894247,20.701546729146912,44.808777168040336,9.855176729588097,149.09477118551456,52.84792304189296,149.17357963089435,139.69429504818612,1.6732558767764196,1.430752272322675,2.9563150403291267,4.387067312651801,2.6218747374750757,0.016839997553376954,35.0,21.60666975449953,21.270814148803648,9.0,50.0,3.0,458.443576278404,533.3027534521042,448.34120474714234,272.7880295784029,323.88302848520874,533.5734728107674
40.000000000000085,42.5040668854101,25.924899136704823,149.17531011385097,139.51385046579747,43.578823788942486,20.70154672914788,44.80877716804035,9.855176729588097,149.09477118551462,52.84792304189267,149.1735796308944,139.69429504818692,1.6732558767764034,1.4307522723226564,2.9563150403291387,4.387067312651795,2.6218747374750966,0.016839997553376958,35.0,21.60666975449953,21.270814148803648,9.0,50.0,3.0,458.44357627840424,533.3027534521037,448.34120474714297,272.7880295784029,323.88302848520783,533.5734728107676
50.00000000000001,44.018832967629415,27.310477732179553,157.30333409464978,142.97603426731558,45.096549807089566,20.89388477419357,46.3009070593626,11.180734583457252,157.22114777907413,52.904324913605926,157.3015794086418,143.1864191857578,1.758435871811867,1.5349903669453766,2.8775515255692024,4.412541892514579,2.5093561631951697,0.017339737519491152,35.0,21.94784896288741,21.559963783615327,9.0,50.0,3.0,458.0860641208596,534.2621174394449,445.7376882074606,279.7864145890093,320.21684107835875,534.5800835152261
50.00000000000011,44.01883296762944,27.310477732179947,157.30333409464984,142.9760342673149,45.09654980708958,20.89388477419345,46.30090705936261,11.180734583457252,157.22114777907424,52.904324913605365,157.30157940864189,143.18641918575713,1.7584358704388,1.5349903657467885,2.877551523322313,4.412541889069101,2.5093561631951897,0.017339737505951653,35.0,21.94784896288741,21.559963783615327,9.0,50.0,3.0,458.08606412086,534.2621174394446,445.737688207461,279.7864145890093,320.2168410783571,534.5800835152257
60.00000000000001,45.16397434257902,27.86381062910988,164.42259018768738,145.37300366149992,46.24744619183328,20.88740819374397,47.43777450254998,12.16927054527224,164.33900781668075,52.90366440206657,164.42081950201728,145.61127464606204,1.8323415710811128,1.614763171073858,2.864106519191548,4.478869690265404,2.444342125372834,0.017763642916354395,35.0,22.022552458466635,21.634852929812894,9.0,50.0,3.0,457.0693241553392,534.3108520945077,443.40814825850566,282.1739615166263,317.41951892893826,534.6739144962324
60.00000000000013,45.16397434257904,27.863810629109764,164.42259018768743,145.37300366149913,46.24744619183328,20.887408193744022,47.43777450254999,12.16927054527224,164.33900781668086,52.90366440206651,164.4208195020174,145.61127464606255,1.8323415710810944,1.6147631710738484,2.86410651919154,4.478869690265388,2.444342125372849,0.017763642916354398,35.0,22.022552458466635,21.634852929812894,9.0,50.0,3.0,457.0693241553392,534.3108520945069,443.40814825850555,282.17396151662655,317.4195189289376,534.6739144962327
70.00000000000001,46.09816084493493,28.049702233145126,170.6925088708164,147.0801403787172,47.18925168884138,20.427354321206337,48.36483125006093,12.962207158678154,170.60758198140954,52.89981322291084,170.6907240441576,147.32020297202075,1.8966959262483407,1.6928261878610646,2.876032603184932,4.568858791045997,2.4088514810506223,0.01814602878433249,35.0,21.907274296033396,21.43402024975433,9.0,50.0,3.0,455.8124652404794,533.8543533920032,440.56528127708,282.07150628273325,315.279479073632,534.223231627407
70.00000000000014,46.09816084493493,28.049702233145297,170.69250887081648,147.0801403787171,47.18925168884141,20.427354321206508,48.36483125006093,12.962207158678154,170.60758198140965,52.89981322291084,170.6907240441577,147.32020297202064,1.8966959262483267,1.6928261878610804,2.8760326031849206,4.568858791046002,2.4088514810506414,0.01814602878433249,35.0,21.907274296033396,21.43402024975433,9.0,50.0,3.0,455.8124652404799,533.8543533920031,440.5652812770791,282.07150628273297,315.279479073632,534.2232316274064
80.00000000000001,46.91776227194811,28.11218142592577,176.38175114495834,148.41410353183858,48.01689341187409,19.796099237425206,49.18128178271497,13.6510538776609,176.2954841645872,52.901918091066136,176.37995223383206,148.6401783040193,1.9546414387137792,1.77088879770241,2.894659080739337,4.665547878441747,2.3869072792766723,0.018502591057138064,35.0,21.808607327770744,21.144188735077197,9.0,50.0,3.0,454.5283976167518,533.1955111410922,437.4851972594468,281.039050241426,313.56769645065,533.5456953411707
80.00000000000017,46.917762271948135,28.112181425925822,176.3817511449584,148.4141035318384,48.01689341187412,19.796099237425775,49.18128178271499,13.6510538776609,176.29548416458726,52.901918091065454,176.3799522338321,148.64017830401923,1.9546414387137667,1.77088879770242,2.8946590807393093,4.665547878441728,2.3869072792766786,0.018502591057138067,35.0,21.808607327770744,21.144188735077197,9.0,50.0,3.0,454.52839761675256,533.1955111410924,437.48519725944647,281.0390502414273,313.5676964506502,533.5456953411707
90.00000000000001,47.63749455184861,28.1469924972842,181.5481887937728,149.55931893549234,48.744211701471606,18.97671694841887,49.8954863959595,14.246541228243814,181.46066157596653,52.906537974120624,181.54637686280776,149.7654434515278,2.0072234141444074,1.8541237450278223,2.903280096559957,4.757403841587779,2.3701416633861134,0.01882319903697574,35.0,21.731757443037964,20.787666075399272,9.0,50.0,3.0,453.34736213748215,532.5620240036869,434.05997122372975,279.82050901240007,312.16700378994904,532.883564919912
90.00000000000021,47.63749455184863,28.146992497283687,181.54818879377288,149.55931893549314,48.744211701471606,18.97671694841904,49.89548639595952,14.246541228243814,181.46066157596664,52.90653797411801,181.54637686280785,149.76544345152809,2.0072234141444194,1.8541237450278143,2.90328009655996,4.757403841587774,2.370141663386097,0.018823199036975744,35.0,21.731757443037964,20.787666075399272,9.0,50.0,3.0,453.3473621374819,532.5620240036872,434.0599712237305,279.8205090124007,312.16700378994835,532.8835649199116
100.0,48.261195699603995,28.17108242161152,186.222006540068,150.56561696832836,49.37299289545288,18.118401148833243,50.51341311928388,14.756532376725715,186.1333266386293,52.91289684013151,186.22018312267727,150.74232941741434,2.05441773986542,1.9379944129879687,2.901461541337512,4.83945595432548,2.3556338423374887,0.019105498286884487,35.0,21.80266635954325,20.49391059702521,9.0,50.0,3.0,452.29656158814873,531.9966909207579,430.56021520641553,278.694951198656,311.00831792087894,532.2740712416005
100.00000000000024,48.26119569960401,28.1710824216118,186.2220065400681,150.56561696832836,49.372992895452896,18.11840114883313,50.51341311928389,14.756532376725715,186.13332663862943,52.91289684013077,186.22018312267735,150.74232941741388,2.054417736776138,1.9379944100737732,2.901461536974523,4.839455947048297,2.355633842337506,0.01910549825815517,35.0,21.80266635954325,20.49391059702515,9.0,50.0,3.0,452.2965615881492,531.9966909207579,430.5602152064153,278.6949511986558,311.00831792087706,532.2740712416007
110.0,48.812402622636206,28.20143050845581,190.36224301175207,151.42603908200175,49.929312652441006,17.34756413278467,51.05978410926026,15.20350750957158,190.27249950652757,52.92072174744408,190.36040867396716,151.58719906584815,2.0966009181038254,2.018642487587212,2.893442341626305,4.912084829213517,2.3428802242708286,0.01935774433029998,35.0,21.88040204792924,20.20657332986013,9.0,50.0,3.0,451.3692133149286,531.4896295380729,427.2087560466557,277.73667436938587,310.05900422562985,531.7438955168593
110.00000000000026,48.812402622636235,28.201430508455644,190.36224301175216,151.42603908200192,49.929312652441034,17.3475641327845,51.059784109260285,15.203507509571637,190.27249950652765,52.92072174744453,190.3604086739672,151.58719906584747,2.0966009181038205,2.018642487587218,2.8934423416262613,4.912084829213479,2.3428802242708167,0.019357744330299985,35.0,21.88040204792924,20.20657332986013,9.0,50.0,3.0,451.3692133149286,531.4896295380727,427.2087560466552,277.73667436938763,310.05900422562934,531.7438955168585
120.0,49.24978256857242,28.22043641312496,193.95040092396968,152.20078583059666,50.36881192933987,16.317936864391527,51.49361972888487,15.555815991780378,193.8597935844867,52.92676234551863,193.94855875115925,152.3222594647899,2.1325076164120653,2.1096132694383245,2.8618729972800843,4.971486266718409,2.3312865231791826,0.0195579075287765,35.0,22.036984059801735,19.878272298144395,9.0,50.0,3.0,450.6151408283656,531.1278613724485,423.2628831617504,276.9347039805537,309.2831390413019,531.3204398485592
120.00000000000028,49.24978256857244,28.22043641312445,193.9504009239698,152.20078583059677,50.36881192933989,16.317936864391527,51.49361972888488,15.555815991780378,193.8597935844868,52.926762345518114,193.9485587511593,152.3222594647898,2.1325076164121204,2.109613269438347,2.8618729972800825,4.971486266718429,2.3312865231791315,0.019557907528776505,35.0,22.036984059801735,19.878272298144395,9.0,50.0,3.0,450.6151408283644,531.1278613724494,423.26288316175027,276.9347039805536,309.2831390413035,531.320439848559
130.00000000000003,49.58334204646682,28.22807910064085,196.88987799168532,152.86255157906766,50.705585893957306,15.50508076448108,51.8264908916553,15.824591127793552,196.79847965138708,52.932508994058246,196.88802730624408,152.9562545897415,2.164508074464379,2.190189474188991,2.833936900724675,5.024126374913664,2.3211400475634245,0.01973191691943861,35.0,22.178875564956343,19.674563686732935,9.0,50.0,3.0,450.0221549464202,530.8965208201306,419.89922222359354,276.2772460975506,308.68040031281686,531.0456636889539
130.0000000000003,49.583342046466825,28.22807910064074,196.88987799168544,152.8625515790676,50.70558589395731,15.505080764481193,51.82649089165532,15.82459112779361,196.7984796513872,52.9325089940599,196.8880273062441,152.95625458974075,2.164508071253984,2.190189470940477,2.833936896521411,5.024126367461888,2.321140047563424,0.019731916890172264,35.0,22.178875564956343,19.674563686732935,9.0,50.0,3.0,450.0221549464202,530.8965208201306,419.8992222235949,276.27724609755063,308.68040031281686,531.0456636889533
140.00000000000003,49.84258886436295,28.22975712230368,199.6097780861708,153.57611193975782,50.971220645500665,15.131305351168637,52.09068502650887,16.03696931697897,199.51754265802035,52.94486093497279,199.60791680369755,153.6478033396881,2.1984948810504914,2.254761017294784,2.8223769312935936,5.077137948588377,2.3093699204623146,0.019902041055114627,35.0,22.29363854310742,19.57252198036474,9.0,50.0,3.0,449.5499709003376,530.8609477659975,417.5679939905186,275.75455267173135,308.16278061421417,530.9754547857509
140.00000000000034,49.84258886436295,28.229757122303283,199.60977808617088,153.5761119397577,50.97122064550068,15.131305351168637,52.09068502650888,16.03696931697897,199.5175426580205,52.94486093497255,199.60791680369763,153.6478033396874,2.1984948810505087,2.254761017294779,2.8223769312936025,5.077137948588382,2.3093699204622973,0.019902041055114627,35.0,22.29363854310742,19.57252198036474,9.0,50.0,3.0,449.54997090033675,530.8609477659973,417.5679939905186,275.7545526717309,308.16278061421326,530.9754547857509
150.00000000000003,50.05765277541844,28.235697221384896,201.96091603489967,154.21403467046505,51.19289673577029,15.311849177011595,52.31069406441325,16.21319587863195,201.86797691729427,52.95675255043857,201.95904600876136,154.27429049043815,2.228251146133041,2.3030395884673696,2.8193965457533503,5.12243613422072,2.2988594185670297,0.020043442753036596,35.0,22.39050008587208,19.49072623977401,9.0,50.0,3.0,449.1636303980932,530.8779713340324,415.9755757304399,275.3112906327009,307.73478331692115,530.9744692901646
150.00000000000037,50.05765277541845,28.23569722138529,201.96091603489975,154.21403467046565,51.1928967357703,15.311849177011652,52.310694064413255,16.21319587863195,201.8679769172944,52.95675255043835,201.95904600876153,154.27429049043877,2.22825114940442,2.303039591848575,2.819396549892627,5.122436141741201,2.2988594185670483,0.020043442782463308,35.0,22.39050008587208,19.49072623977401,9.0,50.0,3.0,449.1636303980941,530.8779713340326,415.9755757304399,275.3112906327014,307.73478331692183,530.9744692901646
160.00000000000003,50.22351902038504,28.234068754383145,203.93839830930477,154.7583442025878,51.36368536295184,15.450539127932302,52.48223055061177,16.350199700547535,203.84488608021016,52.967431470914,203.93652144196952,154.80170397423927,2.253157636492319,2.361330548846501,2.798252344715795,5.1595828935622965,2.289934272683493,0.02015663344998268,35.0,22.46556395502733,19.411056813905475,9.0,50.0,3.0,448.85301269158896,530.9148374810022,413.7657830664353,274.94040075944093,307.3876512996242,530.9845675252927
160.0000000000004,50.22351902038505,28.234068754383145,203.9383983093048,154.75834420258764,51.36368536295184,15.450539127932302,52.48223055061177,16.350199700547535,203.84488608021027,52.96743147091661,203.93652144196955,154.80170397423905,2.25315763649232,2.361330548846486,2.7982523447158134,5.1595828935623,2.2899342726834937,0.020156633449982683,35.0,22.46556395502733,19.411056813905475,9.0,50.0,3.0,448.85301269158896,530.9148374810022,413.765783066436,274.9404007594408,307.3876512996247,530.9845675252925
170.00000000000003,50.330933299198335,28.227081119545343,205.436509163582,155.2014189569104,51.47432681219316,15.540197192687344,52.594481103268905,16.439665671488058,205.3426019211529,52.97397651902037,205.4346279557052,155.22892608868852,2.2721826069575695,2.4133591356817594,2.773864011304612,5.187223146986371,2.2829252944295755,0.020233521523586817,35.0,22.51369437943083,19.399504289528352,9.0,50.0,3.0,448.6404506016525,530.997804201158,411.72251478263365,274.63001666899413,307.12751127205803,531.0423498283715
170.00000000000043,50.33093329919835,28.227081119545574,205.436509163582,155.20141895690983,51.474326812193176,15.540197192687344,52.59448110326891,16.439665671488058,205.34260192115295,52.97397651902213,205.4346279557052,155.22892608868875,2.272182606957532,2.4133591356817425,2.773864011304628,5.187223146986369,2.282925294429613,0.020233521523586817,35.0,22.51369437943083,19.399504289528352,9.0,50.0,3.0,448.6404506016536,530.9978042011578,411.72251478263433,274.6300166689939,307.1275112720564,531.0423498283717
180.00000000000003,50.4127670540252,28.220316681282274,206.51938374550252,155.509650233794,51.55846100440096,15.608276355106682,52.6790703256977,16.50698757548821,206.425181163586,52.97899847358696,206.5174991724168,155.53292190963035,2.2860953909110555,2.454052708634823,2.753894536820546,5.207947245455369,2.2780970847327136,0.02029145792590037,35.0,22.55045708395716,19.388171998103928,9.0,50.0,3.0,448.4754453741732,531.0419359002216,410.10174926619806,274.38481128780734,306.94358544480326,531.0797568744248
180.00000000000043,50.4127670540252,28.220316681282785,206.51938374550255,155.509650233794,51.55846100440096,15.608276355106682,52.6790703256977,16.50698757548821,206.425181163586,52.97899847358508,206.5174991724168,155.53292190963094,2.286095390911022,2.454052708634819,2.7538945368205456,5.207947245455364,2.2780970847327446,0.02029145792590037,35.0,22.55045708395721,19.388171998103985,9.0,50.0,3.0,448.47544537417417,531.0419359002212,410.10174926619806,274.3848112878073,306.94358544480207,531.0797568744257
190.00000000000003,50.47470798684076,28.214148210941065,207.3365618266916,155.73553289773128,51.62215258514843,15.659757294060851,52.74315067009759,16.55793175251489,207.24213118887067,52.98342556437717,207.33467463944925,155.7530602200306,2.2965201033361367,2.48600787014155,2.737620673695929,5.223628543837479,2.274584287875013,0.020335813345192525,35.0,22.578373109107304,19.380270334087584,9.0,50.0,3.0,448.34838018618905,531.0663588313491,408.81858698458143,274.1979240572678,306.80815198400103,531.0950438382015
190.00000000000048,50.47470798684076,28.214148210941065,207.3365618266916,155.73553289773173,51.62215258514843,15.659757294060851,52.74315067009759,16.55793175251489,207.24213118887076,52.98342556437575,207.33467463944925,155.7530602200306,2.296520099991624,2.4860078665210765,2.737620669709017,5.223628536230093,2.2745842878750087,0.020335813315576625,35.0,22.578373109107304,19.380270334087584,9.0,50.0,3.0,448.34838018618905,531.0663588313494,408.81858698458143,274.1979240572678,306.80815198400035,531.0950438382015
200.00000000000003,50.52109472335293,28.209683097690966,207.95318000878984,155.9058809615202,51.66984310164733,15.698272627049905,52.79115428089456,16.596063335326164,207.8585774833201,52.98682184511768,207.95129085584256,155.91884008863917,2.3043890072933975,2.5105131099448377,2.7249376816875404,5.235450791632378,2.271947477210732,0.02036911283578817,35.0,22.59929831457714,19.374502372318545,9.0,50.0,3.0,448.25332981101207,531.0856621331369,407.8346825649984,274.05675597313063,306.70712099413504,531.1070763929064
200.00000000000048,50.52109472335293,28.209683097690966,207.95318000878987,155.90588096152084,51.66984310164733,15.698272627049905,52.79115428089456,16.596063335326164,207.8585774833201,52.98682184511768,207.9512908558426,155.91884008863974,2.304389007293392,2.5105131099448346,2.72493768168754,5.235450791632374,2.271947477210736,0.02036911283578817,35.0,22.59929831457714,19.374502372318545,9.0,50.0,3.0,448.25332981101207,531.0856621331368,407.83468256499833,274.05675597313063,306.70712099413504,531.1070763929073
210.00000000000003,50.55575160510334,28.206482600868867,208.41602800952197,156.03375862618992,51.705470547485774,15.727027714857968,52.827026021500046,16.624540291826577,208.3212966007763,52.98936938668555,208.41413738474824,156.04329633740826,2.310299858809976,2.5290777886492863,2.7152310241683946,5.244308812817681,2.2699688929206783,0.0203940175705607,35.0,22.61494503438746,19.37027232643948,9.0,50.0,3.0,448.1824635944556,531.1007471222848,407.08997877323344,273.9513750246566,306.6318554101149,531.116713097956
210.0000000000005,50.55575160510334,28.206482600868867,208.41602800952197,156.03375862618992,51.705470547485774,15.727027714857968,52.827026021500046,16.624540291826577,208.32129660077632,52.98936938668584,208.41413738474824,156.0432963374085,2.310299858809976,2.5290777886492863,2.7152310241683946,5.244308812817681,2.2699688929206783,0.0203940175705607,35.0,22.61494503438746,19.37027232643948,9.0,50.0,3.0,448.1824635944556,531.1007471222848,407.08997877323344,273.9513750246566,306.6318554101159,531.1167130979561
220.00000000000003,50.581580012886555,28.204140201192327,208.7622054269715,156.12934974401765,51.73202063644985,15.748446630549552,52.85376302644729,16.645755937264084,208.66737766355368,52.99128613280766,208.7603137034386,156.136328065633,2.314672297351045,2.5429745576177303,2.707832306924675,5.250806864542405,2.2684882307320686,0.020412154416576928,35.0,22.6266144303616,19.367170775854845,9.0,50.0,3.0,448.12967419508664,531.1122699628202,406.53088057490953,273.8730409533547,306.575908111841,531.1241588482184
220.00000000000057,50.581580012886555,28.204140201192327,208.76220542697152,156.12934974401742,51.73202063644985,15.748446630549552,52.85376302644729,16.645755937264084,208.66737766355368,52.99128613280715,208.7603137034386,156.136328065633,2.314672300715012,2.542974561313502,2.7078323108600566,5.250806872173559,2.268488230732084,0.020412154446242576,35.0,22.6266144303616,19.367170775854845,9.0,50.0,3.0,448.12967419508664,531.1122699628194,406.53088057490953,273.87304095335463,306.5759081118408,531.1241588482184
230.00000000000003,50.60078415555584,28.202402318745328,209.02040853668476,156.20060947601752,51.75176085808067,15.764366356381004,52.873644962630046,16.661526806840868,208.9255089304773,52.992725641964334,209.0185159938504,156.20567320993194,2.318015489371136,2.553456895896072,2.702373420067634,5.255830315963705,2.267383604666759,0.02042636846236485,35.0,22.635295491525312,19.364887135304,9.0,50.0,3.0,448.0904014475021,531.1209827302827,406.11310868743647,273.81482840101654,306.5343785608114,531.1298208656424
230.0000000000006,50.60078415555584,28.202402318745328,209.02040853668476,156.20060947601752,51.75176085808067,15.764366356381004,52.873644962630046,16.661526806840868,208.9255089304773,52.992725641964334,209.0185159938504,156.20567320993194,2.318015489371136,2.553456895896072,2.702373420067634,5.255830315963705,2.267383604666759,0.02042636846236485,35.0,22.635295491525312,19.364887135304,9.0,50.0,3.0,448.0904014475021,531.1209827302827,406.11310868743647,273.81482840101654,306.5343785608114,531.1298208656424
240.00000000000003,50.61504073766999,28.201106226532488,209.21257899905336,156.25361682379423,51.76641532920274,15.776181621699893,52.88840619513089,16.673232857277924,209.117625939307,52.9938028643017,209.21068584735295,156.25725402253948,2.320477536653284,2.56124326115038,2.698262379573485,5.259505640723864,2.2665617562104923,0.02043669703208448,35.0,22.641742309969345,19.363199348895815,9.0,50.0,3.0,448.06121974374497,531.1275215823317,405.8018264795776,273.77156858920694,306.50358090932934,531.1340861909594
240.00000000000065,50.61504073766999,28.201106226532488,209.21257899905336,156.25361682379423,51.76641532920274,15.776181621699893,52.88840619513089,16.673232857277924,209.117625939307,52.9938028643017,209.21068584735295,156.25725402253948,2.320477536653284,2.5612432611503806,2.698262379573484,5.259505640723865,2.2665617562104927,0.02043669703208448,35.0,22.641742309969345,19.363199348895815,9.0,50.0,3.0,448.06121974374497,531.1275215823317,405.8018264795775,273.77156858920694,306.50358090932934,531.1340861909594
250.00000000000003,50.625615176046175,28.200139359530795,209.3553824089529,156.29298786187366,51.7772848905261,15.784943624248172,52.89935573594812,16.68191451115939,209.2603896337467,52.994606692728205,209.353488805207,156.29556273251933,2.3222984010448733,2.5670271562980687,2.6951880869612594,5.2622152432593285,2.2659513699409586,0.020444285015348413,35.0,22.6465252039294,19.3619498411947,9.0,50.0,3.0,448.039556164449,531.1324051633376,405.570315103896,273.7394349856691,306.4807563833565,531.1372764494228
250.00000000000065,50.625615176046175,28.200139359530795,209.3553824089529,156.29298786187366,51.7772848905261,15.784943624248172,52.89935573594812,16.68191451115939,209.2603896337467,52.994606692728205,209.353488805207,156.29556273251933,2.3222984010448733,2.5670271562980687,2.6951880869612594,5.2622152432593285,2.2659513699409586,0.020444285015348413,35.0,22.6465252039294,19.3619498411947,9.0,50.0,3.0,448.039556164449,531.1324051633376,405.570315103896,273.7394349856691,306.4807563833565,531.1372764494228
260.00000000000006,50.63345344535938,28.19941889323451,209.46138538110208,156.32220100485347,51.785341983578014,15.791437573057236,52.90747261387817,16.6883493142077,209.36636312826784,52.99520522811861,209.45949144186577,156.32398599044564,2.3236597479459418,2.5713353885262715,2.6929123851372108,5.264247773663483,2.265498543113702,0.020449997638874878,35.0,22.65007112175573,19.36102392312625,9.0,50.0,3.0,448.02348640464805,531.1360414637793,405.3983551357264,273.7155827124152,306.463847562646,531.1396535587785
260.0000000000007,50.63345344535938,28.19941889323451,209.46138538110208,156.32220100485347,51.785341983578014,15.791437573057236,52.90747261387817,16.6883493142077,209.36636312826784,52.99520522811861,209.45949144186577,156.32398599044564,2.3236597479459418,2.5713353885262715,2.6929123851372108,5.264247773663483,2.265498543113702,0.020449997638874878,35.0,22.65007112175573,19.36102392312625,9.0,50.0,3.0,448.02348640464805,531.1360414637793,405.3983551357264,273.7155827124152,306.463847562646,531.1396535587785
270.00000000000006,50.63926114627009,28.198883174925697,209.54000712891488,156.34386159496273,51.791311844192485,15.796248729782064,52.91348701684428,16.693116850538388,209.44496301428416,52.99565014667644,209.53811294098568,156.34506005493995,2.3246649856033383,2.574528082511518,2.691216671896661,5.265744754408179,2.265162845837556,0.020454192323324176,35.0,22.652698759481385,19.360337923023053,9.0,50.0,3.0,448.0115735446999,531.1387446095033,405.2707542329902,273.69788988538005,306.45132489923606,531.1414216235069
270.0000000000007,50.63926114627009,28.198883174925697,209.54000712891488,156.34386159496273,51.791311844192485,15.796248729782064,52.91348701684428,16.693116850538388,209.44496301428416,52.99565014667644,209.53811294098568,156.34506005493995,2.3246649856033383,2.574528082511518,2.691216671896661,5.265744754408179,2.265162845837556,0.020454192323324176,35.0,22.652698759481385,19.360337923023053,9.0,50.0,3.0,448.0115735446999,531.1387446095033,405.2707542329902,273.69788988538005,306.45132489923606,531.1414216235069
280.00000000000006,50.643563231965786,28.198485149749672,209.5982879048664,156.35991389453557,51.79573406258485,15.799812354871506,52.917942353500536,16.696648266108298,209.50322758477816,52.99598051516864,209.5963935326403,156.3606773399518,2.3254082626933004,2.5768939049711643,2.6899560335244344,5.266849938495598,2.2649140897072,0.020457283612521714,35.0,22.654645375100696,19.359829812270107,9.0,50.0,3.0,448.00274540878826,531.1407507431771,405.1761332612221,273.6847737789721,306.4420522847326,531.1427341852099
280.0000000000007,50.643563231965786,28.198485149749672,209.5982879048664,156.35991389453557,51.79573406258485,15.799812354871506,52.917942353500536,16.696648266108298,209.50322758477816,52.99598051516864,209.5963935326403,156.3606773399518,2.3254082626933004,2.5768939049711643,2.6899560335244344,5.266849938495598,2.2649140897072,0.020457283612521714,35.0,22.654645375100696,19.359829812270107,9.0,50.0,3.0,448.00274540878826,531.1407507431771,405.1761332612221,273.6847737789721,306.4420522847326,531.1427341852099
290.00000000000006,50.64674935694661,28.198189967963856,209.64147286110287,156.37180612211637,51.79900916354436,15.802451429619223,52.921242049786166,16.699263542972176,209.5464005332265,52.996225622058155,209.63957835232353,156.37224701728593,2.3259606038093983,2.5786493592060724,2.6890229782701365,5.267672337476209,2.264729819090208,0.020459587353610927,35.0,22.656087139500016,19.359453546981,9.0,50.0,3.0,447.9962057507128,531.1422387339984,405.1060037582737,273.67505494221416,306.4351870509728,531.1437078909445
290.0000000000007,50.64674935694661,28.198189967963856,209.64147286110287,156.37180612211637,51.79900916354436,15.802451429619223,52.921242049786166,16.699263542972176,209.5464005332265,52.996225622058155,209.63957835232353,156.37224701728593,2.3259606038093983,2.5786493592060724,2.6890229782701365,5.267672337476209,2.264729819090208,0.020459587353610927,35.0,22.656087139500016,19.359453546981,9.0,50.0,3.0,447.9962057507128,531.1422387339984,405.1060037582737,273.67505494221416,306.4351870509728,531.1437078909445
300.00000000000006,50.64910861453048,28.197971179117587,209.6734622289381,156.38061411265,51.80143430839295,15.804405527398728,52.923685442553115,16.701200048599276,209.57838100632503,52.996407353829,209.6715676190124,156.38081595159267,2.326369938687244,2.579950280647086,2.6883316024678,5.268281883114886,2.264593345840664,0.020461295043020588,35.0,22.65715479155432,19.359174969159483,9.0,50.0,3.0,447.9913624443336,531.1433418007032,405.05404612207434,273.66785591194883,306.43010467686304,531.1444297860629
300.0000000000007,50.64910861453048,28.197971179117587,209.6734622289381,156.38061411265,51.80143430839295,15.804405527398728,52.923685442553115,16.701200048599276,209.57838100632503,52.996407353829,209.6715676190124,156.38081595159267,2.326369938687244,2.579950280647086,2.6883316024678,5.268281883114886,2.264593345840664,0.020461295043020588,35.0,22.65715479155432,19.359174969159483,9.0,50.0,3.0,447.9913624443336,531.1433418007032,405.05404612207434,273.66785591194883,306.43010467686304,531.1444297860629
310.00000000000006,50.650855404833216,28.197809087074177,209.6971535147264,156.38713663988025,51.80322988258632,15.80585229355529,52.92549454665277,16.702633805555763,209.60206570469612,52.996542037133054,209.69525882990325,156.3871613717659,2.3266723631754336,2.5809131232991875,2.6878184980300435,5.2687316213292315,2.2644922872331215,0.020462553102916323,35.0,22.657945310762276,19.35896874042527,9.0,50.0,3.0,447.98777604210414,531.1441591922667,405.01556173336235,273.6625245775552,306.4263423592143,531.1449647763761
310.0000000000007,50.650855404833216,28.197809087074177,209.6971535147264,156.38713663988025,51.80322988258632,15.80585229355529,52.92549454665277,16.702633805555763,209.60206570469612,52.996542037133054,209.69525882990325,156.3871613717659,2.3266723631754336,2.5809131232991875,2.6878184980300435,5.2687316213292315,2.2644922872331215,0.020462553102916323,35.0,22.657945310762276,19.35896874042527,9.0,50.0,3.0,447.98777604210414,531.1441591922667,405.01556173336235,273.6625245775552,306.4263423592143,531.1449647763761
320.00000000000006,50.65214877128968,28.197689029907732,209.7146985711076,156.39196667363268,51.80455937023477,15.806923490202053,52.92683406249903,16.703695378492682,209.6196058826346,52.99664182955394,209.71280383078863,156.39186023946354,2.326899355731659,2.581629635976785,2.6874418773261106,5.269071513302896,2.2644174533479617,0.020463511263476106,35.0,22.658530648028545,19.358816063440145,9.0,50.0,3.0,447.98512037542105,531.1447647926435,404.987058877112,273.6585765495098,306.4235570193791,531.1453612258191
320.0000000000007,50.65214877128968,28.197689029907732,209.7146985711076,156.39196667363268,51.80455937023477,15.806923490202053,52.92683406249903,16.703695378492682,209.6196058826346,52.99664182955394,209.71280383078863,156.39186023946354,2.326899355731659,2.581629635976785,2.6874418773261106,5.269071513302896,2.2644174533479617,0.020463511263476106,35.0,22.658530648028545,19.358816063440145,9.0,50.0,3.0,447.98512037542105,531.1447647926435,404.987058877112,273.6585765495098,306.4235570193791,531.1453612258191
330.00000000000006,50.65310609786186,28.19760012917527,209.72768706324828,156.39554210835695,51.80554343339008,15.80771635730548,52.927825554082006,16.704481127085046,209.63259076331929,52.996715735053954,209.72579228187732,156.3953385337428,2.327064918939544,2.582157369360869,2.687160139391124,5.2693175087519935,2.2643620579151054,0.02046419871929378,35.0,22.65896391386235,19.358703067127067,9.0,50.0,3.0,447.98315455943344,531.1452132377001,404.96595722185646,273.6556539820012,306.4214955599842,531.1456547734908
330.0000000000007,50.65310609786186,28.19760012917527,209.72768706324828,156.39554210835695,51.80554343339008,15.80771635730548,52.927825554082006,16.704481127085046,209.63259076331929,52.996715735053954,209.72579228187732,156.3953385337428,2.327064918939544,2.582157369360869,2.687160139391124,5.2693175087519935,2.2643620579151054,0.02046419871929378,35.0,22.65896391386235,19.358703067127067,9.0,50.0,3.0,447.98315455943344,531.1452132377001,404.96595722185646,273.6556539820012,306.4214955599842,531.1456547734908
340.00000000000006,50.653814821695136,28.19753436331331,209.73730369519996,156.3981894204058,51.8062719504828,15.808303321545054,52.92855957358064,16.70506282391358,209.6422047213848,52.9967704648488,209.73540888338735,156.397913934408,2.327193640397816,2.582554945925249,2.686958585772019,5.269513531697267,2.2643210432615675,0.0204647616115287,35.0,22.65928467195772,19.35861941583954,9.0,50.0,3.0,447.9816992828556,531.1455456308893,404.9503328574172,273.6534901784222,306.4199695284191,531.1458724977483
340.0000000000007,50.653814821695136,28.19753436331331,209.73730369519996,156.3981894204058,51.8062719504828,15.808303321545054,52.92855957358064,16.70506282391358,209.6422047213848,52.9967704648488,209.73540888338735,156.397913934408,2.327193640397816,2.582554945925249,2.686958585772019,5.269513531697267,2.2643210432615675,0.0204647616115287,35.0,22.65928467195772,19.35861941583954,9.0,50.0,3.0,447.9816992828556,531.1455456308893,404.9503328574172,273.6534901784222,306.4199695284191,531.1458724977483
350.00000000000006,50.65433951317351,28.197485575820963,209.74442366953076,156.4001490848055,51.80681129611038,15.808737866752722,52.929102994454645,16.705493470846022,209.64932271588364,52.99681100141362,209.742528835173,156.39982033896138,2.327289440734114,2.5828498714418267,2.686809921845907,5.269659793287733,2.264290681276621,0.02046518278896836,35.0,22.65952214380127,19.35855749979021,9.0,50.0,3.0,447.9806216935271,531.1457912978444,404.93876456001846,273.65188823198406,306.4188398520998,531.1460332366705
350.0000000000007,50.65433951317351,28.197485575820963,209.74442366953076,156.4001490848055,51.80681129611038,15.808737866752722,52.929102994454645,16.705493470846022,209.64932271588364,52.99681100141362,209.742528835173,156.39982033896138,2.327289440734114,2.5828498714418267,2.686809921845907,5.269659793287733,2.264290681276621,0.02046518278896836,35.0,22.65952214380127,19.35855749979021,9.0,50.0,3.0,447.9806216935271,531.1457912978444,404.93876456001846,273.65188823198406,306.4188398520998,531.1460332366705
360.00000000000006,50.65472788743168,28.197449489613746,209.74969429981013,156.40159984631498,51.80721051725816,15.809059512867575,52.929505233258006,16.705812232448295,209.65459188066828,52.99684101084705,209.7477994487816,156.40123166536887,2.327354419993193,2.583061609881256,2.6866930039574104,5.269754613838666,2.2642682045195675,0.02046544230788732,35.0,22.659697920369524,19.358511666711703,9.0,50.0,3.0,447.9798241017483,531.1459733908833,404.9302009183895,273.6507023598869,306.41800367486906,531.1461524462463
360.0000000000007,50.65472788743168,28.197449489613746,209.74969429981013,156.40159984631498,51.80721051725816,15.809059512867575,52.929505233258006,16.705812232448295,209.65459188066828,52.99684101084705,209.7477994487816,156.40123166536887,2.327354419993193,2.583061609881256,2.6866930039574104,5.269754613838666,2.2642682045195675,0.02046544230788732,35.0,22.659697920369524,19.358511666711703,9.0,50.0,3.0,447.9798241017483,531.1459733908833,404.9302009183895,273.6507023598869,306.41800367486906,531.1461524462463
370.00000000000006,50.6550151980017,28.19742279727376,209.75359355128185,156.4026730886693,51.80750585222453,15.809297458312926,52.92980280122985,16.706048044501017,209.65849004803587,52.996863214943566,209.7516986880157,156.4022757172574,2.3273966250189377,2.5832117498357445,2.686599729546847,5.269811479382591,2.264251577377668,0.020465582715764815,35.0,22.659827956853405,19.358477760861604,9.0,50.0,3.0,447.97923406080395,531.1461080790272,404.9238653160164,273.64982504755454,306.4173851111328,531.1462405868762
370.00000000000074,50.6550151980017,28.19742279727376,209.75359355128185,156.4026730886693,51.80750585222453,15.809297458312926,52.92980280122985,16.706048044501017,209.65849004803587,52.996863214943566,209.7516986880157,156.4022757172574,2.3273966250189377,2.5832117498357445,2.686599729546847,5.269811479382591,2.264251577377668,0.020465582715764815,35.0,22.659827956853405,19.358477760861604,9.0,50.0,3.0,447.97923406080395,531.1461080790272,404.9238653160164,273.64982504755454,306.4173851111328,531.1462405868762
380.00000000000006,50.65522788865432,28.197403027533536,209.75648020203053,156.40346763996996,51.807724483217214,15.80947360423528,52.93002308580428,16.706222611543865,209.66137589542495,52.99687965174371,209.75458532892736,156.40304871916635,2.327496866215651,2.5833994839216765,2.6866103139870767,5.270009797908753,2.264239266829787,0.02046629334698819,35.0,22.65992422062573,19.358452658871784,9.0,50.0,3.0,447.97879724302567,531.1462078448216,404.9191749316121,273.6491755996404,306.4169272021186,531.1463059899075
380.00000000000074,50.65522788865432,28.197403027533536,209.75648020203053,156.40346763996996,51.807724483217214,15.80947360423528,52.93002308580428,16.706222611543865,209.66137589542495,52.99687965174371,209.75458532892736,156.40304871916635,2.327496866215651,2.5833994839216765,2.6866103139870767,5.270009797908753,2.264239266829787,0.02046629334698819,35.0,22.65992422062573,19.358452658871784,9.0,50.0,3.0,447.97879724302567,531.1462078448216,404.9191749316121,273.6491755996404,306.4169272021186,531.1463059899075
390.00000000000006,50.65538534290607,28.197388381130622,209.75861725232068,156.40405594892513,51.80788633517265,15.809604004234528,52.93018616194912,16.7063518427467,209.663512334922,52.99689182740997,209.7567223558932,156.40362084768816,2.3290197102003267,2.5851464087841034,2.688290238620642,5.273436647404745,2.2642301498389465,0.02047955753045884,35.0,22.659995485084156,19.358434081379244,9.0,50.0,3.0,447.9784738464438,531.1462818519938,404.91570265421245,273.64869482836457,306.41658823361666,531.1463542022017
390.00000000000074,50.65538534290607,28.197388381130622,209.75861725232056,156.4040559489248,51.80788633517265,15.809604004234528,52.93018616194912,16.7063518427467,209.663512334922,52.99689182740997,209.7567223558932,156.40362084768816,2.3290196899488644,2.5851463863055524,2.6882902152452326,5.2734366015507845,2.264230149838951,0.020479557352383555,35.0,22.659995485084156,19.358434081379244,9.0,50.0,3.0,447.9784738464438,531.1462818519936,404.91570265421245,273.64869482836457,306.41658823361666,531.1463542022017
400.00000000000006,50.65550193635532,28.197377553676287,209.7601996820748,156.4044914244596,51.808006184796895,15.809700563822789,52.93030691762523,16.70644753650305,209.66509433192084,52.99690083795832,209.7583047878433,156.40404461596245,2.328390694042162,2.584490159386085,2.687506544732427,5.2719967041185125,2.2642234044348264,0.020473932817645157,35.0,22.660048255818367,19.35842032380509,9.0,50.0,3.0,447.97823440572125,531.1463364170564,404.913131375049,273.6483387888274,306.4163372271852,531.1463900956329
400.00000000000074,50.65550193635532,28.197377553676287,209.76019968207476,156.40449142445954,51.808006184796895,15.809700563822789,52.93030691762523,16.70644753650305,209.66509433192084,52.99690083795832,209.7583047878433,156.40404461596245,2.3283906805373347,2.5844901443958648,2.6875065291447107,5.271996673540576,2.2642234044348304,0.02047393269889498,35.0,22.660048255818367,19.35842032380509,9.0,50.0,3.0,447.97823440572125,531.1463364170562,404.913131375049,273.6483387888274,306.4163372271852,531.1463900956329
410.00000000000006,50.65558822200225,28.19736954113137,209.76137078403343,156.4048137408672,51.808094880246045,15.80977202322714,52.9303962837971,16.706518355298556,209.66626511306583,52.99690750710204,209.75947589090492,156.40435820099776,2.327972159161066,2.5840566233705693,2.6869808008060847,5.271037424176654,2.264218411476272,0.02047018326683362,35.0,22.660087309057527,19.358410141496904,9.0,50.0,3.0,447.97805720632937,531.1463768597304,404.91122841544,273.64807528287326,306.4161514713612,531.1464166130866
410.00000000000074,50.65558822200225,28.19736954113137,209.7613707840334,156.40481374086767,51.808094880246045,15.80977202322714,52.9303962837971,16.706518355298556,209.66626511306583,52.99690750710204,209.75947589090492,156.40435820099776,2.3279721524073724,2.5840566158739446,2.6869807930108616,5.2710374088848075,2.264218411476267,0.0204701832074474,35.0,22.660087309057527,19.358410141496904,9.0,50.0,3.0,447.97805720632937,531.1463768597305,404.91122841544,273.64807528287326,306.4161514713612,531.1464166130866
420.00000000000006,50.655652079635054,28.197363611420087,209.76223748456405,156.4050522923837,51.80816052126995,15.809824908275118,52.93046242119157,16.70657076624093,209.66713157558107,52.99691244319473,209.76034259166224,156.40459026996024,2.3277155959449134,2.5837948016998107,2.6866531049643867,5.270447906664197,2.2642147158552284,0.020467875981531936,35.0,22.66011621134163,19.358402606038908,9.0,50.0,3.0,447.97792606588337,531.1464068145253,404.9098200758156,273.6478802737305,306.4160140016561,531.146436229429
420.00000000000074,50.655652079635054,28.197363611420087,209.762237484564,156.40505229238505,51.80816052126995,15.809824908275118,52.93046242119157,16.70657076624093,209.66713157558107,52.99691244319473,209.76034259166224,156.40459026996024,2.3277155891904195,2.5837947942022312,2.686653097168331,5.270447891370561,2.2642147158552244,0.02046787592213882,35.0,22.66011621134163,19.358402606038908,9.0,50.0,3.0,447.97792606588337,531.1464068145256,404.9098200758156,273.6478802737305,306.4160140016561,531.146436229429
430.00000000000006,50.65569927670069,28.19735926664504,209.7628780895408,156.40522902720892,51.80820903630615,15.809863995383864,52.930511303299866,16.706609503104175,209.6677719659004,52.99691609187039,209.7609831578196,156.4047617272161,2.3310441479725608,2.587506530628572,2.6904715410871094,5.2779780717156815,2.2642119739800863,0.02049710622073612,35.0,22.66013757288516,19.35839703575158,9.0,50.0,3.0,447.9778292083411,531.1464296162661,404.90877915169017,273.64773614820194,306.4159124019212,531.1464506304826
430.00000000000074,50.65569927670069,28.19735926664504,209.7628780895405,156.40522902720895,51.80820903630615,15.809863995383864,52.930511303299866,16.706609503104175,209.6677719659004,52.99691609187039,209.7609831578196,156.4047617272161,2.3310441007582834,2.587506478219761,2.690471486592789,5.27797796481255,2.2642119739800872,0.020497105805576225,35.0,22.66013757288516,19.35839703575158,9.0,50.0,3.0,447.9778292083411,531.1464296162661,404.90877915169017,273.64773614820194,306.4159124019212,531.1464506304826
440.00000000000006,50.655734222925375,28.19735599220201,209.7633522807701,156.40535911669502,51.808244958506016,15.80989293680409,52.93054749672824,16.70663818474378,209.66824606648817,52.99691879270716,209.76145738902224,156.40488875863332,2.327307642016559,2.583371502208045,2.6861416469468398,5.269513149154884,2.264209962628306,0.020464222841424275,35.0,22.66015339006225,19.35839291529851,9.0,50.0,3.0,447.9777573881908,531.1464453252895,404.9080085067308,273.6476294656331,306.41583718418474,531.1464614460609
440.00000000000074,50.655734222925375,28.19735599220201,209.76335228077016,156.4053591166952,51.808244958506016,15.80989293680409,52.93054749672824,16.70663818474378,209.66824606648817,52.99691879270716,209.76145738902224,156.40488875863332,2.3273076487723148,2.583371509707108,2.6861416547442256,5.269513164451334,2.264209962628306,0.02046422290082824,35.0,22.66015339006225,19.35839291529851,9.0,50.0,3.0,447.9777573881908,531.1464453252895,404.9080085067308,273.6476294656331,306.41583718418474,531.1464614460609
450.00000000000006,50.655760054932976,28.197353560642167,209.76370302545416,156.40545563927094,51.8082715125165,15.8099143305501,52.93057425242439,16.706659387401658,209.66859670425592,52.996920792406165,209.76180812324176,156.40498266393064,2.328155845448526,2.5843223205383645,2.687107855069601,5.271430175607966,2.2642084660756074,0.02047166040565288,35.0,22.660165081792684,19.358389865592585,9.0,50.0,3.0,447.9777042791277,531.1464574223816,404.9074387336604,273.6475505846949,306.4157815597674,531.1464693733456
450.00000000000074,50.655760054932976,28.197353560642167,209.76370302545408,156.40545563927088,51.8082715125165,15.8099143305501,52.93057425242439,16.706659387401658,209.66859670425592,52.996920792406165,209.76180812324176,156.40498266393064,2.32815583531855,2.5843223092937895,2.6871078433777997,5.27143015267159,2.264208466075608,0.020471660316579196,35.0,22.660165081792684,19.358389865592585,9.0,50.0,3.0,447.9777042791277,531.1464574223816,404.9074387336604,273.6475505846949,306.4157815597674,531.1464693733456
460.00000000000006,50.65577910215881,28.197351944438992,209.7639614710424,156.4055267998292,51.80829109080556,15.809930104167393,52.93059397902531,16.706675019819784,209.6688551205376,52.99692225528156,209.76206661050875,156.40505204537857,2.324323201615448,2.5800748216001144,2.6826749047326754,5.26274972633279,2.2642073712791237,0.02043794444537435,35.0,22.660173702503243,19.358387615100355,9.0,50.0,3.0,447.97766543794415,531.1464663969779,404.9070185652242,273.647492349033,306.4157405396925,531.1464754936801
460.00000000000074,50.65577910215881,28.197351944438992,209.76396147104265,156.40552679982858,51.80829109080556,15.809930104167393,52.93059397902531,16.706675019819784,209.6688551205376,52.99692225528156,209.76206661050875,156.40505204537857,2.324323245584505,2.5800748704072047,2.6826749554806413,5.262749825887847,2.2642073712791206,0.02043794483199746,35.0,22.660173702503243,19.358387615100355,9.0,50.0,3.0,447.97766543794415,531.146466396978,404.9070185652242,273.647492349033,306.4157405396925,531.1464754936801
