time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,50.65579319852306,28.197350597269686,209.7641525993192,156.40557952368994,51.80830558027221,15.809941777876134,52.93060857564096,16.70668658695911,209.6690461761228,52.996923348007215,209.76225771851367,156.4051031568344,2.3261027370157654,2.582055223529132,2.6847218310676664,5.266777054596798,2.2642065506331503,0.020453580658818957,35.0,22.660180082534,19.35838595602661,9.0,50.0,3.0,447.9776364200332,531.1464731910751,404.9067078121057,273.64744930618247,306.41571023864907,531.1464797246133
470.00000000000074,50.65579319852306,28.197350597269686,209.7641525993193,156.40557952368982,51.80830558027221,15.809941777876134,52.93060857564096,16.70668658695911,209.6690461761228,52.996923348007215,209.76225771851367,156.4051031568344,2.3261027572937127,2.58205524603835,2.684721854471868,5.266777100510217,2.264206550633133,0.020453580837124105,35.0,22.660180082534,19.35838595602661,9.0,50.0,3.0,447.9776364200332,531.146473191076,404.9067078121057,273.64744930618247,306.41571023864907,531.1464797246133
480.00000000000006,50.65580359894384,28.197349593898135,209.7642937896105,156.40561831792547,51.80831627158246,15.809950391527764,52.93061934841078,16.706695123876784,209.66918731944293,52.99692415512499,209.76239890071773,156.4051409218152,2.3267937916285986,2.58282605631519,2.685514288209695,5.268340344524884,2.2642059487520823,0.020459648807871825,35.0,22.660184789999903,19.358384728905435,9.0,50.0,3.0,447.9776149933636,531.1464779646554,404.90647841385913,273.6474175458912,306.4156878533188,531.1464828599895
480.00000000000074,50.65580359894384,28.197349593898135,209.76429378961052,156.40561831792655,51.80831627158246,15.809950391527764,52.93061934841078,16.706695123876784,209.66918731944293,52.99692415512499,209.76239890071773,156.4051409218152,2.3267938017646026,2.5828260675665087,2.6855142999083137,5.268340367474822,2.2642059487520547,0.020459648896998,35.0,22.660184789999903,19.358384728905435,9.0,50.0,3.0,447.9776149933636,531.1464779646569,404.90647841385913,273.6474175458912,306.4156878533188,531.1464828599895
490.00000000000006,50.65581130077594,28.197348851813672,209.76439839534387,156.40564707981503,51.80832418880411,15.809956770182794,52.930627325911885,16.70670144567356,209.6692918921792,52.99692475176146,209.7625035022409,156.40516890040408,2.327145184197149,2.583218882978178,2.685916047440647,5.269134930418826,2.264205502174822,0.02046273243872823,35.0,22.660188275932853,19.358383819553467,9.0,50.0,3.0,447.9775991279515,531.1464815329723,404.90630853979377,273.6473940481386,306.41567126491856,531.1464851808016
490.00000000000074,50.65581130077594,28.197348851813672,209.76439839534396,156.4056470798144,51.80832418880411,15.809956770182794,52.930627325911885,16.70670144567356,209.6692918921792,52.99692475176146,209.7625035022409,156.40516890040408,2.327145190953431,2.583218890477911,2.685916055238545,5.2691349457164565,2.264205502174831,0.020462732498136755,35.0,22.660188275932853,19.358383819553467,9.0,50.0,3.0,447.9775991279515,531.146481532972,404.90630853979377,273.6473940481386,306.41567126491856,531.1464851808016
500.00000000000006,50.655817015240046,28.197348309404106,209.76447605430124,156.40566845880232,51.80833006319117,15.809961502990175,52.93063324544049,16.706706136622756,209.66936952455592,52.996925194336825,209.76258115599128,156.40518969179067,2.3275936788443943,2.5837187836213755,2.6864308584381407,5.270149642059517,2.2642051703268264,0.020466671480890184,35.0,22.660190862300514,19.358383143928396,9.0,50.0,3.0,447.977587371194,531.146484223951,404.90618247123047,273.6473766147691,306.4156589492533,531.1464869367812
500.00000000000074,50.655817015240046,28.197348309404106,209.76447605430124,156.40566845880232,51.80833006319117,15.809961502990175,52.93063324544049,16.706706136622756,209.66936952455592,52.996925194336825,209.76258115599128,156.40518969179067,2.3275936788443943,2.5837187836213755,2.6864308584381407,5.270149642059517,2.2642051703268264,0.020466671480890184,35.0,22.660190862300514,19.358383143928396,9.0,50.0,3.0,447.977587371194,531.146484223951,404.90618247123047,273.6473766147691,306.4156589492533,531.1464869367812
510.00000000000006,50.65582125245379,28.19734790747464,209.76453356128388,156.4056842668125,51.80833441864528,15.809965012041118,52.93063763354154,16.70670961398713,209.669427017768,52.996925521660394,209.76263866500173,156.4052050699073,2.3273951437504814,2.5834999245453605,2.6861996229112406,5.269699547456602,2.2642049252387557,0.020464922351261395,35.0,22.660192780175294,19.35838264554565,9.0,50.0,3.0,447.9775786541561,531.1464861795429,404.9060890648125,273.647363680708,306.4156498274555,531.1464882059589
510.00000000000074,50.65582125245379,28.19734790747464,209.76453356128388,156.4056842668125,51.80833441864528,15.809965012041118,52.93063763354154,16.70670961398713,209.669427017768,52.996925521660394,209.76263866500173,156.4052050699073,2.3273951437504814,2.5834999245453605,2.6861996229112406,5.269699547456602,2.2642049252387557,0.020464922351261395,35.0,22.660192780175294,19.35838264554565,9.0,50.0,3.0,447.9775786541561,531.1464861795429,404.9060890648125,273.647363680708,306.4156498274555,531.1464882059589
520.0000000000001,50.65582440464593,28.19734769754888,209.76457636481567,156.40569617354276,51.808337658563374,15.809967622340023,52.930640898502,16.706712201315042,209.6694698079146,52.99692576465264,209.76268146683563,156.40521663343424,2.3275368707718265,2.583658384939033,2.686361638783828,5.270020023722861,2.264204743607472,0.02046616602062797,35.0,22.660194206660947,19.35838227056695,9.0,50.0,3.0,447.9775723300003,531.1464878591681,404.9060194521911,273.64735400033123,306.41564303695804,531.1464893389431
530.0000000000001,50.65582680885158,28.197347429815807,209.76460880293493,156.40570500707776,51.80834012944612,15.80996961305152,52.930643386401336,16.706714172858483,209.66950225204673,52.996925946919994,209.7627139199097,156.405225242712,2.326182109772712,2.5821554074078934,2.6847968382285528,5.266952245636446,2.2642046052667277,0.02045425162199068,35.0,22.660195294905293,19.35838199101414,9.0,50.0,3.0,447.9775673123471,531.1464888294208,404.90596655913754,273.64734669635607,306.4156378836565,531.1464899454953
540.0000000000001,50.65582858636251,28.197347264093647,209.764632962714,156.40571166482175,51.80834195672302,15.809971085230302,52.9306452277245,16.70671563202052,209.66952640344948,52.996926085294206,209.76273807796017,156.40523172120243,2.3263310025641246,2.582321323553629,2.6849678061306994,5.267289129684329,2.264204502230605,0.020455559413547417,35.0,22.660196099393488,19.35838178062903,9.0,50.0,3.0,447.97756366075737,531.1464896773091,404.90592732713463,273.6473412455199,306.4156340538919,531.1464905082081
550.0000000000001,50.65582988578664,28.197347123862244,209.76465068273384,156.4057165363056,51.80834329301632,15.80997216183914,52.93064657488503,16.706716699581932,209.66954410625968,52.99692618864174,209.76275578567376,156.40523647252564,2.327433491253644,2.5835455973488792,2.6862396143354466,5.269785211684326,2.264204425814041,0.020465252606323887,35.0,22.66019668760123,19.358381625834,9.0,50.0,3.0,447.97756095688663,531.1464902806282,404.90589862770395,273.64733729895767,306.4156312512282,531.1464909248613
560.0000000000001,50.65583084560292,28.197347013583453,209.76466375513712,156.40572009271335,51.80834427975767,15.809972956825163,52.930647569293725,16.706717487604067,209.66955717629455,52.99692626305648,209.76276885932697,156.4052399222718,2.3273175567892728,2.5834172494033005,2.686105333222085,5.269522582625385,2.2642043700710643,0.0204642324230058,35.0,22.66019712211738,19.35838151334542,9.0,50.0,3.0,447.9775589475973,531.1464906661154,404.90587748293854,273.6473343966913,306.4156291775678,531.1464911397441
570.0000000000001,50.65583156608994,28.197346955083503,209.76467355069136,156.4057228096541,51.80834502028257,15.809973553442433,52.930648315331446,16.706718078803874,209.66956696792988,52.99692631924484,209.76277865363625,156.40524256415597,2.327426982398479,2.583538975471148,2.6862312720277184,5.269770247498867,2.2642043283644586,0.02046519402494209,35.0,22.660197448177257,19.35838142848712,9.0,50.0,3.0,447.9775574831292,531.1464910378965,404.9058615905312,273.64733216961014,306.4156276250879,531.1464913923285
580.0000000000001,50.6558321083805,28.197346898147146,209.76468092628716,156.4057248316663,51.808345577819566,15.809974002632202,52.93064887722732,16.706718524079918,209.66957434073993,52.996926361175774,209.76278602848276,156.40524453344443,2.3274923990645706,2.583611785861297,2.6863065050525448,5.269918290913842,2.264204296878411,0.02046576880158664,35.0,22.66019769358797,19.358381363666975,9.0,50.0,3.0,447.97755635758,531.1464912800185,404.90584960615195,273.64733051038814,306.4156264552225,531.1464915506698
590.0000000000001,50.65583252844005,28.197346865043755,209.7646866059868,156.40572639724274,51.80834600945922,15.80997435039052,52.9306493119205,16.70671886855382,209.66958002272247,52.99692639252408,209.76279171201315,156.40524605236743,2.327146277475235,2.5832277280464915,2.6859068170528992,5.269134545099392,2.2642042728899594,0.020462725000409736,35.0,22.660197883666456,19.358381314117423,9.0,50.0,3.0,447.97755550557326,531.1464914800091,404.9058403450911,273.6473292230818,306.41562555137114,531.1464916747111
600.0000000000001,50.655832841158265,28.197346831766254,209.76469086378185,156.4057275649934,51.80834633098405,15.8099746094328,52.9306496359819,16.706719125357267,209.6695842782772,52.9969264169946,209.76279596874585,156.40524718929095,2.3272406915771318,2.583332643933593,2.6860156315368515,5.2693482754704455,2.2642042546529635,0.02046355493704856,35.0,22.660198025210438,19.358381276998895,9.0,50.0,3.0,447.9775548557113,531.1464916205483,404.90583344162366,273.6473282698799,306.4156248767627,531.1464917665145
610.0000000000001,50.65583306918793,28.19734680803492,209.76469397177215,156.4057284207081,51.80834656546399,15.809974798345763,52.93064987233336,16.706719312654627,209.66958738371585,52.99692643508331,209.76279907504303,156.40524802356538,2.3273920969894064,2.5835007920545587,2.686190265094445,5.269691057149004,2.264204241290328,0.02046488606840477,35.0,22.660198128433592,19.358381249988607,9.0,50.0,3.0,447.9775543828047,531.1464917284142,404.9058284078809,273.64732757304904,306.4156243850243,531.1464918408722
620.0000000000001,50.65583324395909,28.197346792342444,209.76469633753933,156.40572907070248,51.80834674508299,15.809974943059046,52.930650053273936,16.706719456041526,209.6695897494755,52.996926448380805,209.76280144145167,156.4052486557751,2.3273336966757467,2.58343602825994,2.6861227753428376,5.269558803602777,2.264204231275285,0.02046437241176772,35.0,22.660198207519727,19.358381229304825,9.0,50.0,3.0,447.97755402485296,531.1464918083432,404.90582455121415,273.6473270368597,306.41562400927006,531.1464918921788
630.0000000000001,50.655833374345306,28.197346776080224,209.76469812187267,156.40572955815634,51.80834687919069,15.809975051105368,52.93065018851665,16.706719563215017,209.66959153198445,52.996926458815274,209.76280322445865,156.40524913095393,2.3274525845540897,2.5835680454450043,2.686259926615984,5.269827972060988,2.2642042235505397,0.020465417693852697,35.0,22.660198266546782,19.35838121376048,9.0,50.0,3.0,447.9775537495898,531.1464918641781,404.90582167150257,273.6473266434304,306.4156237271335,531.1464919289728
640.0000000000001,50.65583347229958,28.197346779533238,209.76469942045088,156.40572993120213,51.80834697968799,15.809975132072791,52.93065028947471,16.70671964321957,209.6695928329557,52.99692646570287,209.7628045257644,156.4052494910714,2.327206303588595,2.583294698937628,2.6859756303738385,5.269270329311467,2.2642042182449207,0.020463252053514805,35.0,22.66019831085839,19.358381202679425,9.0,50.0,3.0,447.9775535710654,531.1464919339755,404.9058195236527,273.64732633060765,306.4156235194981,531.1464919770513
650.0000000000001,50.65583354530571,28.197346759888266,209.7647004387653,156.40573019483662,51.808347054929534,15.809975192692548,52.9306503655807,16.706719703529984,209.6695938478166,52.99692647214397,209.76280554092827,156.4052497508706,2.3274899910809053,2.583609629771911,2.6863030153474847,5.269912645119396,2.264204213686868,0.02046574647454156,35.0,22.660198343923184,19.358381193481137,9.0,50.0,3.0,447.9775533979244,531.1464919426378,404.90581789804327,273.64732612061795,306.41562336004523,531.1464919808683
660.0000000000001,50.65583359989243,28.197346753582732,209.7647011899566,156.405730399954,51.80834711104804,15.809975237905403,52.930650422145504,16.706719748354885,209.669594599304,52.99692647629234,209.76280629262223,156.40524994826347,2.3274444985208502,2.5835591505382776,2.686250482558267,5.2698096330965445,2.2642042104315014,0.020465346411947985,35.0,22.66019836864689,19.358381187300893,9.0,50.0,3.0,447.97755328359136,531.146491965989,404.90581670285457,273.64732596018166,306.4156232405139,531.1464919916975
670.0000000000001,50.65583364005782,28.197346763745657,209.7647016992926,156.40573055479155,51.80834715210244,15.809975270981624,52.930650463159125,16.706719780856247,209.66959511290293,52.99692647821769,209.76280680633647,156.40525009447794,2.3270498986414383,2.583121143232488,2.6857950308185305,5.268916174051018,2.2642042085677145,0.020461876642853767,35.0,22.660198386790228,19.35838118302013,9.0,50.0,3.0,447.97755322617,531.1464920069474,404.9058158305209,273.64732582508265,306.4156231566723,531.1464920171377
680.0000000000001,50.6558336700377,28.197346758496,209.764702109062,156.405730666157,51.80834718298092,15.809975295859433,52.93065049435046,16.706719805573925,209.6695955209929,52.99692648091809,209.76280721454484,156.40525020575,2.327190415831697,2.583277133972961,2.6859571955064525,5.2692343294794135,2.264204206769338,0.02046311219347796,35.0,22.6601984003554,19.35838117916836,9.0,50.0,3.0,447.97755316015304,531.146492018848,404.90581515854575,273.6473257307976,306.41562309281306,531.1464920295197
690.0000000000001,50.655833690651725,28.197346764771112,209.76470241591807,156.40573077218625,51.808347204311445,15.809975313044731,52.93065051622887,16.706719822911566,209.6695958242124,52.99692648304432,209.7628075178544,156.4052503097418,2.327509890771428,2.583631772501299,2.6863259100184247,5.269957682519724,2.264204205281832,0.02046592133190333,35.0,22.66019840963463,19.35838117543284,9.0,50.0,3.0,447.97755313259313,531.1464920638439,404.9058146664476,273.6473256664512,306.4156230456512,531.1464920726985
700.0000000000001,50.65583370384048,28.19734681298769,209.76470263121513,156.4057308834296,51.80834721780156,15.809975323913308,52.930650530553976,16.706719834263538,209.6695960394549,52.99692648375935,209.7628077331215,156.40525039260848,2.3275125777365293,2.583634762447744,2.686329003625895,5.269963766073639,2.264204205159913,0.020465944948487705,35.0,22.660198415637808,19.35838117225205,9.0,50.0,3.0,447.97755319470735,531.1464921541613,404.905814337882,273.64732564423406,306.4156230102935,531.1464921177885
710.0000000000001,50.6558337197232,28.197346741998103,209.76470278700083,156.40573083742223,51.808347234253354,15.809975337167998,52.93065054639476,16.70671984681661,209.66959619409428,52.99692648527497,209.7628078878664,156.4052503845333,2.3276062259076675,2.5837387170305885,2.686437083126101,5.270175800156689,2.2642042032266625,0.020466768394877193,35.0,22.6601984229668,19.358381174188366,9.0,50.0,3.0,447.977553036676,531.1464920178423,404.905814096393,273.64732563865914,306.41562298725887,531.1464920423616
720.0000000000001,50.65583372968671,28.197346761609023,209.76470288262593,156.40573088738336,51.80834724423215,15.80997534520759,52.930650555786656,16.706719854259234,209.6695962975959,52.996926484955566,209.76280799134912,156.40525041715864,2.3268977754597815,2.5829523117248097,2.6856194122128043,5.2685717239376135,2.2642042033396046,0.02046053894442428,35.0,22.660198427505406,19.358381174198367,9.0,50.0,3.0,447.9775530532638,531.1464920588384,404.90581390560254,273.647325578018,306.41562296869006,531.1464920525431
730.0000000000001,50.655833736513046,28.197346751210834,209.76470301005665,156.4057309129995,51.80834725133852,15.809975350932971,52.9306505632751,16.70671986019346,209.6695964207222,52.996926486402685,209.76280811452676,156.40525044755702,2.3272812508223515,2.583377987976329,2.6860620011813134,5.269439989157643,2.264204202777671,0.020463910857110607,35.0,22.660198430505655,19.358381172110512,9.0,50.0,3.0,447.9775530216292,531.1464920481651,404.90581371376544,273.6473255422346,306.4156229509185,531.1464920512129
740.0000000000001,50.6558337418484,28.19734673862285,209.76470311733544,156.405730928771,51.808347257003035,15.809975355496704,52.93065056925996,16.70671986493619,209.66959652535357,52.99692648746191,209.76280821920696,156.40525046500466,2.32751549156163,2.5836380066613205,2.686332349874524,5.269970356535844,2.2642042021383046,0.020465970543468128,35.0,22.66019843291349,19.358381170671635,9.0,50.0,3.0,447.9775529888555,531.146492029942,404.90581357426487,273.647325530956,306.41562293540665,531.146492036713
750.0000000000001,50.65583374620019,28.197346745154903,209.764703169522,156.4057309524128,51.80834726138415,15.809975359026396,52.930650573544874,16.70671986833179,209.66959657928177,52.99692648732264,209.76280827313548,156.40525048428125,2.3273585491511155,2.583463795837074,2.686151210729332,5.269615006566406,2.26420420200766,0.020464590536436848,35.0,22.660198434864924,19.35838117026651,9.0,50.0,3.0,447.97755299243187,531.1464920465372,404.90581348337406,273.64732551379143,306.41562292579846,531.146492045644
760.0000000000001,50.655833749098655,28.197346732205403,209.7647032456337,156.4057309596761,51.80834726458737,15.809975361607144,52.930650577125114,16.706719871168957,209.66959665163765,52.99692648837515,209.7628083455352,156.40525049570687,2.327693044324876,2.583835100072968,2.686537270534938,5.270372370607905,2.264204201433495,0.020467531767113235,35.0,22.66019843619563,19.358381169352924,9.0,50.0,3.0,447.97755296360174,531.1464920273505,404.9058134016739,273.6473255144532,306.4156229158264,531.1464920345936
770.0000000000001,50.65583375207044,28.197346735226237,209.7647032838001,156.40573097450437,51.80834726754576,15.809975363990644,52.93065057996457,16.706719873419104,209.66959669092847,52.99692648845024,209.76280838482583,156.40525050683806,2.327591704796569,2.5837226098623125,2.6864203070894237,5.270142916951736,2.26420420131732,0.020466640680560335,35.0,22.660198437549298,19.3583811695616,9.0,50.0,3.0,447.9775529634472,531.1464920355627,404.9058133531842,273.6473255036837,306.415622909249,531.1464920364567
780.0000000000001,50.6558337540795,28.197346735113683,209.7647033083462,156.40573098049293,51.80834726960653,15.809975365650928,52.9306505820245,16.706719875051476,209.6695967166143,52.99692648825703,209.7628084105185,156.405250512622,2.327488327324608,2.5836078574797985,2.6863009916299605,5.26990884910976,2.264204201259043,0.020465731675613295,35.0,22.66019843844032,19.358381169135328,9.0,50.0,3.0,447.9775529594549,531.1464920351865,404.9058133030212,273.6473254947928,306.4156229043754,531.1464920352915
790.0000000000001,50.655833755401446,28.197346728896832,209.76470334311904,156.40573098389,51.80834727106031,15.809975366822188,52.930650583644336,16.706719876335114,209.6695967494684,52.99692648878903,209.76280844339237,156.4052505182786,2.327659491066313,2.5837978566470867,2.6864985414968334,5.270296398143921,2.264204200988852,0.020467236725905925,35.0,22.660198439041835,19.35838116869144,9.0,50.0,3.0,447.9775529457451,531.1464920265465,404.9058132652215,273.64732549405784,306.41562289997387,531.1464920310207
800.0000000000001,50.655833756864176,28.19734673749213,209.76470334343128,156.40573099299968,51.80834727242904,15.809975367924949,52.93065058480401,16.70671987725416,209.66959675244505,52.996926488311146,209.7628084463526,156.40525052276035,2.327420814067176,2.583532916054771,2.6862230690568007,5.269755985111572,2.2642042011743695,0.020465138025753896,35.0,22.66019843969548,19.358381168847128,9.0,50.0,3.0,447.9775529584935,531.1464920409429,404.9058132434884,273.64732548365095,306.41562289833416,531.1464920369699
810.0000000000001,50.65583375732643,28.197346724981628,209.76470337611448,156.40573098832647,51.80834727309824,15.809975368464052,52.93065058578837,16.706719878034164,209.66959678169624,52.99692648906648,209.76280847563584,156.4052505243858,2.3277273020868408,2.583873130383839,2.6865768052998105,5.270449935683649,2.2642042007921694,0.020467832990330028,35.0,22.66019843990801,19.358381168175924,9.0,50.0,3.0,447.9775529350505,531.1464920202822,404.9058132144417,273.64732549035887,306.41562289507846,531.1464920277234
820.0000000000001,50.65583375684193,28.197346748503488,209.7647033648472,156.4057310250601,51.80834727243566,15.809975367930235,52.93065058500791,16.706719877415708,209.66959677177547,52.996926488417046,209.76280846567872,156.40525055234525,2.327609248742865,2.583742086803236,2.68644055220236,5.270182639005595,2.264204200877791,0.02046679493615953,35.0,22.66019843962698,19.358381168050585,9.0,50.0,3.0,447.97755297840166,531.1464920833986,404.9058132246666,273.64732548479515,306.41562289526075,531.1464920763216
830.0000000000001,50.65583375794568,28.19734673503189,209.7647033510989,156.40573099191192,51.80834727358095,15.809975368852974,52.930650586051264,16.706719878242495,209.66959676014667,52.996926488001634,209.7628084540666,156.40525052658927,2.327416524418428,2.5835281545816207,2.6862181173736874,5.2697462719553085,2.26420420095286,0.020465100306172004,35.0,22.66019844019712,19.3583811687854,9.0,50.0,3.0,447.9775529520143,531.14649203611,404.90581322534143,273.64732549813687,306.41562289627944,531.1464920399558
840.0000000000001,50.65583375838381,28.197346733429413,209.76470336863005,156.405730995694,51.80834727404889,15.80997536922996,52.93065058654545,16.706719878634146,209.66959677606036,52.9969264887693,209.7628084699847,156.40525052851746,2.3275620104688763,2.5836896500889805,2.68638603187983,5.270075681968811,2.264204200904267,0.020466379571982208,35.0,22.660198440417105,19.35838116896258,9.0,50.0,3.0,447.97755294829767,531.146492035052,404.9058132182688,273.6473254905515,306.41562289534846,531.146492036595
850.0000000000001,50.65583375865971,28.19734673274712,209.76470337696267,156.40573099740794,51.80834727434286,15.809975369466828,52.93065058684874,16.70671987887448,209.6695967845091,52.99692648879795,209.76280847843515,156.40525052959845,2.327551394884828,2.583677866567512,2.686373779544964,5.270051646112476,2.264204200901544,0.02046628622815954,35.0,22.66019844052664,19.358381168685582,9.0,50.0,3.0,447.97755294654627,531.1464920344171,404.90581320463343,273.6473254850204,306.4156228939672,531.1464920349016
860.0000000000001,50.65583375897335,28.197346732515825,209.76470338298188,156.40573099913917,51.80834727467024,15.80997536973058,52.93065058718226,16.706719879138745,209.66959679053303,52.99692648880711,209.7628084844605,156.4052505312622,2.3275508376596568,2.5836772482188968,2.6863731362006606,5.270050384419557,2.2642042008923733,0.020466281328028336,35.0,22.660198440657723,19.35838116848413,9.0,50.0,3.0,447.9775529455376,531.146492034744,404.9058131928784,273.64732548110715,306.41562289295007,531.1464920351173
870.0000000000001,50.65583375893505,28.197346722342388,209.76470341272207,156.40573099604035,51.80834727478002,15.809975369819028,52.9306505875411,16.706719879423133,209.66959681783328,52.99692648935684,209.76280851178507,156.40525053041927,2.3277685255870053,2.5839188904811943,2.6866243830748573,5.270543273556052,2.26420420055596,0.020468195468931093,35.0,22.660198440654028,19.3583811681624,9.0,50.0,3.0,447.9775529272554,531.1464920177814,404.90581318493776,273.6473254910464,306.415622889549,531.1464920227289
880.0000000000001,50.65583375963248,28.197346735900624,209.7647033914483,156.40573100537654,51.80834727528816,15.809975370228416,52.930650587715554,16.706719879561376,209.669596800394,52.99692648853852,209.76280849431467,156.40525053384522,2.3274257697626344,2.5835384179327465,2.6862287872989574,5.269767205231704,2.264204200922441,0.020465181598676965,35.0,22.660198440952684,19.358381168595088,9.0,50.0,3.0,447.9775529504007,531.1464920412648,404.90581318504735,273.64732547768114,306.41562289061915,531.146492035253
890.0000000000001,50.655833759499366,28.197346726602063,209.76470340826708,156.40573100111976,51.808347275307085,15.809975370243706,52.93065058798241,16.70671987977289,209.6695968140689,52.99692648917886,209.76280850801317,156.40525053598645,2.327706920322912,2.5838505065340915,2.6865532803756644,5.270403786909756,2.2642042006639813,0.020467653769812296,35.0,22.660198440888223,19.358381168051665,9.0,50.0,3.0,447.9775529338765,531.1464920276795,404.9058131695581,273.6473254801652,306.4156228897768,531.1464920331291
900.0000000000001,50.655833758066784,28.197346755338515,209.76470337516503,156.4057310360326,51.80834727366592,15.809975368921473,52.93065058623653,16.706719878389322,209.6695967846161,52.99692648778336,209.76280847851928,156.40525055969664,2.3273818013469065,2.583489611734912,2.6861780400880364,5.269667651822949,2.264204200949443,0.02046479497790163,35.0,22.660198440152495,19.35838116753428,9.0,50.0,3.0,447.9775529884221,531.1464920967195,404.9058131881536,273.64732547847285,306.4156228915543,531.1464920828503
910.0,50.65583375918007,28.19734673110668,209.76470338238593,156.4057309988175,51.8083472749176,15.809975369929871,52.9306505875135,16.70671987940125,209.66959678875415,52.99692648879767,209.7628084826876,156.4052505358963,2.3276568639461095,2.5837949417454893,2.6864955074875905,5.27029044923308,2.264204200742149,0.020467213622315118,35.0,22.660198440755263,19.358381168436207,9.0,50.0,3.0,447.9775529426048,531.1464920344717,404.9058131895305,273.6473254900352,306.41562289323275,531.1464920432236
920.0,50.65583375972157,28.197346740117723,209.7647033691768,156.40573100236503,51.80834727531679,15.809975370251491,52.93065058763905,16.70671987950078,209.6695967787857,52.996926488402494,209.7628084726973,156.4052505315484,2.3273668641767524,2.583473030380014,2.6861608009400157,5.26963383132003,2.264204201078557,0.020464663639885517,35.0,22.660198441008728,19.358381168934898,9.0,50.0,3.0,447.9775529578412,531.1464920454664,404.90581319331847,273.6473254796625,306.4156228940167,531.1464920403304
930.0,50.65583375895692,28.19734671938465,209.76470338930176,156.40573098077942,51.80834727482936,15.809975369858762,52.93065058761129,16.706719879478783,209.6695968005511,52.9969264876986,209.762808494526,156.4052505192573,2.3272129481385178,2.583302176899572,2.6859831561576057,5.269285333057177,2.264204200682173,0.020463310248945127,35.0,22.660198440635213,19.35838116780332,9.0,50.0,3.0,447.97755292187816,531.1464920029197,404.90581317468656,273.6473254969138,306.41562288861456,531.1464920119115
940.0,50.655833759972175,28.197346743668728,209.76470336998875,156.40573100746764,51.80834727552154,15.809975370416453,52.93065058775669,16.706719879594004,209.6695967806992,52.99692648819064,209.76280847460305,156.40525053423414,2.3272681786439007,2.5833634856135346,2.686046901714765,5.2694103873283,2.2642042011672183,0.020463795892162007,35.0,22.660198441104168,19.358381168860262,9.0,50.0,3.0,447.9775529637749,531.1464920532727,404.90581318669894,273.6473254716428,306.4156228931919,531.1464920438409
950.0,50.655833759590095,28.19734673484152,209.76470338365877,156.4057310030753,51.8083472753076,15.809975370244103,52.93065058782765,16.706719879650223,209.6695967910163,52.99692648879369,209.76280848494287,156.40525053680108,2.327568353722288,2.5836966922932088,2.686393352174416,5.270090044467626,2.264204200937689,0.02046643534702712,35.0,22.660198440917497,19.358381168105325,9.0,50.0,3.0,447.97755294856967,531.1464920407449,404.9058131690083,273.6473254732195,306.4156228928351,531.1464920437537
960.0,50.65583375969822,28.19734673933891,209.76470337955388,156.40573100551595,51.80834727537344,15.809975370297138,52.930650587829035,16.706719879651303,209.66959678806495,52.99692648859156,209.76280848198397,156.40525053541552,2.3274650964443304,2.5835820725725145,2.686274176577428,5.269856249149942,2.264204201042888,0.020465527400825384,35.0,22.660198440980764,19.358381168247604,9.0,50.0,3.0,447.977552956481,531.1464920462947,404.9058131733761,273.64732547522425,306.41562289286486,531.1464920427411
970.0,50.65583375957742,28.19734672497674,209.76470340646225,156.4057309975272,51.808347275409965,15.809975370326583,52.93065058812099,16.706719879882655,209.6695968115829,52.996926489382126,209.76280850553135,156.40525053353116,2.3277679885744678,2.5839182947590995,2.686623763057548,5.270542057816646,2.264204200627548,0.020468190746788364,35.0,22.660198440939663,19.358381168085884,9.0,50.0,3.0,447.977552930796,531.1464920226819,404.9058131700804,273.6473254857645,306.41562289068366,531.1464920302179
980.0,50.65583375831868,28.197346747209625,209.7647033935843,156.40573102780036,51.808347274007865,15.809975369196934,52.930650586707245,16.70671987876233,209.6695968008002,52.99692648858792,209.76280849472,156.40525055216966,2.3275817627660693,2.583711576816621,2.686408828168039,5.27012040498466,2.264204200810421,0.020466553250554728,35.0,22.660198440320077,19.358381167796665,9.0,50.0,3.0,447.97755297328234,531.14649207615,404.9058131896554,273.6473254862985,306.4156228906643,531.1464920643023
990.0,50.6558337592492,28.1973467299494,209.76470339284705,156.4057309999891,51.80834727499658,15.809975369993538,52.93065058761014,16.706719879477816,209.6695967994,52.99692648884018,209.7628084933358,156.40525053489011,2.32764003092532,2.5837762562804336,2.6864760794179188,5.270252335698352,2.2642042006827148,0.02046706560848481,35.0,22.66019844079659,19.35838116855524,9.0,50.0,3.0,447.97755294038734,531.1464920321108,404.90581319198895,273.64732549240324,306.4156228914996,531.1464920373146
1000.0,50.65583375965158,28.197346736847976,209.76470338189648,156.405731003342,51.80834727529608,15.80997537023478,52.930650587708165,16.70671987955552,209.66959679065903,52.996926488563815,209.76280848457853,156.4052505333505,2.3243974512723167,2.5835569024599856,2.686248006699545,5.2698049091595305,2.267170318172123,0.020465328022402023,35.0,22.66019844097588,19.35838116881524,9.0,50.0,3.0,447.97755295207423,531.1464920418821,404.9058131907081,273.6473254811982,306.4156228923531,531.1464920384002
1010.0,50.43706399273508,28.083092750302683,213.0381609141252,158.50290553081538,51.63705838703953,15.67179833782268,52.795025665912746,16.599137381267553,212.9402396782036,53.07302456664626,213.036206524184,158.3824683303855,2.4194532793121164,2.66748321684008,2.7551921195164466,5.422675336356527,2.2412812773546373,0.020900532360401326,35.0,22.575734131145964,19.26220889632708,9.0,50.0,3.0,448.18387627977296,533.1759261338225,405.5484011099164,273.7243847639738,306.0426410362502,532.9854637246699
1020.0,50.183636776265374,27.998637146845454,217.07988330725985,161.17268986654324,51.42346289349924,15.498998302008658,52.61817937218584,16.45853472069706,216.97978350382692,53.142604491240654,217.07788569791825,161.04210266832848,2.518997402218025,2.7460605524101265,2.8166151300794287,5.562675682489555,2.208289566948943,0.021208590014565484,35.0,22.467459634038505,19.14122550670396,9.0,50.0,3.0,448.507980310038,535.8334046214301,406.35470987914846,273.5493169631152,305.5530330271047,535.6279674636601
1030.0000000000002,49.92896663832539,27.893724994106435,221.144951314247,163.81640885206463,51.208721661809854,15.324714772284324,52.44048580489904,16.316890429256716,221.0427104580964,53.22066208595192,221.14291158989852,163.6910728324409,2.621050830873202,2.8301434907183323,2.875468564845099,5.705612055563432,2.176841436403051,0.021512230797494,35.0,22.357602035465728,19.010077280117233,9.0,50.0,3.0,448.79666725285216,538.4659974782892,406.9062574699205,273.2395730654343,305.10881072175806,538.2698924747629
1040.0000000000002,49.68040189027976,27.77949212455735,225.18177540025857,166.3971818864626,50.99998304884788,15.154764628746308,52.268527093054175,16.179464496726155,225.07741546929,53.30346122215372,225.17969423714985,166.27576493687604,2.724048304153163,2.917160882825212,2.9317624940972475,5.84892337692246,2.147143781556671,0.021811098724691797,35.0,22.25014623926449,18.87660919174334,9.0,50.0,3.0,449.0565716542311,541.0347448088253,407.288117935656,272.8720332118601,304.7067707778411,540.8457319156578
1050.0000000000002,49.439864358103584,27.665344502806928,229.1848453258574,168.92438193763903,50.79906611649791,14.990678424944631,52.10405083627148,16.047691629590815,229.0783925624185,53.38761855528685,229.18272341173844,168.80572019461022,2.827659162733227,3.006113721752865,2.9851504912030613,5.991264212955927,2.118807065546311,0.0221028219676618,35.0,22.14616364294324,18.7436339398468,9.0,50.0,3.0,449.3010633641508,543.5549534956212,407.5490748729254,272.49163761126823,304.3373807208149,543.3711631188957
1060.0000000000002,49.20770824930674,27.554615509590636,233.14995893473335,171.40235398171893,50.60626731939658,14.83275444233402,51.94731574643469,15.92182171176529,233.04144108293676,53.47219815905868,233.1477969469442,171.28598220647518,2.931947857525211,3.096375082906627,3.0360293778073557,6.132404460713982,2.091580327724587,0.02238844196858373,35.0,22.04595709802697,18.612807385584688,9.0,50.0,3.0,449.5354793746621,546.0327055272633,407.73031328167633,272.1233165077328,303.99681044251565,545.8533493234065
1070.0000000000002,48.98329001146694,27.44797246198397,237.0722857854468,173.83249632002105,50.420906299224725,14.680488398944815,51.7976306891818,15.801340671301377,236.9617319717234,53.55699071817418,237.0700844036784,173.7181290584698,3.036866640619869,3.1873392007368926,3.0848135018875777,6.272152702624471,2.065336889915006,0.022668158124337607,35.0,21.94929778075567,18.484826360252328,9.0,50.0,3.0,449.7622393694791,548.4705836385564,407.8619297173181,271.7761707876777,303.6831326610423,548.2951492251495
1080.0000000000002,48.765740604012805,27.345302065411943,240.94612811770824,176.21520189174475,50.24208913272408,14.533191834186653,51.654100056277706,15.685561447347254,240.8335689992425,53.64189017385621,240.94388802973145,176.10263077242803,3.142233396402185,3.2784650424289707,3.131736055156926,6.410201097585897,2.0400143111347147,0.02294127152722204,35.0,21.85580769462547,18.35985006555956,9.0,50.0,3.0,449.98278378624497,550.8698274058081,407.9629689721439,271.4519629696729,303.39487874398685,550.697931809
1090.0000000000002,48.55430108523787,27.246343548208927,244.76626497472407,178.5506257012488,50.069039255631765,14.390263889238668,51.5159464597558,15.573885301989948,244.6517324216184,53.72680070460365,244.76398687030365,178.43970892155477,3.2480500986383998,3.369541841068707,3.177137124157857,6.5466789652265645,2.015572040582431,0.02320851172127816,35.0,21.76514179298158,18.237849936102062,9.0,50.0,3.0,450.1980797536775,553.2310593126776,408.0454532068184,271.1501122942438,303.13063792442966,553.0624296037288
1100.0000000000002,48.34837693813924,27.150847774826275,248.52875325296603,180.8391275752033,49.90114944716787,14.251236927084676,51.38256173183127,15.465846131109744,248.4122798985213,53.811631875516476,248.52643782289513,180.72976529406415,3.3538589877448746,3.4599611422398846,3.2208356709120145,6.680796813151899,1.9919730786427752,0.02346730788378076,35.0,21.677025079288914,18.118751711906214,9.0,50.0,3.0,450.40880523902354,555.5547550666495,408.11725778852286,270.8694879606906,302.8889593570088,555.3891884095963
1110.0000000000002,48.14751136924849,27.05859792433193,252.23100667190167,183.0813615432712,49.73795392442366,14.115755352899273,51.25347980208623,15.361086325904408,252.112625492074,53.89630206081955,252.2286545946632,182.97348367585488,3.4601337842292095,3.5501275083184094,3.263498204646441,6.81362571296485,1.96917984617253,0.023721635425585044,35.0,21.59124426162964,18.00247391373648,9.0,50.0,3.0,450.6154374943852,557.8414085257214,408.1836195652938,270.6088636053154,302.668368685551,557.6787520924212
1120.0000000000002,47.9513479573144,26.96940296129378,255.87158290543996,185.27824049477505,49.57909023110389,13.983544049211956,51.128338729132714,15.259331861420208,255.7513269134564,53.98073782538791,255.86919485400583,185.171793340566,3.566338082768686,3.639434680566601,3.304775484845479,6.94421016541208,1.9471541968957191,0.02396831592660741,35.0,21.507631509667878,17.88893466533648,9.0,50.0,3.0,450.81831233702445,560.0915858105801,408.24801483501415,270.3670099715551,302.4674036859083,559.9317154848205
1130.0000000000002,47.75960429706621,26.8830898754793,259.44991665993416,187.43084523007752,49.42427235647309,13.854388490087786,51.006853791408815,15.160367056926075,259.3278186516173,54.06487658423913,259.44749329304204,187.3257921442149,3.672614758095426,3.728001109886309,3.3449353348722672,7.072936444758575,1.9258585260454912,0.02420885650155756,35.0,21.4260531449022,17.77805088167014,9.0,50.0,3.0,451.01766041496256,562.305896793566,408.312621248046,270.1427190613376,302.2846543307245,562.1487174807698
1140.0000000000002,47.57205094433116,26.79949794265883,262.96608524380133,189.54036652165564,49.27326896811333,13.728118750166516,50.88879567882229,15.064020819530697,262.8421776218845,54.1486653936758,262.96362720633766,189.4366734301596,3.778921955730492,3.815771312943776,3.384043709560016,7.199815022503792,1.9052563421125264,0.02444342430772012,35.0,21.346400513459518,17.669740994136646,9.0,50.0,3.0,451.2136367286061,564.4849945468382,408.3787442560957,269.93481483941355,302.11878389478784,564.3304178458775
1150.0000000000002,47.38849724735204,26.71847722899872,266.42065007984075,191.6080539717161,49.125889177187126,13.604594728862992,50.773976174961454,14.970153038914646,266.294964726127,54.23205797098319,266.41815800212527,191.50570162743577,3.8851955493449606,3.9026800773950647,3.422128879666523,7.324808957061587,1.8853128147684977,0.02467201124977935,35.0,21.268582604346246,17.563922352629845,9.0,50.0,3.0,451.406344450982,566.6295541446444,408.4470680114976,269.7421669387434,301.96853411250424,566.4775163653784
1160.0000000000002,47.208781801987854,26.63989359437681,269.81447109296744,193.6351787321667,48.981972237941065,13.483700472066516,50.66223746151305,14.878647875708054,269.6870392893956,54.31501624037703,269.811945589749,193.5341485258377,3.991442168319816,3.988742790630994,3.459268534194786,7.448011324825779,1.8659950490929933,0.024895035819630824,35.0,21.192523084445384,17.460514736808307,9.0,50.0,3.0,451.59586095027447,568.7402731910752,408.5178569820694,269.5637072769703,301.83273974245503,568.5907137664905
1170.0000000000002,47.03276371589636,26.56362035106389,273.1486688592319,195.62302020103107,48.8413789201061,13.36533790516978,50.55344392492276,14.789405836636206,273.01952121752504,54.397507953971,273.1461105294493,195.5232935994532,4.09765343077929,4.073965134748096,3.4955151865236465,7.569480321271741,1.8472719689796169,0.02511278151319604,35.0,21.118154941027115,17.359439217457805,9.0,50.0,3.0,451.7822396104838,570.817863231342,408.59110501233135,269.39843196307737,301.71031928902613,570.6707237177676
1180.0000000000002,46.860318550221606,26.489539707638187,276.42447879253206,197.57282378319135,48.70398704086415,13.249419611221583,50.44747701309274,14.702341469901114,276.29364522904393,54.479506103995845,276.42188822009683,197.47438876159976,4.203745435988672,4.158281918182396,3.5308502666618025,7.689132184844197,1.82911460789628,0.02532505277616913,35.0,21.045419470391774,17.260619625675247,9.0,50.0,3.0,451.9655196578111,572.8630245765883,408.6666473790908,269.24540716022216,301.6002790301975,572.7182580147584
1190.0000000000002,46.69133284967044,26.417546733391703,279.6432412020614,199.48582145304567,48.56968584944276,13.135869377083395,50.34422998141794,14.617376740382213,279.51075091894955,54.5609880948565,279.64061895542346,199.3886640960524,4.309701661170927,4.241698608751872,3.565307900593663,7.807006509345536,1.8114958118062416,0.02553205801954349,35.0,20.974263350233173,17.163982173067154,9.0,50.0,3.0,452.14574248538474,574.8764762925341,408.7442120815932,269.10376876658114,301.50170405980526,574.7340345961788
1200.0000000000002,46.52570286983008,26.347541504653176,282.8063272963093,201.36319121768437,48.43837466952871,13.024616389456526,50.243606282693136,14.53444323934798,282.67220877450933,54.641935043873325,282.8036739281381,201.26729523734264,4.415579215120405,4.324293999158388,3.59897879415469,7.923272793313078,1.794390363597412,0.025734420792373935,35.0,20.904637819162133,17.069456455095974,9.0,50.0,3.0,452.3229407698293,576.8589114785441,408.82349952787615,268.9727205578984,301.4137556163714,576.7187446454341
1210.0000000000002,46.363330374709456,26.279430943442435,285.9151456584508,203.20608332158315,48.30995872050222,12.915594896607786,50.14551544316403,14.453474413783226,285.7794266607476,54.722330934716005,285.91246170692966,203.11143505341687,4.521320031807674,4.406034607626029,3.631853592314264,8.03788819994029,1.7777746639020051,0.025932058884590624,35.0,20.836497197303288,16.976973706867113,9.0,50.0,3.0,452.49714893763536,578.8110302640316,408.90417376509834,268.8515227790099,301.3356617779432,578.6730936334886
1220.0000000000002,46.20412348313114,26.21313251449652,288.971079295268,205.01559771978344,48.184349641089845,12.808743968789486,50.04987354151257,14.3744111895503,288.8337868785584,54.80216337913083,288.96836528411234,204.9221804935899,4.626916269689877,4.486936773429948,3.6639630125312856,8.150899785961233,1.761626818137246,0.02612517995071729,35.0,20.769798533477683,16.886469072812417,9.0,50.0,3.0,452.6684076322348,580.7335178559673,408.9859248482204,268.73950283531906,301.266717684862,580.5977637495876
1230.0000000000002,46.04799449626439,26.148563773593537,291.97549651314006,206.79277942656088,48.061463476816414,12.704004424534103,49.95660101435247,14.297195029018836,291.8366570408588,54.88142129849706,291.9727529520555,206.700579265878,4.732357261746178,4.567014276059959,3.695333471617484,8.262347747677444,1.7459264570884794,0.026313964030322,35.0,20.704501249122583,16.797879927357883,9.0,50.0,3.0,452.83675026869906,582.6270309202172,409.0684492182237,268.6360359429265,301.20627397244687,582.4934168988025
1240.0000000000002,45.89485885798276,26.085654172319323,294.9297380921584,208.53864770607527,47.94121946815519,12.601320971110168,49.86562168341428,14.22177130046606,294.7893772554634,54.96009628277517,294.9269654774462,208.4476474938452,4.83761893182538,4.646267955194909,3.7259790456407353,8.372247000835644,1.7306545056198834,0.026498503811914723,35.0,20.64056605623705,16.711146327796655,9.0,50.0,3.0,453.00222414134834,584.4922392964496,409.1514733357024,268.54055159885337,301.1537353442051,584.3607195695486
1250.0000000000002,45.74463573957967,26.02433196936448,297.8351086019982,210.25415799609289,47.823540743820764,12.500638616028766,49.776863206931935,14.14808796027006,297.6932514306208,55.038181176332394,297.8323074166875,210.1643406073088,4.942706081739262,4.724726090327204,3.7559357265993434,8.480661816926547,1.7157932672262668,0.026679046421489543,35.0,20.577955540269105,16.626210995392512,9.0,50.0,3.0,453.16486789279406,586.3297687879557,409.2347551325384,268.4525222423104,301.1085536180226,586.2002987176601
1260.0000000000002,45.59724662886631,25.964534594866223,300.6928692466193,211.94023814431333,47.70835271575629,12.40190615220223,49.69025558558647,14.07609292319978,300.54954013649365,55.11567082086788,300.6900399612682,211.8515879891636,5.047587548339785,4.802382668057407,3.78521005094398,8.587592719001387,1.701326155665384,0.02685563133065602,35.0,20.516633474117786,16.543018783398907,9.0,50.0,3.0,453.3247308395916,588.1402520104157,409.31806723550665,268.3714626169394,301.07022553855086,588.0127902758763
1270.0000000000002,45.45261602820409,25.906200295751773,303.50425336225175,213.59776659831067,47.59558395336471,12.30507195085204,49.60573200379381,14.00573854931406,303.35947608678606,55.192560865409405,303.5013964349906,213.51026516808395,5.1522764543618464,4.8792731015641815,3.81384186754372,8.693114969107901,1.6872376795209485,0.02702853033021647,35.0,20.456564749270285,16.461517009869397,9.0,50.0,3.0,453.4818580894503,589.9242901346878,409.401226470016,268.2969259050664,301.0382855598916,589.7987922206099
1280.0000000000002,45.310670323007045,25.849272950797168,306.2704346947954,215.22758644418892,47.48516480405809,12.210087626907182,49.52322737576685,13.936976452227723,306.124232433785,55.26884844197696,306.2675505723026,215.1412193883149,5.256730143573039,4.9553799138659125,3.8418281823543032,8.797208096220215,1.673513354490114,0.027197711711348712,35.0,20.397715510039177,16.381655273034198,9.0,50.0,3.0,453.6363002841833,591.6824772498217,409.48406414589147,268.2284973861617,301.0123060340781,591.5589056055982
1290.0000000000002,45.17133913985633,25.793699085954874,308.992558513826,216.8305024502673,47.37702895820481,12.116905189249565,49.44267993200056,13.869760951206615,308.84495386419263,55.34453168604074,308.98964763123206,216.74524791673477,5.360952262830168,5.030729197595513,3.869199741985907,8.899928939581422,1.6601395616388026,0.02736338263854304,35.0,20.34005309818076,16.303385063395524,9.0,50.0,3.0,453.7881063661102,593.4153866465052,409.5664355117352,268.1657982770719,300.9918911614336,593.293693844718
1300.0000000000002,45.03455319105936,25.739428268422387,311.67172883830654,218.4072853532164,47.271111143913934,12.025478227810597,49.36402898160241,13.804048143256978,311.52274383998656,55.419609316126405,311.6687916198223,218.3231286878028,5.4649355437319045,5.1053359916545835,3.895978671517152,9.001314663171733,1.6471035369293487,0.027525684827177425,35.0,20.283545427027153,16.226660050593523,9.0,50.0,3.0,453.937327928118,595.1235773934328,409.64822868879895,268.1084742384223,300.9766743731772,595.0037272166788
1310.0000000000002,44.900245955327485,25.68641249525797,314.3090131532149,219.95867275311423,47.16734890420926,11.935762063123548,49.2872165967334,13.739794235325746,314.1586692991472,55.49408154151639,314.3060500124844,219.87559435885512,5.568655382220387,5.179199366385292,3.9221734600015,9.101372826386791,1.6343932604351266,0.027684666697814705,35.0,20.228161834316207,16.151435376199743,9.0,50.0,3.0,454.0840153011093,596.8075924453558,409.7293291266172,268.05619638447376,300.9663174908396,596.6895424041955
1320.0000000000002,44.768353159021096,25.63460787907178,316.90543476776656,221.48537217713067,47.0656819801232,11.847712407013034,49.21218701880873,13.67695776204272,316.7537530274441,55.56794898491359,316.9024461083894,221.40335433262248,5.6720869659130395,5.252317718745118,3.9477926404352273,9.200110359180346,1.6219974084440718,0.027840373639632154,35.0,20.173872413509518,16.077668194761657,9.0,50.0,3.0,454.2282211284301,598.4679625701945,409.80965694788114,268.0086634865237,300.9605068977245,598.3516736375342
1330.0000000000002,44.63882108348477,25.583973343987225,319.4620383903956,222.98804949903783,46.966060473349984,11.761295650014915,49.138893650413216,13.615505470551112,319.3090391805391,55.64121399700269,319.45902460512974,222.90708058867125,5.775253178905552,5.324734965303869,3.9728758891141527,9.29761085441802,1.6099053264674328,0.02799308318298959,35.0,20.12065257502581,16.005321413552736,9.0,50.0,3.0,454.36998402000165,600.1051751868699,409.8890803574328,267.96559650452406,300.958950475828,599.9906177414522
1340.0000000000002,44.51158501414167,25.534470094407368,321.9798542352556,224.46739462685449,46.86842423219695,11.676465879408,49.067282194692005,13.555395910052084,321.82555748324336,55.7138796151952,321.9768157078124,224.3874534354429,5.8781292820074444,5.396448916615591,3.997428211543708,9.393877128159298,1.5981065875691642,0.028142818815730008,35.0,20.06847280569116,15.934350886513926,9.0,50.0,3.0,454.50936469935925,601.7197738315111,409.96752072745016,267.9267309360095,300.96137617370255,601.6069052689596
