time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,44.38657841537646,25.486053789793857,324.4597667655394,225.9240236531793,46.77271088955646,11.593178012029682,48.9972958014598,13.496585540466585,324.304191939816,55.78594854284773,324.4567038709343,225.845086469938,5.9807049857362475,5.467469220654401,4.021467609380771,9.488936830035172,1.5865916898870491,0.02828968123106504,35.0,20.017301788794214,15.864715968012549,9.0,50.0,3.0,454.6464177652281,603.3122424047793,410.0449808899856,267.8918199358501,300.96753571124543,603.2010172686953
1360.0000000000002,44.263741234229805,25.438692094899125,326.9025282114161,227.3585109504237,46.67886347812446,11.51138862179164,48.9288804940489,13.43903392184592,326.7456943465938,55.85742371197495,326.8994413163396,227.2805649052393,6.0829513925226895,5.537788067001793,4.045001418469181,9.582789485470975,1.5753519742489428,0.028433686076713698,35.0,19.96711069437885,15.796381504962769,9.0,50.0,3.0,454.7812052659272,604.8830457757847,410.1215205883392,267.8606330074669,300.9772029091549,604.773434604714
1370.0000000000002,44.14303166643426,25.39234884442084,329.30910763413493,228.77141739671092,46.58684432356299,11.4310719351368,48.86200186888176,13.382716193456588,329.1510332078981,55.92831376760529,329.3059970953484,228.6944493120984,6.184887444075052,5.607445091119496,4.068061342490033,9.675506433609527,1.564378741100356,0.028575064794919586,35.0,19.91788126175487,15.729317192263466,9.0,50.0,3.0,454.91375171555495,606.4326031324928,410.19699942122986,267.83297079395965,300.9901644861782,606.3245765663733
1380.0000000000002,44.02438460332953,25.347000925288118,331.68038516525576,230.1633585121573,46.496592484726136,11.352182344795947,48.796605612899405,13.327589587427497,331.52108818635446,55.99862909238641,331.67725133296074,230.08734452426404,6.286462345255927,5.676412259124475,4.090634944955353,9.767047204079825,1.5536635181550909,0.02871370439507572,35.0,19.86958265581705,15.66348250184518,9.0,50.0,3.0,455.0441414237648,607.9614413384234,410.271440040717,267.8086324324838,301.00622804296006,607.8549554965556
1390.0000000000002,43.90775637781027,25.302616065484017,334.01735201273493,231.5349097231401,46.40806814018976,11.274689813687871,48.73265566488767,13.273627859011183,333.8568496320873,56.06839684913814,334.0141952297824,231.45983472806552,6.3876970369499,5.744727670916904,4.112753245663902,9.857480916580808,1.5431979412235424,0.02884982071406931,35.0,19.822194832909528,15.59884780306504,9.0,50.0,3.0,455.17240739642006,609.4700231370729,410.34477629921815,267.78745206398577,301.0252402163688,609.3650470275588
1400.0000000000002,43.79311152291848,25.259172945913804,336.32033208428567,232.88638989932969,46.321239531794205,11.198573838349889,48.67012073644387,13.220808605686273,336.15864177867644,56.13770293508077,336.31715267527846,232.8122590402021,6.488569260058111,5.812398306514488,4.134427244607398,9.946825551121886,1.5329767091108777,0.02898349045314652,35.0,19.775703134270373,15.535385414810492,9.0,50.0,3.0,455.29858559707753,610.9585818444004,410.416886705557,267.76922143242723,301.0472064478596,610.8551133535161
1410.0000000000002,43.680343187810216,25.216617052063494,338.58890258152235,234.21798176210953,46.23600110424481,11.123747572808044,48.60890020415778,13.169049505857515,338.4260432025085,56.2063130010751,338.5857008776644,234.14473802850048,6.589030777436137,5.8793859071153625,4.155678806355157,10.035064713470518,1.5229955743772183,0.029114700206866947,35.0,19.73005187496705,15.47306410460044,9.0,50.0,3.0,455.4227805072832,612.4272984908172,410.48855739642465,267.75382968746453,301.0715482643721,612.3252487264756
1420.0000000000002,43.56943974058396,25.17491976398628,340.82551571568865,235.53070134912568,46.15234737975839,11.050210724064584,48.54899581048364,13.118354867265056,340.6615038277887,56.27412898276975,340.8222920369578,235.45835765811503,6.689110743682068,5.9457333763812645,4.1765107769652206,10.122244153346486,1.5132421245839065,0.029243555891876608,35.0,19.685239273725127,15.411855426230431,9.0,50.0,3.0,455.54497571634386,613.8770268008217,410.55929764487826,267.74113994862523,301.0978263512058,613.7764054385714
1430.0000000000002,43.46035084148625,25.134013865575696,343.0307339826422,236.82485792180205,46.07023214221028,10.977929274280598,48.490364581705634,13.068691753760788,342.8655858081628,56.34133601297617,343.0274886405256,236.7533995061059,6.788796764729828,6.0114531133170575,4.196937371942381,10.20839048525944,1.5037113113027032,0.02937014385482084,35.0,19.64124160867732,15.351719563927418,9.0,50.0,3.0,455.66516024142055,615.3079743026717,410.62892529861534,267.730838292702,301.12625689932,615.2087525519173
1440.0000000000002,43.35303377612774,25.093891758701545,345.2051233264495,238.1008737164057,45.9896160742376,10.90687306177506,48.43297070911191,13.020033047493143,345.0388547565555,56.407967463374746,345.20185662564165,238.0302831587273,6.8880745757805695,6.07655451987388,4.216967336595953,10.293521856469834,1.4943975625152626,0.02949452246110451,35.0,19.598038586459158,15.29262452528161,9.0,50.0,3.0,455.7834025635119,616.7205138887523,410.69736067827904,267.72276794984884,301.15676527466354,616.6226596582052
1450.0000000000002,43.24745097353469,25.054547231762854,347.34931185201805,239.3591734044576,45.910465087916144,10.837016452407513,48.37678382948686,12.972355110465005,347.18193843599136,56.474027605674046,347.3460240904212,239.289434145166,6.9869306186481595,6.141043869133724,4.23660939449592,10.377653263629645,1.4852950215265666,0.029616745871222847,35.0,19.555613161835023,15.23454770244348,9.0,50.0,3.0,455.89976412380247,618.1150184831316,410.7646263828072,267.7168583087181,301.18922395928126,618.018501267286
1460.0000000000002,43.1435630381933,25.015967537900337,349.4639351747828,240.60017494568487,45.832743187591205,10.768333514630626,48.32177170645436,12.925633000698838,349.2954721339209,56.53952036126583,349.4606266438645,240.5312718376964,7.085354390474246,6.204928494893033,4.255874299846009,10.460802794739042,1.4763979637776263,0.02973687446959189,35.0,19.513947212848336,15.177467362183506,9.0,50.0,3.0,456.01429886428485,619.4918574265263,410.8307723068368,267.7130312611883,301.22351103513773,619.3966490511849
1470.0000000000002,43.04133032790797,24.97813032016052,351.5496187014816,241.82426839769755,45.75641422492621,10.700796231353934,48.267901852537065,12.879841952398747,351.38008093070965,56.60445030548061,351.54628968640213,241.7561877167708,7.183335924978579,6.2682157775972875,4.27477312070154,10.542988898298828,1.4677009412350803,0.029854968502507857,35.0,19.47302230300511,15.12136059891526,9.0,50.0,3.0,456.1270459696064,620.8513696391216,410.89583821490487,267.7111914000053,301.2595125313751,620.7574442437016
1480.0000000000002,42.94071383641955,24.94101570377717,353.6069778934262,243.0318378702988,45.681442664148754,10.634376953305091,48.21514244214415,12.834957583776427,353.43637997378966,56.66882225713693,353.60362867327655,242.96456435392687,7.280868697315122,6.33091635887761,4.29331810127318,10.62423446015079,1.459198744247175,0.029971097978119875,35.0,19.432820299215507,15.06620383457215,9.0,50.0,3.0,456.2380470809092,622.193893760038,410.9598454278936,267.71123623755034,301.29712120448426,622.1012236684717
1490.0000000000002,42.8416753931236,24.904604742740844,355.6365923351141,244.2232510016279,45.60779368488458,10.569049976381676,48.16346227991863,12.790955436833656,355.4649485497994,56.73264061475544,355.6332231832829,244.15677180517932,7.377929675714557,6.393026663135976,4.311511306441805,10.704537969577782,1.450886419372253,0.030085263287103585,35.0,19.393323410592643,15.011973957812756,9.0,50.0,3.0,456.3473435663204,623.5197572662115,411.02280810783645,267.7130665477556,301.336235945032,623.4283184586627
1500.0000000000002,42.7441786193524,24.868875104510323,357.6390380870979,245.39885774947825,45.5354343176444,10.504789989964364,48.11283197884664,12.747812093207244,357.46636241772893,56.79591042369674,357.6356492710978,245.33316017957893,7.4745207409964,6.454564220345531,4.32936908042789,10.78393330077342,1.4427591646947324,0.030197564867704803,35.0,19.35451453851664,14.958648699462232,9.0,50.0,3.0,456.45496835233206,624.8292692070846,411.0847421691296,267.7165898232432,301.3767620909736,624.7390381540098
1510.0000000000002,43.475151318548654,24.732771419169865,253.2892086202898,201.32223338635305,46.489586293596695,11.34605333172567,49.51944983949706,13.933826022357437,253.069599400789,57.02707890289111,253.2848777121752,201.98075188158052,5.311523093365341,6.443701826347485,3.639288397248365,10.08299022359585,1.8983237098583985,0.03161824699678311,35.0,19.899868347497204,15.085445914708316,9.0,50.0,3.0,455.01703729290966,584.3711397578808,380.5742048106941,265.4733139352881,309.3439415882786,585.3139560740087
1520.0000000000002,43.79573357704373,25.58542635643016,200.26117642439655,174.1708989288876,46.83274036776733,11.645429320985954,49.864951010804674,14.221214913355482,200.02228855445563,58.12906812413695,200.25636121807312,174.33949809811816,4.134256104308544,5.631822565018173,3.5635513003608508,9.195373865379024,2.224190672608792,0.031756901714552595,35.0,20.100156059432837,15.347849399651636,9.0,50.0,3.0,455.80156842037434,561.8748608279706,384.53317253482726,272.31972890635603,320.79150789731784,562.1224646143888
1530.0000000000002,44.3084460548354,26.981027672778797,175.5519020971951,159.94366062826532,47.37084409512148,12.111570711309412,50.402559154548726,14.665393658725804,175.2948610797602,58.4802853934018,175.54667449633078,160.02201948635025,3.6011096636327267,5.105523472356259,3.543102310070964,8.648625782427223,2.4016557645463825,0.032136571382387735,35.0,20.40911729554523,15.770366587216358,9.0,50.0,3.0,457.1085477235511,550.9164962829234,392.04692019758176,281.7955101167684,329.09015850369013,551.0336799483521
1540.0000000000002,44.542829687245856,27.920410969491,164.4769508490075,153.45367318851402,47.73566341379533,12.425331472170626,50.869592124718686,15.048332677548444,164.19708840390282,58.770379286979335,164.47124987973365,153.45665194224227,3.4426188525358765,4.919713936907715,3.567571311486207,8.487285248393922,2.4653572213322654,0.03309315717520321,35.0,20.63762411408373,16.067515554259842,9.0,50.0,3.0,458.1692650198608,546.3481145031177,397.6855402173959,289.8816430975588,334.65061328246657,546.35512358378
1550.0000000000002,44.70034557094338,28.55792215722579,157.44505077978624,149.19614891183227,48.01178092434617,12.661600950273396,51.26080395614736,15.367035815445265,157.14492580495354,59.089099681379935,157.4389552006613,149.1993943599465,3.3514656841390336,4.851170366829001,3.546598472962352,8.397768839791352,2.5057003804437508,0.03388146162420948,35.0,20.813895084838062,16.28617667379848,9.0,50.0,3.0,458.88934426214666,543.4365492540761,400.25587952279534,295.5792126098135,339.4055726836832,543.4442607506433
1560.0000000000002,44.81014301518061,29.04044803335745,152.122536802233,145.88140497576592,48.233431749800886,12.850521126988326,51.59576392213226,15.638433685047689,151.8036726746164,59.3723711244715,152.1160848387547,145.88072253359155,3.286231176271365,4.8275631096689535,3.511472197366504,8.339035307035457,2.53756807106222,0.034582623501523774,35.0,20.958495104353005,16.4575546316903,9.0,50.0,3.0,459.4481098483704,541.203656674268,401.6086051462588,300.0699755737574,343.75278335359434,541.2058945296856
1570.0000000000002,44.89644593610791,29.44121611943399,147.8920836592615,143.2042472224329,48.42504924633537,13.013313785927323,51.895399456183135,15.880064953890042,147.55562780418575,59.589530571625566,147.8853014806463,143.20184015657253,3.2377961009539344,4.818206363676671,3.475232420309632,8.293438783986302,2.5614456640870165,0.03522537185365272,35.0,21.08543576308728,16.60611780798149,9.0,50.0,3.0,459.91894477777606,539.4356291466758,402.6533580128355,303.99627542055435,347.668274081475,539.4356047592661
1580.0000000000002,44.968150582199215,29.77482649654968,144.46051338970818,140.99519101864848,48.59675970092925,13.15877934091219,52.170263752705246,16.100777438547425,144.10737336582838,59.75315692674707,144.4534212054482,140.99213389417713,3.201968260918564,4.816958117828411,3.4407695769920608,8.25772769482047,2.578953637863836,0.03582747960541775,35.0,21.200579162629936,16.740811248375962,9.0,50.0,3.0,460.31035959970666,537.9936520592732,403.544950367737,307.5077851837324,351.1824781680893,537.9929233090847
1590.0000000000002,45.02682626871015,30.05054154812268,141.62344415389435,139.14118015175745,48.751352531784974,13.289410028152872,52.42425952411467,16.30393753520798,141.2543772891519,59.87823590359688,141.61605845784976,139.1376469756109,3.175708854399007,4.822804192074067,3.4079975384378103,8.230801730511878,2.5917998493818266,0.03639725388388782,35.0,21.305666323162367,16.863211869222596,9.0,50.0,3.0,460.6342619239773,536.7940417700985,404.28942459597135,310.65605463597973,354.34924957633336,536.7928494528271
1600.0000000000002,45.07327556707249,30.27800150020892,139.23436753141368,137.56239116423967,48.89049624232664,13.406718211472764,52.659802465583816,16.491660179229427,138.850012731347,59.97569811054598,139.22670190453772,137.55838248456985,3.156769749300063,4.83442533824935,3.376888958647629,8.21131429689698,2.6011761861053184,0.03693996279602863,35.0,21.401771219584415,16.974268105774797,9.0,50.0,3.0,460.9041732758624,535.7821396442786,404.9096380951137,313.49403550520867,357.22073059790745,535.7804729957361
1610.0000000000002,45.108543481059904,30.465645263008867,137.1904355171661,136.20179116307168,49.015849905341085,13.51218298187888,52.87903992507989,16.66580544689208,136.79133410197267,60.05324385481407,137.18250120941366,136.1973042782418,3.143542369253723,4.850490029327584,3.3475171895633866,8.19800721889097,2.607888253415581,0.037459701716096624,35.0,21.48992263015396,17.075189212398925,9.0,50.0,3.0,461.13131146477417,534.9197935084367,405.4342448490008,316.0710882778704,359.8401737265661,534.9176389629223
1620.0000000000002,45.133731090919,30.620266049534848,135.4185776280685,135.01783407661844,49.12897647661369,13.607185172316749,53.08390102324372,16.828027016326928,135.00519138013266,60.1163949801815,135.41038404811053,135.01287887718934,3.13486419164987,4.869980623039688,3.3198989073561167,8.189879530395805,2.612514938353835,0.03795973003366149,35.0,21.571067299273068,17.167178927967257,9.0,50.0,3.0,461.3242652001138,534.179310329261,405.8859684450816,318.427524867845,362.24260898107127,534.1766742554262
1630.0000000000002,45.14986681915414,30.747275102320657,133.8654804451357,133.97948365881916,49.23126434834644,13.69294170867454,53.276068543516814,16.9797568536502,133.43820630935485,60.169158058490666,133.85703554097304,133.97407440538075,3.1298718043579017,4.892172571151189,3.2939852130715384,8.186157784222726,2.6154929964941904,0.03844265317370794,35.0,21.646034809016385,17.251305024498947,9.0,50.0,3.0,461.48962234260176,533.5400048284737,406.2810315977423,320.5953428866314,364.45673148282145,533.5369011891594
1640.0000000000002,45.15475242922601,30.850348781936415,132.48651548542796,133.06612374590492,49.3206910370916,13.767805206677735,53.45438362102319,17.120170156677034,132.04574125992715,60.21389190497439,132.47782688704174,133.0596125530273,3.12778167656915,4.915567150671248,3.2701654152421145,8.185732565913362,2.617104840543812,0.03890701123089074,35.0,21.714038036293918,17.33253554963352,9.0,50.0,3.0,461.6363085445169,532.9932913409352,406.6518686729184,322.60106878403553,366.5103829604597,532.9887697835695
1650.0000000000002,45.14797764994455,30.93331142846773,131.24086861571206,132.25536799408422,49.39693256454154,13.831548636613093,53.61819292835441,17.248840579710418,130.78693997883673,60.25132530276113,131.23194295820494,132.2482149784321,3.1278949158021474,4.938676926848079,3.248886890448204,8.187563817296283,2.617595551542557,0.039353379886847735,35.0,21.774776897782942,17.40810632169041,9.0,50.0,3.0,461.7706801783758,532.5271523221688,407.031529302032,324.4747857697182,368.43292485874554,532.5218793273067
1660.0000000000002,45.133404872991754,30.999321990858505,130.11388687995552,131.53138480713602,49.46415812209819,13.887692267789989,53.77153412168112,17.369011724344375,129.64707740100917,60.283694507154,130.10472934300546,131.52380062894412,3.1299739412355776,4.962170943870531,3.229579102199812,8.191750046070343,2.617194328089708,0.03978653057124684,35.0,21.83045942854136,17.4775824427918,9.0,50.0,3.0,461.8915386073828,532.12497825569,407.4051076707282,326.2324330034432,370.23259034676096,532.1192567467846
1670.0000000000002,45.112909760814794,31.050729388743488,129.09283633874458,130.88389161040973,49.52447339018728,13.938015576278076,53.91668097935394,17.482516162357115,128.613381252896,60.312969792158874,129.08345134314038,130.87599568545266,3.133845044813311,4.98671601662028,3.2117542183650065,8.198470234985287,2.6161058117899647,0.04020917196222589,35.0,21.882236183708187,17.541489358368835,9.0,50.0,3.0,461.9995411080935,531.7775689782824,407.7582029166037,327.882043781015,371.9182960460354,531.7715689553929
1680.0000000000002,45.08778376404337,31.089597209965287,128.16548319655914,130.3037954497691,49.579351750036714,13.983761957945262,54.055246159472944,17.59065177973997,127.67358486016084,60.34059167378314,128.15587451598907,130.2956581339963,3.1392704322039027,5.01260622652102,3.1950190872664135,8.207625313787434,2.614500881985286,0.04062268533523613,35.0,21.930915793556267,17.60024151344527,9.0,50.0,3.0,462.0958170966392,531.4775187034812,408.0832579559505,329.4321530154543,373.4998639204636,531.4713389198877
1690.0000000000002,45.05896422805667,31.1177161437476,127.32081467286862,129.78323723194785,49.629872291898266,14.025841246802486,54.18842275446755,17.694378626420473,126.816647589303,60.367561301671,127.31098553328304,129.77490245573478,3.146058622542041,5.039992597209801,3.1791369274564847,8.219129524666286,2.6125163294081157,0.04102849493700962,35.0,21.977094299178876,17.654272371913464,9.0,50.0,3.0,462.1816291574904,531.2187977189235,408.3775235033418,330.8914511446711,374.986672081974,531.2124987292813
1700.0000000000002,45.027149477344885,31.136606283741003,126.549168282214,129.31545655252987,49.67684616159335,14.064937428302756,54.31711861982186,17.794427324029925,126.032883220957,60.39457360983732,126.53912144567396,129.30695297434437,3.154025481511189,5.068907007921329,3.163933922882885,8.232840930804214,2.610264558439652,0.04142761555259839,35.0,22.02122213130241,17.703998007221514,9.0,50.0,3.0,462.2581986293088,530.9964182104757,408.6406673349368,332.2680863722258,376.38735607587535,530.9900386326423
1710.0000000000002,44.99287238458282,31.14755399064956,125.84215263782606,128.89463991354188,49.72089777452848,14.101576038711016,54.44204177389018,17.891365760306087,125.31388008769352,60.42210907986794,125.831890472753,128.88598674881126,3.163004991802901,5.099326861088341,3.1492818424649247,8.248608703553266,2.6078392936242536,0.0418208553204668,35.0,22.06364817063428,17.749804825025365,9.0,50.0,3.0,462.3266477296809,530.806207681588,408.8735780877411,333.56947877335693,377.7097482326957,530.7997726765043
1720.0000000000002,44.95654590647232,31.15164715065066,125.19250597188812,128.51577956274213,49.76251487729581,14.136167123356358,54.56375292421991,17.98564523646195,124.65235904494516,60.45049539683197,125.18203051220952,128.50698999258103,3.172847522309255,5.131197572205553,3.1350833940348446,8.266280966240398,2.605319325343454,0.04220885632959245,35.0,22.104646505257048,17.79204909561986,9.0,50.0,3.0,462.387982733322,530.6446450685024,409.0777982404804,334.8023104245063,378.9608968472864,530.6381712833984
1730.0000000000002,44.918493982889565,31.149808418005875,124.59393724393678,128.17454426178858,49.80208296203956,14.16903456410438,54.6827018387707,18.07762591744296,124.04201412284038,60.47994942202745,124.58325023841044,128.1656274559328,3.1834189075604704,5.16444756694538,3.1212637877596987,8.285711354705079,2.6027712956742524,0.04259214272406864,35.0,22.144435071230877,17.83105761253455,9.0,50.0,3.0,462.4430967086236,530.5087338683321,409.25520594880413,335.9725864764599,380.14712995836175,530.5022323585206
1740.0000000000002,44.87897311034947,31.142820743261662,124.04098730423604,127.86717304526184,49.839909384916,14.200436464430425,54.79925225521859,18.16760045078331,123.47737329592393,60.51060719585775,124.03009025776888,127.85813583986942,3.1945982976244545,5.198996316202521,3.1077644724165507,8.306760788619073,2.6002520551006647,0.04297114136358934,35.0,22.18318886133983,17.867127215261746,9.0,50.0,3.0,462.4927750662965,530.3959043400555,409.40781439819096,337.0856843872379,381.27411791686086,530.3893829837475
1750.0000000000002,44.83819163847232,31.131352140089238,123.52891349872836,127.59038539046458,49.87624481982266,14.23058345818464,54.913704180264816,18.255809114409036,122.9536827273121,60.54254708294741,123.51780770611028,127.58123298476193,3.206276702996039,5.234760755810449,3.094538422853801,8.32929917866425,2.597810466851195,0.04334620702034154,35.0,22.221051016448712,17.900523727348798,9.0,50.0,3.0,462.537703436952,530.3039314668872,409.53763804347693,338.1464221661202,382.34693283616656,530.2973959561464
1760.0000000000002,44.79632937331433,31.115972687314184,123.05359785736673,127.34129715698884,49.91130509907125,14.259656799408331,55.026315230682485,18.342458593969923,122.46681452353016,60.57580832598279,123.0422844285102,127.33203562856552,3.2183560587307327,5.2716623275619785,3.081545715309516,8.353208042871493,2.5954890914605206,0.043717650814879994,35.0,22.258144429806464,17.931476909646108,9.0,50.0,3.0,462.57846355385686,530.2308518004251,409.6465516539111,339.1591018968747,383.3700992247327,530.2243092598117
1770.0000000000002,44.75356949833984,31.09717863979733,122.61150829839922,127.11735253647412,49.94530582557821,14.28783675362928,55.137333012558535,18.42774608345724,122.01322732415508,60.61041199718676,122.59998817165032,127.10799177305722,3.2307489234012,5.3096384142479085,3.068746553807664,8.378384968055574,2.5933259336151555,0.04408577809535584,35.0,22.294588473500998,17.960160723724982,9.0,50.0,3.0,462.61552094607686,530.1748750784078,409.73607046519754,340.1275326013521,384.3476000702095,530.1683382763778
1780.0000000000002,44.70995854954904,31.07532419327697,122.19967227203752,126.91648612792636,49.978343383922684,14.315204445493292,55.2469504406842,18.511825615940893,121.5899430783289,60.64638074463386,122.18794629158803,126.90692936311888,3.243373855482992,5.348615099161556,3.05611337547354,8.404728474635096,2.5913535870762248,0.04445072002130509,35.0,22.33046832786988,17.987168651353954,9.0,50.0,3.0,462.64933678149407,530.13462294986,409.807773427558,341.0549304137946,385.28287654120015,530.1279508763247
1790.0000000000002,44.66292528085075,31.050384698225685,121.8101451039322,126.73892009722516,50.00776748400613,14.339567166637435,55.352872497750994,18.59294635291502,121.1890629078986,60.682810481212414,121.79821495220932,126.72902013080557,3.256035221412842,5.38750314479072,3.044093626420716,8.431596771211435,2.589528735979963,0.044809075184183006,35.0,22.364496094273363,18.014867128752822,9.0,50.0,3.0,462.68377705746246,530.1150707067784,409.88265969079674,341.94790286066154,386.18488190970015,530.1080497825438
1800.0000000000002,44.61322285444496,31.022572608589257,121.43897559018032,126.57974846096316,50.03426295910181,14.361495604113031,55.4554104400185,18.671359219063447,120.80660402458692,60.71913693982992,121.42684235400414,126.56962189537796,3.2686284684864373,5.426021904354047,3.0327828983293004,8.458804802683348,2.587875888690482,0.04516222776293293,35.0,22.39692427591831,18.041130802108167,9.0,50.0,3.0,462.71801771586473,530.1114158674019,409.9662819108464,342.8131973852316,387.0573473198663,530.1042134829825
1810.0,44.49686160259243,30.98693575077516,121.49227959391932,126.96586564645251,49.963691444700615,14.303068759186148,55.41078689185467,18.63724881434308,120.85506742074156,60.776420530376875,121.48004249675154,126.94282577910953,3.2907542778526517,5.430718647156107,3.0651237512918077,8.495842398447914,2.5817310200358654,0.04533722640585599,35.0,22.368421608574575,18.046180347677875,9.0,50.0,3.0,462.8415567236885,530.6347197951158,410.84974224618816,343.24252419863905,387.21535472356726,530.6090080011285
1820.0,44.35909234312005,30.945717131346495,121.68407962016222,127.54275019799952,49.86802480995888,14.223764877711858,55.350296958868135,18.59097530830047,121.04356025428734,60.84986655269972,121.67176853571168,127.52083477191036,3.3168466863592654,5.463070225232178,3.0894206671748874,8.552490892407064,2.578500516041246,0.04545351887469846,35.0,22.326210063560268,17.998770487248407,9.0,50.0,3.0,462.9890275088642,531.3474509772184,411.1571915543517,343.1884018179292,387.18168254640926,531.3234232576797
1830.0,44.23199857410632,30.909666195312298,121.903890008961,128.12385564321318,49.78339682300452,14.15351532571691,55.300969616630056,18.553211505403794,121.25998771043255,60.93454218788804,121.89150387306412,128.10248991588293,3.343004966996821,5.501922177890584,3.1095458391500306,8.611468017040615,2.57596626450026,0.04557760890946672,35.0,22.289742994971164,17.950138464576696,9.0,50.0,3.0,463.127737777306,532.0484113310354,411.3329479810525,343.10765241263664,387.14564300182633,532.0252345135998
1840.0,44.11131619083701,30.87652495015857,122.13837689328888,128.70583762748754,49.70510047470499,14.088439942044374,55.2577486890083,18.520101022946392,121.49107570212792,61.0229015957616,122.12591555827578,128.68484654540134,3.3688848699729066,5.543005155634899,3.1280695764892843,8.671074732124183,2.573870899955663,0.045704769949343874,35.0,22.256526495415077,17.90321919486911,9.0,50.0,3.0,463.2608348439909,532.7410321309465,411.4625493428612,343.0217809076141,387.09962604801854,532.7184504410512
1850.0,43.99929950358041,30.84528964676639,122.33944225718912,129.2408117188623,49.63880100820178,14.033274728540391,55.236350597660994,18.503701033563967,121.6884008702213,61.10862195390621,122.32690126058924,129.22374963137992,3.3932019315115047,5.5904739752404256,3.1396085390741644,8.73008251431459,2.5728154971389414,0.04584267364165042,35.0,22.230300240036968,17.855652319274327,9.0,50.0,3.0,463.383494911784,533.3856464584062,411.43652065172125,342.949927491464,387.10565215009785,533.3687333430115
1860.0,43.89823029476034,30.8163141306876,122.51416738271088,129.71889625778647,49.58379004213568,13.987459997026464,55.21599847352898,18.488098028788674,121.85850415311818,61.19772898489066,122.50153098986333,129.70003214877198,3.4163507892001204,5.633851164687057,3.152871292371211,8.78672245705827,2.5719614287956443,0.04600681368930922,35.0,22.2110052428788,17.821359319809233,9.0,50.0,3.0,463.4928599517792,533.9640473191796,411.50716076465136,342.97663148994405,387.1768690830309,533.944626337656
1870.0,43.7969034294593,30.787249870678977,122.68191412987538,130.1946616491959,49.5287184179324,13.941555602184849,55.200500858970514,18.476213678874327,122.02182884199432,61.28183682409008,122.66918627554794,130.17586021385506,3.4385630356982557,5.677176345144536,3.164947072525443,8.842123417669978,2.571458869845741,0.0461638436660308,35.0,22.191192162809784,17.786674182017066,9.0,50.0,3.0,463.6023411579763,534.5426727633313,411.56382407352817,343.0048215905019,387.23936359488744,534.5234025551142
1880.0,43.69603604443817,30.758098532792527,122.84594327046362,130.6666826111362,49.47402303350757,13.895926127634368,55.186023002289296,18.465108940173195,122.18150617115504,61.364762266864886,122.83312509542608,130.6480635917477,3.460883520990541,5.721617310450185,3.1776937077549534,8.89931101820514,2.571398593518127,0.04632978117422811,35.0,22.171597123528045,17.752189741842187,9.0,50.0,3.0,463.7108686972575,535.1175586704745,411.6199472974912,343.0313714998871,387.3037676925193,535.0986079121196
1890.0,43.59599216943384,30.728830317845564,123.015622526247,131.1421260433359,49.418968817646864,13.849958619291783,55.16786197673108,18.4511758958526,122.34686651907722,61.4476431696562,123.00271489122645,131.12336640059794,3.480988928441956,5.762919385033057,3.1888854334550354,8.951804818488093,2.571626914795963,0.04646991503475952,35.0,22.151226229127587,17.717635045301165,9.0,50.0,3.0,463.81786018303177,535.693418498261,411.67943265984513,343.0568532755328,387.35800389106674,535.6743265945553
1900.0,43.49690595058819,30.700561080526427,123.1748430321327,131.60778986130873,49.365477474875,13.805259074653804,55.154306591048474,18.440773915620525,122.50179737410228,61.529305662924,123.16184636798472,131.58928907291653,3.5009917808285205,5.805387822325835,3.200665552584846,9.006053374910682,2.572429168279673,0.04662027565511718,35.0,22.132346257681263,17.683979556490897,9.0,50.0,3.0,463.92473529516593,536.2609249246018,411.73596790220336,343.08202908248444,387.4262434752317,536.24225798293
1910.0,43.39870280548167,30.671859999217418,123.33952383080366,132.07626914281667,49.311896518612265,13.76044748025214,55.1379247898297,18.428200346820237,122.6622405130875,61.61065767027002,123.3264391532278,132.05773919896615,3.5205346265967408,5.847733609585967,3.2123669935945958,9.06010060318056,2.573501346850508,0.046768723249330645,35.0,22.112738258759062,17.650307672810527,9.0,50.0,3.0,464.0295389859708,536.8286896579032,411.79355499299294,343.10733115769574,387.48352113696416,536.8100376231836
1920.0,43.30140293057054,30.64349941517372,123.50160470585244,132.5410533363388,49.25909952953676,13.716255009650638,55.12261002132278,18.416443107494388,122.82012611993954,61.69132193314295,123.48843277273896,132.52259281227555,3.5392195601944008,5.889724741387395,3.223760838110476,9.113485579497873,2.5749986471586097,0.04691402443964749,35.0,22.093594640556542,17.6170779404697,9.0,50.0,3.0,464.1333629630195,537.3921834608274,411.8492394960812,343.1328827857828,387.5427995971583,537.3736847132028
1930.0,43.20508022508588,30.615513670803352,123.66150197160256,133.0024637052636,49.20705053984111,13.672653361754668,55.10800663525088,18.40522961742039,122.97585724782844,61.77137130414002,123.6482433555651,132.98409212743218,3.5572063964006184,5.9315583085116845,3.2350636107645068,9.166621919276192,2.57691595532705,0.04705821908081708,35.0,22.074852537737968,17.584308861725845,9.0,50.0,3.0,464.2361502579148,537.9516318733502,411.9043987996778,343.1584140608874,387.60363378344334,537.933312814124
1940.0,43.10972838784329,30.587871314200925,123.8192850202738,133.46053690763887,49.1557390237129,13.62963543499052,55.094079056064494,18.39453289496788,123.12950157947157,61.8508135443368,123.80594027290066,133.4422799489364,3.5744197489733094,5.9731196995822335,3.2462031618312577,9.219322861413492,2.5792502025151305,0.047200363843412446,35.0,22.05649918963161,17.552001562610656,9.0,50.0,3.0,464.337868526545,538.5070586032174,411.9588879281332,343.18392736637645,387.66590853976527,538.4889542062741
1950.0,43.01530429903541,30.560630810390933,123.97482289571688,133.91520692028092,49.10515738389936,13.587196163961494,55.08094790301563,18.384445916017228,123.28093140796088,61.92966787970283,123.96139259856292,133.89708354501636,3.5909868652411245,6.0146076330661895,3.2573375522935875,9.271945185359776,2.5820047617292494,0.047342322798673765,35.0,22.03856657827185,17.520134930596896,9.0,50.0,3.0,464.43866903346736,539.0584567634297,412.0134095940357,343.20948617554126,387.72990549417347,539.0405924370561
1960.0,42.92147496013886,30.532843498584608,124.12559456257613,134.36466790931587,49.05539783307764,13.545413848824523,55.07296689062424,18.37831421437073,123.42777492532916,62.005799461930046,124.1120821899066,134.34673487712405,3.6064475145278174,6.055338997030273,3.267837947140265,9.323176944170541,2.5851414464272877,0.04747831365779887,35.0,22.02065609294601,17.488467716244486,9.0,50.0,3.0,464.53768933625184,539.6047260679802,412.06567654161586,343.23766443711503,387.7908019010752,539.5871787540391
1970.0,42.8290763965536,30.50626770043885,124.28686299647563,134.82041303640133,49.00539686426834,13.503396220212892,55.05369255284164,18.363503160285237,123.58487348428692,62.085826836359445,124.27326384680642,134.80244728771544,3.6322875773960583,6.0967637065747855,3.2788095876922485,9.375573294267035,2.5811759378887795,0.047617834693152845,35.0,22.002798971232323,17.45723198341119,9.0,50.0,3.0,464.6362148818511,540.1533971475784,412.11809806558415,343.2613428430767,387.8502540361122,540.1358546522349
1980.0,42.7372094675754,30.479237017968327,124.44316869342242,135.270846938398,48.956216809075805,13.46203674940449,55.039744679451545,18.352782635440235,123.73719413841653,62.16315888899948,124.42948628486847,135.25289992240454,3.664249990651226,6.137802185891279,3.289366660697912,9.427168846589192,2.572741726312662,0.04775445796181323,35.0,21.985009293452777,17.426145186708084,9.0,50.0,3.0,464.7331945000092,540.6969399925352,412.1685795450277,343.2877503808008,387.907090282892,540.6794722713142
1990.0,42.64614168528332,30.45266299762721,124.58844748963068,135.71101756131924,48.908654657061035,13.42200819111531,55.03214987814204,18.34694428457664,123.87857452661376,62.23841186595041,124.57468336961476,135.69339883349136,3.6956710449953767,6.178089149691769,3.2996514466955404,9.47774059638731,2.56455200719824,0.04788750447035704,35.0,21.96844511234656,17.395871128008594,9.0,50.0,3.0,464.82953890597,541.2318149278958,412.21926315635625,343.3150368202759,387.97464195305855,541.2148542486448
2000.0,42.556168558779326,30.426644068110136,124.74150443104834,136.15557688137528,48.8607412372465,13.381654061543545,55.017923666701385,18.336006483075156,124.02763241580342,62.31545577228684,124.72765692100484,136.13806615437989,3.7274172411226414,6.2187764913868735,3.3100748422604367,9.52885133364731,2.5564219719006727,0.04802180914093165,35.0,21.951579797246158,17.365752938418325,9.0,50.0,3.0,464.9249549820016,541.7680213871383,412.2690166091974,343.3404422494473,388.0364818212544,541.751258693674
2010.0,42.46677039892441,30.40007905106671,124.88958647189013,136.5949315989929,48.81353790985705,13.341868287728287,55.00963707905488,18.329634317694342,124.1719163855503,62.38933122303678,124.87565962534494,136.5774233166689,3.758593263407581,6.258441355477603,3.3199269491455494,9.578368304623153,2.548391813999928,0.048149289903797354,35.0,21.934525764808484,17.335757548171614,9.0,50.0,3.0,465.0186452762696,542.2992726377137,412.319342134439,343.3686482451046,388.0936547790217,542.2825578103218
2020.0,42.37856048170879,30.374414797938982,125.04755610584937,137.04009320182308,48.76626595913248,13.30199529481223,54.99067284477936,18.31504845578985,124.32588005119676,62.466898178975775,125.03354554399984,137.02250876864764,3.7905401062718056,6.299402150012301,3.330235060709763,9.629637210722064,2.5404393412930584,0.04828344091847812,35.0,21.91758338661515,17.30611718048499,9.0,50.0,3.0,465.11176804669776,542.8327140651277,412.36558019519026,343.39296769367974,388.1496667597213,542.815938838895
2030.0,42.291003922039366,30.349084434833514,125.19314058187858,137.47415492960153,48.7204084409056,13.263287413743512,54.980267011050735,18.30704337666259,124.46759799553442,62.54147703513172,125.17904917350954,137.45672028961314,3.821740701028977,6.339074122096569,3.340299848562406,9.679373970658975,2.5327134224603127,0.048411877955423406,35.0,21.901701172177752,17.27719314535227,9.0,50.0,3.0,465.2043056040588,543.3570948328194,412.41662340691335,343.4190965677752,388.21469482510014,543.3405726895968
2040.0,42.20411666525958,30.323283427845183,125.34376440005914,137.91063976483997,48.67455613340112,13.224556579434534,54.967604090748566,18.29730033155556,124.61441999279344,62.615728311004766,125.32959328677748,137.8932105301625,3.8530237763101503,6.379031794712873,3.349857391260838,9.72888918597371,2.5250010772813307,0.0485387527248452,35.0,21.88516844356656,17.248072478274196,9.0,50.0,3.0,465.2950988793596,543.8816575445671,412.4602378209474,343.4461572521616,388.26978083772553,543.8651858104467
2050.0000000000005,42.11785319186296,30.297824112555816,125.48166325766849,138.33579202849853,48.63012132662139,13.186996639023278,54.9635865255444,18.29420878467414,124.74865854823084,62.68702991379138,125.4674152903708,138.31861432527495,3.8836739366255544,6.41782735932008,3.359372354230097,9.777199713550177,2.5175130232599767,0.04866165049777839,35.0,21.869744194738477,17.219694743436435,9.0,50.0,3.0,465.3853677541149,544.3970156930773,412.51025694836346,343.4749422834105,388.3345001077472,544.380934925796
2060.0000000000005,42.03262657515712,30.272964152854115,125.62835032400432,138.76601177568915,48.585678269185465,13.149403379843877,54.95062320863219,18.284232198217296,124.89152419607818,62.761199989372926,125.6140220604692,138.74897830420787,3.914786812181636,6.457416129707462,3.3690258124664054,9.826441942173869,2.510083540589476,0.04878740458602741,35.0,21.85427790319352,17.191574504845107,9.0,50.0,3.0,465.47487329220337,544.9142076233802,412.5559445737232,343.5007070374496,388.39648035315366,544.8983690358425
2070.0000000000005,41.94826416235215,30.248127686678515,125.7808626223802,139.19934170641352,48.54085158517195,13.111459074578477,54.93473555373375,18.272002508968914,125.0402333520681,62.83532929441054,125.76645490021494,139.18210957948202,3.945984181292496,6.497089753900518,3.37843268307688,9.875522436977398,2.5026766411776893,0.04891158466748042,35.0,21.838085151079557,17.16333681407798,9.0,50.0,3.0,465.56305870731137,545.4321605987674,412.5988083761762,343.5265690274666,388.4485429225833,545.4160874255821
2080.0000000000005,41.86455510327792,30.223770755646967,125.92104990661473,139.62151522621332,48.497598610202736,13.074821724387618,54.92564569482302,18.265004244247905,125.17668841362526,62.90746206463774,125.9065639911642,139.60446355916474,3.976674573980576,6.535969869361528,3.3878370433517717,9.9238069127133,2.4955039010848097,0.04903355799890665,35.0,21.823285431712065,17.13611453678243,9.0,50.0,3.0,465.6508766580413,545.9409471507548,412.64509557279536,343.5528823700065,388.5134830796336,545.9251643233636
2090.0000000000005,41.78149377308916,30.19911963022253,126.06569075590212,140.04569279361368,48.4544257283494,13.038227728025902,54.914607591650686,18.25650480834201,125.3176603424176,62.97929499229689,126.05112774198447,140.02869378721368,4.007417573820562,6.575147830235139,3.396703111480448,9.971850941715587,2.48834835851875,0.0491540293508672,35.0,21.807934346085403,17.108556106699666,9.0,50.0,3.0,465.73724999041855,546.4497256607852,412.683523437546,343.580274805895,388.5697093792355,546.4340546727018
2100.0000000000005,41.69918236231076,30.174898960982205,126.20687422556274,140.46570875472173,48.41190176606162,13.002159765687168,54.90481559014184,18.248963761398784,125.45518556788608,63.05059714589771,126.19223438419216,140.44880302553594,4.037980703298556,6.61386588512546,3.4057109043995477,10.019576789525008,2.4813334995237075,0.04927329323434659,35.0,21.793125458403207,17.08159612515618,9.0,50.0,3.0,465.82305082323785,546.9542404364986,412.7260317866416,343.60723170559584,388.629800427412,546.9387368798491
2110.0000000000005,41.61754039827873,30.15125949624519,126.343801043014,140.88101258472113,48.369998406370215,12.966594400912529,54.89680725347883,18.242795574062935,125.58847424311064,63.12137788916584,126.32908475832032,140.86423991916553,4.068327660528535,6.651708074140387,3.4152489768174945,10.066957050957882,2.4744705665251248,0.04939134268054932,35.0,21.778994363820917,17.055236244687705,9.0,50.0,3.0,465.9086083484253,547.4541619887268,412.7805995151989,343.6338869241592,388.69508228018503,547.4388801309574
2120.0000000000005,41.53666813013359,30.12702083832681,126.48663770222832,141.29932799219415,48.32823541869718,12.931124763944354,54.88581843666508,18.234330615209444,125.72771271038592,63.19185948394653,126.47184576758812,141.28258848661477,4.098808453775728,6.690784093805564,3.423412512862714,10.114196606668278,2.467594355952719,0.04950819399856397,35.0,21.764051630989115,17.0285190727987,9.0,50.0,3.0,465.9921272911132,547.9547286608112,412.8097444992068,343.6613422577109,388.749304460199,547.9395292809216
2130.0000000000005,41.45645371907682,30.103316161199075,126.62589365597172,141.71345179106578,48.28705005933425,12.896122935687629,54.87634408647472,18.22703122668446,125.86339395127143,63.261852611651925,126.61102650365552,141.69679102757175,4.129075300518279,6.729028844140435,3.432030028813289,10.161058872953724,2.4608557929854933,0.049623657979475,35.0,21.749694516100533,17.002256453367636,9.0,50.0,3.0,466.07535870075174,548.451078548004,412.84985288012496,343.6886872475386,388.8077051757791,548.436023912854
2140.0000000000005,41.3768788495083,30.079938711827765,126.76229194122178,142.12402073159268,48.24636579526694,12.861524873884548,54.86787965487625,18.220509086714568,125.99623156572945,63.33135415674673,126.74734990016802,142.1074087459712,4.15919295558952,6.766796609983909,3.4408638636476816,10.207660473631591,2.454240662221156,0.04973809103688517,35.0,21.735777148630973,16.97666800134317,9.0,50.0,3.0,466.15804112253466,548.943707805642,412.8951287605449,343.715476065471,388.869036510293,548.9287561431429
2150.0000000000005,41.29767446181079,30.056299904515583,126.89327008246156,142.5289610945482,48.206497000004326,12.827599091645766,54.86410925847724,18.217603612783137,126.12380337254564,63.398886812707474,126.87825573081518,142.5125984058203,4.188917501704566,6.803409031202989,3.449905753304,10.253314784506989,2.447724210451669,0.0498492586871276,35.0,21.722201531045528,16.951073080709648,9.0,50.0,3.0,466.2397456911416,549.4311197638395,412.9514767283492,343.7447153007243,388.93128942357913,549.4165449628541
2160.0000000000005,41.21981889608029,30.033368867964214,127.03704110896304,142.94211711542357,48.16619748689271,12.793285187824893,54.84965546683596,18.206464059306427,126.2639582998133,63.4692067894889,127.02195111436768,142.92569518671343,4.219255228641238,6.842631982620758,3.45744301797612,10.300075000596877,2.441206905587908,0.04996345916837088,35.0,21.7078640860733,16.925342369175098,9.0,50.0,3.0,466.32040931648766,549.9227608325951,412.9700338494232,343.77060139369684,388.98411282442186,549.9081394782371
2170.0000000000005,41.14209313719704,30.010152484388698,127.17565953179007,143.35022915879074,48.12618386340816,12.759192928163372,54.84003007148336,18.199044493476265,126.39913173986238,63.537631400320606,127.16049674082277,143.33362562261902,4.249202575195636,6.879120355766699,3.4667913152375944,10.345911671004291,2.434788995798337,0.05007425134271292,35.0,21.69381256815791,16.90004163059558,9.0,50.0,3.0,466.40041517836875,550.4098698710121,413.0314733636865,343.79845994306544,389.03771763711103,550.3950329240032
2180.0000000000005,41.06514414307778,29.98805507365546,127.30242840311868,143.74763349747832,48.08781566349967,12.726482308402296,54.834933747363806,18.195115673849045,126.5224073140202,63.60525356659605,127.28719214042852,143.73129429820494,4.2787331913618125,6.9164243843738715,3.4749622692012827,10.391386653575154,2.4286129068655105,0.05018453518297089,35.0,21.681455121678535,16.8760812008191,9.0,50.0,3.0,466.4807799562557,550.8881744654227,413.0683389492253,343.8246514958753,389.1079087502807,550.8737338081551
2190.0000000000005,40.98890038185089,29.965210311021963,127.43795718834065,144.15042022466793,48.0491651682818,12.693511032191624,54.825766753317616,18.18804801334608,126.65449801442456,63.672741999916475,127.42264847963592,144.13410557334566,4.308450501454956,6.9542095502075645,3.482488514346964,10.436698064554529,2.422378546772227,0.05029322165220172,35.0,21.667902684224373,16.85137599788152,9.0,50.0,3.0,466.5590195622965,551.3689771732279,413.0956806582665,343.85198538597314,389.1631450093292,551.3546026782024
2200.0000000000005,40.91322057721213,29.942705634964568,127.57115078154264,144.54997363807854,48.01097818747768,12.660915553664154,54.8176272910751,18.18177180448197,126.7842835310032,63.7397980817118,127.55577014990452,144.53375422957072,4.338043634854487,6.9914763977738525,3.490311772106958,10.481788169880812,2.4162477494840613,0.05040127251996796,35.0,21.65474455323408,16.826968854088477,9.0,50.0,3.0,466.63684864691766,551.8462686432974,413.1300012116771,343.879531975525,389.22059798244567,551.832056425464
2210.0000000000005,40.838100764864656,29.92051257730424,127.7023994975402,144.9467492825509,47.97315445961008,12.628611015187689,54.810206095799366,18.176048813214948,126.9121455283328,63.80644949953802,127.68694736924478,144.93054458048923,4.367477913840849,7.028078117983811,3.4984856373836086,10.52656375536742,2.410215681230576,0.05050803726839185,35.0,21.641905700039327,16.80302064257512,9.0,50.0,3.0,466.7142343810437,552.3204738737095,413.17275604342245,343.9068366652213,389.2797300714456,552.3063133401043
2220.0000000000005,40.76348618233823,29.898575697332944,127.8311238675354,145.34011548240903,47.935803503439445,12.596691374030229,54.80405577553709,18.171305424344556,127.03752298141224,63.87260591919102,127.815600895852,145.32405696631218,4.396770207307533,7.06413431788784,3.5069365708140023,10.571070888701842,2.4042809585846627,0.05061406890983722,35.0,21.62946702860376,16.779325516107008,9.0,50.0,3.0,466.79117985844175,552.7910332389009,413.2224415401831,343.93465957858695,389.3410747607504,552.7771032168413
2230.0000000000005,40.68967773625132,29.875899643685727,127.96998839184126,145.73983183635676,47.89807951759284,12.564433588704617,54.79290492253748,18.162704332980073,127.17307491293876,63.93880323828148,127.95439532335976,145.72360153614773,4.426258260272575,7.100705400370528,3.5146833143927254,10.615388714763254,2.3982759456312306,0.05071819753339925,35.0,21.615666514946557,16.754795436249992,9.0,50.0,3.0,466.86588253575275,553.2647667781233,413.26165653954416,343.9633871742297,389.3861481750727,553.2506322921207
2240.0000000000005,40.61656849240524,29.854365063495376,128.0965556675652,146.12867014966469,47.86204927298423,12.533606037664017,54.78665134238096,18.157880092273388,127.29628932777882,64.00416017538515,128.08089190235287,146.11286219254907,4.45538225387109,7.138296740510658,3.521202543340715,10.659499283851371,2.3924993808533026,0.050822666908383246,35.0,21.603618131745637,16.73138679014363,9.0,50.0,3.0,466.9410915081973,553.729697845674,413.27471634345005,343.9906201410941,389.44810320842055,553.7161690014633
2250.0000000000005,40.543572335416606,29.83320254799565,128.22057419036054,146.51490740297834,47.82577558801096,12.502552429371178,54.78178201993848,18.154123416153425,127.41700452241912,64.06918680783177,128.20484059740747,146.49892545662846,4.4842879873360895,7.173507590063099,3.5297386957188106,10.703246285781908,2.386832941151092,0.05092536200012462,35.0,21.591942742823793,16.7092571464039,9.0,50.0,3.0,467.0165858372752,554.1921096450758,413.3289462168896,344.0169461232982,389.51290348035513,554.1783737331865
2260.0000000000005,40.47164149805701,29.811107117555423,128.3545377652412,146.90639298468875,47.78964531438493,12.471603948689278,54.77225516065128,18.1467726908744,127.54770747334008,64.13407382452755,128.3387351121128,146.8906472958704,4.513460840532486,7.210133810615479,3.536763414500096,10.746897225115577,2.3810768731179874,0.05102743954844308,35.0,21.57895325147172,16.68521636621182,9.0,50.0,3.0,467.0892097127541,554.6563357858768,413.3571862612271,344.0461754443419,389.5611140040388,554.6429494455997
2270.0000000000005,40.399733450436955,29.790402346153822,128.4751208148439,147.28749264509753,47.75433325069315,12.441339387955622,54.76856502722081,18.143925189164065,127.66502707061905,64.19825023208574,128.45924911381573,147.271667356875,4.5421902119019695,7.245544954084226,3.5447716056542653,10.790316559738493,2.375575670843652,0.05112908628925927,35.0,21.567824328371444,16.66369895797982,9.0,50.0,3.0,467.1636494585253,555.1129682541476,413.4021441433263,344.0722995691447,389.6282369402148,555.0995026654562
