time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,40.329000231941656,29.768774064454817,128.60650634762086,147.67451270985782,47.71920155321276,12.411212804749312,54.75950012631059,18.13692958903925,127.79316914828163,64.26237777389649,128.59056481336808,147.65899578349064,4.593309172536591,7.318029475518877,3.568010594135965,10.886040069654843,2.369977648084851,0.05147768626079329,35.0,21.55527427588032,16.640215842965574,9.0,50.0,3.0,467.2350827717297,555.5719217231458,413.41266774182475,344.10087746321904,389.6778562083383,555.5589028185846
2290.0000000000005,40.258344009558485,29.747442862607443,128.73521203133447,148.0585797049427,47.68377308700087,12.38081456622524,54.75206539485585,18.131191346687388,127.91869081686887,64.32616130821623,128.71920415583085,148.04280480419595,4.599838914162782,7.317051275409347,3.559189374420812,10.87624064983016,2.364482942292284,0.05132752537234954,35.0,21.54310686145232,16.617908155099713,9.0,50.0,3.0,467.306755703258,556.0279728666776,413.47188386124327,344.1291803390866,389.73047877939746,556.01463049588
2300.0000000000005,40.1878598772523,29.7263011292427,128.8482793506358,148.4302437983295,47.64965648027465,12.351525609076702,54.75750300971386,18.135388243548046,128.0276576962459,64.38547842597654,128.8321924745596,148.41444458517924,4.628998815514128,7.3532795211813875,3.567226415004248,10.920505936185636,2.359150730301652,0.05143538260597868,35.0,21.531962149978256,16.596535234231737,9.0,50.0,3.0,467.37838459933766,556.4748119062925,413.5133105306487,344.1597598371305,389.791970053484,556.4614702132483
2310.0000000000005,40.1187627058151,29.706538051480607,128.97767459441312,148.81223579312422,47.61558383504755,12.322258481100787,54.74239885784401,18.12372964257497,128.15475158870476,64.45220663016265,128.96153125620893,148.79656062873778,4.65676615331526,7.3882139227141455,3.5731700340820125,10.961383956796158,2.353861799350284,0.05152363507921962,35.0,21.52095702987907,16.575115236838315,9.0,50.0,3.0,467.44986227095774,556.9272154253644,413.53255952900776,344.18244421613974,389.8540348146197,556.9140626456272
2320.0000000000005,40.04992143250963,29.68575254848736,129.10256922219307,149.18953074523273,47.5818350471236,12.293253923571058,54.73567717973011,18.11854049485112,128.2764868550126,64.51479199701089,129.08635894245222,149.174041039936,4.685256491072408,7.424198012174326,3.5794987638568214,11.003696776031148,2.348579378097721,0.05162055600574971,35.0,21.509424793097253,16.553246218193067,9.0,50.0,3.0,467.51952318794974,557.3752761101972,413.5527645636848,344.2102576085462,389.9083363546666,557.3624002976919
2330.0000000000005,39.98152438240231,29.665271431615054,129.22568422333958,149.5642589658305,47.54837032194671,12.264478218940098,54.729682654163774,18.11391228714916,128.39646607689966,64.57704148525545,129.2094074416716,149.54887880703802,4.713585573706091,7.459475986542951,3.58623216520732,11.04570815175027,2.343377027748645,0.05171635378785577,35.0,21.498182135034256,16.53173981728486,9.0,50.0,3.0,467.58891269195107,557.8205198371713,413.58227718877697,344.2380194725756,389.96422871434015,557.8078177105411
2340.0000000000005,39.91355272123527,29.645044512844493,129.34719874137,149.9366879507192,47.51513790650929,12.235887279556096,54.724275925969735,18.10973755970264,128.5148649261015,64.63895116806805,129.33085586071337,149.92127643312665,4.741762580206212,7.494080276537119,3.593351668087189,11.087431944624308,2.3382511791938208,0.05181096968902507,35.0,21.487188424140868,16.510707678705614,9.0,50.0,3.0,467.6579896392474,558.263222133063,413.6204887212511,344.26545271912903,390.0214023026304,558.2505029586665
2350.0000000000005,39.84597693277972,29.625106245980817,129.46658168141343,150.30620066616126,47.48222108429552,12.207553121805915,54.719909939251686,18.10636618934859,128.631165607488,64.70049678611531,129.45017326022827,150.29077050569083,4.769812013379672,7.528015748508202,3.6009282404391043,11.128943988947306,2.3332038993842525,0.051905066503183474,35.0,21.476529864979227,16.48996363067522,9.0,50.0,3.0,467.7268433023914,558.7028156182396,413.6685009421089,344.29322636812776,390.0805654909182,558.6900962685713
2360.0000000000005,39.77905664352485,29.604214657439684,129.59710363996368,150.6828132153159,47.44878241268994,12.17875439471618,54.710419062274255,18.09903670276753,128.75865777808914,64.76204590092567,129.58063067931695,150.66696028365112,4.798113666725385,7.5623134437277235,3.6080133014145175,11.17032674514224,2.3280663029322857,0.051997634872520175,35.0,21.464342775206088,16.468270058814824,9.0,50.0,3.0,467.79341948330233,559.1462770066065,413.7105574345944,344.3225302625876,390.122215449048,559.1330115224821
2370.0000000000005,39.71294149706922,29.58436162215997,129.7147787368831,151.04746702082264,47.417110622467554,12.151463079002326,54.7058884848211,18.09553753793324,128.87323532260947,64.82285519225928,129.69824017671723,151.03223314987895,4.82606061630644,7.597450791379437,3.614130564334968,11.211581355714404,2.3231331404815707,0.05209142352292554,35.0,21.45400547750796,16.447260896176374,9.0,50.0,3.0,467.8602142706141,559.5797275229378,413.7313271996911,344.3507973559562,390.1814309664646,559.5673207937825
2380.0000000000005,39.64705552458666,29.56497433269533,129.830950814865,151.41122539845207,47.38577649832408,12.124449092176915,54.70180299883365,18.092381942228712,128.98633733027972,64.88330039063578,129.81434718679296,151.39639817494003,4.853873736678933,7.633352390284114,3.619260486915096,11.25261287719921,2.3182747404752964,0.052183559750341946,35.0,21.44388422360106,16.426975704792767,9.0,50.0,3.0,467.9272656169259,560.0124936523831,413.7336191025476,344.37728342459724,390.241622691596,560.0006582207458
2390.0000000000005,39.58081368716168,29.544732127070915,129.94065458086243,151.76942679043924,47.35377439215444,12.096845275008718,54.70797243976871,18.097147096473687,129.0921113244124,64.93956305407102,129.92397546475766,151.7540513374077,4.882366310781384,7.6668501896472225,3.628250805496775,11.295100995143995,2.313448085655069,0.05228440846947367,35.0,21.433390210677544,16.407490432741668,9.0,50.0,3.0,467.9936127722252,560.4407263413812,413.80331733017425,344.40880925966337,390.29694806629664,560.4281828918719
2400.0000000000005,39.51658634357453,29.525527547294644,130.07009721085046,152.13881988771828,47.32244985960645,12.069812311925602,54.69101883277567,18.08405145525893,129.21946794091616,65.00362340845652,130.0533656489099,152.12396548199558,4.909329752277976,7.700563385520147,3.6331988332273646,11.333762218747513,2.308617019153896,0.05236436781794438,35.0,21.422769192256453,16.386370902843282,9.0,50.0,3.0,468.05846610565834,560.8741852155083,413.81686921213833,344.43383291045046,390.349235561092,560.8623587008364
2410.0000000000005,39.45154488809831,29.506933769144894,130.18084022151055,152.49592438483518,47.29149743688459,12.043087317628192,54.68934682980935,18.08275976159115,129.3272274966269,65.06309448594635,130.16404516391768,152.4808225307504,4.936898909948168,7.734348576672846,3.640150431768981,11.374499008441829,2.303976487248196,0.05245550508891782,35.0,21.413435524775025,16.367965875262087,9.0,50.0,3.0,468.12524718872686,561.3000228879368,413.85413396622533,344.45912145803334,390.4142164503164,561.2878870022696
2420.0000000000005,39.38795861154209,29.486921234614044,130.30407527991431,152.858290282976,47.26072635200024,12.016505976145936,54.681610284083696,18.07678254819251,129.44748125785677,65.12257830633382,130.2872168927288,152.8436032240258,4.964495929377463,7.7686645865313935,3.6457588507482073,11.4144234372796,2.2992109570952843,0.052543522864406965,35.0,21.402477732889626,16.34674431032488,9.0,50.0,3.0,468.1880098668027,561.7266746184388,413.87468139409606,344.48917673053563,390.4599022586548,561.7151171730502
2430.0000000000005,39.32377171971211,29.467686496730263,130.4245571215196,153.22062045005669,47.22926594334926,11.989315640218706,54.675641800217306,18.072170878857605,129.5650732160822,65.18178809977735,130.4076369571127,153.2049825657249,4.9916674430419,7.800840236196483,3.652768865637447,11.45360910183393,2.294545706925971,0.05262679652008796,35.0,21.391831534989198,16.32789342786026,9.0,50.0,3.0,468.2526246332456,562.1544217286697,413.92498820769055,344.51607284186235,390.5087888535516,562.1416106078686
2440.0000000000005,39.260960475370126,29.44917617255948,130.5328554473926,153.57019119200243,47.20040917466046,11.964363365001075,54.67365169162986,18.070633094089715,129.6703545571259,65.24020022551309,130.5158714728284,153.55567356904731,5.019194745540364,7.837253690963729,3.6569643847072193,11.49421807567095,2.2900522212021657,0.05271899141270114,35.0,21.382990413995916,16.308450184562616,9.0,50.0,3.0,468.31622976533913,562.5707415632985,413.9098229654596,344.5427071175988,390.573721200504,562.5594543928516
2450.0000000000005,39.1982955556302,29.429847048013983,130.65120172722092,153.92581238337624,47.17004638191936,11.93809629156857,54.668089737090696,18.06633506265069,129.78579812170307,65.29876134167921,130.6341558532118,153.91115229898293,5.046508758917863,7.869280055422573,3.664442515011845,11.53372257043442,2.285485495304605,0.05280578665075493,35.0,21.37274887359507,16.28873830186626,9.0,50.0,3.0,468.37848212888014,562.9901523303174,413.9670896219036,344.57237462129945,390.62361189906534,562.9786950611535
2460.0000000000005,39.13561852098719,29.411025280635897,130.76818678811765,154.2813708459039,47.139790770985925,11.911909188721497,54.662996514182495,18.06239894752088,129.899918443073,65.35700277921904,130.7510797342927,154.26602922289527,5.073597877954771,7.9018148540978626,3.6710022921972176,11.572817146295082,2.280988250286841,0.05288973337956215,35.0,21.362677453776367,16.270216260164375,9.0,50.0,3.0,468.4413904967666,563.409952034575,414.0082752026908,344.5996762624704,390.6744143469098,563.39760345235
2470.0000000000005,39.07320035329024,29.392203240243703,130.86957572497465,154.6241754983654,47.11077214199953,11.88678081216699,54.67103688274242,18.068612528341987,129.99741949637078,65.41071941508568,130.85239450216784,154.6090653125587,5.101459608494346,7.936315468377585,3.677755589187463,11.614071057565049,2.2766172720894766,0.05298629396676498,35.0,21.35356831538155,16.2519266872618,9.0,50.0,3.0,468.50389049635606,563.8199549785642,414.03941978288606,344.6298552737266,390.73327246997496,563.8079437147221
2480.0000000000005,39.01214964713706,29.374682134231247,130.986736823087,154.9762309730753,47.08206585909491,11.861911468583456,54.65807677476511,18.058596631961905,130.11265880811362,65.47211510135969,130.9695062694267,154.9615463337164,5.127589862455953,7.969366000048589,3.6820189369363607,11.65138493698495,2.272292685165015,0.05306152266135383,35.0,21.344805435240914,16.2335675530133,9.0,50.0,3.0,468.5661708592039,564.2346271948645,414.0435734833038,344.6520680710764,390.7947794618376,564.2231991104364
2490.0000000000005,38.95128727305252,29.35604869560672,131.10083709245555,155.3246992993008,47.05348576592403,11.837140184649172,54.65331683313232,18.054917565946937,130.2238936644746,65.52934748704047,131.08354552779196,155.31040071560602,5.154487100611028,8.003341315664695,3.686732786018204,11.6900741016829,2.267941285622216,0.05314505227227728,35.0,21.335252581562088,16.21443552227919,9.0,50.0,3.0,468.6266528140228,564.6457930993889,414.05150494888926,344.6803663689512,390.8463697961662,564.6349003197796
2500.0000000000005,38.89073985890506,29.33770016436199,131.2134356809034,155.67106005037846,47.024989921484725,11.812430772143555,54.64920973983576,18.05174290104225,130.33364942565544,65.58632562415113,131.1960835126066,155.65695857909571,5.181430946283422,8.036562475517131,3.6923869104877616,11.728949386004892,2.2636506223088677,0.053229650750501435,35.0,21.325926263984343,16.195701522674085,9.0,50.0,3.0,468.6870339415663,565.0546892708146,414.07563225640376,344.70852466828984,390.89933229280854,565.0440788280249
2510.0000000000005,38.8304926521773,29.319522446352323,131.32484794248452,156.01573454407765,46.9966606405723,11.78785459778004,54.64548583323145,18.04886426830376,130.44223620065222,65.64301296651297,131.3074355319702,156.00170718441672,5.208179581506993,8.069345796443555,3.698093835961692,11.767439632405246,2.25941510814808,0.053312535589606254,35.0,21.316769342372822,16.177452831541927,9.0,50.0,3.0,468.74718232231294,565.4617303862611,414.10247299583335,344.73616364545484,390.9530420595836,565.45123773367
2520.0000000000005,38.77053939687986,29.30151527377143,131.43510335740677,156.35878563359358,46.96851654714752,11.763427848923245,54.64212210899376,18.046263930813954,130.5496832600385,65.69940934629511,131.41763105919787,156.34472446218854,5.23480634063142,8.101923737014426,3.7037873194240936,11.805711056438518,2.2552335823400336,0.05339444276964264,35.0,21.307777690608475,16.159683031789427,9.0,50.0,3.0,468.8071067240567,565.8669880226323,414.1297787409809,344.7632468080008,391.0074460207468,565.8564690329869
2530.0000000000005,38.71085796630258,29.283730775395043,131.5440333447523,156.70004683330478,46.940417727316174,11.739029267304602,54.6392893528188,18.044073963544175,130.65582589596718,65.75554710934641,131.5265015623614,156.68574557217528,5.261345681261789,8.133686206174408,3.710171684048408,11.843857890222816,2.251108101945203,0.053475869640450674,35.0,21.298973850870368,16.14242177410955,9.0,50.0,3.0,468.8669080289515,566.2703211846515,414.1702008712858,344.7899045059523,391.062910828266,566.2595010687044
2540.0000000000005,38.65136546718812,29.265823221970837,131.64984176375336,157.03755008978214,46.91274932441152,11.71499359576586,54.63896305837534,18.04382170386441,130.75893895765512,65.8107992382549,131.6322519061039,157.0232371556645,5.287557897102897,8.164346306539091,3.716943161643836,11.881289468182928,2.2470277771696447,0.05355518261972604,35.0,21.290421643286777,16.125084542235527,9.0,50.0,3.0,468.92624123693616,566.6699527148945,414.2225908132304,344.8186044980988,391.1196222105927,566.6591351903432
2550.0000000000005,38.592945040773294,29.247477399005675,131.77185571891235,157.38561360438416,46.88432518306109,11.690290261431072,54.6292581917762,18.036318294885348,130.8781789726639,65.86732020973699,131.7542068236213,157.37049701261276,5.314436499977457,8.196686803828694,3.722775169767124,11.91946197359582,2.2428458734329366,0.05363605403799864,35.0,21.28007300286896,16.106591448050835,9.0,50.0,3.0,468.9834535082725,567.0759069771706,414.25544039285165,344.8473671007763,391.1569455124216,567.064038373788
2560.0000000000005,38.534932612156,29.22978426067448,131.87821861049954,157.71963378637167,46.85768947790921,11.66713103051552,54.62675443088708,18.03438232111739,130.98175218997773,65.92255992338221,131.86051037760606,157.7048515104657,5.340725005984906,8.229146845504982,3.727922041466445,11.957068886971426,2.2388475110723984,0.0537168470197919,35.0,21.271730867423518,16.088859164211954,9.0,50.0,3.0,469.04092903135125,567.4703426932691,414.27544570921935,344.8759509828648,391.2130872306221,567.458937438868
2570.0000000000005,38.477313474468154,29.212395062511803,131.98346848571808,158.0524952795061,46.83142681050903,11.644286498499923,54.62452858657851,18.032661182119117,131.08422833593602,65.97749168446063,131.96570119977028,158.03865285032754,5.366922989708141,8.26202891836343,3.732506439026369,11.9945353573898,2.234899844918788,0.05379672165500835,35.0,21.263570654477636,16.07098649352946,9.0,50.0,3.0,469.09822348956806,567.863605400464,414.28493621413713,344.90326528328626,391.26976141219217,567.8534668388127
2580.0000000000005,38.41935644541289,29.195540189602525,132.08730362684608,158.38608911492338,46.804884144932856,11.621188706208784,54.62295066097854,18.03144101483076,131.18534218160943,66.03217338214881,132.06947825332105,158.3722001852883,5.39300987465443,8.295030464609894,3.736863398222956,12.031893862832847,2.231016471781228,0.053874764409007035,35.0,21.255551844097223,16.05497372403488,9.0,50.0,3.0,469.1566626126213,568.2583447169661,414.2895885543296,344.92755163007695,391.32758113125726,568.2481618180373
2590.0000000000005,38.36191360804257,29.177633926506985,132.20305163406812,158.72579568041112,46.77713697633192,11.597032319334232,54.61689283492083,18.026756408311368,131.29846607645072,66.08705544762444,132.18516976171256,158.71083978945336,5.4192936121733375,8.324643726654639,3.7442739775245655,12.068917704179205,2.2270278320164905,0.053951740050746926,35.0,21.24589454526216,16.037765481234715,9.0,50.0,3.0,469.2129515339064,568.655539873137,414.3575743427483,344.957143995132,391.36825641756656,568.6439577256034
2600.0000000000005,38.30559581747795,29.160338959190995,132.30558344467477,159.0518272863007,46.751792951421535,11.574958556612216,54.61529370976032,18.02551971419507,131.39823699374017,66.1411825540921,132.28764293814464,159.03762081859048,5.445221116031741,8.356948499462764,3.748901508288773,12.105850007751537,2.223206321614685,0.05403081983877231,35.0,21.23816868052768,16.02027024081474,9.0,50.0,3.0,469.2684499803135,569.0405600641036,414.37053054391765,344.98602889327685,391.42610625084313,569.0299896969925
2610.0000000000005,38.2488578770381,29.1439220401665,132.4065627891779,159.38017297159706,46.72625084524739,11.552703022902447,54.61438249915479,18.02481501088488,131.496522400595,66.19502978537304,132.38856479534755,159.3664601557801,5.471047564719558,8.390264820257022,3.7524743151861246,12.142739135443149,2.219454134112537,0.05410733992824966,35.0,21.230614922145207,16.0043434920064,9.0,50.0,3.0,469.3256625752944,569.429217772331,414.3621819250109,345.00977391230526,391.4851520998067,569.4193185794534
2620.0000000000005,38.192620106772274,29.12628725690604,132.519757883589,159.71414228302567,46.69936145117346,11.5292635591764,54.60891443695529,18.020585982783015,131.60711684797718,66.24912124167736,132.50170395754017,159.6993621535151,5.497064054086694,8.419527641775892,3.7597145234091824,12.179242165185071,2.215590367030676,0.054183045085748685,35.0,21.22136341289564,15.987520857276252,9.0,50.0,3.0,469.38053087565135,569.8195779047231,414.429130054268,345.03999702456923,391.52687319824383,569.8082809829132
2630.0000000000005,38.137397663357575,29.109607393957447,132.6193940135504,160.03583912230124,46.67498673349991,11.5080073001875,54.60801475630606,18.019890133728207,131.70402801499577,66.30241613235762,132.6012821731901,160.02251328435858,5.52275686897647,8.452567166349729,3.763226289959357,12.215793456309088,2.2119013648654486,0.054260444351354735,35.0,21.21410448410785,15.970113101019876,9.0,50.0,3.0,469.43521858960736,570.1997693714367,414.42207039764094,345.0671962356973,391.58597841343067,570.1904144736245
2640.0000000000005,38.081228066695566,29.092638508169102,132.73042622541146,160.3691664985618,46.64811318207656,11.484562195020088,54.60334431737336,18.0162776870838,131.81252349606805,66.35599080389113,132.71225963438053,160.35440957419792,5.548556857460592,8.4819871430315,3.7700106408745264,12.251997783906026,2.208141341731406,0.054333477767542,35.0,21.205116560292936,15.954897732163658,9.0,50.0,3.0,469.49080654418634,570.590009366934,414.48023153676337,345.093717075017,391.62903585476937,570.5787764011444
2650.0000000000005,38.02687240195537,29.07592026628288,132.82846315125704,160.68615353316943,46.62428988127683,11.463769710428949,54.60278709002748,18.015846672275927,131.90783899816992,66.4087904216234,132.81023883969138,160.67267764221617,5.574078662933317,8.514358299109592,3.7738388504202174,12.288197149529813,2.204525248494293,0.05441060624923406,35.0,21.198112423279095,15.937686953149466,9.0,50.0,3.0,469.5441742978711,570.9644351019247,414.48100501278736,345.1224899994881,391.6887308801914,570.9549127660391
2660.0000000000005,37.971380118360265,29.059326889212517,132.93779720935487,161.01674987623005,46.59799528731236,11.440811099397706,54.59851331715748,18.012540800448107,132.01466106917684,66.46184262420041,132.91951864930155,161.00207536602426,5.599726794388062,8.544174248671178,3.779969681363143,12.32414393003432,2.2008473596221405,0.054482580547192266,35.0,21.189394764631345,15.92268176395254,9.0,50.0,3.0,469.59925172854776,571.3515819369574,414.5276179679545,345.14820085152456,391.73245035495046,571.3404905421352
2670.0000000000005,37.917744904066765,29.04288139885915,133.03411086868655,161.33048429374486,46.574754235525305,11.420510587376214,54.59835364347808,18.012417284940057,132.10827121319934,66.51412929360936,133.01577498308868,161.3172727968789,5.625096835167762,8.576716647206535,3.7833624971131554,12.360079144319688,2.197309576440574,0.05455891517026905,35.0,21.18266652824849,15.905620072136683,9.0,50.0,3.0,469.6519170729944,571.7222359097357,414.52122448126306,345.17669141446856,391.79281339475824,571.7130931388841
2680.0000000000005,37.863036510804555,29.02634432632982,133.1419724445594,161.65704398555818,46.5489724864432,11.397982034811946,54.594389243536206,18.009350535837143,132.21363062553158,66.5667020559693,133.12358259921228,161.64247050979054,5.650564371921714,8.606050297844483,3.7896068273195778,12.39565712516406,2.1937024886858145,0.05463025133505007,35.0,21.17418019468363,15.89089745407739,9.0,50.0,3.0,469.70591762193857,572.1044713809879,414.5717841329805,345.20349944254895,391.83702998508977,572.0935453767918
2690.0000000000005,37.80965661425146,29.01053304564709,133.236297086366,161.96977673471514,46.52608990735586,11.377978960956623,54.594830375486765,18.009691791673674,132.30530034505838,66.61846701056345,133.21785082443208,161.9566837421911,5.6757086162942345,8.6395166283461,3.791738150141976,12.431254778488077,2.190255987208281,0.05470405518423879,35.0,21.16773104263359,15.874753592698312,9.0,50.0,3.0,469.7590025444032,572.4744504432313,414.5425274943948,345.2288698985966,391.8983560632877,572.4654933781884
2700.0000000000005,37.7561604581353,28.993683966389145,133.34296646925176,162.29020685476695,46.50102360476928,11.356058323914796,54.59097270618288,18.00670746042408,132.40944695744716,66.67056960487525,133.32446602086057,162.275957690393,5.701060877628083,8.667680886103465,3.7988638475046894,12.466544733608156,2.186706123860028,0.05477637040863527,35.0,21.159467529345136,15.859350832041455,9.0,50.0,3.0,469.810852560766,572.8489002946121,414.6113094969379,345.25907204190173,391.9427230140969,572.8384331757105
2710.0000000000005,37.70246373008151,28.977712327687694,133.44827106243298,162.6130253148429,46.47609880403216,11.334252504549625,54.58761423583269,18.00410918141182,132.51228775544715,66.7223512766177,133.4297173875933,162.59855611155177,5.726327360311441,8.697726623229027,3.804113956606028,12.501840579835054,2.1832214250418107,0.05484622078943156,35.0,21.151390891947695,15.844375110826888,9.0,50.0,3.0,469.8641033552363,573.2269970078963,414.6431146904293,345.28347783940586,391.98787683802095,573.2162541117643
2720.0000000000005,37.65056340624808,28.961808317540147,133.5405849563033,162.91848708956957,46.45419711663837,11.315084173195087,54.58835011867284,18.004678507645906,132.60193789226886,66.77342168529424,133.5219748756142,162.90562651826087,5.751262646520039,8.730259068148694,3.806714019849865,12.53697308799856,2.179864467776377,0.054920275568410414,35.0,21.145294753979044,15.827846445865475,9.0,50.0,3.0,469.91493027129513,573.5879355708138,414.6255309253016,345.3120764596898,392.049660858884,573.5793269998502
2730.0000000000005,37.59771204335108,28.94552584147067,133.6448279039107,163.23581734924238,46.429670740059855,11.293610606161051,54.58514493799036,18.002198729427278,132.70370804031464,66.82480866698188,133.62616463198418,163.2215861895051,5.776342803412118,8.758844453211754,3.8129656154111697,12.571810068622923,2.176430744587507,0.05499030267811369,35.0,21.13737498254619,15.813542509570482,9.0,50.0,3.0,469.966545366076,573.9590512602836,414.6792505201105,345.34037748770686,392.0950211465956,573.9486521973532
2740.0000000000005,37.54505660536358,28.92979665017077,133.7479637517233,163.55364133436677,46.40548791599882,11.272429463435005,54.58225106779154,17.99995970597405,132.80440254292915,66.87588675694047,133.7292477813028,163.53928921835416,5.80136887599278,8.788674175242658,3.8179845749528174,12.606658750195477,2.1730489854496824,0.05505906665478031,35.0,21.12963775159716,15.798832913076469,9.0,50.0,3.0,470.0185861695944,574.3312005341571,414.7085496391185,345.3651189033319,392.1408632722544,574.3206560983996
2750.0000000000005,37.49375268252364,28.914465485726964,133.83772026829152,163.85608871218295,46.384121461521794,11.253708217242943,54.58369961957159,18.00108048032922,132.8915452492725,66.92624134009708,133.81894888042623,163.84325206187873,5.826066332600652,8.821806029091531,3.819636047863449,12.64144207695498,2.1698074404367564,0.05513115538867869,35.0,21.12390753009845,15.783304614284816,9.0,50.0,3.0,470.0692550459749,574.6889683208227,414.67407353225616,345.3913599570602,392.20370544638513,574.6804317846324
2760.0000000000005,37.4516935687203,28.908582318176567,133.93116218292002,164.13219559406292,46.36128245036667,11.233689589447296,54.577515639499616,17.99629564279229,132.98351448535456,66.9738198102466,133.91235928881457,164.12382612663072,5.845077995819256,8.841387427154592,3.824861374078451,12.666248801233042,2.1669939751518608,0.05516807970998292,35.0,21.1155180482466,15.769996001569154,9.0,50.0,3.0,470.1195204540636,575.0103784698075,414.74764187224014,345.41658314796257,392.24915766991967,575.0077158498941
2770.0000000000005,37.45111330872852,28.919692389689946,133.9292418961425,164.15123464439506,46.36017986954828,11.232722979952882,54.57656111084132,17.995557040546885,132.98159659646086,66.9886396333174,133.91044061206642,164.14464211306415,5.845057303341871,8.837835360499012,3.824610285703984,12.662445646202997,2.1663509849532754,0.05516234641643481,35.0,21.11501967589521,15.774014751650045,9.0,50.0,3.0,470.13485664170867,575.0362451110072,414.82124457821794,345.487531743905,392.3075374784367,575.0359158287255
2780.0000000000005,37.45075555950668,28.921997699524585,133.92574291255866,164.15302854037327,46.359605535273474,11.23221946634925,54.57571722223206,17.994904041643224,132.97810274843462,66.98952932797289,133.90694173912345,164.1466174360893,5.844947503949744,8.835659700493842,3.8253199370988726,12.660979637592714,2.166140864231375,0.05516110058569548,35.0,21.114678906032736,15.7770268759715,9.0,50.0,3.0,470.1383655941879,575.0401526772907,414.860975563752,345.51283173627246,392.3159303520181,575.0400617368441
2790.0000000000005,37.45027277799817,28.922031487945727,133.9233825840156,164.15272622682875,46.35903966895698,11.231723371983833,54.57508382044737,17.99441391165908,132.97575186473188,66.9890762694377,133.90458157549287,164.14635603223496,5.844858139943237,8.835053938058826,3.825554317482,12.660608255540826,2.1661104431293827,0.0551602889781173,35.0,21.114353992049526,15.7773964922946,9.0,50.0,3.0,470.1390748008458,575.0408014912072,414.87024941952023,345.5168361515144,392.3176324733439,575.0407643012508
2800.0000000000005,37.44997373100676,28.921895258537237,133.92197909599207,164.15234054422746,46.358700739996365,11.23142623118474,54.57471536064697,17.994128793247683,132.97435401434623,66.98871091939196,133.90317818192142,164.14598459875953,5.844802969122235,8.834805302359305,3.8256530196605687,12.660458322019874,2.166105237234576,0.055159830585328126,35.0,21.114159226275262,15.777403880716465,9.0,50.0,3.0,470.13930848398576,575.0409167382018,414.8735411569348,345.51776215861884,392.3182846518144,575.0408982800227
2810.0000000000005,37.44980639492199,28.921800139554136,133.921200620795,164.15210068585822,46.3585123512041,11.231261069042093,54.574511699440464,17.993971197219707,132.97357867282744,66.98849431836294,133.90239975843735,164.14575133939024,5.844775162366266,8.834684276138308,3.8257056812604815,12.66038995739879,2.166103845861748,0.055159608224043845,35.0,21.114050929076143,15.777384801292952,9.0,50.0,3.0,470.1394145306726,575.0409465944985,414.8751194505828,345.518106149809,392.3185940675538,575.0409368136033
2820.0000000000005,37.44971435341414,28.921745311675465,133.92077351564512,164.15196570449513,46.35840890640151,11.231170377843966,54.57440004427551,17.993884796617863,132.97315329002805,66.98837356280364,133.90197268183047,164.1456197763565,5.844756209084996,8.834614102451859,3.8257315903654714,12.660345692817332,2.166103296684692,0.055159452024074046,35.0,21.113991460188515,15.777371015921858,9.0,50.0,3.0,470.13946957845536,575.0409585285041,414.8759500255908,345.5182706074604,392.31875662897295,575.0409532427806
2830.0000000000005,37.44966415780132,28.921715037571232,133.9205407401552,164.1518916339273,46.35835251734912,11.23112094087702,54.57433920406864,17.99383771740679,132.97292145329988,66.9883074783474,133.90173992168644,164.14554754446317,5.844749528274267,8.83458163153254,3.825748018500163,12.660329650032704,2.166103027817998,0.055159401431789434,35.0,21.113959042371903,15.777363028338357,9.0,50.0,3.0,470.1394991108892,575.0409643696613,414.87639763741606,345.5183567741352,392.31884420814055,575.0409615019705
2840.0000000000005,37.449636825856366,28.921698502790605,133.92041401191867,164.15185123952222,46.35832181644673,11.231094025004268,54.574306083032624,17.993812087755146,132.97279523627012,66.98827146342308,133.90161320189517,164.1455081473835,5.844744244611696,8.83456149997083,3.825755873686148,12.66031737365698,2.1661028855674225,0.05515935836387656,35.0,21.11394139247426,15.7773586156232,9.0,50.0,3.0,470.1395151257871,575.0409674594854,414.87664064315834,345.51840321682147,392.31889174951914,575.04096590334
2850.0000000000005,37.44962199199006,28.92168952215081,133.9203452354143,164.15182930801183,46.35830515460098,11.231079417345995,54.57428810818286,17.993798178488873,132.97272673722193,66.98825191287165,133.90154442998818,164.1454867565405,5.844741121672642,8.834550192966962,3.8257599680867513,12.660310161053712,2.1661028089180103,0.05515933258160577,35.0,21.113931813594547,15.777356212247128,9.0,50.0,3.0,470.1395238087634,575.0409691243925,414.87677243298697,345.51842835899527,392.318917532209,575.040968279253
2860.0000000000005,37.449614086194295,28.921684734870663,133.92030858132128,164.1518176181985,46.35829627463968,11.231071632166106,54.574278528516174,17.993790765566757,132.97269023073378,66.98824149279318,133.90150777807932,164.14547535520154,5.8447442371832015,8.834551392427693,3.8257652787601866,12.66031667118788,2.1661027681323066,0.05515936395113172,35.0,21.11392670851336,15.77735493033299,9.0,50.0,3.0,470.139528435104,575.0409700096973,414.87684265945006,345.5184417513176,392.318931270725,575.0409695440329
2870.0000000000005,37.449609639846585,28.92168204252988,133.9202879660148,164.15181104382253,46.358291280400486,11.231067253649826,54.57427314075453,17.99378659641735,132.97266969878737,66.98823563229428,133.90148716434643,164.1454689426526,5.844739786352878,8.83454269100124,3.8257642052406338,12.660306896241874,2.166102745207399,0.05515932305292073,35.0,21.113923837328286,15.777354209204134,9.0,50.0,3.0,470.1395310371676,575.0409705080234,414.8768821539072,345.5184492817319,392.3189389973575,575.0409702550843
2880.0000000000005,37.44960723043227,28.921680583527973,133.92027679502584,164.15180748119604,46.35828857409374,11.23106488099438,54.57427022119931,17.99378433721148,132.9726585728506,66.98823245656473,133.90147599409016,164.14546546775154,5.844739532708909,8.834541238005267,3.8257650362036615,12.660306274208931,2.16610273278357,0.05515932125864071,35.0,21.113922281473663,15.77735381843587,9.0,50.0,3.0,470.1395324471111,575.0409707779063,414.8769035556082,345.51845336248954,392.318943184235,575.0409706403374
2890.0000000000005,37.449605957516845,28.92167981277771,133.92027089333766,164.1518055991445,46.35828714432826,11.231063627499791,54.574268678779035,17.993783143658106,132.97265269494275,66.98823077880144,133.90147009276723,164.14546363215032,5.8447397886562324,8.834541059798884,3.825765730447245,12.660306790246128,2.166102726218521,0.055159323990797926,35.0,21.113921459503672,15.777353611991655,9.0,50.0,3.0,470.1395331920684,575.0409709206197,414.8769148623416,345.51845551854166,392.3189453961793,575.0409708441478
2900.0000000000005,37.449605271458005,28.921679397329346,133.92026771246097,164.15180458464994,46.35828637372969,11.231062951905642,54.57426784745536,17.993782500364432,132.97264952689832,66.98822987456003,133.90146691210427,164.1454626426593,5.844739626187426,8.834540509626045,3.825765907996993,12.66030641762304,2.166102722677052,0.05515932262823364,35.0,21.113921016486472,15.777353500776885,9.0,50.0,3.0,470.1395335935226,575.0409709973932,414.8769209569376,345.5184566809686,392.3189465884773,575.0409709538017
2910.0000000000005,37.449604854872845,28.92167914500851,133.92026578101732,164.1518039685946,46.3582859058158,11.23106254167925,54.57426734267564,17.993782109756523,132.97264760326323,66.98822932546722,133.90146498080628,164.1454620417406,5.844739240085917,8.83453974112971,3.8257658276350632,12.660305568764777,2.166102720534487,0.05515931908809133,35.0,21.113920747482556,15.777353433153678,9.0,50.0,3.0,470.1395338372217,575.0409710439455,414.876924656414,345.5184573859029,392.31894731229806,575.0409710202523
2920.0000000000005,37.44960463442362,28.921679130037603,133.9202647674698,164.15180382223673,46.35828565626797,11.231062322897287,54.57426707702734,17.99378190419293,132.97264659473774,66.98822903839806,133.90146396733596,164.1454618900297,5.844739257248572,8.834539672710278,3.825765926167204,12.660305598877482,2.166102719325987,0.05515931926435662,35.0,21.11392060540481,15.777353399109018,9.0,50.0,3.0,470.1395341212853,575.040971300825,414.8769266655051,345.51845783031456,392.3189476948184,575.0409712700986
2930.0000000000005,37.449604518136624,28.921678944959975,133.9202642177904,164.15180347524546,46.35828552731818,11.231062209845277,54.57426693406671,17.993781793567337,132.97264604631934,66.98822888350571,133.90146341768062,164.14546156130262,5.844739227751349,8.834539570168781,3.825765959842205,12.660305530010984,2.1661027184752246,0.055159319054508486,35.0,21.113920529886,15.777353383013008,9.0,50.0,3.0,470.1395340393228,575.0409710885332,414.87692770289095,345.51845799332875,392.3189479073697,575.0409710818187
2940.0000000000005,37.44960444994521,28.92167890064468,133.92026390330147,164.15180337091022,46.35828545093646,11.231062142880376,54.57426685190303,17.993781729987518,132.97264573311858,66.98822879243824,133.9014631032135,164.1454614588663,5.844739199422715,8.834539499317588,3.825765968769735,12.660305468087325,2.166102718379253,0.055159318804857776,35.0,21.113920485974287,15.77735336849264,9.0,50.0,3.0,470.1395340752728,575.040971090824,414.87692826476297,345.5184580794349,392.3189480189728,575.040971086608
2950.0000000000005,37.44960441134491,28.921678876620888,133.9202637245585,164.1518033129953,46.35828540762298,11.231062104906869,54.57426680521431,17.99378169385892,132.9726455550982,66.98822874100046,133.9014629244829,164.14546140230982,5.844739183850496,8.83453945909749,3.8257659743978505,12.660305433495342,2.166102718231949,0.05515931866768435,35.0,21.11392046107204,15.777353361451048,9.0,50.0,3.0,470.13953409701,575.0409710939457,414.87692859874176,345.5184581388952,392.3189480836224,575.0409710915159
2960.0000000000005,37.449604389379175,28.921678863162295,133.92026362278935,164.15180328032977,46.35828538296073,11.23106208328511,54.5742667786188,17.993781673278875,132.97264545373991,66.98822871193931,133.90146282272067,164.1454613704338,5.844739176748216,8.834539438720137,3.8257659788025937,12.66030541752273,2.166102718131287,0.0551593186061596,35.0,21.113920446893477,15.7773533577041,9.0,50.0,3.0,470.1395341096581,575.0409710961292,414.8769287917054,345.5184581746413,392.3189481212784,575.0409710947375
2970.0000000000005,37.449604376861096,28.92167885554767,133.9202635647658,164.15180326178114,46.358285368902486,11.231062070960093,54.57426676345522,17.993781661544972,132.97264539595062,66.98822869541868,133.90146276470114,164.14546135233877,5.844739171489497,8.834539425239566,3.8257659805315214,12.660305405771089,2.1661027180695704,0.05515931855965264,35.0,21.113920438811594,15.777353355630735,9.0,50.0,3.0,470.1395341169393,575.0409710974733,414.8769289024023,345.5184581955152,392.31894814292895,575.0409710966782
2980.0000000000005,37.44960436972189,28.921678851217337,133.92026353166847,164.15180325121383,46.35828536088405,11.23106206393021,54.57426675480542,17.993781654851603,132.97264536298687,66.98822868600456,133.90146273160602,164.1454613420318,5.844739169931445,8.834539419720729,3.825765982464048,12.66030540218478,2.1661027180334,0.05515931854672768,35.0,21.113920434201702,15.777353354463628,9.0,50.0,3.0,470.139534121107,575.0409710982576,414.8769289657096,345.51845820753493,392.3189481553151,575.0409710978038
2990.0000000000005,37.44960436576731,28.92167884882849,133.92026351333587,164.15180324538028,46.358285356442245,11.231062060036038,54.57426675001405,17.993781651143934,132.97264534472757,66.98822868079282,133.90146271327396,164.14546133634605,5.84473918090892,8.83453943455861,3.825765991284857,12.66030542584347,2.1661027180129286,0.05515931865130548,35.0,21.113920431648182,15.777353353821129,9.0,50.0,3.0,470.1395341234282,575.0409710987177,414.87692900082783,345.51845821423643,392.3189481621849,575.0409710984585
3000.0000000000005,37.449604363393405,28.92167884738103,133.92026350232976,164.15180324185224,46.35828535377597,11.231062057698466,54.57426674713739,17.993781648917945,132.97264533376546,66.98822867766233,133.90146270226822,164.14546133290128,5.844739187359692,8.834539443255549,3.825765996490348,12.660305439745898,2.166102718000848,0.055159318712780896,35.0,21.11392043011517,15.777353353435672,9.0,50.0,3.0,470.13953412480487,575.0409710989595,414.87692902190406,345.5184582182413,392.3189481663067,575.0409710988107
3010.0000000000005,37.44960436108413,28.921678847315487,133.92026349110714,164.15180324046423,46.35828535112486,11.231062055374196,54.57426674423844,17.993781646674677,132.97264532258768,66.98822867489804,133.90146269104457,164.14546133218568,5.844739220824632,8.834539492264044,3.825766019438909,12.660305511702951,2.1661027179099217,0.05515931902857506,35.0,21.113920428597847,15.777353353869046,9.0,50.0,3.0,470.1395341279,575.0409711021096,414.876929053524,345.5184582309058,392.3189481721112,575.0409711028444
3020.0000000000005,37.449604360623816,28.92167884599036,133.9202634894148,164.15180323818407,46.35828535064993,11.231062054957818,54.57426674375469,17.993781646300363,132.9726453209036,66.98822867417175,133.90146268935482,164.14546132937687,5.844739174881147,8.83453942301402,3.825765989513013,12.660305412527032,2.166102717968502,0.0551593185955892,35.0,21.11392042831943,15.777353353241663,9.0,50.0,3.0,470.13953412679984,575.0409710998633,414.87692904948767,345.51845822495983,392.3189481718255,575.0409710999036
3030.0000000000005,37.44960435551553,28.92167886901757,133.9202634650039,164.15180328413504,46.35828534451238,11.231062049576964,54.57426673791304,17.993781641779947,132.97264529681746,66.98822866842869,133.90146266490078,164.14546138911328,5.844740049069518,8.834540740617363,3.8257665615598935,12.660307302177255,2.166102717295832,0.05515932682778879,35.0,21.113920425115,15.77735335425666,9.0,50.0,3.0,470.1395341639627,575.0409711710536,414.8769291369764,345.51845829297565,392.318948185133,575.0409711892238
3040.0000000000005,37.44960435723403,28.921678845495308,133.92026347293964,164.15180323498066,46.35828534672254,11.23106205151464,54.5742667393899,17.993781642922784,132.97264530448828,66.98822867069975,133.90146267288307,164.14546132646058,5.844739132976524,8.834539356893599,3.825765963945547,12.660305320839148,2.166102717811409,0.05515931820060578,35.0,21.11392042606081,15.77735335477024,9.0,50.0,3.0,470.1395341308216,575.0409711029561,414.876929104399,345.5184582467311,392.3189481825534,575.0409711033719
3050.0000000000005,37.44960435726634,28.921678845350414,133.92026347303772,164.151803234829,46.35828534679279,11.231062051576204,54.574266739499656,17.993781643007708,132.97264530458625,66.98822867025893,133.90146267297916,164.14546132649548,5.844739169065842,8.834539411828315,3.8257659873526055,12.66030539918092,2.166102717840256,0.05515931854120063,35.0,21.113920426103107,15.777353354068907,9.0,50.0,3.0,470.13953413058726,575.0409711027132,414.8769290972006,345.5184582434501,392.31894818075904,575.0409711033756
3060.0000000000005,37.4496043583935,28.921678844684777,133.9202634790188,164.1518032348751,46.35828534813744,11.231062052755078,54.574266741033696,17.993781644194826,132.97264531054995,66.98822867132935,133.90146267896088,164.14546132612656,5.8447391496448144,8.834539383791174,3.8257659739533048,12.66030535774448,2.1661027179483017,0.05515931835800431,35.0,21.113920426874078,15.777353353031572,9.0,50.0,3.0,470.1395341281655,575.0409711001237,414.8769290709645,345.51845822977907,392.3189481761449,575.0409711002396
3070.0000000000005,37.449604359157846,28.921678844896803,133.92026348265443,164.15180323568586,46.35828534901334,11.231062053522976,54.57426674199452,17.99378164493828,132.97264531417102,66.98822867213113,133.9014626825958,164.1454613268914,5.844739157495016,8.834539396180107,3.8257659787122393,12.660305374892346,2.166102717972858,0.05515931843196907,35.0,21.11392042737731,15.777353352840125,9.0,50.0,3.0,470.13953412738834,575.0409710995766,414.87692906058334,345.51845822612665,392.31894817391225,575.0409710996341
3080.0000000000005,37.449604355965015,28.921678847867327,133.9202634651608,164.15180323717505,46.35828534516673,11.231062050150626,54.57426673758117,17.993781641523185,132.9726452967225,66.98822866894704,133.90146266509447,164.1454613302687,5.844739318323699,8.834539635200995,3.8257660859189726,12.660305721119968,2.1661027176060625,0.05515931994902895,35.0,21.113920425177355,15.77735335615904,9.0,50.0,3.0,470.1395341356727,575.0409711092865,414.876929142041,345.5184582715834,392.3189481872127,575.0409711118272
3090.0000000000005,37.44960435738247,28.92167884460065,133.9202634741568,164.15180323406526,46.35828534696429,11.231062051726552,54.57426673973456,17.993781643189493,132.97264530570632,66.98822867045243,133.90146267409938,164.14546132539056,5.844739146824852,8.834539378686065,3.8257659726642688,12.660305351350337,2.1661027178994,0.05515931833149203,35.0,21.113920426200536,15.77735335354464,9.0,50.0,3.0,470.1395341294472,575.0409711012135,414.8769290876237,345.51845823647045,392.31894817986216,575.0409711014273
3100.0000000000005,37.449604357443846,28.921678845265888,133.92026347392564,164.15180323484702,46.358285347004575,11.23106205176191,54.57426673973872,17.993781643192733,132.97264530547093,66.98822867031271,133.9014626738671,164.14546132649656,5.844739167400686,8.834539409521438,3.8257659861463615,12.6603053956678,2.1661027178563006,0.05515931852549394,35.0,21.113920426224357,15.777353353869271,9.0,50.0,3.0,470.1395341302326,575.0409711023433,414.8769290930457,345.5184582414136,392.31894817968174,575.040971102984
3110.0000000000005,37.449604358508914,28.92167884470922,133.9202634795763,164.15180323499203,46.35828534827005,11.231062052871325,54.57426674117979,17.99378164430783,132.97264531110525,66.988228671451,133.90146267951832,164.14546132623593,5.844739149996424,8.834539384406174,3.825765974125064,12.66030535853124,2.1661027179526027,0.05515931836130472,35.0,21.11392042695036,15.777353352995874,9.0,50.0,3.0,470.13953412803744,575.0409711000297,414.87692906930414,345.51845822915493,392.31894817579666,575.0409711001366
3120.0000000000005,37.4496043592281,28.92167884492926,133.92026348298498,164.1518032357767,46.35828534909295,11.23106205359278,54.57426674208112,17.9937816450053,132.97264531450017,66.98822867221872,133.9014626829263,164.1454613269803,5.844739157503644,8.834539396231747,3.825765978686327,12.660305374918076,2.1661027179740624,0.05515931843203615,35.0,21.113920427422958,15.777353352838928,9.0,50.0,3.0,470.1395341273344,575.0409710995499,414.87692905981527,345.51845822591264,392.31894817376383,575.040971099604
3130.0000000000005,37.4496043596568,28.921678845135204,133.92026348499647,164.15180323634667,46.35828534957788,11.231062054017968,54.5742667426075,17.99378164541264,132.9726453165034,66.98822867274549,133.9014626849374,164.14546132753122,5.844739162615489,8.834539404184845,3.8257659818431553,12.660305386028,2.1661027179804178,0.055159318480184495,35.0,21.113920427701657,15.777353352847172,9.0,50.0,3.0,470.13953412701306,575.040971099408,414.8769290552958,345.51845822470483,392.3189481728408,575.0409710994368
3140.0000000000005,37.449604359890245,28.921678845352176,133.92026348608593,164.15180323685632,46.35828534983952,11.231062054247332,54.57426674289314,17.993781645633646,132.97264531758913,66.98822867305199,133.90146268602655,164.14546132806032,5.844739167033033,8.834539410969112,3.8257659846295886,12.6603053955987,2.1661027179807326,0.05515931852175725,35.0,21.113920427853255,15.777353352878547,9.0,50.0,3.0,470.1395341269758,575.0409710995942,414.87692905320125,345.5184582243686,392.31894817241994,575.0409710996489
3150.0000000000005,37.44960436003964,28.921678845357235,133.92026348677544,164.1518032369026,46.35828535000847,11.231062054395466,54.57426674307257,17.993781645772515,132.97264531827503,66.98822867324537,133.90146268671612,164.1454613280727,5.8447391656981305,8.834539409020481,3.8257659837005273,12.660305392721009,2.1661027179831023,0.05515931850918325,35.0,21.113920427949207,15.777353352898274,9.0,50.0,3.0,470.13953412677694,575.0409710993497,414.87692905177335,345.51845822397314,392.31894817215306,575.0409710993595
3160.0000000000005,37.44960436012548,28.921678845405776,133.92026348717545,164.15180323702413,46.35828535010519,11.23106205448022,54.574266743177255,17.993781645853517,132.97264531867333,66.98822867335504,133.901462687116,164.14546132819106,5.84473916739491,8.834539411627041,3.825765984774423,12.660305396401464,2.166102717983968,0.0551593185251769,35.0,21.11392042800486,15.777353352906516,9.0,50.0,3.0,470.1395341267225,575.0409710993324,414.8769290509412,345.5184582237827,392.31894817198855,575.0409710993379
3170.0000000000005,37.44960436017468,28.921678845434368,133.9202634874042,164.15180323709473,46.35828535016056,11.231062054528763,54.57426674323708,17.993781645899844,132.97264531890124,66.98822867342011,133.90146268734483,164.14546132826047,5.844739166389262,8.834539410129578,3.825765984095528,12.660305394225103,2.1661027179843058,0.05515931851567428,35.0,21.11392042803664,15.777353352912996,9.0,50.0,3.0,470.13953412669093,575.0409710993235,414.87692905048783,345.51845822368847,392.31894817190147,575.0409710993272
3180.0000000000005,37.44960436020299,28.92167884545148,133.92026348753572,164.15180323713662,46.35828535019236,11.231062054556674,54.5742667432714,17.99378164592639,132.97264531903218,66.98822867345672,133.90146268747628,164.14546132830043,5.844739167404534,8.834539411676927,3.825765984748231,12.660305396425157,2.1661027179844536,0.05515931852524867,35.0,21.113920428054936,15.777353352917316,9.0,50.0,3.0,470.13953412667394,575.0409710993201,414.8769290502329,345.5184582236396,392.3189481718499,575.0409710993216
3190.0000000000005,37.449604360219226,28.92167884546092,133.9202634876106,164.15180323716123,46.35828535021058,11.231062054572648,54.574266743291034,17.993781645941567,132.97264531910673,66.9882286734782,133.90146268755117,164.14546132832442,5.844739167743785,8.834539412196897,3.82576598496358,12.660305397160474,2.166102717984534,0.05515931852844617,35.0,21.113920428065228,15.777353352919988,9.0,50.0,3.0,470.13953412666496,575.0409710993191,414.8769290500896,345.51845822361275,392.3189481718216,575.0409710993204
