time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,37.449604360228406,28.921678845466086,133.92026348765364,164.15180323717516,46.358285350220896,11.231062054581685,54.574266743302175,17.993781645950207,132.9726453191496,66.98822867349014,133.9014626875942,164.14546132833811,5.844739167407745,8.834539411693022,3.825765984739805,12.660305396432827,2.1661027179845767,0.05515931852527189,35.0,21.113920428071367,15.777353352921407,9.0,50.0,3.0,470.1395341266592,575.0409710993189,414.8769290500072,345.5184582235958,392.31894817180654,575.0409710993191
3210.0000000000005,37.44960435913659,28.921678846079544,133.9202634818705,164.15180323709768,46.35828534891928,11.231062053440551,54.574266741817326,17.993781644801174,132.9726453133833,66.98822867240341,133.90146268181067,164.1454613286686,5.8447391817746235,8.834539432141908,3.8257659948089353,12.660305426950842,2.1661027178815577,0.05515931866077732,35.0,21.113920427324786,15.777353353904177,9.0,50.0,3.0,470.139534128966,575.0409711017796,414.876929075206,345.5184582366356,392.3189481760717,575.0409711023171
3220.0000000000005,37.449604359495005,28.921678845258725,133.92026348417048,164.15180323639407,46.35828534938084,11.23106205384522,54.5742667423813,17.99378164523762,132.97264531568027,66.9882286727219,133.90146268411146,164.14546132759926,5.844739162933913,8.834539404433318,3.825765982173954,12.660305386607272,2.166102717961517,0.055159318483167255,35.0,21.113920427588823,15.777353353098135,9.0,50.0,3.0,470.139534127398,575.0409710998355,414.8769290598796,345.518458227042,392.3189481739449,575.0409710998924
3230.0000000000005,37.44960435960871,28.92167884630192,133.92026348484566,164.15180323885602,46.35828534950666,11.231062053955498,54.57426674257294,17.993781645385866,132.97264531636378,66.98822867277806,133.901462684783,164.14546133056223,5.844739230803274,8.834539507177164,3.8257660264017543,12.66030553357892,2.166102717954612,0.05515931912277088,35.0,21.113920427676987,15.777353352929763,9.0,50.0,3.0,470.139534128606,575.0409711027717,414.8769290573345,345.51845822692854,392.31894817316567,575.0409711034865
3240.0000000000005,37.44960435847835,28.921678849752535,133.9202634787143,164.151803245138,46.358285348140086,11.231062052757409,54.574266741146815,17.993781644282308,132.97264531026266,66.98822867148414,133.9014626786261,164.14546134013335,5.844739707375861,8.834540226334237,3.825766338512929,12.660306564847168,2.1661027177772,0.05515932361781567,35.0,21.11392042693143,15.777353353584203,9.0,50.0,3.0,470.13953413467794,575.0409711137422,414.8769290825813,345.51845824597984,392.31894817714254,575.0409711187912
3250.0000000000005,37.44960435800147,28.921678845851886,133.9202634764382,164.15180323600356,46.358285347610085,11.231062052292772,54.57426674037241,17.993781643683064,132.97264530797187,66.98822867126341,133.9014626763793,164.14546132765025,5.844739170506962,8.834539414245905,3.825765988033896,12.6603054022798,2.1661027178363654,0.055159318554595264,35.0,21.113920426572687,15.777353354331296,9.0,50.0,3.0,470.1395341302318,575.0409711027494,414.87692909230094,345.5184582430418,392.31894817962575,575.0409711033857
3260.0000000000005,37.44960435880453,28.921678844962003,133.92026348092236,164.15180323552858,46.35828534859792,11.23106205315878,54.57426674153027,17.99378164457903,132.97264531244565,66.98822867190114,133.90146268086406,164.14546132676912,5.844739154417905,8.834539391177529,3.825765976909501,12.66030536808703,2.1661027179489087,0.055159318402934754,35.0,21.11392042713913,15.777353353117633,9.0,50.0,3.0,470.1395341279606,575.040971100138,414.87692906753216,345.51845822924946,392.31894817554377,575.040971100241
3270.0000000000005,37.44960435939135,28.921678845044426,133.9202634837339,164.1518032360396,46.35828534927521,11.231062053752566,54.574266742276635,17.993781645156616,132.97264531524598,66.98822867244485,133.9014626836751,164.14546132723905,5.844739159547498,8.834539399381807,3.825765979960176,12.660305379341985,2.1661027179735,0.05515931845127827,35.0,21.113920427527887,15.777353352884802,9.0,50.0,3.0,470.13953412726,575.0409710995641,414.8769290585937,345.51845822579253,392.31894817353054,575.0409710996122
3280.0000000000005,37.44960435974827,28.92167884519324,133.9202634854188,164.15180323648792,46.358285349680365,11.23106205410778,54.5742667427178,17.993781645498018,132.97264531692397,66.98822867286873,133.90146268535972,164.14546132766884,5.8447391629641725,8.83453940474975,3.8257659820343672,12.66030538678412,2.16610271798056,0.05515931848345026,35.0,21.11392042776072,15.777353352866273,9.0,50.0,3.0,470.1395341269634,575.0409710994057,414.87692905453486,345.5184582245837,392.3189481726941,575.0409710994296
3290.0000000000005,37.449604359957945,28.92167884530562,133.92026348639808,164.1518032367781,46.358285349916855,11.231062054315146,54.5742667429739,17.993781645696174,132.97264531789924,66.98822867313584,133.90146268633882,164.145461327951,5.844739165350734,8.834539408460845,3.825765983506324,12.660305391967167,2.166102717982872,0.05515931850592606,35.0,21.11392042789663,15.777353352882416,9.0,50.0,3.0,470.1395341268218,575.0409710993539,414.8769290524656,345.51845822409047,392.3189481722868,575.0409710993678
3300.0000000000005,37.44960436007899,28.92167884537656,133.9202634869604,164.15180323695398,46.358285350053045,11.231062054434515,54.57426674312106,17.99378164581003,132.97264531845926,66.98822867329397,133.90146268690106,164.14546132812217,5.844739165702976,8.834539409049233,3.8257659836860407,12.660305392735276,2.166102717983747,0.05515931850922073,35.0,21.113920427974794,15.777353352898215,9.0,50.0,3.0,470.13953412674726,575.0409710993357,414.87692905134696,345.5184582238565,392.31894817206586,575.0409710993425
3310.0000000000005,37.44960436014838,28.921678845418967,133.92026348728223,164.15180323705573,46.358285350131005,11.231062054502845,54.57426674320519,17.993781645875117,132.9726453187797,66.98822867338475,133.9014626872228,164.14546132822255,5.844739167397719,8.834539411642309,3.825765984766486,12.660305396408797,2.1661027179841805,0.05515931852519837,35.0,21.113920428019583,15.77735335290879,9.0,50.0,3.0,470.13953412670696,575.0409710993265,414.8769290507208,345.5184582237332,392.31894817194575,575.0409710993317
3320.0000000000005,37.44960436018805,28.921678845441303,133.92026348746606,164.15180323711354,46.35828535017554,11.231062054541953,54.574266743253276,17.99378164591235,132.9726453189628,66.98822867343745,133.90146268740662,164.14546132827854,5.844739167739956,8.834539412177197,3.8257659849739967,12.660305397151197,2.1661027179843653,0.055159318528417614,35.0,21.11392042804528,15.777353352914927,9.0,50.0,3.0,470.139534126682,575.0409710993216,414.8769290503664,345.5184582236647,392.31894817187697,575.040971099324
3330.0000000000005,37.44960436021066,28.92167884545438,133.92026348757128,164.1518032371482,46.358285350200966,11.231062054564234,54.574266743280695,17.993781645933552,132.9726453190676,66.98822867346695,133.90146268751184,164.1454613283119,5.844739166731026,8.834539410662194,3.8257659843042218,12.660305394966414,2.1661027179844785,0.05515931851889019,35.0,21.113920428059945,15.777353352918569,9.0,50.0,3.0,470.1395341266688,575.0409710993193,414.8769290501656,345.51845822362645,392.31894817183655,575.0409710993207
3340.0000000000005,37.44960436022351,28.92167884546268,133.9202634876309,164.1518032371676,46.35828535021543,11.23106205457691,54.574266743296285,17.993781645945603,132.972645319127,66.98822867348355,133.90146268757144,164.1454613283301,5.844739167069836,8.834539411180145,3.8257659845206646,12.66030539570081,2.166102717984564,0.055159318522084735,35.0,21.113920428068184,15.777353352920612,9.0,50.0,3.0,470.13953412666194,575.0409710993181,414.8769290500501,345.518458223604,392.3189481718129,575.0409710993189
3350.0000000000005,37.449604360230914,28.92167884546768,133.92026348766515,164.151803237178,46.35828535022375,11.231062054584186,54.574266743305245,17.993781645952538,132.9726453191611,66.98822867349367,133.90146268760572,164.14546132834118,5.844739167407988,8.834539411694566,3.825765984739,12.660305396433566,2.1661027179846126,0.055159318525274253,35.0,21.113920428073072,15.77735335292192,9.0,50.0,3.0,470.139534126658,575.0409710993175,414.8769290499848,345.5184582235909,392.318948171801,575.040971099318
3360.0000000000005,37.44960436023519,28.921678845470865,133.92026348768462,164.15180323718494,46.35828535022851,11.231062054588335,54.57426674331037,17.993781645956517,132.97264531918043,66.98822867349884,133.90146268762513,164.14546132834687,5.844739167745737,8.834539412206942,3.825765984958336,12.66030539716528,2.1661027179846326,0.0551593185284608,35.0,21.11392042807563,15.777353352922605,9.0,50.0,3.0,470.13953412665614,575.0409710993175,414.87692904994833,345.5184582235849,392.3189481717936,575.0409710993174
3370.0000000000005,37.44960436023754,28.92167884547121,133.92026348769608,164.151803237188,46.35828535023119,11.231062054590724,54.574266743313295,17.99378164595879,132.97264531919186,66.98822867350236,133.90146268763658,164.14546132834982,5.844739167746066,8.83453941220843,3.825765984957551,12.66030539716598,2.166102717984631,0.05515931852846318,35.0,21.113920428077225,15.777353352922889,9.0,50.0,3.0,470.1395341266537,575.0409710993164,414.8769290499272,345.518458223581,392.3189481717904,575.0409710993162
3380.0000000000005,37.44960436023886,28.921678845472567,133.92026348770213,164.15180323718914,46.35828535023271,11.23106205459203,54.57426674331493,17.99378164596004,132.9726453191979,66.98822867350441,133.90146268764263,164.1454613283516,5.844739167746191,8.834539412209287,3.82576598495708,12.660305397166368,2.1661027179846504,0.05515931852846448,35.0,21.113920428078128,15.777353352923058,9.0,50.0,3.0,470.1395341266529,575.0409710993154,414.8769290499144,345.5184582235784,392.3189481717875,575.0409710993157
3390.0000000000005,37.44960436023913,28.92167884547655,133.92026348770435,164.15180323720017,46.35828535023291,11.2310620545922,54.57426674331534,17.993781645960382,132.97264531920013,66.98822867350503,133.90146268764485,164.1454613283628,5.844739168083771,8.83453941271967,3.825765985177613,12.660305397897282,2.166102717984596,0.05515931853164645,35.0,21.113920428078305,15.777353352923171,9.0,50.0,3.0,470.13953412665865,575.0409710993284,414.87692904991405,345.518458223581,392.3189481717872,575.0409710993296
3400.0000000000005,37.44960436023983,28.921678845473135,133.9202634877061,164.15180323719187,46.35828535023372,11.23106205459294,54.57426674331597,17.993781645960837,132.97264531920186,66.98822867350589,133.9014626876466,164.14546132835312,5.844739167409086,8.834539411700025,3.8257659847360816,12.660305396436106,2.1661027179846406,0.055159318525282365,35.0,21.1139204280787,15.777353352923456,9.0,50.0,3.0,470.1395341266536,575.0409710993174,414.8769290499092,345.5184582235785,392.3189481717874,575.0409710993163
3410.0000000000005,37.44960436024019,28.92167884547382,133.92026348770818,164.15180323719238,46.358285350234155,11.23106205459328,54.57426674331647,17.993781645961235,132.9726453192039,66.98822867350572,133.9014626876487,164.14546132835517,5.844739168083624,8.834539412719913,3.8257659851773993,12.660305397897313,2.1661027179846557,0.05515931853164824,35.0,21.11392042807904,15.7773533529234,9.0,50.0,3.0,470.13953412665296,575.0409710993168,414.8769290499032,345.5184582235762,392.3189481717848,575.0409710993175
3420.0000000000005,37.449604360240365,28.921678845472567,133.9202634877094,164.15180323719215,46.358285350234375,11.231062054593508,54.57426674331672,17.993781645961462,132.97264531920516,66.98822867350572,133.9014626876499,164.1454613283541,5.844739167409214,8.834539411700558,3.8257659847358423,12.6603053964364,2.1661027179846437,0.05515931852528312,35.0,21.113920428079098,15.777353352923512,9.0,50.0,3.0,470.13953412665137,575.040971099316,414.8769290499004,345.5184582235749,392.3189481717844,575.0409710993155
3430.0000000000005,37.449604359924045,28.921678848398244,133.92026348636475,164.15180324176066,46.35828534982641,11.231062054235847,54.57426674296445,17.99378164568884,132.97264531790125,66.98822867320047,133.9014626863156,164.1454613329255,5.844738989045369,8.834539141960166,3.825765867994845,12.66030500995501,2.166102717962918,0.055159316840759,35.0,21.113920427880828,15.777353353002525,9.0,50.0,3.0,470.1395341309152,575.0409711059148,414.87692905541496,345.51845822736686,392.31894817252606,575.0409711059127
3440.0000000000005,37.44960435893712,28.921678846072723,133.92026348089632,164.1518032369408,46.35828534868696,11.231062053236885,54.57426674155829,17.993781644600745,132.97264531241262,66.98822867221537,133.90146268083666,164.14546132853133,5.84473917905208,8.834539427850617,3.8257659931404655,12.660305420991085,2.166102717870873,0.05515931863510419,35.0,21.11392042719137,15.777353354016384,9.0,50.0,3.0,470.1395341292306,575.040971102005,414.8769290786833,345.5184582380792,392.3189481767716,575.0409711025677
3450.0000000000005,37.44960435937049,28.92167884521064,133.9202634835823,164.1518032362431,46.35828534923922,11.231062053721018,54.57426674222694,17.993781645118133,132.9726453150944,66.98822867257996,133.9014626835233,164.14546132745593,5.844739162918534,8.834539404336486,3.825765982221416,12.6603053865579,2.1661027179587697,0.055159318483046296,35.0,21.11392042750748,15.777353353109277,9.0,50.0,3.0,470.13953412750715,575.0409710998986,414.87692906134686,345.5184582274968,392.3189481742585,575.0409710999643
3460.0000000000005,37.44960435959851,28.921678845327563,133.92026348461354,164.1518032365617,46.35828534950085,11.231062053950382,54.574266742513856,17.993781645340164,132.97264531612106,66.98822867273827,133.90146268455393,164.14546132782868,5.844739174076314,8.834539421365063,3.8257659893946014,12.660305410759666,2.166102717964393,0.055159318588282616,35.0,21.11392042765823,15.777353353013496,9.0,50.0,3.0,470.1395341273458,575.0409710998599,414.8769290581628,345.51845822659413,392.3189481733697,575.0409710999975
3470.0000000000005,37.44960435984404,28.92167884529107,133.92026348584704,164.15180323667897,46.35828534978548,11.231062054199924,54.574266742828954,17.993781645584022,132.97264531735036,66.98822867301914,133.90146268578783,164.14546132786433,5.844739164325159,8.834539406823868,3.8257659828937425,12.66030538971761,2.166102717978072,0.0551593184962597,35.0,21.113920427821085,15.77735335292391,9.0,50.0,3.0,470.13953412695906,575.0409710994675,414.87692905418857,345.51845822476446,392.31894817264,575.0409710994977
3480.0000000000005,37.449604359952254,28.921678845917935,133.92026348638717,164.15180323774905,46.358285349899305,11.23106205429974,54.57426674297143,17.99378164569424,132.97264531789887,66.98822867315528,133.9014626863336,164.14546132890405,5.844739063853304,8.834539255039346,3.825765917051152,12.660305172090498,2.1661027179789687,0.05515931754780302,35.0,21.113920427893447,15.777353352913169,9.0,50.0,3.0,470.13953412762993,575.0409711006339,414.87692905310456,345.5184582247516,392.31894817235934,575.0409711006215
3490.0000000000005,37.44960436000196,28.921678845530263,133.92026348655926,164.1518032371826,46.358285349959765,11.23106205435272,54.57426674301884,17.993781645730962,132.97264531806013,66.98822867322758,133.90146268649946,164.14546132842764,5.84473917413083,8.834539421696393,3.825765989239648,12.660305410936042,2.1661027179743657,0.055159318588668266,35.0,21.11392042792295,15.777353352972966,9.0,50.0,3.0,470.13953412705456,575.0409710998136,414.8769290532295,345.518458224955,392.3189481723933,575.0409710999223
3500.0000000000005,37.449604358702565,28.921678850151125,133.9202634797506,164.15180324589232,46.3582853483924,11.231062052978588,54.57426674142704,17.993781644499165,132.97264531130523,66.98822867173982,133.9014626796713,164.14546134069906,5.844739545868707,8.834539982338969,3.825766232682241,12.66030621502121,2.166102717779788,0.05515932209343542,35.0,21.113920427080128,15.77735335357056,9.0,50.0,3.0,470.1395341348903,575.0409711142736,414.8769290802911,345.51845824553897,392.31894817659,575.0409711190699
3510.0000000000005,37.44960435922765,28.92167884536326,133.92026348280058,164.15180323631353,46.35828534905972,11.231062053563676,54.57426674201246,17.993781644952207,132.97264531431452,66.98822867251482,133.901462682742,164.1454613275617,5.844739157167307,8.834539395378483,3.825765978590693,12.660305373969177,2.166102717936361,0.05515931842874734,35.0,21.113920427404253,15.77735335340816,9.0,50.0,3.0,470.13953412790335,575.040971100337,414.87692906652177,345.5184582302176,392.31894817514166,575.0409711004496
3520.0000000000005,37.449604358225486,28.92167884963004,133.92026347754108,164.15180324479826,46.35828534785404,11.231062052506616,54.57426674083752,17.993781644042997,132.97264530908788,66.98822867119526,133.90146267744652,164.14546133980912,5.844739823357516,8.834540401513108,3.825766414540204,12.660306816053312,2.1661027177734296,0.05515932471244424,35.0,21.113920426767375,15.777353353580054,9.0,50.0,3.0,470.139534134865,575.0409711138157,414.87692908521586,345.5184582467016,392.31894817775657,575.0409711188872
3530.0000000000005,37.449604358953046,28.92167884520825,133.92026348152055,164.15180323591926,46.3582853487506,11.231062053292646,54.57426674167824,17.99378164469357,132.97264531303983,66.98822867215864,133.9014626814622,164.1454613271777,5.844739154772432,8.83453939162941,3.825765977138986,12.660305368768396,2.166102717934096,0.055159318406212715,35.0,21.11392042722628,15.777353353375927,9.0,50.0,3.0,470.1395341280793,575.0409711003857,414.87692906910576,345.51845823078446,392.3189481756506,575.0409711005127
3540.0000000000005,37.4496043583677,28.921678845704548,133.92026347827,164.15180323606603,46.35828534804988,11.23106205267834,54.574266740874016,17.993781644071248,132.9726453097976,66.98822867147669,133.90146267821083,164.1454613276594,5.844739172910833,8.83453941833974,3.8257659893455696,12.660305407685312,2.166102717870325,0.05515931857729848,35.0,21.11392042682525,15.777353353890588,9.0,50.0,3.0,470.13953412953407,575.0409711020196,414.8769290832753,345.51845823878386,392.31894817778664,575.0409711025858
3550.0000000000005,37.44960435764644,28.921678849435462,133.9202634747984,164.15180324414803,46.35828534719335,11.23106205192738,54.5742667401153,17.993781643484112,132.97264530636008,66.98822867055196,133.9014626747081,164.1454613391905,5.844739748755344,8.83454028838336,3.825766365984823,12.660306654368185,2.1661027177581755,0.05515932400848708,35.0,21.113920426387775,15.777353353672368,9.0,50.0,3.0,470.1395341354087,575.0409711141774,414.87692909248693,345.5184582490776,392.3189481792907,575.0409711192881
3560.0000000000005,37.449604358610856,28.92167884502925,133.9202634799182,164.1518032354436,46.358285348364085,11.231062052953805,54.574266741258825,17.993781644368994,132.97264531144393,66.98822867173368,133.90146267986003,164.14546132671757,5.8447391527064605,8.834539388329889,3.8257659759365255,12.660305364266414,2.1661027179294976,0.055159318386794415,35.0,21.11392042700419,15.777353353362171,9.0,50.0,3.0,470.1395341283156,575.0409711004716,414.8769290726254,345.51845823168685,392.31894817636686,575.040971100618
3570.0000000000005,37.449604359244525,28.921678845085523,133.92026348304228,164.15180323605188,46.35828534910619,11.231062053604433,54.574266742094544,17.9937816450157,132.97264531455778,66.98822867229751,133.90146268298332,164.14546132728773,5.844739163580742,8.834539405378386,3.825765982665289,12.660305388043676,2.1661027179675574,0.055159318489306976,35.0,21.113920427431932,15.777353352921182,9.0,50.0,3.0,470.139534127516,575.0409710998863,414.87692906062466,345.5184582265997,392.31894817397887,575.040971099982
3580.0000000000005,37.449604359467536,28.921678846248994,133.92026348421723,164.15180323873227,46.35828534934914,11.231062053817425,54.57426674240725,17.993781645257684,132.9726453157383,66.98822867257411,133.90146268415438,164.14546133043342,5.844739235847257,8.834539514759735,3.825766029753416,12.66030554451315,2.166102717956057,0.055159319170378605,35.0,21.11392042758723,15.77735335287548,9.0,50.0,3.0,470.1395341287315,575.0409711028867,414.8769290582196,345.51845822691325,392.318948173304,575.0409711035961
3590.0000000000005,37.449604359795,28.921678845277366,133.9202634856087,164.1518032366206,46.358285349728845,11.2310620541503,54.57426674276588,17.993781645535194,132.9726453171128,66.98822867296059,133.90146268554955,164.1454613278093,5.844739163307009,8.834539405246739,3.825765982254216,12.660305387500957,2.1661027179761483,0.05515931848666215,35.0,21.113920427788518,15.777353352940963,9.0,50.0,3.0,470.1395341270088,575.040971099496,414.8769290549413,345.5184582250432,392.31894817276606,575.0409710995302
3600.0000000000005,37.44960435997928,28.9216788453312,133.92026348649225,164.1518032368263,46.358285349940026,11.23106205433544,54.57426674299822,17.99378164571499,132.972645317993,66.98822867317517,133.90146268643292,164.14546132799904,5.84473916535342,8.834539408465854,3.8257659835020847,12.660305391967938,2.166102717982008,0.05515931850594269,35.0,21.113920427909875,15.777353352900604,9.0,50.0,3.0,470.1395341268265,575.0409710993752,414.8769290524443,345.518458224167,392.31894817229687,575.0409710993887
3610.000000000001,37.44960436009016,28.92167884538668,133.92026348701071,164.15180323697467,46.358285350065366,11.231062054445315,54.57426674313415,17.99378164582015,132.9726453185093,66.98822867331052,133.90146268695133,164.14546132814303,5.844739166378848,8.83453941007369,3.8257659841245624,12.660305394198254,2.166102717983571,0.05515931851559567,35.0,21.113920427981952,15.77735335290356,9.0,50.0,3.0,470.1395341267451,575.0409710993403,414.8769290512895,345.51845822386485,392.3189481720569,575.0409710993476
3620.000000000001,37.449604359042816,28.92167884608796,133.92026348144768,164.1518032371007,46.358285348814135,11.231062053348351,54.5742667417078,17.99378164471642,132.97264531296304,66.98822867228222,133.9014626813878,164.1454613286914,5.844739182104147,8.834539432607718,3.825765995053074,12.660305427660791,2.1661027178809023,0.055159318663860125,35.0,21.11392042726544,15.777353353875526,9.0,50.0,3.0,470.1395341291055,575.0409711019705,414.8769290759036,345.5184582367835,392.31894817622594,575.040971102534
3630.000000000001,37.44960435943171,28.921678845235878,133.92026348386847,164.15180323631995,46.35828534930885,11.231062053782068,54.574266742302754,17.993781645176796,132.97264531537942,66.98822867264175,133.90146268380946,164.14546132753372,5.844739162926178,8.834539404384595,3.825765982197317,12.660305386581914,2.1661027179600447,0.055159318483104715,35.0,21.113920427547384,15.77735335310075,9.0,50.0,3.0,470.1395341274553,575.0409710998729,414.8769290606186,345.51845822727887,392.31894817408,575.04097109994
3640.000000000001,37.44960435975776,28.921678845241505,133.9202634854445,164.15180323655073,46.358285349688366,11.23106205411483,54.574266742723935,17.993781645502736,132.9726453169495,66.98822867291267,133.90146268538535,164.14546132773484,5.8447391639769855,8.834539406256726,3.825765982702539,12.660305388959266,2.1661027179773598,0.05515931849299716,35.0,21.113920427765375,15.777353352915782,9.0,50.0,3.0,470.1395341270135,575.0409710994776,414.8769290550072,345.5184582249471,392.31894817282495,575.0409710995052
3650.000000000001,37.449604359959714,28.92167884531676,133.92026348640178,164.15180323679397,46.35828534991818,11.231062054316284,54.574266742974714,17.9937816456968,132.97264531790285,66.98822867314442,133.90146268634243,164.14546132796693,5.844739165688254,8.834539408964922,3.82576598372876,12.66030539269368,2.166102717982086,0.05515931850910792,35.0,21.11392042789737,15.777353352894297,9.0,50.0,3.0,470.139534126834,575.0409710993728,414.8769290525848,345.51845822417806,392.3189481723128,575.0409710993863
3660.000000000001,37.449604359251445,28.921678848066502,133.9202634825665,164.15180324202834,46.358285349059656,11.23106205356362,54.57426674210623,17.99378164502474,132.97264531410994,66.98822867232906,133.9014626825069,164.1454613356006,5.844739183287687,8.834539434851084,3.825765995262256,12.66030543011334,2.166102717861889,0.05515931867309608,35.0,21.113920427437048,15.77735335323706,9.0,50.0,3.0,470.13953413140655,575.0409711079491,414.8769290680294,345.51845823673045,392.3189481747452,575.0409711111153
3670.000000000001,37.44960435959656,28.92167884538327,133.92026348459572,164.1518032366094,46.35828534948895,11.23106205393998,54.57426674249018,17.99378164532186,132.97264531610313,66.9882286728598,133.9014626845369,164.14546132782473,5.8447391595733835,8.83453939933581,3.8257659799572528,12.660305379293064,2.1661027179555368,0.055159318451414696,35.0,21.11392042765073,15.777353353207388,9.0,50.0,3.0,470.1395341274212,575.0409710999305,414.87692906019015,345.5184582276135,392.3189481738488,575.0409710999995
3680.000000000001,37.44960435984489,28.9216788453046,133.92026348584727,164.15180323669523,46.35828534978557,11.231062054200038,54.574266742828335,17.99378164558351,132.97264531735055,66.98822867304119,133.90146268578803,164.14546132787638,5.84473916499964,8.834539407834257,3.8257659833381696,12.660305391172429,2.1661027179770147,0.055159318502623365,35.0,21.113920427821256,15.777353352942498,9.0,50.0,3.0,470.13953412697646,575.0409710994882,414.8769290543696,345.5184582248901,392.31894817272456,575.0409710995133
3690.000000000001,37.449604359994005,28.921678845427834,133.92026348656142,164.15180323702248,46.358285349955246,11.231062054348795,54.57426674301712,17.993781645729598,132.97264531806258,66.98822867319677,133.90146268650193,164.14546132822346,5.844739169406478,8.834539414594094,3.8257659861432294,12.660305400737323,2.1661027179803054,0.05515931854412896,35.0,21.11392042791965,15.777353352910154,9.0,50.0,3.0,470.1395341269312,575.040971099602,414.87692905245046,345.5184582243072,392.3189481722756,575.040971099653
3700.000000000001,37.4496043600977,28.92167884539475,133.9202634870434,164.15180323699133,46.35828535007346,11.231062054452424,54.57426674314252,17.99378164582663,132.9726453185419,66.98822867332314,133.90146268698408,164.14546132816014,5.844739166379766,8.834539410074694,3.8257659841232874,12.66030539419798,2.166102717983184,0.055159318515601366,35.0,21.11392042798667,15.77735335291095,9.0,50.0,3.0,470.139534126747,575.0409710993478,414.87692905129535,345.51845822390106,392.31894817205625,575.0409710993562
3710.000000000001,37.44960436015824,28.92167884542664,133.92026348732753,164.15180323707318,46.358285350141976,11.231062054512506,54.57426674321693,17.993781645884212,132.97264531882487,66.98822867339857,133.9014626872681,164.14546132823892,5.844739167398996,8.83453941164733,3.82576598476364,12.660305396410973,2.16610271798408,0.055159318525206974,35.0,21.11392042802601,15.777353352912428,9.0,50.0,3.0,470.13953412670367,575.0409710993298,414.876929050658,345.5184582237328,392.31894817193427,575.0409710993334
3720.000000000001,37.44960436014728,28.92167884549326,133.92026348724744,164.15180323717107,46.3582853501266,11.231062054499034,54.57426674319833,17.99378164586983,132.9726453187449,66.98822867339743,133.90146268718777,164.1454613283733,5.844739171108857,8.834539417221091,3.825765987200336,12.660305404421427,2.16610271797972,0.055159318560186944,35.0,21.113920428017646,15.777353352952275,9.0,50.0,3.0,470.1395341268068,575.0409710994929,414.8769290513428,345.5184582242265,392.31894817204056,575.0409710995448
3730.000000000001,37.44960436018268,28.92167884544904,133.9202634874374,164.1518032371203,46.35828535016875,11.231062054535982,54.57426674324518,17.993781645906097,132.9726453189342,66.9882286734383,133.90146268737797,164.14546132828542,5.844739167064813,8.83453941114618,3.8257659845371426,12.66030539568332,2.1661027179834327,0.0551593185220447,35.0,21.113920428041467,15.777353352927946,9.0,50.0,3.0,470.1395341267,575.0409710993422,414.8769290505738,345.51845822377857,392.3189481719236,575.0409710993457
3740.000000000001,37.44960436020665,28.921678845455062,133.92026348755138,164.1518032371461,46.35828535019628,11.231062054560084,54.57426674327544,17.993781645929516,132.97264531904776,66.98822867346428,133.9014626874919,164.14546132831015,5.844739167405054,8.834539411677461,3.825765984747587,12.660305396425048,2.166102717984243,0.05515931852525124,35.0,21.113920428057327,15.777353352920954,9.0,50.0,3.0,470.1395341266752,575.0409710993258,414.8769290502363,345.51845822365783,392.3189481718532,575.0409710993274
3750.000000000001,37.449604360059766,28.92167884645579,133.92026348697044,164.15180323931145,46.35828535001825,11.231062054403992,54.574266743127104,17.993781645814693,132.97264531847873,66.98822867332342,133.90146268690705,164.14546133094103,5.8447392409723244,8.834539522797943,3.8257660328641374,12.66030555566208,2.166102717964185,0.05515931921870042,35.0,21.11392042797036,15.777353352922889,9.0,50.0,3.0,470.1395341281864,575.0409711024284,414.8769290523444,345.5184582254038,392.3189481721535,575.040971103044
3760.000000000001,37.44960436012169,28.92167884554556,133.9202634871329,164.1518032372622,46.35828535009556,11.231062054471806,54.57426674316515,17.993781645844138,132.97264531863144,66.9882286733872,133.90146268707332,164.14546132846533,5.8447391704341465,8.83453941617077,3.8257659867746345,12.660305402945404,2.1661027179772328,0.05515931855378384,35.0,21.113920428000483,15.777353352983482,9.0,50.0,3.0,470.13953412690984,575.0409710996637,414.87692905196263,345.5184582245128,392.31894817216926,575.040971099717
3770.000000000001,37.449604360155455,28.92167884545393,133.9202634873011,164.15180323710882,46.358285350137024,11.231062054508127,54.5742667432099,17.993781645878755,132.9726453187984,66.98822867341158,133.90146268724166,164.14546132828093,5.8447391673988935,8.834539411626805,3.8257659847702175,12.660305396397025,2.166102717981731,0.055159318525196656,35.0,21.113920428023164,15.777353352942498,9.0,50.0,3.0,470.1395341267436,575.0409710993873,414.87692905105774,345.5184582240004,392.31894817201936,575.0409710994003
3780.000000000001,37.44960436018937,28.92167884544904,133.92026348746967,164.15180323712627,46.358285350176594,11.23106205454286,54.57426674325396,17.99378164591286,132.97264531896633,66.9882286734437,133.90146268741023,164.14546132829113,5.844739167402899,8.834539411663577,3.8257659847544327,12.660305396418012,2.166102717983837,0.055159318525234334,35.0,21.1139204280459,15.777353352923228,9.0,50.0,3.0,470.1395341266914,575.0409710993355,414.87692905044867,345.5184582237248,392.3189481718966,575.0409710993383
3790.000000000001,37.4496043602108,28.921678845457336,133.92026348757116,164.15180323715038,46.358285350201015,11.231062054564234,54.57426674328063,17.993781645933495,132.97264531906748,66.9882286734678,133.90146268751172,164.14546132831333,5.844739167405496,8.834539411680737,3.825765984746021,12.660305396426756,2.1661027179843715,0.05515931852525541,35.0,21.113920428059945,15.777353352920386,9.0,50.0,3.0,470.13953412667166,575.0409710993223,414.8769290501856,345.5184582236407,392.3189481718395,575.0409710993231
3800.000000000001,37.44960436011655,28.921678845534984,133.9202634870458,164.1518032371855,46.35828535008791,11.2310620544651,54.57426674315064,17.99378164583294,132.97264531854313,66.98822867336969,133.90146268698575,164.14546132843054,5.844739177174795,8.834539426327371,3.8257659911937534,12.660305417521124,2.166102717972919,0.05515931861742724,35.0,21.113920427995083,15.777353353012984,9.0,50.0,3.0,470.13953412690313,575.0409710996017,414.8769290525676,345.5184582250286,392.3189481722289,575.0409710997103
3810.000000000001,37.44960436015735,28.92167884544801,133.9202634873151,164.15180323710274,46.358285350139255,11.23106205451012,54.57426674321244,17.993781645880745,132.97264531881245,66.98822867341812,133.90146268725567,164.14546132826945,5.844739166724587,8.834539410609553,3.8257659843287817,12.660305394938336,2.1661027179820618,0.055159318518835175,35.0,21.11392042802447,15.777353352942782,9.0,50.0,3.0,470.1395341267336,575.0409710993732,414.876929051014,345.51845822396047,392.31894817202345,575.0409710993792
3820.000000000001,37.44960436019098,28.921678845450288,133.92026348747697,164.151803237127,46.35828535017845,11.231062054544452,54.57426674325597,17.993781645914453,132.97264531897366,66.98822867344586,133.9014626874175,164.1454613282922,5.84473916740304,8.834539411665006,3.825765984753753,12.660305396418758,2.1661027179839127,0.05515931852523594,35.0,21.113920428046868,15.777353352922605,9.0,50.0,3.0,470.1395341266901,575.0409710993337,414.87692905042553,345.51845822371604,392.3189481718945,575.0409710993367
3830.000000000001,37.44960436021034,28.92167884546524,133.92026348756931,164.15180323716646,46.35828535020037,11.231062054563663,54.574266743280205,17.99378164593321,132.97264531906572,66.9882286734678,133.90146268750985,164.14546132833277,5.8447391677431115,8.834539412190546,3.825765984966629,12.660305397157176,2.166102717984219,0.0551593185284358,35.0,21.113920428059718,15.77735335292084,9.0,50.0,3.0,470.13953412668286,575.0409710993446,414.8769290502001,345.5184582236549,392.31894817184315,575.0409710993498
3840.000000000001,37.44960436014654,28.92167884554232,133.92026348722513,164.15180323724564,46.35828535012366,11.23106205449642,54.57426674319375,17.993781645866306,132.9726453187225,66.9882286734051,133.90146268716524,164.1454613284688,5.844739175494035,8.834539423828994,3.825765990074115,12.660305413903112,2.1661027179768,0.05515931860154873,35.0,21.113920428016115,15.77735335298098,9.0,50.0,3.0,470.1395341268708,575.0409710996007,414.8769290517545,345.5184582245479,392.31894817210423,575.0409710996807
3850.000000000001,37.44960435907109,28.92167884611831,133.92026348157563,164.15180323716004,46.358285348844895,11.231062053375354,54.57426674174025,17.993781644741546,132.9726453130903,66.98822867233127,133.90146268151562,164.14546132875063,5.844739184131232,8.834539435674865,3.825765996371549,12.660305432046414,2.1661027178800034,0.055159318682979776,35.0,21.113920427283237,15.777353353896729,9.0,50.0,3.0,470.13953412910627,575.0409711019919,414.87692907583664,345.518458236855,392.3189481762272,575.040971102555
3860.000000000001,37.44960435934114,28.92167884535252,133.92026348336503,164.15180323641437,46.358285349198155,11.231062053685037,54.57426674217504,17.993781645078002,132.97264531487724,66.98822867257041,133.90146268330574,164.14546132769476,5.844739169323983,8.834539413924094,3.825765986443189,12.660305400367283,2.1661027179475667,0.055159318543447446,35.0,21.113920427484345,15.777353353220915,9.0,50.0,3.0,470.1395341277328,575.0409711002192,414.87692906323525,345.51845822879704,392.3189481745352,575.0409711003748
3870.000000000001,37.44960435969273,28.92167884523309,133.92026348513195,164.15180323649378,46.358285349613226,11.231062054048948,54.57426674264095,17.993781645438503,132.97264531663822,66.98822867285264,133.9014626850729,164.14546132768095,5.844739162957327,8.83453940466475,3.82576598206946,12.660305386734208,2.1661027179745576,0.055159318483382,35.0,21.113920427722174,15.777353352942669,9.0,50.0,3.0,470.1395341270915,575.0409710995408,414.8769290560127,345.5184582253396,392.31894817304624,575.0409710995739
3880.000000000001,37.449604359904015,28.921678845378096,133.92026348614203,164.15180323689776,46.35828534985384,11.231062054259894,54.57426674290744,17.99378164564473,132.97264531764495,66.98822867308195,133.90146268608265,164.14546132810307,5.844739167709238,8.834539411984851,3.8257659850706696,12.66030539705552,2.16610271797938,0.055159318528131114,35.0,21.11392042786156,15.777353352901969,9.0,50.0,3.0,470.1395341269908,575.040971099624,414.8769290533239,345.5184582245094,392.3189481724484,575.0409710996797
3890.000000000001,37.44960436004583,28.921678845365815,133.92026348680258,164.151803236916,46.35828535001516,11.23106205440132,54.57426674307957,17.993781645777915,132.97264531830209,66.98822867325606,133.90146268674326,164.1454613280867,5.844739165698835,8.834539409021612,3.8257659836993247,12.660305392720938,2.1661027179828287,0.05515931850918804,35.0,21.113920427953015,15.777353352904072,9.0,50.0,3.0,470.1395341267786,575.0409710993548,414.8769290517719,345.51845822399946,392.31894817215294,575.0409710993656
3900.000000000001,37.4496043601286,28.921678845408223,133.92026348718977,164.15180323703123,46.35828535010864,11.231062054483289,54.574266743180935,17.99378164585636,132.97264531868765,66.98822867335974,133.9014626871304,164.14546132819692,5.8447391657092025,8.834539409079756,3.8257659836697857,12.660305392749542,2.1661027179838808,0.05515931850926583,35.0,21.113920428006796,15.77735335290788,9.0,50.0,3.0,470.1395341267204,575.0409710993348,414.8769290509237,345.51845822378453,392.31894817198616,575.0409710993396
3910.000000000001,37.449604360013886,28.921678846429188,133.92026348675716,164.15180323924585,46.35828534996672,11.231062054358858,54.57426674307148,17.993781645771662,132.9726453182666,66.98822867326356,133.90146268669412,164.14546133087634,5.844739236245254,8.834539515632466,3.825766029788817,12.660305545421284,2.1661027179639323,0.05515931917409942,35.0,21.113920427940627,15.77735335291527,9.0,50.0,3.0,470.1395341282142,575.0409711024365,414.87692905275134,345.51845822548194,392.3189481722312,575.0409711030529
3920.000000000001,37.44960436009552,28.921678845531343,133.92026348701012,164.15180323722527,46.35828535006617,11.231062054446056,54.57426674313341,17.99378164581958,132.97264531851022,66.98822867335281,133.9014626869516,164.14546132842713,5.8447391515450375,8.834539387607675,3.8257659744212407,12.660305362028916,2.166102717977107,0.055159318375525374,35.0,21.1139204279836,15.777353352979162,9.0,50.0,3.0,470.13953412692734,575.0409710996694,414.87692905219495,345.51845822455755,392.3189481722155,575.0409710997205
3930.000000000001,37.449604360151454,28.921678845437555,133.92026348728947,164.15180323708364,46.35828535013326,11.231062054504832,54.57426674320647,17.99378164587614,132.97264531878693,66.98822867340294,133.9014626872301,164.1454613282503,5.844739166386474,8.834539410102,3.825765984107601,12.6603053942096,2.1661027179826857,0.055159318515648655,35.0,21.113920428021004,15.777353352931128,9.0,50.0,3.0,470.13953412672794,575.0409710993591,414.87692905094895,345.51845822389856,392.3189481720024,575.0409710993653
3940.000000000001,37.44960436018811,28.92167884544483,133.9202634874653,164.15180323711934,46.358285350175386,11.23106205454178,54.574266743252814,17.99378164591201,132.97264531896198,66.98822867343961,133.90146268740585,164.14546132828423,5.844739167402728,8.834539411664474,3.825765984754254,12.660305396418728,2.166102717984024,0.05515931852523407,35.0,21.11392042804516,15.777353352919988,9.0,50.0,3.0,470.1395341266869,575.0409710993284,414.8769290504245,345.5184582237036,392.3189481718886,575.0409710993321
3950.000000000001,37.449604359068346,28.921678846523776,133.9202634815807,164.1518032377703,46.358285348835366,11.23106205336694,54.574266741742456,17.99378164474325,132.97264531310552,66.98822867232809,133.9014626815277,164.14546132930604,5.844739059019832,8.834539246582915,3.825765914462548,12.660305161045464,2.1661027178805496,0.055159317502110235,35.0,21.11392042728244,15.77735335388786,9.0,50.0,3.0,470.13953412964105,575.0409711027919,414.8769290758953,345.5184582370169,392.3189481761916,575.0409711032798
3960.000000000001,37.4496043594534,28.9216788452498,133.92026348396797,164.15180323635366,46.358285349332895,11.231062053803155,54.57426674232831,17.993781645196577,132.97264531547862,66.98822867267518,133.90146268390913,164.14546132756345,5.844739160568109,8.834539400826682,3.825765980646485,12.660305381473169,2.166102717959886,0.055159318460845,35.0,21.1139204275612,15.777353353110245,9.0,50.0,3.0,470.13953412744434,575.0409710998725,414.8769290604861,345.51845822727205,392.31894817406055,575.0409710999348
3970.000000000001,37.449604358485765,28.921678847333,133.92026347875446,164.15180323928092,46.35828534815917,11.23106205277412,54.57426674103365,17.99378164419477,132.97264531029327,66.98822867159856,133.9014626786939,164.1454613314453,5.844739201325664,8.834539461267724,3.825766007779592,12.660305469047318,2.166102717838256,0.05515931884438783,35.0,21.1139204269071,15.777353353984212,9.0,50.0,3.0,470.13953413150153,575.0409711060288,414.8769290845673,345.5184582417236,392.3189481775245,575.0409711073457
3980.000000000001,37.44960435891439,28.921678846046177,133.9202634814992,164.1518032379468,46.35828534870541,11.231062053253028,54.574266741680795,17.99378164469556,132.97264531302832,66.98822867210521,133.90146268143707,164.145461329664,5.844739224979198,8.83453949781672,3.825766022976552,12.660305520793273,2.166102717925509,0.05515931906798235,35.0,21.113920427214737,15.777353353234162,9.0,50.0,3.0,470.13953412922854,575.04097110306,414.87692906823366,345.51845823103207,392.31894817546726,575.0409711037902
3990.000000000001,37.44960435944872,28.92167884514436,133.9202634839714,164.15180323620245,46.358285349335006,11.231062053805031,54.574266742336526,17.993781645202944,132.9726453154822,66.9882286725649,133.90146268391257,164.14546132740782,5.84473916022908,8.83453940038911,3.825765980399265,12.660305380788374,2.1661027179683696,0.05515931845768065,35.0,21.11392042756222,15.777353352973478,9.0,50.0,3.0,470.1395341273118,575.040971099673,414.8769290590313,345.5184582263202,392.318948173642,575.0409710997284
4000.000000000001,37.449604358384654,28.92167884996832,133.92026347827417,164.1518032454303,46.358285348034734,11.231062052665038,54.574266741040695,17.993781644200226,132.9726453098332,66.98822867132503,133.90146267819335,164.14546134025142,5.844739573820661,8.834540024441868,3.825766251112196,12.660306275554063,2.1661027177774006,0.05515932235730979,35.0,21.113920426874472,15.777353353530032,9.0,50.0,3.0,470.13953413508955,575.0409711143211,414.8769290832445,345.51845824617124,392.3189481771648,575.040971119137
4010.000000000001,37.44960435904516,28.921678845253098,133.9202634819542,164.15180323604682,46.35828534885464,11.23106205338388,54.57426674179106,17.99378164478088,132.9726453134717,66.9882286722742,133.9014626818958,164.1454613273023,5.84473915512139,8.834539392203546,3.825765977327406,12.660305369530953,2.1661027179352383,0.05515931840948269,35.0,21.113920427286075,15.777353353380876,9.0,50.0,3.0,470.1395341280107,575.0409711003615,414.87692906816767,345.51845823054214,392.3189481754601,575.0409711004835
4020.000000000001,37.44960435951139,28.921678845150723,133.92026348428155,164.15180323626282,46.35828534940782,11.231062053868868,54.574266742417976,17.993781645265983,132.9726453157912,66.9882286726401,133.90146268422254,164.14546132745895,5.844739162935094,8.834539404532228,3.8257659821355454,12.660305386667773,2.1661027179714307,0.05515931848320873,35.0,21.113920427604118,15.777353352945395,9.0,50.0,3.0,470.1395341272346,575.0409710996144,414.8769290579857,345.5184582258966,392.31894817347626,575.0409710996585
4030.000000000001,37.44960435981436,28.921678845242585,133.9202634857205,164.1518032365954,46.358285349754006,11.231062054172355,54.57426674279666,17.99378164555901,132.97264531722436,66.98822867296212,133.9014626856613,164.14546132777508,5.84473916465848,8.834539407333882,3.8257659831181385,12.66030539045202,2.1661027179801935,0.05515931849942246,35.0,21.113920427803063,15.777353352887758,9.0,50.0,3.0,470.1395341269373,575.0409710994132,414.87692905407175,345.5184582245564,392.31894817261053,575.0409710994361
4040.000000000001,37.449604359994765,28.921678845331257,133.9202634865673,164.1518032368374,46.35828534995803,11.23106205435124,54.57426674301819,17.99378164573045,132.9726453180679,66.98822867318603,133.90146268650815,164.14546132800876,5.844739163331864,8.834539405424085,3.82576598217009,12.660305387594176,2.166102717982887,0.05515931848686259,35.0,21.11392042792022,15.777353352891112,9.0,50.0,3.0,470.139534126804,575.040971099356,414.8769290521682,345.51845822404727,392.3189481722279,575.0409710993673
4050.000000000001,37.44960436009983,28.921678845390087,133.92026348705693,164.1518032369862,46.358285350076365,11.23106205445498,54.574266743146175,17.993781645829472,132.97264531855535,66.98822867332143,133.90146268699752,164.145461328154,5.844739166717265,8.834539410591363,3.825765984341527,12.660305394932893,2.1661027179838435,0.05515931851878793,35.0,21.113920427988266,15.777353352902196,9.0,50.0,3.0,470.139534126737,575.040971099335,414.8769290511684,345.51845822382444,392.31894817203295,575.040971099342
4060.000000000001,37.449604360160265,28.921678845424648,133.92026348733737,164.15180323707443,46.35828535014432,11.231062054514553,54.574266743219525,17.99378164588626,132.9726453188346,66.98822867340095,133.90146268727793,164.14546132823995,5.844739167399302,8.834539411649791,3.825765984762584,12.660305396412374,2.1661027179842063,0.055159318525209194,35.0,21.113920428027257,15.777353352910607,9.0,50.0,3.0,470.1395341266989,575.0409710993263,414.8769290506163,345.5184582237131,392.3189481719252,575.0409710993306
4070.000000000001,37.44960436019476,28.92167884544483,133.9202634874976,164.15180323712588,46.35828535018312,11.231062054548543,54.57426674326145,17.99378164591866,132.9726453189942,66.98822867344575,133.90146268743817,164.14546132828963,5.84473916740366,8.834539411671756,3.825765984751033,12.660305396422787,2.1661027179843724,0.055159318525240926,35.0,21.1139204280496,15.777353352916066,9.0,50.0,3.0,470.1395341266776,575.0409710993229,414.8769290503069,345.518458223653,392.3189481718648,575.0409710993249
4080.000000000001,37.44960435972212,28.921678847530075,133.92026348521642,164.15180324149452,46.358285349614654,11.2310620540502,54.574266742721335,17.993781645500746,132.97264531673724,66.98822867292859,133.90146268514576,164.14546133428183,5.844739378934614,8.834539731036074,3.825766123175228,12.660305854211302,2.1661027179143506,0.055159320519776255,35.0,21.113920427752415,15.777353353023614,9.0,50.0,3.0,470.1395341300562,575.0409711060739,414.8769290586628,345.5184582304448,392.31894817318926,575.0409711082133
4090.000000000001,37.449604359916606,28.92167884545796,133.92026348612615,164.1518032369313,46.35828534985741,11.23106205426302,54.57426674289643,17.993781645636204,132.97264531762767,66.98822867319097,133.90146268606702,164.14546132812512,5.844739162647732,8.834539404219612,3.825765981802931,12.660305386022545,2.1661027179675347,0.05515931848038224,35.0,21.113920427862467,15.777353353099898,9.0,50.0,3.0,470.1395341270776,575.0409710996752,414.8769290555068,345.51845822589365,392.31894817288713,575.0409710997164
4100.000000000001,37.4496043598736,28.92167884601304,133.92026348592228,164.15180323780862,46.358285349802,11.23106205421442,54.57426674285583,17.99378164560477,132.9726453174347,66.98822867310679,133.90146268586847,164.14546132904042,5.844739069239784,8.834539263044677,3.8257659206327994,12.660305183677476,2.166102717965164,0.055159317598610494,35.0,21.113920427837456,15.777353353048396,9.0,50.0,3.0,470.13953412786327,575.0409711009187,414.8769290557861,345.5184582263867,392.3189481728495,575.0409711010069
4110.000000000001,37.44960436001052,28.921678845392197,133.9202634866182,164.1518032369255,46.358285349972085,11.231062054363576,54.57426674302981,17.993781645739432,132.97264531811828,66.98822867324378,133.90146268655892,164.14546132810204,5.844739165694687,8.834539408963817,3.8257659837233313,12.660305392687148,2.166102717978585,0.05515931850914348,35.0,21.113920427928235,15.777353352957904,9.0,50.0,3.0,470.1395341268632,575.0409710994497,414.8769290527852,345.5184582245216,392.3189481723725,575.0409710994684
4120.000000000001,37.4496043601042,28.921678845404017,133.92026348707205,164.15180323700758,46.358285350080536,11.23106205445862,54.5742667431499,17.99378164583237,132.97264531857036,66.98822867333672,133.9014626870126,164.14546132817537,5.8447391670551125,8.834539411095554,3.825765984563512,12.660305395659066,2.1661027179828785,0.0551593185219718,35.0,21.113920427990703,15.77735335291726,9.0,50.0,3.0,470.13953412674937,575.040971099356,414.87692905129376,345.5184582239288,392.31894817206626,575.040971099363
