time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,37.44960436016159,28.921678845428634,133.92026348734245,164.15180323707966,46.358285350145664,11.231062054515746,54.57426674322084,17.993781645887225,132.97264531883968,66.98822867340408,133.901462687283,164.14546132824455,5.844739166387666,8.834539410119385,3.8257659841004545,12.66030539421984,2.166102717983996,0.055159318515661616,35.0,21.11392042802805,15.777353352914416,9.0,50.0,3.0,470.1395341267025,575.0409710993305,414.8769290506428,345.5184582237382,392.31894817193023,575.0409710993347
4140.000000000001,37.44960435886197,28.92167884887357,133.92026348044027,164.15180324403786,46.3582853485927,11.231062053154233,54.574266741608106,17.993781644639284,132.97264531197075,66.98822867191558,133.90146268034894,164.14546133914837,5.844739758664488,8.834540304046769,3.825766371941208,12.660306675987975,2.166102717784792,0.055159324102128315,35.0,21.11392042717944,15.777353353547769,9.0,50.0,3.0,470.13953413299936,575.0409711115316,414.87692907777705,345.51845824412896,392.3189481762845,575.040971116733
4150.000000000001,37.44960435933036,28.92167884537957,133.9202634832983,164.15180323641084,46.35828534917822,11.231062053667529,54.57426674214342,17.993781645053502,132.97264531481034,66.98822867262544,133.9014626832396,164.14546132764767,5.844739158866285,8.834539398024305,3.8257659796495767,12.66030537767388,2.16610271794056,0.055159318444766944,35.0,21.11392042747218,15.777353353372746,9.0,50.0,3.0,470.13953412778307,575.040971100244,414.8769290649775,345.51845822961974,392.3189481748401,575.0409711003416
4160.000000000001,37.44960435859935,28.92167884567118,133.92026347932557,164.15180323613788,46.35828534831222,11.231062052908328,54.57426674115075,17.993781644285377,132.972645310847,66.98822867176938,133.90146267926596,164.14546132774586,5.84473917934339,8.834539428154313,3.825765993469532,12.660305421623844,2.1661027178711727,0.05515931863801093,35.0,21.113920426973888,15.777353353932938,9.0,50.0,3.0,470.1395341291713,575.040971101646,414.8769290812588,345.5184582383439,392.318948177368,575.0409711022327
4170.000000000001,37.449604359169776,28.921678845093425,133.92026348264724,164.15180323595246,46.35828534901365,11.23106205352326,54.57426674198338,17.993781644929697,132.97264531416334,66.98822867230837,133.90146268258854,164.14546132717516,5.84473915918403,8.834539398601278,3.82576597985972,12.660305378460995,2.166102717957472,0.055159318447849874,35.0,21.113920427377707,15.777353353077274,9.0,50.0,3.0,470.13953412763,575.0409710999307,414.8769290631559,345.518458227865,392.3189481745882,575.0409711000099
4180.000000000001,37.449604359595945,28.921678845161185,133.92026348468525,164.15180323633302,46.35828534950568,11.231062053954645,54.574266742525936,17.993781645349543,132.97264531619342,66.98822867270445,133.90146268462627,164.1454613275289,5.8447391615962525,8.834539402576576,3.8257659812136695,12.660305383790243,2.166102717975287,0.05515931847056448,35.0,21.11392042766033,15.777353352904528,9.0,50.0,3.0,470.139534127131,575.040971099528,414.87692905663926,345.518458225364,392.3189481731369,575.040971099572
4190.000000000001,37.4496043598658,28.92167884526316,133.92026348596525,164.1518032366584,46.35828534981252,11.231062054223628,54.57426674286056,17.993781645608465,132.97264531746822,66.9882286730234,133.90146268590607,164.1454613278354,5.844739164327626,8.834539406864327,3.8257659828777806,12.660305389742108,2.166102717981349,0.05515931849628992,35.0,21.113920427836604,15.777353352882985,9.0,50.0,3.0,470.1395341268926,575.0409710993879,414.8769290534632,345.5184582243665,392.3189481724867,575.040971099407
4200.000000000001,37.449604360025326,28.921678845346836,133.9202634867099,164.1518032368803,46.35828534999251,11.231062054381423,54.57426674305555,17.993781645759327,132.97264531820974,66.98822867322446,133.9014626866506,164.14546132805089,5.844739165696392,8.834539409013427,3.8257659837045512,12.66030539271798,2.166102717983228,0.0551593185091704,35.0,21.113920427939945,15.777353352892874,9.0,50.0,3.0,470.1395341267833,575.0409710993492,414.8769290518634,345.5184582239741,392.3189481721696,575.0409710993599
4210.000000000001,37.44960436010656,28.921678845406973,133.92026348708072,164.15180323701395,46.35828535008326,11.231062054461006,54.57426674315297,17.99378164583476,132.97264531857897,66.98822867333382,133.90146268702128,164.1454613281872,5.844739166718228,8.834539410588825,3.825765984340729,12.660305394929551,2.1661027179829158,0.05515931851879029,35.0,21.11392042799224,15.777353352913394,9.0,50.0,3.0,470.1395341267498,575.0409710993607,414.87692905124703,345.5184582239205,392.3189481720433,575.0409710993747
4220.000000000001,37.44960436005181,28.92167884553362,133.92026348674682,164.151803237149,46.35828535001446,11.231062054400695,54.574266743072286,17.993781645772287,132.97264531824567,66.9882286732871,133.90146268668693,164.14546132839405,5.844739176830395,8.834539425776995,3.8257659909944017,12.660305416771395,2.166102717972282,0.0551593186141784,35.0,21.113920427953303,15.777353353006276,9.0,50.0,3.0,470.13953412698976,575.0409710996857,414.876929053196,345.51845822518595,392.3189481723514,575.0409710997956
4230.000000000001,37.44960436011994,28.921678845427948,133.92026348714103,164.15180323704885,46.35828535009714,11.231062054473172,54.57426674316689,17.9937816458455,132.97264531863902,66.98822867336929,133.90146268708162,164.1454613282175,5.844739166045402,8.834539409565071,3.825765983900226,12.660305393465295,2.166102717981744,0.05515931851243493,35.0,21.113920428000142,15.777353352938803,9.0,50.0,3.0,470.1395341267584,575.0409710993799,414.8769290513724,345.5184582240405,392.3189481720924,575.040971099388
4240.000000000001,37.449604360154645,28.921678845514407,133.92026348731116,164.15180323724883,46.358285350136335,11.23106205450756,54.574266743213165,17.993781645881313,132.97264531880924,66.9882286734026,133.90146268725155,164.14546132844214,5.8447391707754175,8.834539416741649,3.8257659869703944,12.660305403712044,2.1661027179819228,0.05515931855701016,35.0,21.11392042802385,15.777353352924251,9.0,50.0,3.0,470.1395341268238,575.040971099567,414.8769290508844,345.51845822394233,392.3189481719692,575.040971099608
4250.000000000001,37.44960436019022,28.92167884545017,133.9202634874733,164.1518032371269,46.358285350177525,11.231062054543656,54.57426674325492,17.9937816459136,132.97264531897,66.98822867344444,133.90146268741384,164.14546132829162,5.8447391677402605,8.834539412173546,3.825765984975056,12.6603053971486,2.1661027179838084,0.05515931852841787,35.0,21.11392042804636,15.777353352923456,9.0,50.0,3.0,470.1395341266901,575.0409710993348,414.8769290504465,345.518458223726,392.3189481718924,575.0409710993381
4260.000000000001,37.44960436021122,28.921678845456142,133.92026348757355,164.15180323715043,46.35828535020149,11.231062054564688,54.57426674328117,17.99378164593395,132.97264531906987,66.98822867346837,133.90146268751406,164.145461328314,5.844739167742836,8.834539412190745,3.8257659849666608,12.660305397157405,2.1661027179843604,0.055159318528438646,35.0,21.11392042806017,15.7773533529205,9.0,50.0,3.0,470.13953412667047,575.0409710993217,414.876929050182,345.5184582236398,392.3189481718403,575.0409710993233
4270.000000000001,37.44960436022375,28.921678845463816,133.92026348763176,164.1518032371692,46.35828535021562,11.23106205457708,54.57426674329646,17.993781645945774,132.97264531912782,66.98822867348372,133.90146268757226,164.14546132833175,5.844739167407165,8.834539411689759,3.825765984741504,12.660305396431262,2.166102717984524,0.055159318525267446,35.0,21.11392042806824,15.777353352921182,9.0,50.0,3.0,470.1395341266626,575.0409710993204,414.87692905005497,345.5184582236072,392.3189481718134,575.0409710993204
4280.000000000001,37.44960436023094,28.92167884546751,133.9202634876655,164.15180323717732,46.358285350223774,11.231062054584186,54.574266743305294,17.993781645952595,132.97264531916142,66.98822867349418,133.90146268760603,164.14546132833976,5.844739167070745,8.8345394111847,3.8257659845183034,12.660305395703006,2.1661027179846024,0.055159318522091695,35.0,21.113920428073072,15.777353352921978,9.0,50.0,3.0,470.13953412665694,575.0409710993163,414.8769290499859,345.51845822359127,392.3189481718029,575.0409710993162
4290.000000000001,37.449604360235135,28.92167884547064,133.92026348768474,164.15180323718397,46.35828535022847,11.231062054588335,54.574266743310346,17.993781645956517,132.9726453191806,66.98822867349895,133.90146268762524,164.14546132834556,5.8447391670712205,8.834539411187395,3.825765984516824,12.66030539570422,2.1661027179846344,0.055159318522095456,35.0,21.11392042807563,15.777353352922605,9.0,50.0,3.0,470.13953412665535,575.040971099316,414.87692904994776,345.5184582235848,392.318948171794,575.0409710993157
4300.000000000001,37.44960436023746,28.92167884547172,133.92026348769542,164.15180323718755,46.358285350231085,11.231062054590607,54.57426674331319,17.993781645958734,132.9726453191912,66.9882286735023,133.90146268763593,164.14546132834977,5.844739167746034,8.834539412208356,3.825765984957612,12.660305397165969,2.16610271798464,0.05515931852846306,35.0,21.113920428077165,15.77735335292283,9.0,50.0,3.0,470.1395341266541,575.0409710993164,414.87692904992815,345.5184582235807,392.31894817179045,575.0409710993164
4310.000000000001,37.44960436023887,28.921678845472115,133.92026348770207,164.15180323719096,46.35828535023265,11.231062054591971,54.57426674331487,17.993781645959984,132.97264531919785,66.98822867350384,133.90146268764258,164.1454613283521,5.84473916740904,8.834539411699573,3.825765984736369,12.66030539643594,2.166102717984629,0.05515931852528157,35.0,21.113920428078128,15.777353352923058,9.0,50.0,3.0,470.1395341266528,575.0409710993173,414.87692904991496,345.518458223578,392.31894817178704,575.0409710993164
4320.000000000001,37.44960436023968,28.92167884547382,133.92026348770537,164.15180323719244,46.35828535023354,11.231062054592767,54.57426674331582,17.993781645960723,132.97264531920115,66.98822867350458,133.90146268764587,164.1454613283538,5.844739167746355,8.834539412209903,3.8257659849568073,12.660305397166708,2.166102717984648,0.05515931852846489,35.0,21.113920428078643,15.7773533529234,9.0,50.0,3.0,470.13953412665336,575.040971099318,414.87692904990706,345.51845822357643,392.3189481717876,575.0409710993172
4330.000000000001,37.449604360240045,28.921678845473025,133.92026348770776,164.15180323719227,46.358285350234,11.231062054593169,54.574266743316315,17.99378164596112,132.9726453192035,66.98822867350572,133.90146268764826,164.14546132835432,5.844739167746429,8.834539412210065,3.8257659849567505,12.660305397166814,2.166102717984639,0.05515931852846551,35.0,21.113920428078927,15.7773533529234,9.0,50.0,3.0,470.1395341266516,575.0409710993164,414.8769290499042,345.5184582235755,392.3189481717859,575.0409710993165
4340.000000000001,37.44960436024032,28.92167884547308,133.92026348770915,164.15180323719153,46.358285350234304,11.231062054593451,54.574266743316656,17.993781645961406,132.97264531920487,66.98822867350589,133.90146268764963,164.14546132835494,5.844739168083639,8.83453941271999,3.825765985177348,12.660305397897336,2.1661027179846544,0.055159318531648495,35.0,21.113920428079155,15.777353352923512,9.0,50.0,3.0,470.1395341266522,575.0409710993159,414.8769290499016,345.5184582235759,392.3189481717844,575.0409710993166
4350.000000000001,37.44960436024056,28.921678845473707,133.92026348770975,164.15180323719204,46.358285350234524,11.231062054593622,54.57426674331687,17.993781645961576,132.97264531920547,66.98822867350663,133.90146268765025,164.1454613283545,5.844739167409155,8.834539411700579,3.8257659847358254,12.660305396436408,2.1661027179846664,0.0551593185252831,35.0,21.113920428079098,15.777353352923456,9.0,50.0,3.0,470.1395341266524,575.040971099316,414.8769290498999,345.5184582235748,392.3189481717856,575.040971099316
4360.000000000001,37.44960436024056,28.921678845474503,133.92026348770943,164.1518032371929,46.35828535023456,11.23106205459368,54.574266743316926,17.993781645961633,132.97264531920553,66.98822867350628,133.9014626876503,164.14546132835517,5.84473916201326,8.834539403544467,3.8257659812037623,12.660305384748233,2.166102717984647,0.05515931847435895,35.0,21.113920428079155,15.777353352923456,9.0,50.0,3.0,470.1395341266526,575.0409710993177,414.8769290498997,345.51845822357524,392.31894817178494,575.040971099317
4370.000000000001,37.44960435914288,28.92167884605982,133.9202634819108,164.15180323706977,46.358285348927765,11.231062053448,54.574266741827834,17.993781644809303,132.9726453134235,66.98822867240892,133.90146268185106,164.14546132862705,5.844739179076921,8.834539428081005,3.8257659930361614,12.660305421117169,2.1661027178832386,0.055159318635328046,35.0,21.113920427329617,15.77735335388428,9.0,50.0,3.0,470.13953412893096,575.0409711017254,414.87692907487695,345.5184582364453,392.3189481760363,575.040971102244
4380.000000000001,37.44960435945118,28.921678845308747,133.92026348393625,164.1518032364487,46.35828534932842,11.231062053799237,54.5742667423227,17.993781645192257,132.97264531544678,66.98822867267523,133.901462683877,164.14546132769385,5.844739167651619,8.834539411515129,3.825765985283749,12.660305396798876,2.166102717956824,0.055159318527664085,35.0,21.11392042755904,15.77735335313298,9.0,50.0,3.0,470.1395341275247,575.0409711000119,414.8769290608714,345.51845822760674,392.31894817410694,575.0409711001203
4390.000000000001,37.44960435976554,28.92167884525492,133.92026348547694,164.1518032365732,46.3582853496965,11.231062054121937,54.57426674273216,17.993781645509102,132.9726453169817,66.98822867292887,133.90146268541775,164.14546132775803,5.844739164315198,8.834539406765254,3.82576598292291,12.660305389688164,2.1661027179767247,0.05515931849618491,35.0,21.11392042777004,15.777353352927491,9.0,50.0,3.0,470.13953412701994,575.0409710994918,414.8769290550584,345.51845822501144,392.318948172838,575.0409710995217
4400.000000000001,37.44960435979497,28.92167884631368,133.9202634857338,164.15180323894117,46.35828534971972,11.231062054142283,54.57426674280386,17.99378164556458,132.97264531724798,66.98822867298463,133.90146268567145,164.14546133058064,5.844739225088902,8.834539498660165,3.825766022581008,12.660305521241174,2.166102717961485,0.05515931906886332,35.0,21.11392042779869,15.777353352900263,9.0,50.0,3.0,470.13953412836486,575.0409711024897,414.87692905493054,345.5184582260076,392.3189481726636,575.0409711031177
4410.000000000001,37.44960435998387,28.921678845380768,133.9202634864895,164.15180323688838,46.35828534994174,11.231062054336917,54.57426674299632,17.99378164571351,132.97264531798996,66.98822867320325,133.90146268643016,164.14546132806765,5.844739165353913,8.834539408432548,3.8257659835130737,12.66030539194562,2.1661027179780072,0.055159318505934814,35.0,21.11392042791084,15.777353352958585,9.0,50.0,3.0,470.1395341268847,575.0409710994572,414.87692905310735,345.51845822462093,392.3189481724063,575.0409710994796
4420.000000000001,37.44960436007329,28.92167884547308,133.92026348693165,164.15180323713827,46.35828535004448,11.231062054427014,54.57426674311368,17.993781645804347,132.97264531843126,66.98822867330233,133.9014626868721,164.14546132833578,5.8447391700908575,8.834539415665724,3.8257659865577938,12.660305402223518,2.166102717980948,0.05515931855056815,35.0,21.113920427970985,15.777353352920043,9.0,50.0,3.0,470.1395341268824,575.0409710995905,414.8769290517083,345.51845822414606,392.3189481721388,575.0409710996369
4430.000000000001,37.4496043601433,28.921678845423344,133.92026348725506,164.1518032370592,46.35828535012471,11.231062054497327,54.57426674319781,17.993781645869433,132.97264531875263,66.98822867338316,133.90146268719562,164.14546132822636,5.844739167059938,8.834539411123307,3.825765984549476,12.660305395672784,2.1661027179834367,0.05515931852200888,35.0,21.113920428016055,15.777353352917885,9.0,50.0,3.0,470.1395341267199,575.0409710993425,414.8769290508848,345.51845822382097,392.3189481719792,575.0409710993487
4440.000000000001,37.44960436018432,28.921678845442045,133.9202634874482,164.15180323711172,46.35828535017127,11.231062054538144,54.57426674324853,17.993781645908655,132.972645318945,66.98822867343358,133.90146268738877,164.14546132827604,5.844739166727746,8.834539410644265,3.8257659843134064,12.660305394957671,2.1661027179841983,0.05515931851886548,35.0,21.11392042804283,15.777353352916576,9.0,50.0,3.0,470.1395341266872,575.0409710993259,414.87692905042553,345.5184582236888,392.31894817188913,575.0409710993288
4450.000000000001,37.4496043588126,28.921678849880838,133.9202634803025,164.1518032455367,46.35828534852055,11.231062053090966,54.57426674156288,17.99378164460427,132.9726453118399,66.9882286718792,133.9014626802093,164.14546134051955,5.844739794763935,8.834540358628557,3.825766395556069,12.660306754184626,2.166102717785056,0.05515932444247466,35.0,21.11392042715028,15.77735335354606,9.0,50.0,3.0,470.139534134384,575.0409711135621,414.8769290785288,345.51845824471826,392.3189481763408,575.0409711185957
4460.000000000001,37.44960435929736,28.921678845391227,133.92026348312956,164.1518032363997,46.35828534913908,11.231062053633252,54.57426674209907,17.993781645019226,132.97264531464225,66.9882286725956,133.90146268307095,164.14546132764332,5.844739157850472,8.834539396453005,3.8257659790050274,12.660305375458032,2.1661027179379087,0.055159318435180224,35.0,21.11392042744967,15.777353353400828,9.0,50.0,3.0,470.1395341278436,575.0409711003048,414.8769290656881,345.5184582299611,392.31894817497346,575.040971100411
4470.000000000001,37.449604359656725,28.92167884523633,133.92026348495662,164.1518032364727,46.35828534957129,11.23106205401217,54.57426674259453,17.993781645402578,132.97264531646348,66.98822867282922,133.90146268489752,164.14546132766378,5.8447391646392415,8.834539407175235,3.8257659831901014,12.660305390365338,2.1661027179724925,0.055159318499256885,35.0,21.113920427698016,15.77735335296461,9.0,50.0,3.0,470.1395341271452,575.0409710995908,414.8769290566447,345.51845822561654,392.3189481732122,575.0409710996281
4480.000000000001,37.449604359897606,28.921678845292945,133.92026348610696,164.15180323671802,46.35828534984756,11.23106205425438,54.57426674289766,17.99378164563717,132.97264531760928,66.98822867307211,133.90146268604772,164.1454613278941,5.844739165005993,8.834539407896838,3.825765983310927,12.660305391207766,2.166102717980706,0.05515931850268187,35.0,21.11392042785667,15.777353352900093,9.0,50.0,3.0,470.1395341268888,575.0409710994032,414.87692905332,345.51845822440794,392.3189481724645,575.0409710994213
4490.000000000001,37.44960436004232,28.921678845359448,133.92026348678837,164.15180323690703,46.35828535001152,11.231062054398135,54.57426674307592,17.99378164577513,132.97264531828787,66.98822867324839,133.90146268672902,164.14546132807635,5.844739166035714,8.83453940953219,3.825765983920283,12.660305393452472,2.1661027179831405,0.055159318512368535,35.0,21.113920427950973,15.777353352898388,9.0,50.0,3.0,470.1395341267752,575.0409710993491,414.87692905174487,345.51845822396587,392.3189481721446,575.0409710993589
4500.000000000001,37.449604360126955,28.921678845405268,133.92026348718267,164.15180323702742,46.35828535010685,11.231062054481695,54.574266743179074,17.993781645854938,132.97264531868058,66.98822867335662,133.90146268712326,164.1454613281938,5.844739166720729,8.83453941060858,3.825765984332413,12.660305394940991,2.1661027179839447,0.0551593185188128,35.0,21.113920428005716,15.777353352906346,9.0,50.0,3.0,470.1395341267199,575.0409710993329,414.8769290509264,345.5184582237789,392.3189481719848,575.0409710993385
4510.000000000001,37.44960435865974,28.921678850324557,133.92026347946518,164.151803246104,46.358285348336494,11.231062052929587,54.574266741360354,17.99378164444755,132.97264531102533,66.98822867169883,133.9014626793904,164.14546134095798,5.844739466275235,8.834539861938206,3.8257661806143655,12.660306042552572,2.166102717769351,0.05515932134221508,35.0,21.113920427048924,15.77735335366708,9.0,50.0,3.0,470.13953413517584,575.040971114678,414.87692908218713,345.51845824678924,392.31894817684406,575.0409711195352
4520.000000000001,37.44960435918987,28.921678845366955,133.92026348261638,164.1518032362925,46.358285349015446,11.231062053524852,54.57426674196299,17.993781644913895,132.9726453141312,66.98822867248458,133.90146268255802,164.14546132754418,5.844739153790399,8.834539390238051,3.8257659764026455,12.660305366640696,2.166102717934008,0.0551593183968789,35.0,21.113920427378677,15.777353353434876,9.0,50.0,3.0,470.1395341279595,575.0409711003914,414.8769290672335,345.51845823052497,392.3189481752972,575.0409711005088
4530.000000000001,37.44960435959184,28.92167884520541,133.92026348465205,164.15180323638805,46.35828534949784,11.231062053947769,54.574266742514695,17.993781645340846,132.97264531616014,66.9882286727518,133.90146268459296,164.14546132758238,5.844739163282231,8.834539405088568,3.825765982330912,12.66030538741948,2.166102717971392,0.05515931848646404,35.0,21.11392042765584,15.777353352965347,9.0,50.0,3.0,470.13953412719513,575.0409710996144,414.876929057352,345.5184582258143,392.3189481733608,575.0409710996563
4540.000000000001,37.44960435967448,28.921678846312037,133.92026348516444,164.15180323891934,46.35828534958242,11.231062054021892,54.57426674265661,17.99378164545061,132.97264531668102,66.98822867283997,133.9014626851015,164.14546133062026,5.844739236544709,8.834539515905854,3.825766030125988,12.660305546031845,2.1661027179574157,0.05515931917694524,35.0,21.11392042772036,15.7773533529043,9.0,50.0,3.0,470.13953412852857,575.0409711027132,414.87692905633514,345.5184582265314,392.31894817293914,575.0409711034221
4550.000000000001,37.449604359912875,28.921678845346374,133.920263486156,164.15180323679368,46.3582853498614,11.231062054266488,54.57426674290903,17.99378164564598,132.97264531765825,66.98822867311532,133.90146268609718,164.14546132797574,5.8447391572512215,8.834539396146928,3.8257659782410975,12.660305374388026,2.166102717976924,0.055159318429481366,35.0,21.113920427864684,15.777353352957618,9.0,50.0,3.0,470.1395341269373,575.040971099481,414.87692905386587,345.5184582248225,392.3189481725567,575.0409710995067
4560.000000000001,37.44960435894991,28.92167884598496,133.92026348099787,164.1518032368444,46.358285348708506,11.231062053255757,54.574266741588985,17.993781644624505,132.97264531251415,66.98822867216921,133.90146268093815,164.14546132842474,5.844739180402593,8.834539429973791,3.8257659939916064,12.660305423965395,2.1661027178792502,0.0551593186478704,35.0,21.11392042720371,15.777353353892863,9.0,50.0,3.0,470.1395341290987,575.0409711018334,414.8769290770889,345.51845823710664,392.31894817645343,575.0409711023829
4570.000000000001,37.44960435938702,28.92167884519756,133.9202634836678,164.15180323623906,46.35828534925924,11.231062053738585,54.574266742249854,17.99378164513587,132.97264531517968,66.9882286725823,133.9014626836089,164.14546132744834,5.84473916157152,8.834539402323273,3.825765981327879,12.660305383651153,2.166102717960656,0.05515931847033597,35.0,21.113920427518902,15.777353353085402,9.0,50.0,3.0,470.13953412746696,575.0409710998546,414.87692906089455,345.5184582272614,392.31894817414656,575.0409710999164
4580.000000000001,37.449604359733286,28.921678845224793,133.9202634853317,164.15180323651282,46.358285349661,11.231062054090842,54.57426674269451,17.99378164547994,132.97264531683712,66.98822867287942,133.90146268527255,164.1454613276975,5.844739164311201,8.834539406752377,3.8257659829309087,12.660305389683286,2.166102717977372,0.05515931849615775,35.0,21.11392042774952,15.777353352909527,9.0,50.0,3.0,470.13953412702546,575.0409710994772,414.8769290551984,345.5184582249723,392.31894817285945,575.0409710995067
4590.000000000001,37.449604359945845,28.921678845308747,133.92026348633723,164.15180323677316,46.358285349902616,11.23106205430264,54.57426674295793,17.993781645683782,132.97264531783858,66.98822867312515,133.90146268627797,164.14546132794737,5.844739165349251,8.83453940844675,3.8257659835125217,12.660305391959271,2.1661027179820707,0.0551593185059124,35.0,21.113920427888274,15.77735335289151,9.0,50.0,3.0,470.13953412684214,575.0409710993737,414.87692905270126,345.51845822419654,392.31894817233473,575.0409710993894
4600.000000000001,37.449604360071056,28.92167884537463,133.92026348692283,164.15180323694636,46.35828535004397,11.23106205442656,54.57426674311117,17.993781645802358,132.9726453184218,66.98822867328442,133.90146268686345,164.14546132811608,5.8447391673882425,8.834539411591638,3.8257659847928633,12.6603053963845,2.166102717983536,0.0551593185251265,35.0,21.113920427969727,15.777353352899413,9.0,50.0,3.0,470.1395341267556,575.0409710993417,414.8769290514459,345.5184582238898,392.3189481720872,575.0409710993514
4610.000000000001,37.4496043601436,28.92167884541476,133.9202634872604,164.15180323705044,46.358285350125605,11.231062054498125,54.57426674319935,17.993781645870627,132.97264531875797,66.98822867337941,133.90146268720096,164.14546132821636,5.844739167397225,8.834539411638994,3.825765984768205,12.6603053964072,2.166102717984091,0.055159318525193936,35.0,21.113920428016517,15.777353352908449,9.0,50.0,3.0,470.13953412670935,575.0409710993284,414.87692905076983,345.5184582237456,392.3189481719555,575.0409710993333
4620.000000000001,37.449604360185205,28.92167884543926,133.92026348745335,164.1518032371112,46.3582853501724,11.231062054539166,54.57426674324983,17.993781645909678,132.97264531895016,66.98822867343392,133.90146268739392,164.14546132827553,5.84473916740241,8.834539411665574,3.8257659847542618,12.660305396419837,2.166102717984331,0.05515931852523224,35.0,21.113920428043517,15.777353352914531,9.0,50.0,3.0,470.1395341266834,575.0409710993227,414.8769290503935,345.51845822367017,392.3189481718815,575.0409710993256
4630.000000000001,37.44960435940418,28.921678848125797,133.92026348334466,164.15180324226657,46.35828534923287,11.231062053715448,54.5742667422988,17.993781645173783,132.97264531487275,66.98822867252989,133.90146268327192,164.145461335842,5.8447394193828845,8.834539791812352,3.8257661497328654,12.660305941545218,2.16610271786624,0.055159320901175,35.0,21.113920427537263,15.777353353226829,9.0,50.0,3.0,470.139534131274,575.0409711079174,414.87692906612784,345.51845823601707,392.3189481743922,575.0409711110933
4640.000000000001,37.44960435829027,28.92167884982541,133.92026347778108,164.15180324508708,46.35828534791332,11.231062052558627,54.57426674088767,17.99378164408182,132.9726453093251,66.98822867139398,133.9014626776857,164.14546134010732,5.8447398375302315,8.834540422822144,3.8257664238461753,12.66030684666832,2.166102717758964,0.05515932484614244,35.0,21.113920426801258,15.77735335382704,9.0,50.0,3.0,470.1395341350316,575.0409711140883,414.8769290873848,345.51845824827467,392.31894817815805,575.0409711191729
4650.000000000001,37.44960435897418,28.921678845261,133.92026348160502,164.15180323600157,46.35828534877188,11.231062053311293,54.57426674169908,17.993781644709657,132.97264531312393,66.98822867222196,133.9014626815466,164.145461327261,5.844739154775296,8.834539391616696,3.8257659771404344,12.660305368757133,2.166102717931107,0.055159318406223054,35.0,21.11392042723878,15.777353353424928,9.0,50.0,3.0,470.1395341281184,575.0409711004568,414.8769290694372,345.5184582311026,392.3189481757692,575.0409711005842
4660.000000000001,37.4496043594666,28.921678845135887,133.9202634840685,164.1518032362082,46.3582853493568,11.231062053824132,54.57426674236214,17.993781645222782,132.97264531557903,66.9882286725873,133.90146268400954,164.1454613274085,5.844739162592186,8.834539403985747,3.8257659819324936,12.66030538591824,2.1661027179702748,0.05515931847998212,35.0,21.113920427574897,15.77735335295216,9.0,50.0,3.0,470.1395341272755,575.0409710996371,414.8769290585468,345.51845822608163,392.3189481735865,575.0409710996863
4670.000000000001,37.4496043597728,28.92167884530687,133.92026348552963,164.15180323671223,46.358285349705895,11.231062054130176,54.574266742747255,17.993781645520812,132.97264531703507,66.98822867291352,133.90146268547036,164.14546132792196,5.8447391663439365,8.834539409857022,3.8257659842332767,12.6603053940903,2.166102717978039,0.055159318515277576,35.0,21.113920427776407,15.777353352890884,9.0,50.0,3.0,470.1395341270781,575.0409710996515,414.8769290546052,345.5184582248097,392.31894817270114,575.0409710997137
4680.000000000001,37.44960435997015,28.921678845321026,133.92026348645084,164.1518032368066,46.358285349930014,11.231062054326683,54.574266742987575,17.993781645706747,132.97264531795182,66.98822867315681,133.90146268639162,164.14546132798029,5.84473916467774,8.834539407443328,3.825765983062748,12.660305390506077,2.1661027179823047,0.0551593184995697,35.0,21.11392042790419,15.777353352894067,9.0,50.0,3.0,470.13953412682577,575.0409710993673,414.8769290524693,345.5184582241433,392.31894817228925,575.0409710993824
4690.000000000001,37.44960435992149,28.921678846326813,133.9202634863159,164.15180323902104,46.35828534986313,11.231062054268024,54.574266742957306,17.993781645683327,132.97264531782653,66.98822867314055,133.90146268625284,164.1454613306641,5.844739236569012,8.834539516075177,3.825766030042258,12.660305546117437,2.1661027179630525,0.05515931917720457,35.0,21.113920427880373,15.777353352905834,9.0,50.0,3.0,470.1395341282085,575.0409711023361,414.8769290536413,345.5184582256817,392.3189481724088,575.0409711029696
4700.000000000001,37.44960436005684,28.921678845422434,133.92026348682933,164.15180323699195,46.35828535002392,11.231062054408994,54.57426674308524,17.993781645782292,132.9726453183284,66.98822867329716,133.90146268677,164.14546132816847,5.844739165362916,8.834539408481154,3.825765983487992,12.660305391969146,2.166102717978696,0.05515931850600274,35.0,21.113920427958192,15.777353352965974,9.0,50.0,3.0,470.139534126838,575.0409710994429,414.876929052409,345.51845822446273,392.3189481722709,575.0409710994617
4710.000000000001,37.449604360130074,28.92167884542016,133.9202634871926,164.15180323704703,46.358285350109576,11.231062054484084,54.57426674318131,17.993781645856643,132.97264531869047,66.98822867337134,133.9014626871332,164.14546132821442,5.844739166721188,8.83453941060226,3.825765984334183,12.660305394936442,2.1661027179829966,0.05515931851881282,35.0,21.11392042800736,15.77735335292124,9.0,50.0,3.0,470.1395341267339,575.040971099355,414.8769290510632,345.51845822388367,392.3189481720247,575.0409710993606
4720.000000000001,37.449604360176494,28.921678845437384,133.92026348741112,164.15180323710206,46.35828535016236,11.231062054530357,54.574266743238816,17.99378164590115,132.97264531890806,66.98822867342398,133.90146268735168,164.1454613282669,5.844739166726802,8.834539410638472,3.825765984316313,12.660305394954785,2.166102717984055,0.05515931851885788,35.0,21.113920428037773,15.777353352916634,9.0,50.0,3.0,470.1395341266934,575.0409710993296,414.8769290505121,345.51845822371314,392.31894817190727,575.0409710993329
4730.000000000001,37.44960436020381,28.92167884545148,133.92026348753885,164.15180323713963,46.358285350193206,11.231062054557412,54.57426674327228,17.993781645927072,132.97264531903528,66.98822867345888,133.9014626874794,164.14546132830355,5.8447391667301885,8.834539410657381,3.8257659843066647,12.660305394964046,2.166102717984384,0.055159318518883504,35.0,21.113920428055447,15.77735335291834,9.0,50.0,3.0,470.13953412667416,575.0409710993224,414.87692905023647,345.5184582236447,392.3189481718496,575.0409710993248
4740.000000000001,37.449604359393454,28.92167884813972,133.920263483243,164.1518032422169,46.358285349218896,11.231062053703226,54.57426674227873,17.993781645158208,132.97264531477262,66.98822867251522,133.90146268317227,164.14546133579563,5.844739382955337,8.834539736721247,3.8257661258987614,12.660305862620008,2.1661027178629206,0.05515932055742003,35.0,21.113920427528853,15.777353353256332,9.0,50.0,3.0,470.13953413130656,575.0409711078977,414.8769290667231,345.5184582364634,392.31894817448176,575.0409711110763
4750.000000000001,37.44960435692532,28.92167885400113,133.92026347028408,164.1518032522158,46.35828534626788,11.231062051115998,54.57426673915592,17.993781642741737,132.97264530189537,66.98822866978134,133.90146267019358,164.1454613503454,5.844739768079766,8.834540316424588,3.82576637862714,12.660306695051728,2.166102717557116,0.05515932418789805,35.0,21.113920425902165,15.777353354588683,9.0,50.0,3.0,470.139534142376,575.0409711267777,414.87692911766817,345.5184582706575,392.31894818286,575.0409711359447
4760.000000000001,37.44960435803626,28.921678845180395,133.92026347705672,164.15180323521747,46.35828534768224,11.23106205235598,54.57426674048782,17.993781643772365,132.97264530859212,66.98822867133003,133.90146267699885,164.14546132655778,5.844739150613388,8.834539384528172,3.8257659749414255,12.660305359469598,2.166102717884499,0.055159318367050486,35.0,21.113920426612538,15.777353353908724,9.0,50.0,3.0,470.1395341293045,575.0409711014428,414.8769290851894,345.51845823746487,392.3189481789792,575.0409711016758
4770.000000000001,37.44960435888628,28.9216788449001,133.92026348133058,164.15180323549498,46.35828534869741,11.231062053246037,54.57426674164386,17.993781644666967,132.97264531285242,66.9882286719158,133.90146268127222,164.14546132672308,5.844739154426708,8.834539391306173,3.8257659768536425,12.660305368159817,2.166102717958099,0.05515931840303476,35.0,21.11392042719592,15.777353352994169,9.0,50.0,3.0,470.13953412776766,575.0409710999129,414.8769290652653,345.5184582281209,392.31894817501205,575.0409710999994
4780.000000000001,37.44960435943442,28.921678845058693,133.9202634839376,164.15180323608956,46.358285349324525,11.231062053795824,54.574266742330686,17.993781645198453,132.9726453154489,66.98822867248322,133.90146268387875,164.14546132729117,5.844739160227316,8.834539400438478,3.825765980383632,12.660305380822107,2.1661027179747943,0.05515931845768599,35.0,21.11392042755608,15.777353352873206,9.0,50.0,3.0,470.13953412721935,575.0409710995389,414.8769290580176,345.51845822559665,392.3189481733844,575.0409710995904
4790.000000000001,37.44960435977397,28.92167884520603,133.92026348553995,164.15180323652038,46.35828534970943,11.231062054133249,54.57426674274942,17.99378164552246,132.97264531704465,66.9882286729009,133.90146268548085,164.14546132770056,5.844739163304494,8.834539405278198,3.8257659822458576,12.660305387524058,2.1661027179810337,0.05515931848665767,35.0,21.113920427777373,15.777353352866273,9.0,50.0,3.0,470.1395341269448,575.0409710993954,414.87692905425735,345.51845822450514,392.3189481726399,575.0409710994184
4800.000000000001,37.44960435997294,28.9216788453146,133.92026348646783,164.15180323680084,46.35828534993376,11.231062054329923,54.57426674299224,17.993781645710328,132.97264531796873,66.9882286731551,133.9014626864086,164.1454613279729,5.844739165015377,8.834539407961168,3.8257659832803337,12.660305391241502,2.1661027179830006,0.055159318502757175,35.0,21.113920427906294,15.777353352883948,9.0,50.0,3.0,470.13953412681246,575.0409710993522,414.87692905232126,345.51845822405863,392.31894817226,575.0409710993645
4810.000000000001,37.44960436008768,28.921678845381397,133.9202634870004,164.1518032369674,46.35828535006279,11.231062054443044,54.5742667431316,17.993781645818217,132.97264531849902,66.98822867330477,133.90146268694104,164.14546132813507,5.844739166715762,8.834539410584101,3.825765984345316,12.660305394929416,2.1661027179838057,0.05515931851877692,35.0,21.113920427980418,15.777353352899413,9.0,50.0,3.0,470.13953412674306,575.040971099335,414.87692905126806,345.5184582238416,392.3189481720529,575.0409710993423
4820.000000000001,37.449604360153344,28.921678845420047,133.92026348730525,164.15180323706335,46.358285350136576,11.231062054507788,54.57426674321119,17.99378164587978,132.97264531880265,66.98822867339027,133.9014626872458,164.14546132822875,5.8447391673984015,8.83453941164544,3.825765984764834,12.660305396410276,2.1661027179841805,0.055159318525202894,35.0,21.113920428022823,15.777353352909527,9.0,50.0,3.0,470.139534126703,575.0409710993262,414.8769290506768,345.51845822372485,392.3189481719364,575.0409710993304
4830.000000000001,37.44960436019082,28.921678845443864,133.9202634874795,164.15180323711894,46.3582853501787,11.23106205454468,54.57426674325666,17.993781645914964,132.97264531897616,66.98822867344063,133.90146268742,164.14546132828227,5.844739167065754,8.83453941115942,3.8257659845316465,12.660305395691068,2.16610271798441,0.05515931852205474,35.0,21.11392042804704,15.77735335291527,9.0,50.0,3.0,470.1395341266818,575.0409710993217,414.8769290503424,345.5184582236594,392.3189481718712,575.040971099323
4840.000000000001,37.449604360212255,28.92167884545688,133.92026348757858,164.1518032371518,46.358285350202735,11.231062054565768,54.57426674328257,17.99378164593503,132.97264531907484,66.98822867346854,133.90146268751909,164.1454613283148,5.844739168080252,8.834539412702329,3.825765985186655,12.660305397888983,2.1661027179844803,0.05515931853162248,35.0,21.113920428060847,15.777353352918794,9.0,50.0,3.0,470.1395341266689,575.0409710993213,414.8769290501516,345.5184582236244,392.31894817183456,575.040971099322
4850.000000000001,37.44960436022441,28.92167884546416,133.92026348763522,164.15180323716743,46.35828535021644,11.231062054577762,54.57426674329739,17.993781645946513,132.97264531913126,66.98822867348503,133.90146268757573,164.14546132833095,5.844739167744329,8.834539412200135,3.8257659849619223,12.660305397162055,2.166102717984603,0.055159318528451205,35.0,21.113920428068862,15.77735335292084,9.0,50.0,3.0,470.13953412666206,575.0409710993164,414.8769290500428,345.5184582236023,392.31894817181137,575.0409710993176
4860.000000000001,37.44960436023139,28.921678845468307,133.9202634876677,164.15180323717811,46.358285350224286,11.23106205458464,54.57426674330587,17.99378164595305,132.97264531916363,66.98822867349406,133.9014626876082,164.14546132834107,5.84473916774527,8.834539412204544,3.8257659849596166,12.66030539716416,2.166102717984614,0.05515931852845762,35.0,21.1139204280733,15.777353352921978,9.0,50.0,3.0,470.13953412665745,575.0409710993164,414.8769290499815,345.5184582235908,392.3189481718002,575.0409710993168
4870.000000000001,37.44960436023539,28.92167884547007,133.92026348768596,164.15180323718414,46.35828535022874,11.231062054588564,54.574266743310666,17.993781645956744,132.9726453191818,66.98822867349986,133.90146268762646,164.14546132834664,5.844739167408492,8.834539411697289,3.825765984737531,12.66030539643482,2.1661027179846406,0.055159318525278486,35.0,21.113920428075858,15.777353352922605,9.0,50.0,3.0,470.1395341266553,575.0409710993158,414.87692904994594,345.51845822358405,392.3189481717926,575.0409710993165
4880.000000000001,37.44960436023767,28.92167884547064,133.92026348769656,164.15180323718863,46.35828535023133,11.231062054590836,54.57426674331345,17.993781645958904,132.97264531919234,66.98822867350304,133.90146268763706,164.1454613283508,5.844739167408906,8.83453941169887,3.8257659847366368,12.660305396435508,2.1661027179846046,0.055159318525280464,35.0,21.113920428077336,15.777353352922889,9.0,50.0,3.0,470.13953412665296,575.0409710993172,414.8769290499244,345.5184582235812,392.31894817179113,575.0409710993171
4890.000000000001,37.44960436023885,28.921678845471888,133.92026348770213,164.15180323719005,46.35828535023264,11.231062054591971,54.57426674331484,17.993781645959984,132.9726453191979,66.98822867350492,133.90146268764263,164.14546132835318,5.844739167071768,8.834539411189713,3.8257659845155905,12.660305395705302,2.1661027179846166,0.05515931852209882,35.0,21.113920428078075,15.777353352923171,9.0,50.0,3.0,470.1395341266528,575.0409710993168,414.8769290499163,345.5184582235799,392.3189481717888,575.0409710993174
4900.000000000001,37.44960436007883,28.92167884646932,133.92026348705394,164.15180323934226,46.358285350039765,11.231062054422864,54.574266743150126,17.99378164583254,132.9726453185653,66.98822867334871,133.90146268699402,164.145461330967,5.844739178246696,8.834539427994857,3.8257659917979425,12.6603054197928,2.166102717964334,0.05515931862672548,35.0,21.113920427982578,15.777353352925047,9.0,50.0,3.0,470.1395341281776,575.0409711024314,414.87692905216574,345.5184582253651,392.31894817212014,575.0409711030393
4910.000000000001,37.44960436014754,28.92167884547672,133.92026348724966,164.15180323712508,46.35828535012579,11.231062054498295,54.57426674319509,17.99378164586733,132.97264531874694,66.98822867341704,133.90146268719022,164.14546132829815,5.844739167397584,8.834539411597003,3.825765984782212,12.660305396379217,2.166102717979169,0.05515931852518265,35.0,21.113920428016627,15.777353352980413,9.0,50.0,3.0,470.1395341267845,575.0409710994313,414.8769290516015,345.51845822430903,392.3189481721113,575.0409710994459
4920.000000000001,37.44960435907229,28.92167884606636,133.92026348156,164.1518032370327,46.35828534884539,11.231062053375751,54.57426674173588,17.993781644738135,132.97264531307388,66.98822867233321,133.9014626815001,164.1454613286091,5.844739181092121,8.834539431064035,3.825765994394647,12.660305425458684,2.1661027178791983,0.05515931865434628,35.0,21.11392042728244,15.777353353922251,9.0,50.0,3.0,470.13953412903703,575.0409711018317,414.8769290761255,345.51845823697937,392.31894817625687,575.0409711023759
4930.000000000001,37.449604359456046,28.921678845240933,133.92026348398704,164.1518032363436,46.358285349336654,11.231062053806454,54.57426674233328,17.993781645200443,132.97264531549763,66.98822867267614,133.90146268392814,164.14546132755146,5.844739161242887,8.83453940185601,3.825765981084519,12.660305382940528,2.1661027179608654,0.05515931846721611,35.0,21.11392042756341,15.777353353098476,9.0,50.0,3.0,470.1395341274283,575.0409710998509,414.8769290603031,345.51845822715893,392.3189481740334,575.04097109991
4940.000000000001,37.449604359569406,28.92167884628418,133.92026348464262,164.1518032387574,46.358285349461084,11.231062053915537,54.57426674252064,17.993781645345393,132.97264531616082,66.98822867273208,133.90146268457988,164.14546133044098,5.844739232818988,8.834539510191032,3.825766027745776,12.660305537936807,2.166102717953182,0.055159319141831115,35.0,21.113920427650495,15.777353352947555,9.0,50.0,3.0,470.13953412863657,575.0409711027318,414.8769290579997,345.51845822719434,392.31894817328543,575.0409711034173
4950.000000000001,37.449604359847456,28.921678845317672,133.9202634858484,164.15180323670882,46.35828534978718,11.23106205420146,54.57426674282825,17.993781645583454,132.97264531735152,66.98822867303625,133.90146268578928,164.1454613278953,5.844739162976283,8.834539404764088,3.825765982018096,12.660305386782184,2.1661027179757406,0.0551593184835255,35.0,21.11392042782205,15.77735335296012,9.0,50.0,3.0,470.13953412698976,575.0409710995064,414.876929054594,345.51845822503253,392.31894817270495,575.0409710995374
4960.000000000001,37.44960435989292,28.921678845453695,133.92026348600356,164.15180323693545,46.358285349834894,11.231062054243296,54.57426674287752,17.993781645621596,132.9726453175055,66.98822867309184,133.90146268594384,164.14546132818805,5.844739173438291,8.834539420566818,3.8257659888438393,12.660305409410658,2.1661027179700416,0.055159318582200814,35.0,21.11392042785013,15.777353353001727,9.0,50.0,3.0,470.1395341271052,575.0409710997343,414.87692905484926,345.51845822561825,392.318948172689,575.0409710998536
4970.000000000001,37.449604359863024,28.921678846325392,133.9202634860302,164.1518032389754,46.35828534979516,11.231062054208452,54.57426674288172,17.993781645624836,132.9726453175434,66.98822867308877,133.90146268596865,164.14546133062174,5.84473920890755,8.834539474213397,3.8257660119688226,12.66030548618222,2.1661027179600336,0.05515931891615728,35.0,21.113920427841435,15.777353352938349,9.0,50.0,3.0,470.13953412828647,575.0409711024032,414.87692905464,345.51845822609283,392.31894817262406,575.0409711030396
4980.000000000001,37.44960435974959,28.921678845627294,133.92026348522958,164.15180323709973,46.35828534966105,11.231062054090842,54.574266742679455,17.993781645468346,132.97264531673397,66.98822867297048,133.90146268516926,164.14546132845538,5.844739185565342,8.834539438707516,3.825765996869488,12.660305435577008,2.1661027179525747,0.055159318696578315,35.0,21.11392042775128,15.777353353168678,9.0,50.0,3.0,470.13953412752966,575.0409711002933,414.87692905864367,345.5184582277338,392.31894817335166,575.0409711005477
4990.000000000001,37.44960435992766,28.92167884535752,133.92026348623173,164.1518032368221,46.35828534987802,11.231062054281097,54.57426674292758,17.993781645660306,132.97264531773342,66.98822867315346,133.90146268617252,164.14546132800098,5.844739164672734,8.834539407371368,3.8257659830927566,12.660305390464124,2.1661027179769814,0.0551593184995163,35.0,21.113920427874287,15.777353352965008,9.0,50.0,3.0,470.1395341269314,575.0409710994848,414.87692905373615,345.51845822479896,392.31894817258967,575.0409710995067
5000.000000000001,37.44960435994591,28.92167884543386,133.92026348624526,164.15180323693147,46.3582853498953,11.231062054296215,54.57426674294119,17.99378164567088,132.9726453177458,66.9882286731575,133.90146268618548,164.14546132818555,5.844739174792664,8.834539422637395,3.8257659897099607,12.660305412347356,2.1661027179705528,0.0551593185949892,35.0,21.11392042788424,15.777353353007356,9.0,50.0,3.0,470.139534127006,575.0409710996225,414.87692905433255,345.51845822547966,392.3189481725896,575.0409710997429
5010.000000000001,37.44960436004364,28.92167884546956,133.92026348678846,164.15180323711326,46.35828535001002,11.23106205439683,54.5742667430754,17.99378164577473,132.97264531828864,66.98822867327397,133.90146268672893,164.14546132831293,5.844739169412804,8.834539414615382,3.825765986130617,12.660305400745996,2.1661027179794448,0.05515931854417192,35.0,21.113920427951257,15.777353352936077,9.0,50.0,3.0,470.1395341269181,575.0409710996207,414.876929052208,345.51845822434746,392.31894817224327,575.0409710996696
5020.000000000001,37.44960435436695,28.9216788504358,133.9202634560449,164.15180323965814,46.35828534319575,11.231062048422643,54.57426673529639,17.993781639755184,132.9726452876279,66.98822866743433,133.90146265596917,164.14546133421408,5.844739500613214,8.834539908286526,3.825766206285632,12.660306114572158,2.1661027173655687,0.05515932166845872,35.0,21.11392042405646,15.777353358405549,9.0,50.0,3.0,470.13953414123455,575.0409711165883,414.87692919113607,345.5184583005615,392.3189481947048,575.0409711210549
5030.000000000001,37.449604356204205,28.92167884443916,133.92026346850386,164.15180323303355,46.35828534560205,11.231062050532271,54.57426673823,17.993781642025226,132.9726453000753,66.98822866936088,133.90146266844724,164.14546132443962,5.844739138588098,8.834539365305297,3.825765967902477,12.660305333207772,2.1661027178479166,0.05515931825389541,35.0,21.113920425418087,15.777353354053105,9.0,50.0,3.0,470.139534130858,575.0409711023634,414.8769291060432,345.5184582436464,392.3189481839142,575.0409711026833
5040.000000000001,37.44960435643456,28.92167884877796,133.9202634691168,164.1518032424269,46.358285345828726,11.231062050730998,54.57426673863804,17.99378164234099,132.97264530070706,66.98822866898115,133.9014626690325,164.14546133750895,5.8447396481044,8.834540135666241,3.8257663006145193,12.66030643628076,2.1661027177466874,0.0551593230588915,35.0,21.113920425603112,15.777353353543276,9.0,50.0,3.0,470.13953413621743,575.0409711144333,414.8769291040928,345.5184582517603,392.31894818157593,575.040971119594
5050.000000000001,37.44960435791069,28.921678844625376,133.92026347666635,164.15180323443468,46.35828534757662,11.231062052263384,54.574266740408525,17.99378164371103,132.97264530820536,66.98822867081236,133.90146267660853,164.1454613257348,5.844739150596544,8.834539384819804,3.825765974848773,12.66030535966858,2.166102717924786,0.05515931836705002,35.0,21.11392042655143,15.77735335326622,9.0,50.0,3.0,470.1395341287505,575.0409711005873,414.8769290790455,345.5184582330001,392.3189481775965,575.0409711007676
