time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,37.44960435746493,28.921678849208945,133.920263474001,164.15180324373898,46.358285346998166,11.231062051756282,54.57426673991294,17.993781643327566,132.9726453055584,66.98822867019969,133.9014626739028,164.14546133878588,5.844739891725624,8.834540504501758,3.8257664596082814,12.66030696411004,2.166102717767336,0.05515932535783206,35.0,21.1139204262754,15.777353353478928,9.0,50.0,3.0,470.1395341353629,575.0409711139929,414.87692909226894,345.51845824822584,392.3189481791295,575.0409711191138
5070.000000000001,37.449604358516766,28.92167884495001,133.92026347949582,164.15180323528222,46.35828534826021,11.23106205286274,54.57426674114889,17.993781644283956,132.9726453110236,66.98822867158691,133.90146267943794,164.14546132655585,5.8447391483108815,8.83453938166517,3.8257659730911246,12.660305354756296,2.1661027179314067,0.05515931834533814,35.0,21.11392042694456,15.77735335331164,9.0,50.0,3.0,470.1395341283416,575.0409711004468,414.8769290730522,345.5184582315709,392.3189481764248,575.0409711005929
5080.000000000001,37.449604359193565,28.92167884504846,133.9202634828088,164.1518032359724,46.35828534904931,11.231062053554524,54.57426674203361,17.99378164496852,132.97264531432543,66.98822867222697,133.90146268275,164.1454613272083,5.844739160876657,8.834539401273148,3.8257659809146145,12.660305382187762,2.1661027179677994,0.05515931846379935,35.0,21.113920427399023,15.77735335290447,9.0,50.0,3.0,470.1395341275377,575.0409710998852,414.8769290609831,345.51845822662284,392.3189481740481,575.0409710999821
5090.000000000001,37.44960435963199,28.921678845139127,133.92026348487238,164.15180323633177,46.358285349548765,11.231062053992446,54.57426674257485,17.9937816453874,132.97264531637984,66.98822867272514,133.90146268481337,164.14546132751912,5.844739161600568,8.834539402626586,3.8257659811935976,12.660305383820184,2.1661027179788106,0.0551593184706088,35.0,21.113920427685,15.777353352865193,9.0,50.0,3.0,470.13953412705246,575.0409710994426,414.8769290557759,345.51845822492027,392.3189481729439,575.040971099475
5100.000000000001,37.44960435989015,28.921678845267763,133.92026348608215,164.1518032366821,46.35828534984051,11.231062054248184,54.57426674289134,17.993781645632282,132.97264531758464,66.98822867304875,133.90146268602294,164.14546132785813,5.844739163656069,8.834539405866803,3.825765982425984,12.660305388292787,2.1661027179822625,0.055159318489949205,35.0,21.113920427852637,15.77735335287548,9.0,50.0,3.0,470.13953412686607,575.040971099367,414.8769290531154,345.5184582242365,392.31894817241385,575.040971099385
5110.000000000001,37.44960436004004,28.92167884535371,133.9202634867795,164.15180323689867,46.35828535000922,11.231062054396093,54.57426674307373,17.993781645773424,132.97264531827906,66.98822867324213,133.90146268672018,164.1454613280688,5.8447391663726656,8.8345394100437,3.825765984140668,12.660305394184368,2.166102717983486,0.05515931851555012,35.0,21.113920427949665,15.777353352892703,9.0,50.0,3.0,470.1395341267717,575.0409710993425,414.8769290517032,345.5184582239294,392.31894817213754,575.0409710993522
5120.000000000001,37.449604360126,28.921678845404585,133.92026348717857,164.1518032370223,46.35828535010589,11.231062054480844,54.57426674317809,17.9937816458542,132.9726453186765,66.98822867335554,133.9014626871192,164.1454613281894,5.8447391663832144,8.834539410098738,3.8257659841117304,12.660305394210472,2.1661027179840437,0.05515931851562964,35.0,21.113920428005144,15.777353352905209,9.0,50.0,3.0,470.1395341267193,575.0409710993282,414.87692905092194,345.5184582237727,392.318948171983,575.0409710993341
5130.000000000001,37.44960435877409,28.921678849875548,133.92026348011302,164.15180324551028,46.358285348476954,11.23106205305271,54.57426674151543,17.993781644567548,132.97264531165382,66.98822867182912,133.90146268002246,164.14546134049846,5.84473974754502,8.834540287234333,3.825766364663592,12.660306651897924,2.1661027177840837,0.05515932399684843,35.0,21.11392042712521,15.777353353544813,9.0,50.0,3.0,470.1395341344312,575.0409711136112,414.8769290789572,345.51845824486617,392.3189481764222,575.0409711186511
5140.000000000001,37.4496043592746,28.92167884537849,133.92026348302335,164.15180323636724,46.35828534911339,11.231062053610742,54.574266742071195,17.993781644997625,132.97264531453652,66.98822867256752,133.90146268296482,164.1454613276117,5.844739155486908,8.834539392868678,3.825765977467953,12.66030537033663,2.1661027179376213,0.05515931841287978,35.0,21.113920427434834,15.777353353399803,9.0,50.0,3.0,470.1395341278584,575.040971100309,414.8769290659208,345.51845823001884,392.31894817501984,575.0409711004173
5150.000000000001,37.44960435964356,28.921678845227063,133.92026348489588,164.1518032364546,46.35828534955648,11.231062053999151,54.57426674257852,17.993781645390186,132.97264531640303,66.98822867281251,133.9014626848368,164.14546132764582,5.8447391643004085,8.834539406656944,3.825765982973808,12.660305389630752,2.1661027179723837,0.055159318496061954,35.0,21.113920427689553,15.777353352962848,9.0,50.0,3.0,470.13953412715335,575.0409710995937,414.8769290567668,345.51845822564246,392.3189481732383,575.0409710996323
5160.000000000001,37.44960435849635,28.92167885004119,133.92026347879252,164.15180324561442,46.358285348160464,11.231062052775258,54.57426674117698,17.99378164430567,132.9726453103504,66.98822867146635,133.90146267871248,164.14546134043724,5.844739560008184,8.834540003617134,3.825766242022096,12.66030624563923,2.166102717778156,0.05515932222691769,35.0,21.113920426947004,15.777353353541116,9.0,50.0,3.0,470.13953413503,575.0409711143335,414.87692908218014,345.5184582459463,392.3189481769451,575.0409711191509
5170.000000000001,37.44960435801792,28.92167884585376,133.9202634765202,164.1518032360181,46.35828534762898,11.231062052309312,54.57426674039333,17.993781643699265,132.97264530805353,66.98822867128075,133.9014626764613,164.14546132766378,5.844739170846276,8.834539414771141,3.825765988248063,12.660305403019205,2.1661027178371226,0.05515931855779552,35.0,21.113920426583437,15.777353354326465,9.0,50.0,3.0,470.139534130211,575.0409711027323,414.8769290920542,345.5184582429364,392.3189481795741,575.0409711033673
5180.000000000001,37.44960435867346,28.921678845083136,133.92026348021798,164.15180323559872,46.35828534844008,11.231062053020423,54.574266741350215,17.993781644439707,132.972645311743,66.9882286717903,133.90146268015909,164.14546132691953,5.84473916586956,8.834539408321156,3.8257659844844736,12.660305392805633,2.166102717934048,0.05515931851097413,35.0,21.113920427048757,15.77735335325758,9.0,50.0,3.0,470.1395341282988,575.0409711005424,414.8769290708444,345.5184582310837,392.318948176144,575.0409711007509
5190.000000000001,37.44960435930098,28.921678845024477,133.92026348330168,164.1518032359486,46.35828534917125,11.231062053661446,54.57426674216216,17.993781645067997,132.97264531481545,66.98822867235488,133.90146268324295,164.14546132715316,5.844739159536303,8.834539399298693,3.8257659799994226,12.660305379298116,2.1661027179701438,0.055159318451187184,35.0,21.11392042746803,15.777353352914872,9.0,50.0,3.0,470.1395341273591,575.0409710996356,414.8769290599075,345.5184582262803,392.3189481738182,575.040971099691
5200.000000000001,37.449604358600325,28.921678845782765,133.92026347937227,164.15180323633763,46.35828534831511,11.231062052910827,54.57426674116385,17.993781644295495,132.97264531089522,66.98822867171248,133.90146267931271,164.1454613279314,5.844739178335706,8.834539426686913,3.825765992786204,12.660305419473117,2.166102717876651,0.0551593186284503,35.0,21.113920426977643,15.777353353849094,9.0,50.0,3.0,470.13953412931625,575.0409711018874,414.8769290803422,345.5184582377939,392.31894817708223,575.0409711024546
5210.000000000001,37.44960435918653,28.921678845077565,133.92026348273754,164.1518032359454,46.35828534903393,11.231062053541052,54.57426674200666,17.993781644947717,132.97264531425333,66.98822867231883,133.90146268267887,164.14546132716225,5.844739159186066,8.834539398627102,3.825765979849875,12.660305378476975,2.1661027179594514,0.055159318447871995,35.0,21.113920427389303,15.777353353055162,9.0,50.0,3.0,470.13953412758576,575.0409710998811,414.87692906270223,345.5184582276176,392.3189481744983,575.0409710999529
5220.000000000001,37.44960435961866,28.921678845156062,133.92026348480002,164.15180323634314,46.35828534953227,11.231062053977952,54.574266742555615,17.993781645372508,132.97264531630762,66.98822867272804,133.90146268474095,164.14546132753202,5.844739163285234,8.834539405150462,3.8257659823069217,12.660305387457385,2.166102717976764,0.05515931848650412,35.0,21.11392042767551,15.777353352891282,9.0,50.0,3.0,470.1395341270929,575.0409710994899,414.87692905622174,345.5184582251694,392.31894817305823,575.040971099525
5230.000000000001,37.44960435988036,28.92167884526924,133.92026348603335,164.1518032366764,46.35828534982904,11.231062054238125,54.57426674287852,17.993781645622335,132.97264531753603,66.98822867303983,133.9014626859741,164.14546132785273,5.844739163654909,8.834539405856425,3.825765982430661,12.660305388287084,2.1661027179817167,0.055159318489938394,35.0,21.113920427846097,15.777353352881278,9.0,50.0,3.0,470.13953412688073,575.0409710993813,414.87692905328646,345.5184582243092,392.3189481724496,575.0409710993997
5240.000000000001,37.4496043600338,28.92167884535121,133.92026348675003,164.15180323688998,46.35828535000215,11.231062054389897,54.574266743066026,17.993781645767456,132.97264531824976,66.98822867323543,133.9014626866907,164.1454613280597,5.844739165697364,8.834539409019316,3.82576598370152,12.660305392720836,2.1661027179833563,0.055159318509178726,35.0,21.11392042794563,15.777353352893217,9.0,50.0,3.0,470.1395341267765,575.040971099344,414.8769290517757,345.5184582239518,392.3189481721527,575.040971099354
5250.000000000001,37.44960436012238,28.921678845401743,133.92026348716172,164.15180323701895,46.358285350101774,11.231062054477263,54.574266743173645,17.99378164585073,132.97264531865977,66.98822867335059,133.90146268710234,164.14546132818504,5.84473916638288,8.834539410096333,3.825765984113039,12.660305394209372,2.16610271798398,0.05515931851562613,35.0,21.113920428002928,15.777353352904925,9.0,50.0,3.0,470.1395341267215,575.0409710993312,414.87692905095827,345.51845822378084,392.3189481719916,575.040971099336
5260.000000000001,37.44960436017311,28.92167884543312,133.92026348739708,164.1518032370932,46.35828535015876,11.231062054527229,54.574266743235135,17.99378164589831,132.9726453188941,66.9882286734175,133.90146268733764,164.14546132825876,5.84473916638913,8.834539410128686,3.8257659840960168,12.660305394224704,2.1661027179842858,0.055159318515672816,35.0,21.11392042803544,15.777353352912485,9.0,50.0,3.0,470.1395341266916,575.0409710993246,414.8769290505008,345.51845822369074,392.31894817190295,575.0409710993284
5270.000000000001,37.44960436020214,28.921678845450515,133.92026348753177,164.15180323713622,46.3582853501914,11.23106205455582,54.57426674327036,17.993781645925594,132.97264531902826,66.98822867345575,133.90146268747233,164.1454613282989,5.844739167741663,8.834539412186118,3.8257659849693137,12.660305397155431,2.1661027179844576,0.05515931852843056,35.0,21.113920428054318,15.777353352917316,9.0,50.0,3.0,470.1395341266752,575.0409710993209,414.87692905024153,345.518458223641,392.31894817185247,575.0409710993221
5280.000000000001,37.4496043602188,28.921678845459606,133.92026348760888,164.15180323716078,46.35828535021008,11.231062054572192,54.57426674329052,17.99378164594117,132.97264531910506,66.98822867347769,133.9014626875494,164.1454613283234,5.844739167406557,8.834539411686974,3.8257659847429872,12.660305396429962,2.1661027179845265,0.05515931852526312,35.0,21.113920428065057,15.777353352919704,9.0,50.0,3.0,470.13953412666393,575.0409710993189,414.87692905009135,345.5184582236113,392.318948171822,575.0409710993197
5290.000000000001,37.44960436022815,28.921678845466655,133.92026348765253,164.15180323717306,46.35828535022063,11.231062054581455,54.57426674330189,17.99378164594998,132.97264531914846,66.98822867349014,133.901462687593,164.14546132833658,5.844739167744793,8.834539412202506,3.8257659849606904,12.660305397163198,2.1661027179846255,0.055159318528454605,35.0,21.113920428071253,15.777353352921352,9.0,50.0,3.0,470.13953412666007,575.0409710993163,414.8769290500096,345.51845822359564,392.3189481718055,575.0409710993172
5300.000000000001,37.44960436023352,28.92167884546808,133.92026348767752,164.15180323718067,46.35828535022668,11.231062054586744,54.57426674330847,17.99378164595504,132.97264531917338,66.98822867349747,133.90146268761805,164.14546132834403,5.844739167745577,8.834539412205935,3.825765984958875,12.660305397164812,2.1661027179846117,0.05515931852845959,35.0,21.113920428074778,15.77735335292232,9.0,50.0,3.0,470.1395341266551,575.0409710993158,414.87692904996146,345.51845822358666,392.3189481717976,575.0409710993167
5310.000000000001,37.44960436023663,28.921678845470407,133.92026348769187,164.15180323718522,46.35828535023012,11.231062054589756,54.57426674331214,17.99378164595788,132.97264531918768,66.98822867350111,133.9014626876324,164.1454613283483,5.844739167071423,8.834539411188253,3.825765984516452,12.660305395704704,2.1661027179846424,0.05515931852209688,35.0,21.1139204280766,15.777353352922717,9.0,50.0,3.0,470.1395341266539,575.0409710993155,414.87692904993577,345.51845822358126,392.318948171791,575.0409710993159
5320.000000000001,37.44960436023835,28.92167884547325,133.92026348769937,164.15180323718903,46.35828535023207,11.231062054591462,54.57426674331424,17.99378164595953,132.97264531919515,66.9882286735031,133.90146268763988,164.1454613283507,5.8447391677460905,8.834539412208988,3.825765984957288,12.660305397166276,2.166102717984672,0.055159318528463855,35.0,21.113920428077734,15.777353352923114,9.0,50.0,3.0,470.1395341266543,575.0409710993162,414.8769290499188,345.51845822357814,392.3189481717888,575.0409710993158
5330.000000000001,37.44960435884338,28.92167885022729,133.92026348040423,164.15180324609696,46.35828534855215,11.231062053118649,54.57426674160073,17.9937816446336,132.97264531196117,66.98822867190773,133.9014626803297,164.14546134089534,5.84473945921405,8.834539851435954,3.825766175896384,12.660306027332338,2.166102717782186,0.05515932127559925,35.0,21.11392042717199,15.77735335356624,9.0,50.0,3.0,470.1395341347962,575.0409711142535,414.8769290787312,345.51845824510286,392.3189481762727,575.0409711190364
5340.000000000001,37.44960435930842,28.921678845416185,133.9202634831776,164.15180323644472,46.35828534915065,11.23106205364337,54.57426674211106,17.99378164502849,132.97264531469008,66.98822867261742,133.90146268311898,164.145461327693,5.844739157177782,8.834539395432802,3.825765978562556,12.66030537399536,2.1661027179369583,0.05515931842882072,35.0,21.113920427456435,15.777353353416686,9.0,50.0,3.0,470.13953412786066,575.0409711003425,414.87692906575575,345.51845823005385,392.3189481749859,575.0409711004551
5350.000000000001,37.44960435966208,28.92167884524156,133.92026348498047,164.15180323648303,46.35828534957712,11.231062054017286,54.57426674260064,17.993781645407353,132.97264531648722,66.98822867283832,133.90146268492134,164.14546132767487,5.844739164302632,8.834539406666838,3.825765982968172,12.66030538963501,2.1661027179722883,0.05515931849607853,35.0,21.113920427701373,15.77735335296893,9.0,50.0,3.0,470.1395341271452,575.0409710995939,414.8769290566358,345.5184582256345,392.3189481732129,575.0409710996317
5360.000000000001,37.449604359731886,28.92167884624024,133.920263485423,164.15180323877252,46.35828534964838,11.231062054079755,54.574266742723744,17.993781645502565,132.97264531693764,66.98822867290858,133.90146268536049,164.145461330425,5.844739228114292,8.834539503191492,3.8257660245931326,12.660305527784624,2.1661027179597987,0.05515931909745459,35.0,21.11392042775697,15.77735335290862,9.0,50.0,3.0,470.13953412835576,575.0409711024057,414.87692905571606,345.51845822626603,392.3189481728245,575.0409711030512
5370.000000000001,37.449604359944594,28.921678845367467,133.92026348630634,164.15180323685018,46.3582853498973,11.23106205429798,54.57426674294848,17.993781645676506,132.9726453178077,66.98822867315329,133.9014626862471,164.14546132803423,5.844739164000521,8.834539406367018,3.8257659826435826,12.6603053890106,2.166102717977419,0.05515931849316512,35.0,21.113920427885432,15.777353352956029,9.0,50.0,3.0,470.1395341269214,575.0409710994885,414.8769290535064,345.5184582247263,392.31894817248445,575.0409710995169
5380.000000000001,37.44960436006425,28.921678845383155,133.92026348688586,164.15180323695256,46.358285350035445,11.231062054419112,54.57426674310113,17.993781645794627,132.972645318385,66.98822867328636,133.90146268682653,164.14546132812245,5.844739165701235,8.834539409029466,3.8257659836943536,12.66030539272382,2.1661027179824326,0.05515931850920334,35.0,21.11392042796473,15.777353352913847,9.0,50.0,3.0,470.1395341267769,575.0409710993671,414.87692905168626,345.5184582240232,392.3189481721464,575.0409710993769
5390.000000000001,37.44960436013864,28.921678845416466,133.9202634872354,164.15180323704772,46.35828535011982,11.231062054493066,54.57426674319288,17.993781645865624,132.9726453187331,66.98822867337458,133.90146268717598,164.1454613282142,5.844739165710406,8.834539409084872,3.825765983666895,12.660305392751766,2.166102717983815,0.05515931850927456,35.0,21.11392042801316,15.777353352911348,9.0,50.0,3.0,470.1395341267173,575.0409710993366,414.87692905085805,345.5184582237824,392.3189481719738,575.0409710993414
5400.000000000001,37.44960436018213,28.921678845438635,133.9202634874382,164.15180323710666,46.35828535016884,11.23106205453604,54.57426674324597,17.993781645906665,132.9726453189351,66.98822867342972,133.90146268737877,164.14546132827212,5.8447391667274395,8.834539410643588,3.8257659843139664,12.660305394957554,2.1661027179842924,0.055159318518863645,35.0,21.113920428041524,15.777353352914986,9.0,50.0,3.0,470.1395341266877,575.0409710993243,414.8769290504308,345.5184582236817,392.31894817188976,575.0409710993277
5410.000000000001,37.449604360207154,28.921678845453187,133.9202634875551,164.15180323714264,46.358285350197065,11.231062054560766,54.574266743276475,17.993781645930312,132.97264531905148,66.98822867346195,133.90146268749564,164.14546132830623,5.844739167405079,8.834539411679392,3.825765984746905,12.660305396426295,2.1661027179844474,0.05515931852525252,35.0,21.113920428057725,15.777353352918226,9.0,50.0,3.0,470.13953412667126,575.0409710993199,414.8769290501991,345.51845822363464,392.3189481718432,575.0409710993213
5420.000000000001,37.44960436022156,28.921678845462168,133.92026348762116,164.15180323716635,46.3582853502132,11.23106205457492,54.57426674329386,17.993781645943784,132.9726453191177,66.98822867348156,133.90146268756212,164.14546132832857,5.844739158975743,8.834539398944642,3.8257659792233674,12.660305378168008,2.166102717984536,0.05515931844569662,35.0,21.113920428066933,15.777353352920327,9.0,50.0,3.0,470.1395341266637,575.0409710993212,414.87692905006895,345.5184582236072,392.3189481718181,575.0409710993209
5430.000000000001,37.44960435883076,28.921678849900328,133.9202634803887,164.15180324558332,46.358285348540726,11.231062053108644,54.574266741585056,17.993781644621436,132.9726453119237,66.9882286719033,133.90146268029338,164.14546134057713,5.844739832875653,8.834540416242618,3.825766420493939,12.660306836736556,2.166102717784719,0.05515932480214004,35.0,21.113920427162213,15.777353353550154,9.0,50.0,3.0,470.13953413438526,575.0409711135849,414.8769290783956,345.5184582447296,392.3189481763106,575.0409711186351
5440.000000000001,37.44960435930751,28.92167884539793,133.92026348317626,164.15180323641448,46.35828534915038,11.231062053643145,54.57426674211114,17.993781645028548,132.97264531468872,66.98822867261055,133.9014626831176,164.14546132765918,5.844739157177167,8.834539395438956,3.825765978560588,12.660305373999543,2.166102717937902,0.05515931842882395,35.0,21.11392042745604,15.777353353403726,9.0,50.0,3.0,470.13953412783854,575.0409711003034,414.8769290656144,345.5184582299522,392.31894817496055,575.040971100411
5450.000000000001,37.449604359662416,28.9216788452394,133.9202634849831,164.15180323648144,46.358285349577685,11.23106205401774,54.57426674260142,17.99378164540792,132.97264531648986,66.98822867283639,133.90146268492398,164.14546132767248,5.844739164302732,8.834539406668938,3.82576598296744,12.660305389636378,2.166102717972485,0.05515931849607937,35.0,21.113920427701885,15.777353352965749,9.0,50.0,3.0,470.13953412714176,575.0409710995907,414.87692905659696,345.51845822561,392.3189481732041,575.0409710996281
5460.000000000001,37.449604359490095,28.9216788473625,133.92026348417335,164.1518032403303,46.35828534934771,11.231062053816174,54.57426674241711,17.9937816452653,132.97264531573404,66.98822867265505,133.9014626841445,164.1454613319856,5.84473862578467,8.834538592553042,3.825765630409312,12.660304222962354,2.1661027179402192,0.055159313412590366,35.0,21.113920427596096,15.777353353041462,9.0,50.0,3.0,470.1395341301566,575.0409711050062,414.87692906063006,345.5184582291918,392.3189481736157,575.0409711056401
5470.000000000001,37.449604359614696,28.92167884629561,133.9202634848187,164.15180323874972,46.35828534950762,11.23106205395635,54.57426674256232,17.99378164537768,132.97264531633476,66.98822867282337,133.90146268475587,164.14546133042467,5.844739233832949,8.834539511687996,3.8257660284179087,12.660305540105906,2.1661027179485206,0.055159319151421686,35.0,21.11392042767613,15.777353353042486,9.0,50.0,3.0,470.1395341285893,575.0409711026438,414.87692905862053,345.51845822768934,392.3189481733765,575.0409711033187
5480.000000000001,37.44960435986707,28.921678845340978,133.92026348593558,164.1518032367548,46.3582853498085,11.231062054220104,54.574266742850725,17.993781645600848,132.97264531743886,66.98822867307409,133.90146268587688,164.1454613279397,5.844739154884948,8.834539392535099,3.8257659767158616,12.66030536925096,2.1661027179749603,0.05515931840715477,35.0,21.113920427834326,15.77735335297632,9.0,50.0,3.0,470.1395341269936,575.040971099528,414.8769290545639,345.518458225098,392.31894817272257,575.040971099557
5490.000000000001,37.449604359903766,28.921678845464044,133.92026348605182,164.15180323695455,46.35828534984682,11.231062054253757,54.57426674289015,17.993781645631373,132.97264531755349,66.98822867310821,133.90146268599202,164.14546132820612,5.844739175463082,8.834539423629877,3.825765990165535,12.660305413795411,2.166102717969845,0.05515931860130641,35.0,21.11392042785684,15.777353353007245,9.0,50.0,3.0,470.1395341271033,575.0409710997385,414.87692905479855,345.5184582256299,392.3189481726831,575.0409710998566
5500.000000000001,37.449604360033696,28.92167884538003,133.9202634867385,164.15180323692772,46.35828534999991,11.231062054387962,54.574266743061656,17.993781645764045,132.97264531823816,66.98822867325936,133.90146268667917,164.14546132810017,5.8447391660347385,8.834539409507276,3.8257659839300624,12.660305393437335,2.166102717980912,0.05515931851235434,35.0,21.113920427944375,15.777353352930843,9.0,50.0,3.0,470.13953412681536,575.0409710993988,414.87692905220496,345.51845822423087,392.3189481722574,575.040971099412
5510.000000000001,37.44960436011968,28.921678845407826,133.92026348714637,164.15180323702333,46.35828535009831,11.231062054474194,54.57426674316947,17.99378164584749,132.97264531864442,66.98822867335326,133.90146268708693,164.1454613281902,5.844739167057031,8.83453941110925,3.825765984557057,12.660305395666306,2.1661027179834065,0.055159318521987445,35.0,21.11392042800088,15.777353352912884,9.0,50.0,3.0,470.1395341267328,575.0409710993441,414.87692905107895,345.5184582238507,392.31894817202095,575.0409710993499
5520.000000000001,37.449604360170994,28.921678845432325,133.92026348738628,164.15180323709137,46.3582853501563,11.231062054525069,54.57426674323235,17.99378164589615,132.97264531888334,66.98822867341539,133.90146268732684,164.14546132825654,5.844739166726094,8.834539410635958,3.8257659843178344,12.660305394953792,2.166102717984148,0.055159318518853286,35.0,21.11392042803413,15.777353352914131,9.0,50.0,3.0,470.13953412669434,575.0409710993265,414.8769290505412,345.51845822370893,392.31894817191056,575.0409710993307
5530.000000000001,37.44960436009048,28.92167884555153,133.92026348692764,164.15180323719687,46.35828535005811,11.231062054438953,54.57426674311946,17.99378164580878,132.9726453184258,66.98822867333712,133.90146268686777,164.14546132843907,5.844739175485983,8.834539423763722,3.8257659900983447,12.660305413862067,2.166102717972762,0.05515931860148431,35.0,21.113920427978258,15.777353353009914,9.0,50.0,3.0,470.13953412696094,575.0409710996689,414.87692905281904,345.5184582250921,392.31894817227646,575.0409710997739
5540.000000000001,37.449604360142246,28.921678845440454,133.92026348724465,164.1518032370813,46.35828535012223,11.231062054495167,54.574266743193995,17.993781645866477,132.97264531874222,66.98822867339885,133.90146268718524,164.1454613282496,5.844739166385408,8.834539410089516,3.8257659841133664,12.660305394202885,2.166102717981932,0.05515931851563825,35.0,21.11392042801469,15.777353352941589,9.0,50.0,3.0,470.1395341267445,575.0409710993764,414.8769290511624,345.51845822399434,392.3189481720504,575.0409710993844
5550.000000000001,37.449604360182015,28.921678845443694,133.92026348743616,164.1518032371136,46.35828535016845,11.231062054535698,54.57426674324521,17.993781645906097,132.97264531893296,66.98822867343425,133.90146268737672,164.14546132827837,5.844739167402017,8.834539411659199,3.825765984756672,12.660305396415868,2.1661027179837973,0.05515931852522788,35.0,21.113920428041126,15.777353352921637,9.0,50.0,3.0,470.139534126694,575.0409710993346,414.8769290505084,345.5184582237358,392.31894817190806,575.0409710993375
5560.000000000001,37.449604360191806,28.9216788455322,133.92026348748604,164.1518032372967,46.35828535017846,11.231062054544452,54.57426674325895,17.993781645916727,132.97264531898335,66.98822867344836,133.90146268742637,164.14546132849034,5.844739171117202,8.834539417278387,3.8257659871776193,12.660305404456007,2.166102717982543,0.0551593185602284,35.0,21.11392042804806,15.777353352924251,9.0,50.0,3.0,470.1395341267957,575.0409710995527,414.87692905048414,345.51845822383194,392.318948171888,575.0409710995937
5570.000000000001,37.449604359131335,28.921678846044585,133.9202634818566,164.15180323703464,46.35828534891422,11.23106205343612,54.57426674181202,17.99378164479708,132.97264531336936,66.98822867239613,133.90146268179683,164.14546132858663,5.844739179749415,8.834539429085593,3.825765993486664,12.660305422572256,2.1661027178829646,0.055159318641684885,35.0,21.113920427321656,15.777353353894398,9.0,50.0,3.0,470.1395341289278,575.0409711017028,414.8769290751,345.51845823649427,392.3189481760653,575.0409711022154
5580.000000000001,37.44960435948249,28.921678845261,133.92026348410698,164.15180323639038,46.35828534936631,11.231062053832432,54.574266742365175,17.993781645225113,132.97264531561703,66.98822867270576,133.90146268404803,164.1454613276012,5.844739162258024,8.834539403401454,3.8257659817373937,12.660305385138848,2.166102717960768,0.055159318476787206,35.0,21.11392042758064,15.777353353102228,9.0,50.0,3.0,470.13953412741887,575.040971099859,414.8769290600845,345.5184582271391,392.3189481739778,575.0409710999223
5590.000000000001,37.44960435973876,28.92167884574877,133.9202634853722,164.15180323735058,46.35828534965797,11.23106205408817,54.57426674270573,17.99378164548864,132.97264531688694,66.98822867290454,133.90146268531842,164.1454613285182,5.844739068883476,8.83453926251547,3.8257659204456367,12.660305182961109,2.166102717974647,0.055159317595351774,35.0,21.11392042775373,15.777353352929596,9.0,50.0,3.0,470.13953412770286,575.0409711005607,414.87692905556,345.5184582254562,392.31894817288287,575.0409711005642
5600.000000000001,37.44960435976681,28.921678846286117,133.92026348557,164.1518032388597,46.35828534968618,11.231062054112895,54.57426674276319,17.99378164553309,132.97264531708498,66.98822867295723,133.90146268550853,164.1454613305192,5.844739209570288,8.834539475163616,3.8257660124434416,12.660305487607058,2.166102717958199,0.05515931892242796,35.0,21.113920427778737,15.777353352932836,9.0,50.0,3.0,470.1395341283688,575.0409711024548,414.87692905567275,345.518458226406,392.3189481727962,575.0409711031091
5610.000000000001,37.449604359964255,28.921678845371048,133.92026348639604,164.15180323686093,46.35828534991934,11.231062054317306,54.57426674297166,17.993781645694412,132.97264531789693,66.98822867318376,133.90146268633683,164.14546132804082,5.8447391636652055,8.834539405866396,3.8257659824176335,12.660305388284032,2.1661027179773784,0.05515931849000232,35.0,21.11392042789788,15.77735335296353,9.0,50.0,3.0,470.13953412689887,575.0409710994627,414.8769290533728,345.518458224712,392.3189481724675,575.040971099486
5620.000000000001,37.44960436007636,28.921678845389124,133.9202634869427,164.15180323696916,46.3582853500491,11.23106205443105,54.574266743115935,17.993781645806052,132.97264531844164,66.98822867330159,133.90146268688335,164.1454613281379,5.844739165702701,8.834539409037497,3.825765983690329,12.660305392727825,2.1661027179825743,0.05515931850921488,35.0,21.113920427972634,15.77735335291527,9.0,50.0,3.0,470.1395341267684,575.040971099363,414.87692905157,345.51845822399446,392.3189481721244,575.0409710993713
5630.000000000001,37.4496043599835,28.92167884636672,133.92026348660218,164.15180323911363,46.358285349932714,11.231062054329016,54.57426674303223,17.993781645741308,132.97264531811186,66.98822867322355,133.90146268653928,164.14546133075498,5.844739233204158,8.834539511015665,3.825766027814452,12.660305538830116,2.1661027179632755,0.055159319145433656,35.0,21.113920427920505,15.777353352917372,9.0,50.0,3.0,470.1395341281744,575.0409711023314,414.87692905310985,345.51845822558937,392.3189481723044,575.0409711029617
5640.000000000001,37.44960436009229,28.92167884544108,133.92026348699332,164.15180323704118,46.35828535006375,11.231062054443896,54.5742667431281,17.99378164581549,132.97264531849174,66.98822867334428,133.90146268693402,164.1454613282171,5.84473916570454,8.83453940901307,3.825765983697007,12.660305392710075,2.1661027179788563,0.055159318509218354,35.0,21.113920427980982,15.77735335297217,9.0,50.0,3.0,470.13953412681406,575.0409710994351,414.876929052095,345.5184582244028,392.3189481722093,575.0409710994525
5650.000000000001,37.44960436015025,28.921678845431927,133.92026348728618,164.1518032370762,46.358285350132256,11.23106205450398,54.57426674320579,17.99378164587563,132.9726453187837,66.98822867339805,133.9014626872268,164.1454613282424,5.84473916672357,8.834539410615049,3.8257659843272847,12.660305394942334,2.1661027179831223,0.0551593185188315,35.0,21.11392042802049,15.777353352924536,9.0,50.0,3.0,470.1395341267224,575.0409710993507,414.8769290508813,345.51845822385025,392.31894817198867,575.0409710993566
5660.000000000001,37.44960436007762,28.921678845546808,133.92026348686667,164.15180323718067,46.35828535004346,11.231062054426104,54.57426674310342,17.99378164579639,132.9726453183649,66.98822867332166,133.90146268680664,164.1454613284222,5.844739177845103,8.834539427321829,3.8257659916485567,12.660305418970385,2.166102717972457,0.055159318623751126,35.0,21.11392042797001,15.777353353011506,9.0,50.0,3.0,470.139534126972,575.0409710996746,414.8769290529741,345.5184582251416,392.318948172308,575.0409710997793
5670.000000000001,37.449604359951536,28.921678846639,133.92026348648062,164.15180323958566,46.35828534989167,11.231062054293034,54.574266742996365,17.993781645713568,132.97264531799263,66.9882286732132,133.90146268641698,164.14546133123469,5.844739247712133,8.834539532919216,3.82576603731624,12.660305570235456,2.166102717959781,0.05515931928220808,35.0,21.11392042790044,15.77735335294625,9.0,50.0,3.0,470.1395341285747,575.0409711030047,414.87692905383386,345.5184582260356,392.3189481724426,575.0409711036468
5680.000000000001,37.44960436007193,28.921678845446195,133.92026348689214,164.15180323703242,46.358285350039885,11.231062054422978,54.5742667431014,17.993781645794797,132.9726453183909,66.98822867332677,133.9014626868328,164.14546132821056,5.844739165702093,8.834539408989578,3.8257659837072664,12.660305392696843,2.166102717977499,0.05515931850919554,35.0,21.113920427967287,15.777353352986154,9.0,50.0,3.0,470.1395341268482,575.0409710994687,414.8769290524883,345.51845822458137,392.3189481722908,575.0409710994894
5690.000000000001,37.449604359973726,28.921678846423504,133.92026348656285,164.15180323920913,46.358285349920415,11.231062054318215,54.5742667430204,17.993781645732156,132.97264531807392,66.98822867322474,133.90146268650068,164.14546133084235,5.844739220389648,8.834539491635693,3.8257660194310694,12.660305511066763,2.1661027179622816,0.05515931902446884,35.0,21.113920427913968,15.777353352930618,9.0,50.0,3.0,470.1395341282625,575.0409711024741,414.87692905335695,345.51845822571767,392.31894817236775,575.0409711030939
5700.000000000001,37.44960436008594,28.921678845443463,133.92026348696228,164.15180323703936,46.35828535005638,11.231062054437416,54.57426674311994,17.99378164580918,132.97264531846082,66.98822867333945,133.9014626869029,164.14546132821482,5.844739166378295,8.83453941002575,3.8257659841415026,12.660305394167253,2.166102717978472,0.055159318515576754,35.0,21.113920427976723,15.77735335297558,9.0,50.0,3.0,470.13953412682554,575.0409710994467,414.8769290522101,345.5184582244546,392.3189481722336,575.0409710994641
5710.000000000001,37.44960435904924,28.921678846041857,133.92026348146,164.1518032369873,46.35828534882029,11.231062053353751,54.574266741709714,17.9937816447179,132.97264531297444,66.98822867229956,133.90146268140023,164.14546132856424,5.844739180414899,8.834539430038216,3.8257659939581634,12.66030542399638,2.1661027178799905,0.05515931864796254,35.0,21.113920427268,15.777353353906392,9.0,50.0,3.0,470.139534129036,575.0409711018164,414.87692907617134,345.5184582369113,392.3189481762733,575.0409711023611
5720.000000000001,37.449604359444045,28.92167884523116,133.9202634839325,164.15180323632245,46.35828534932335,11.2310620537948,54.57426674231901,17.993781645189415,132.97264531544323,66.98822867265801,133.90146268387352,164.14546132753037,5.844739163264876,8.83453940490854,3.8257659824124937,12.660305387321031,2.1661027179609804,0.055159318486302254,35.0,21.113920427555684,15.777353353093645,9.0,50.0,3.0,470.13953412743183,575.0409710998473,414.87692906037887,345.5184582271588,392.31894817404606,575.0409710999064
5730.000000000001,37.44960435976586,28.9216788452444,133.92026348548265,164.1518032365601,46.35828534969762,11.2310620541229,54.57426674273402,17.993781645510524,132.97264531698747,66.98822867292171,133.9014626854235,164.1454613277441,5.8447391643152,8.834539406773045,3.8257659829200015,12.660305389693049,2.16610271797756,0.05515931849618775,35.0,21.113920427770665,15.777353352914588,9.0,50.0,3.0,470.1395341270059,575.0409710994725,414.8769290549061,345.5184582249154,392.3189481728023,575.0409710995002
5740.000000000001,37.44960435996451,28.921678845319207,133.92026348642386,164.15180323680045,46.3582853499236,11.231062054321058,54.57426674298059,17.993781645701347,132.9726453179249,66.98822867314965,133.9014626863646,164.14546132797273,5.8447391656888055,8.834539408968348,3.825765983727007,12.660305392695356,2.166102717982169,0.0551593185091124,35.0,21.113920427900386,15.777353352894409,9.0,50.0,3.0,470.13953412683065,575.0409710993707,414.87692905253374,345.5184582241644,392.31894817230256,575.0409710993844
5750.000000000001,37.449604360081835,28.92167884537963,133.92026348697266,164.15180323696092,46.358285350056086,11.231062054437189,54.5742667431242,17.993781645812476,132.97264531847142,66.98822867329841,133.90146268691328,164.1454613281291,5.844739166715052,8.834539410578913,3.8257659843478096,12.660305394926723,2.166102717983608,0.055159318518771115,35.0,21.11392042797661,15.77735335290106,9.0,50.0,3.0,470.1395341267482,575.0409710993385,414.8769290513488,345.5184582238698,392.31894817206773,575.0409710993459
5760.000000000001,37.44960435906499,28.921678846030655,133.92026348154388,164.15180323698786,46.358285348839594,11.231062053370692,54.574266741732295,17.993781644735407,132.97264531305817,66.98822867230433,133.9014626814842,164.1454613285621,5.8447391794052574,8.834539428537033,3.8257659932843313,12.660305421821365,2.1661027178820387,0.055159318638433937,35.0,21.113920427279027,15.77735335387962,9.0,50.0,3.0,470.13953412899934,575.0409711017801,414.87692907568265,345.51845823665724,392.3189481761722,575.040971102321
5770.000000000001,37.449604359440414,28.9216788453096,133.92026348392037,164.15180323648462,46.35828534931832,11.231062053790367,54.57426674231658,17.99378164518754,132.97264531543192,66.98822867265403,133.9014626838613,164.14546132772182,5.844739164954961,8.83453940746094,3.8257659835132545,12.660305390974193,2.166102717959656,0.0551593185021941,35.0,21.113920427554035,15.777353353093872,9.0,50.0,3.0,470.1395341275402,575.0409711000664,414.8769290604693,345.5184582272759,392.3189481740458,575.040971100164
5780.000000000001,37.449604359763526,28.921678845246674,133.92026348547012,164.1518032365613,46.35828534969469,11.231062054120343,54.57426674273056,17.993781645507852,132.972645316975,66.98822867292142,133.90146268541102,164.1454613277455,5.844739163303186,8.834539405239187,3.825765982259704,12.660305387498893,2.1661027179772128,0.05515931848663642,35.0,21.11392042776896,15.777353352919247,9.0,50.0,3.0,470.1395341270123,575.04097109948,414.8769290549874,345.51845822495744,392.3189481728179,575.040971099508
5790.000000000001,37.44960435996271,28.921678845318358,133.92026348641545,164.15180323679897,46.35828534992155,11.23106205431924,54.57426674297832,17.993781645699585,132.97264531791652,66.98822867314793,133.90146268635618,164.14546132797165,5.84473916467689,8.834539407437289,3.8257659830655895,12.66030539050288,2.1661027179820724,0.05515931849956231,35.0,21.113920427899245,15.77735335289526,9.0,50.0,3.0,470.13953412683264,575.0409710993731,414.87692905256296,345.51845822417613,392.3189481723082,575.0409710993865
5800.000000000001,37.44960436008074,28.921678845379745,133.92026348696783,164.15180323696055,46.358285350054814,11.231062054436052,54.5742667431228,17.993781645811396,132.9726453184666,66.98822867329761,133.90146268690847,164.1454613281294,5.844739166714956,8.834539410578166,3.82576598434822,12.660305394926386,2.1661027179835854,0.05515931851876997,35.0,21.113920427975874,15.777353352901116,9.0,50.0,3.0,470.13953412674994,575.0409710993407,414.8769290513612,345.51845822387327,392.3189481720708,575.0409710993484
5810.000000000001,37.44960436011835,28.921678845448525,133.92026348712275,164.15180323708307,46.35828535009514,11.231062054471408,54.574266743164905,17.993781645843967,132.9726453186208,66.98822867335485,133.90146268706326,164.1454613282712,5.844739169418316,8.834539414662588,3.825765986104916,12.660305400767504,2.1661027179810817,0.05515931854425416,35.0,21.11392042799929,15.777353352933687,9.0,50.0,3.0,470.1395341267877,575.0409710994328,414.8769290514031,345.51845822411184,392.3189481720614,575.0409710994662
5820.000000000001,37.4496043601666,28.9216788454371,133.92026348736348,164.15180323709478,46.358285350150894,11.231062054520294,54.57426674322611,17.993781645891318,132.97264531886066,66.98822867341488,133.90146268730408,164.14546132826104,5.844739167062876,8.834539411138158,3.825765984541724,12.660305395679885,2.1661027179835632,0.05515931852203024,35.0,21.113920428031065,15.777353352921637,9.0,50.0,3.0,470.13953412670634,575.0409710993412,414.87692905067615,345.5184582237797,392.31894817194,575.0409710993464
5830.000000000001,37.44960436019765,28.921678845449836,133.9202634875102,164.15180323713224,46.358285350186215,11.231062054551272,54.57426674326466,17.99378164592116,132.9726453190067,66.98822867345092,133.9014626874507,164.1454613282969,5.844739167403905,8.83453941167223,3.82576598475042,12.66030539642265,2.1661027179842587,0.05515931852524312,35.0,21.113920428051472,15.777353352918794,9.0,50.0,3.0,470.1395341266801,575.0409710993256,414.87692905030735,345.51845822366727,392.31894817186475,575.0409710993283
5840.000000000001,37.449604360215936,28.92167884545876,133.92026348759524,164.15180323715782,46.35828535020687,11.231062054569406,54.574266743287005,17.99378164593844,132.9726453190918,66.98822867347451,133.9014626875361,164.14546132832027,5.844739161673028,8.83453940301888,3.82576598099132,12.6603053840102,2.1661027179844665,0.05515931847115348,35.0,21.113920428063352,15.777353352919874,9.0,50.0,3.0,470.1395341266669,575.0409710993217,414.87692905012466,345.518458223621,392.3189481718293,575.0409710993215
5850.000000000001,37.449604360226495,28.92167884546552,133.92026348764497,164.15180323717118,46.358285350218765,11.231062054579809,54.5742667432999,17.993781645948445,132.97264531914095,66.98822867348827,133.90146268758545,164.14546132833402,5.844739167744642,8.834539412201371,3.8257659849612815,12.660305397162652,2.1661027179845886,0.055159318528453086,35.0,21.113920428070003,15.777353352921123,9.0,50.0,3.0,470.13953412666046,575.0409710993168,414.8769290500263,345.51845822359974,392.3189481718082,575.0409710993175
5860.000000000001,37.449604360206855,28.921678845553917,133.92026348754928,164.15180323733597,46.35828535019468,11.23106205455872,54.574266743275885,17.993781645929857,132.97264531904625,66.98822867347019,133.90146268748953,164.1454613285345,5.844739172130898,8.834539418811092,3.825765987836222,12.660305406647316,2.16610271798178,0.05515931856978695,35.0,21.113920428057497,15.777353352935563,9.0,50.0,3.0,470.1395341268038,575.0409710995764,414.8769290504758,345.51845822390266,392.3189481718789,575.0409710996237
5870.000000000001,37.44960436021961,28.92167884546848,133.92026348760928,164.15180323716982,46.35828535021049,11.231062054572533,54.574266743290416,17.993781645941112,132.97264531910542,66.9882286734844,133.90146268754984,164.14546132833516,5.844739166732036,8.83453941066212,3.8257659843032386,12.66030539496536,2.1661027179839243,0.05515931851889649,35.0,21.113920428065228,15.77735335292931,9.0,50.0,3.0,470.139534126675,575.0409710993317,414.8769290501976,345.51845822368426,392.31894817184553,575.0409710993342
5880.000000000001,37.44960436022794,28.921678845468136,133.92026348765089,164.151803237176,46.3582853502203,11.231062054581171,54.57426674330146,17.99378164594964,132.9726453191469,66.9882286734919,133.90146268759145,164.14546132833988,5.844739166733159,8.834539410671905,3.8257659842989225,12.660305394970829,2.166102717984444,0.05515931851890556,35.0,21.11392042807097,15.777353352923456,9.0,50.0,3.0,470.13953412666183,575.0409710993215,414.87692905003627,345.5184582236126,392.3189481718134,575.0409710993224
5890.000000000001,37.44960436023328,28.92167884546984,133.92026348767612,164.15180323718153,46.35828535022635,11.23106205458646,54.57426674330803,17.993781645954698,132.97264531917202,66.98822867349708,133.90146268761663,164.14546132834465,5.844739167745504,8.834539412205455,3.8257659849591032,12.660305397164558,2.1661027179845957,0.0551593185284592,35.0,21.11392042807444,15.777353352922605,9.0,50.0,3.0,470.13953412665694,575.0409710993172,414.87692904997033,345.518458223591,392.3189481717984,575.0409710993177
5900.000000000001,37.449604360236336,28.92167884547075,133.92026348769056,164.1518032371855,46.35828535022984,11.231062054589527,54.57426674331187,17.99378164595771,132.9726453191864,66.98822867349958,133.90146268763107,164.14546132834835,5.844739167745905,8.834539412207649,3.8257659849580223,12.660305397165672,2.166102717984637,0.055159318528462106,35.0,21.113920428076483,15.777353352922772,9.0,50.0,3.0,470.1395341266541,575.0409710993159,414.87692904993776,345.51845822358166,392.3189481717908,575.0409710993159
5910.000000000001,37.44960436023824,28.921678845471945,133.92026348769903,164.1518032371884,46.35828535023193,11.231062054591348,54.57426674331406,17.99378164595936,132.9726453191948,66.98822867350202,133.90146268763957,164.14546132835153,5.844739167408824,8.834539411698987,3.8257659847366994,12.660305396435689,2.1661027179846664,0.055159318525281054,35.0,21.11392042807762,15.777353352923114,9.0,50.0,3.0,470.1395341266538,575.0409710993155,414.8769290499223,345.5184582235787,392.3189481717874,575.0409710993162
5920.000000000001,37.44960436023932,28.92167884547308,133.92026348770406,164.15180323719022,46.35828535023315,11.231062054592428,54.574266743315405,17.99378164596044,132.9726453191998,66.98822867350424,133.90146268764462,164.1454613283522,5.844739167408997,8.83453941169981,3.8257659847361936,12.660305396436003,2.1661027179846566,0.05515931852528209,35.0,21.11392042807836,15.777353352923171,9.0,50.0,3.0,470.13953412665296,575.0409710993157,414.8769290499106,345.51845822357745,392.3189481717863,575.0409710993157
5930.000000000001,37.449604360238766,28.92167884547337,133.92026348770082,164.15180323719096,46.358285350232464,11.231062054591805,54.5742667433146,17.993781645959814,132.9726453191966,66.9882286735047,133.90146268764133,164.1454613283533,5.844739168083445,8.834539412718266,3.825765985178053,12.66030539789632,2.166102717984552,0.05515931853164669,35.0,21.11392042807796,15.777353352924024,9.0,50.0,3.0,470.1395341266547,575.0409710993183,414.87692904993,345.5184582235892,392.3189481717909,575.0409710993184
5940.000000000001,37.44960436023946,28.921678845473764,133.9202634877052,164.1518032371905,46.35828535023333,11.2310620545926,54.57426674331558,17.993781645960553,132.97264531920092,66.98822867350532,133.9014626876457,164.1454613283534,5.844739167409005,8.834539411699732,3.8257659847361865,12.660305396435916,2.1661027179846384,0.055159318525282254,35.0,21.113920428078583,15.777353352923567,9.0,50.0,3.0,470.1395341266533,575.0409710993158,414.87692904991263,345.51845822357984,392.3189481717874,575.0409710993164
5950.000000000001,37.44960436023992,28.921678845472684,133.92026348770742,164.15180323719147,46.35828535023388,11.231062054593052,54.574266743316215,17.993781645961064,132.9726453192032,66.9882286735056,133.90146268764792,164.1454613283541,5.84473916740915,8.834539411700252,3.8257659847359458,12.6603053964362,2.1661027179846326,0.055159318525282656,35.0,21.113920428078814,15.777353352923228,9.0,50.0,3.0,470.13953412665177,575.0409710993162,414.87692904990473,345.5184582235768,392.3189481717857,575.0409710993162
5960.000000000001,37.449604360240315,28.921678845473537,133.92026348770867,164.15180323719164,46.35828535023424,11.231062054593394,54.57426674331658,17.99378164596135,132.9726453192044,66.9882286735064,133.90146268764917,164.14546132835395,5.8447391680835885,8.834539412719943,3.8257659851773504,12.660305397897291,2.166102717984665,0.05515931853164843,35.0,21.11392042807904,15.777353352923456,9.0,50.0,3.0,470.139534126653,575.0409710993159,414.87692904990223,345.51845822357643,392.3189481717861,575.0409710993158
5970.000000000001,37.4496043602404,28.92167884547331,133.92026348770926,164.15180323719278,46.35828535023438,11.231062054593508,54.574266743316734,17.993781645961462,132.972645319205,66.98822867350526,133.90146268764977,164.14546132835534,5.844739168083694,8.834539412720105,3.8257659851773207,12.660305397897424,2.1661027179846486,0.05515931853164842,35.0,21.113920428079098,15.7773533529234,9.0,50.0,3.0,470.13953412665205,575.0409710993168,414.8769290499002,345.5184582235749,392.3189481717839,575.0409710993173
5980.000000000001,37.449604360240514,28.92167884547337,133.9202634877099,164.15180323719312,46.35828535023448,11.231062054593565,54.57426674331684,17.99378164596152,132.97264531920564,66.98822867350646,133.90146268765042,164.1454613283555,5.844739167409185,8.834539411700574,3.825765984735823,12.660305396436398,2.1661027179846535,0.05515931852528306,35.0,21.113920428079155,15.777353352923456,9.0,50.0,3.0,470.13953412665256,575.0409710993168,414.8769290499007,345.5184582235755,392.3189481717847,575.0409710993175
5990.000000000001,37.44960436024055,28.921678845473135,133.92026348771012,164.15180323719284,46.35828535023456,11.23106205459368,54.574266743316926,17.993781645961633,132.97264531920584,66.98822867350748,133.90146268765068,164.14546132835517,5.844739167071952,8.834539411190805,3.8257659845150735,12.66030539570588,2.166102717984647,0.05515931852210042,35.0,21.113920428079155,15.777353352923456,9.0,50.0,3.0,470.13953412665217,575.0409710993165,414.8769290499008,345.5184582235757,392.31894817178585,575.0409710993166
