time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,36.03043127343828,13.150537790603778,125.55893689672888,121.056278408117,37.04354698823919,19.859344683103927,38.304534227873134,3.658861903868456,125.49168404326544,44.279084778225865,125.55743347625524,119.0649461024126,1.3704341765883206,0.9139100176803407,2.998904082241161,3.912814099921502,2.8551638354951168,0.01499980576092629,35.0,22.13903796824644,20.366533160125808,9.0,50.0,3.0,450.47035271465194,519.3829429888146,458.454819501974,258.5252917441446,308.299645498741,516.3538271813593
10.00000000000002,36.03043127343828,13.150537790603778,125.55893689672897,121.05627840811724,37.04354698823919,19.859344683103927,38.304534227873134,3.658861903868456,125.49168404326552,44.27908477822314,125.5574334762553,119.0649461024135,1.370434176588316,0.9139100176803376,2.9989040822411623,3.9128140999215,2.8551638354951248,0.01499980576092629,35.0,22.13903796824644,20.366533160125808,9.0,50.0,3.0,450.47035271465194,519.3829429888144,458.454819501974,258.52529174414457,308.2996454987419,516.3538271813601
20.000000000000004,38.46508330493099,18.35947195254693,140.20678989949815,133.68767215823055,39.51376715860125,21.079375677296294,40.82105400408765,6.142797663218119,140.13428347278258,50.89238417800965,140.20523200759553,133.78807590426243,1.5700210864141635,1.1404416453945547,3.216210341469541,4.356651986864096,2.774900302017239,0.015544854964886884,35.0,21.26747951709348,21.29734419157336,9.0,50.0,3.0,453.90208039493086,529.5164830271796,456.15191012054174,249.253206418616,322.4810705209682,529.667388328039
20.000000000000043,38.46508330493101,18.3594719525463,140.20678989949818,133.68767215823055,39.51376715860126,21.079375677297094,40.821054004087664,6.142797663218119,140.13428347278258,50.892384178011184,140.20523200759553,133.7880759042635,1.5700210864141635,1.1404416453945398,3.2162103414695573,4.356651986864097,2.77490030201724,0.015544854964886888,35.0,21.26747951709348,21.29734419157336,9.0,50.0,3.0,453.90208039493086,529.5164830271796,456.1519101205427,249.25320641861595,322.4810705209688,529.6673883280397
30.000000000000004,41.36392672941251,22.80690868184155,147.59679649747383,137.08673158816293,42.44882492388358,20.02186421961619,43.719542994901936,8.866478164099988,147.518230207022,52.44296509324158,147.59511424568015,137.2746224602198,1.6534280547221991,1.3466492929942502,3.1766075286628768,4.523256821657127,2.7356840890286587,0.016590624859838202,35.0,20.794471901466753,20.599840347059512,9.0,50.0,3.0,455.63004516487325,530.5097557759573,449.3404626136392,257.87042724730054,323.4165383814849,530.7936184227199
30.000000000000064,41.363926729412526,22.806908681842003,147.5967964974739,137.08673158816293,42.44882492388359,20.02186421961551,43.71954299490195,8.866478164099988,147.51823020702204,52.44296509324107,147.59511424568024,137.27462246021946,1.6534280547221945,1.3466492929942542,3.17660752866287,4.5232568216571245,2.7356840890286653,0.016590624859838206,35.0,20.794471901466753,20.599840347059512,9.0,50.0,3.0,455.63004516487325,530.509755775957,449.34046261363864,257.87042724730054,323.4165383814865,530.7936184227196
40.00000000000001,43.57759423589719,25.717526751793567,156.2663339586915,141.11567583942372,44.66954333583552,19.905671604094834,45.89585410117937,10.824111305638894,156.1844546720923,52.82072741197527,156.26458885199233,141.27981027016284,1.7448227836205976,1.5093504478294166,3.038400241110983,4.5477506889404,2.606425553146195,0.017323652260134315,35.0,21.195140654255056,20.72390814790407,9.0,50.0,3.0,456.3701506589446,531.9830101764796,444.8564374904891,269.4661563023221,320.41260803767767,532.2328515205436
40.000000000000085,43.577594235897195,25.717526751793457,156.26633395869155,141.11567583942383,44.66954333583553,19.90567160409313,45.89585410117938,10.824111305638894,156.18445467209236,52.820727411975774,156.2645888519924,141.27981027016324,1.7448227836206145,1.5093504478294535,3.0384002411109514,4.547750688940404,2.6064255531461726,0.01732365226013432,35.0,21.195140654255056,20.72390814790407,9.0,50.0,3.0,456.37015065894417,531.9830101764799,444.8564374904872,269.4661563023221,320.41260803768046,532.2328515205436
50.00000000000001,45.097465646464094,27.20660442828472,164.4543628455303,144.55760701391137,46.19045462031843,20.012222844970097,47.386207333815584,12.124820618705089,164.3706199197158,52.89130189776097,164.45259107957656,144.7450069951161,1.8306915391312832,1.6241414809075112,2.9422222105079885,4.5663636914155,2.494338119671637,0.017821648906477604,35.0,21.554159671740194,20.994249559218588,9.0,50.0,3.0,456.15335583424974,533.0523176701745,441.91925307943467,276.8266611454423,317.37295335924125,533.3392768819697
50.00000000000011,45.097465646464094,27.206604428283757,164.45436284553037,144.55760701391182,46.190454620318434,20.01222284497084,47.386207333815605,12.124820618705089,164.37061991971586,52.89130189776114,164.45259107957662,144.7450069951161,1.8306915391313112,1.6241414809074983,2.9422222105080063,4.566363691415504,2.494338119671601,0.017821648906477607,35.0,21.554159671740194,20.994249559218588,9.0,50.0,3.0,456.1533558342488,533.0523176701747,441.9192530794356,276.8266611454423,317.37295335924426,533.3392768819701
60.00000000000001,46.19853436118551,27.83263318119083,171.42453583759857,146.91532502793171,47.29552531644081,19.905574415375952,48.47355840706885,13.054447890228971,171.33932416830731,52.89887199904672,171.42274750847017,147.12978384880932,1.9033161000888283,1.7116275148343052,2.909108456335643,4.620735971169948,2.4277291464903263,0.018224175706408254,35.0,21.712074906568542,21.073186261674493,9.0,50.0,3.0,455.2981549220834,533.2481146132509,439.32740497959446,279.6983219855856,315.0454213173194,533.5786631127453
60.00000000000013,46.19853436118553,27.83263318119083,171.42453583759868,146.9153250279316,47.29552531644083,19.90557441537624,48.47355840706887,13.054447890229028,171.3393241683074,52.89887199904717,171.42274750847028,147.12978384880824,1.9033161030040897,1.711627517455959,2.909108460791448,4.620735978247407,2.427729146490323,0.01822417573432182,35.0,21.712074906568542,21.073186261674493,9.0,50.0,3.0,455.29815492208326,533.2481146132504,439.32740497959446,279.6983219855863,315.0454213173208,533.5786631127448
70.00000000000001,47.05551294115944,28.05655070460148,177.3792330683357,148.54011883481928,48.15781292072421,19.432510165467875,49.32055551923512,13.767691836498328,177.29269396814385,52.90134074885378,177.3774312124644,148.74977158154354,1.9643911220993768,1.792390829010153,2.9047127480652404,4.697103577075393,2.391124417247173,0.01857385418323137,35.0,21.731375916407217,20.947180632284695,9.0,50.0,3.0,454.20258117689986,532.9210333804517,436.42028499898015,280.0331011969431,313.283267007208,533.2464499461632
70.00000000000014,47.05551294115944,28.05655070460193,177.37923306833574,148.54011883481903,48.15781292072423,19.432510165467814,49.32055551923513,13.767691836498328,177.29269396814388,52.90134074885259,177.37743121246447,148.74977158154286,1.96439111911176,1.7923908262841368,2.90471274364749,4.697103569931628,2.391124417247172,0.018573854154982635,35.0,21.731375916407217,20.947180632284695,9.0,50.0,3.0,454.2025811769,532.921033380452,436.42028499898,280.03310119694333,313.2832670072071,533.2464499461623
80.00000000000001,47.7738004456016,28.13766629622944,182.5598432162265,149.75405321776873,48.882095359200456,18.765862476958603,50.03283455254312,14.36031364095129,182.47206063107097,52.90664247014928,182.55802868007453,149.95272447888095,2.01731257710727,1.8723929680343727,2.9068935102444544,4.779286478278827,2.3691353201852814,0.0188872322714376,35.0,21.696708743912893,20.670770418974143,9.0,50.0,3.0,453.0949418146668,532.3993571072543,433.2639760664908,279.35611553573256,311.90512819366853,532.7097406466826
80.00000000000017,47.77380044560161,28.13766629622944,182.5598432162266,149.75405321776907,48.88209535920047,18.76586247695764,50.03283455254312,14.36031364095129,182.47206063107103,52.90664247014956,182.55802868007464,149.9527244788814,2.017312577107276,1.8723929680344071,2.9068935102444207,4.779286478278828,2.369135320185275,0.0188872322714376,35.0,21.696708743912893,20.6707704189742,9.0,50.0,3.0,453.0949418146668,532.3993571072546,433.2639760664892,279.3561155357328,311.9051281936662,532.709740646683
90.00000000000001,48.3720491099177,28.17330922879387,187.10528887628936,150.7610507357557,49.48510681266786,17.911398856699975,50.6239145588336,14.847228698336323,187.01640398991705,52.912728430068114,187.10346360587337,150.9300397237487,2.0632872099222213,1.956169814936788,2.899329439546519,4.8554992544833055,2.353283261357657,0.01915563116562761,35.0,21.815702938408887,20.413613119208488,9.0,50.0,3.0,452.1045766783934,531.903813478158,429.78398260320927,278.4274747190419,310.7957699904098,532.1693760157959
90.00000000000021,48.37204910991772,28.17330922879341,187.10528887628948,150.7610507357557,49.48510681266787,17.911398856699577,50.62391455883361,14.84722869833638,187.01640398991717,52.91272843006891,187.10346360587343,150.93003972374856,2.0632872099222213,1.9561698149367923,2.899329439546525,4.855499254483317,2.3532832613576624,0.019155631165627615,35.0,21.815702938408887,20.413613119208488,9.0,50.0,3.0,452.1045766783934,531.903813478158,429.7839826032091,278.4274747190414,310.7957699904119,532.1693760157962
100.0,48.89949962805358,28.20221800290585,191.10913115387527,151.59184022081536,50.01711875897711,17.146095000247726,51.14702005837894,15.27453420443578,191.01921913279784,52.92103087154618,191.1072954505113,151.7417226603336,2.1039353360741893,2.035970550282225,2.8884690761997613,4.924439626481986,2.340585065542309,0.019397481042152005,35.0,21.904008742613367,20.145938966559413,9.0,50.0,3.0,451.214622543685,531.4190094879888,426.4584454921829,277.54895204182566,309.8915536988611,531.6557281801284
100.00000000000024,48.89949962805359,28.20221800290608,191.10913115387535,151.59184022081536,50.01711875897711,17.146095000247783,51.14702005837896,15.274534204435838,191.019219132798,52.9210308715476,191.1072954505114,151.74172266033355,2.1039353392178923,2.035970553324367,2.8884690805157422,4.924439633840109,2.3405850655423177,0.019397481071135782,35.0,21.904008742613367,20.145938966559413,9.0,50.0,3.0,451.21462254368487,531.4190094879884,426.4584454921833,277.54895204182503,309.89155369886646,531.6557281801281
110.0,49.31058709384772,28.21934754247565,194.51369470302873,152.33247670991057,50.429958547693325,16.141293695473678,51.55446566823191,15.605045354362062,194.4229707851274,52.92636355432836,194.51185172612713,152.44706814517588,2.138121023227667,2.12492971376738,2.8556552890759574,4.980585002843338,2.329421463395342,0.01958533577163289,35.0,22.061755654617627,19.811221716936128,9.0,50.0,3.0,450.5031576087688,531.0896751644948,422.5937198975396,276.7879332430137,309.161844855129,531.2714826039593
110.00000000000026,49.31058709384772,28.21934754247565,194.5136947030288,152.3324767099113,50.42995854769334,16.14129369547385,51.55446566823191,15.605045354362062,194.42297078512752,52.92636355432956,194.5118517261272,152.44706814517554,2.138121023227685,2.1249297137673926,2.855655289075952,4.980585002843345,2.3294214633953247,0.01958533577163289,35.0,22.061755654617627,19.811221716936075,9.0,50.0,3.0,450.5031576087688,531.0896751644955,422.5937198975396,276.7879332430141,309.1618448551288,531.2714826039593
120.0,49.624931719870496,28.22431547752041,197.3553676281404,152.98538659856644,50.74839742344911,15.424086663413732,51.86939720736908,15.859138957392076,197.26383113481032,52.933777234181605,197.3535152464493,153.07362763102515,2.1702972469724475,2.2008004929641247,2.832621482407172,5.033421975371297,2.3192316086623124,0.019760356282946392,35.0,22.196978344277,19.65154868079708,9.0,50.0,3.0,449.9395972712432,530.8903035607153,419.5157685345701,276.1670635898224,308.58823942341024,531.0308456839773
120.00000000000028,49.624931719870496,28.22431547751995,197.35536762814044,152.98538659856587,50.74839742344913,15.42408666341396,51.86939720736908,15.859138957392076,197.26383113481043,52.933777234182514,197.35351524644935,153.0736276310244,2.1702972437563366,2.2008004897028086,2.832621478209599,5.033421967912409,2.3192316086623204,0.019760356253664048,35.0,22.19697834427683,19.65154868079708,9.0,50.0,3.0,449.93959727124286,530.890303560715,419.5157685345701,276.16706358982174,308.5882394234112,531.0308456839771
130.00000000000003,49.87246206700556,28.22723679875384,199.98995365737068,153.68578010355935,51.00226023212869,15.15662151521144,52.12187899344051,16.061990384775243,199.8976144342871,52.94610495703012,199.98809118504292,153.7537195891125,2.2032859008603904,2.2634793317896555,2.8209827992501526,5.084462131039809,2.30767243100603,0.01992291401389644,35.0,22.30689704238921,19.554455347771977,9.0,50.0,3.0,449.49056091971806,530.8731438306456,417.26128312538657,275.6663940804161,308.09091451730086,530.9817211747393
130.0000000000003,49.87246206700557,28.22723679875384,199.98995365737073,153.6857801035594,51.00226023212869,15.15662151521144,52.12187899344052,16.061990384775243,199.8976144342872,52.946104957027615,199.98809118504303,153.7537195891128,2.2032859008603967,2.2634793317896604,2.8209827992501526,5.084462131039814,2.3076724310060257,0.01992291401389644,35.0,22.30689704238921,19.554455347771977,9.0,50.0,3.0,449.49056091971806,530.8731438306459,417.26128312538657,275.6663940804161,308.09091451729927,530.9817211747393
140.00000000000003,50.08133793339174,28.23375516413336,202.25768084512944,154.29763161961273,51.217480309105405,15.331834183989542,52.335399503518765,16.232949120313833,202.16465903595085,52.95801340061416,202.25580985685625,154.35609188666132,2.232022704617812,2.308792264584569,2.8194089849676915,5.12820124955226,2.2975578335034723,0.020059961800597624,35.0,22.401169062935313,19.47939192350964,9.0,50.0,3.0,449.11634195629335,530.885947608218,415.7913982000638,275.24232771859874,307.6812244753697,530.9796072678014
140.00000000000034,50.081337933391744,28.233755164132617,202.25768084512947,154.29763161961273,51.21748030910542,15.331834183989542,52.33539950351879,16.232949120313833,202.16465903595088,52.958013400612565,202.25580985685633,154.35609188666157,2.232022701342389,2.3087922611964973,2.8194089808303056,5.128201242026803,2.2975578335034794,0.020059961771160373,35.0,22.401169062935313,19.47939192350964,9.0,50.0,3.0,449.11634195629335,530.8859476082175,415.7913982000636,275.24232771859886,307.6812244753685,530.9796072678012
150.00000000000003,50.237101607214925,28.231362960451175,204.15293191783027,154.82383781011993,51.377807153832265,15.461991013534032,52.49674558701423,16.361776853390893,204.05936673617265,52.96816625153098,204.1510545089648,154.8646346201458,2.25589069759084,2.3684281847543844,2.7951905985213727,5.163618783275757,2.288949011931386,0.020167001196124353,35.0,22.471602678089027,19.398163634872617,9.0,50.0,3.0,448.8229319220111,530.9296409213983,413.4888691516449,274.8866758290925,307.3495707269996,530.9953003076091
150.00000000000037,50.23710160721495,28.231362960451637,204.1529319178304,154.8238378101194,51.37780715383227,15.461991013534032,52.49674558701423,16.361776853390893,204.05936673617268,52.96816625153241,204.15105450896485,154.8646346201445,2.2558906975908117,2.3684281847543693,2.7951905985213727,5.163618783275743,2.288949011931408,0.020167001196124353,35.0,22.471602678089027,19.39816363487256,9.0,50.0,3.0,448.82293192201126,530.9296409213975,413.4888691516449,274.88667582909244,307.34957072700115,530.995300307608
160.00000000000003,50.33938055726436,28.224925285524247,205.57546864008089,155.24483928345376,51.48309117843085,15.54729303472766,52.60341801260132,16.446782182764878,205.48152843651337,52.97435068207733,205.57358710229832,155.27166317341766,2.2739974808583634,2.4183406195571124,2.77159056869952,5.189931188256632,2.2822941678447215,0.020239991159053887,35.0,22.517408847547188,19.39656649722548,9.0,50.0,3.0,448.6208362450529,531.0094661448511,411.5261817623219,274.5898290278143,307.10310535233475,531.0529260581701
160.0000000000004,50.33938055726436,28.224925285523568,205.57546864008089,155.2448392834545,51.48309117843085,15.54729303472766,52.60341801260132,16.446782182764878,205.4815284365134,52.97435068207494,205.5735871022984,155.27166317341732,2.273997480858384,2.418340619557118,2.7715905686995184,5.189931188256637,2.2822941678447037,0.020239991159053887,35.0,22.517408847547188,19.39656649722548,9.0,50.0,3.0,448.6208362450524,531.0094661448513,411.5261817623218,274.5898290278143,307.1031053523343,531.0529260581694
170.00000000000003,50.41851366871761,28.218367522642325,206.61303615978247,155.536996115457,51.56444402255644,15.613114421295847,52.68520368564705,16.511865698454415,206.5188101018972,52.97936157351012,206.6111513462324,155.55945548770046,2.287299336937417,2.457654605374452,2.7521512794764598,5.209805884850911,2.277710573652589,0.020296055922027288,35.0,22.553007995087118,19.386348018586833,9.0,50.0,3.0,448.46120339610405,531.0469782189443,409.9567223181828,274.35642194211056,306.92764088285605,531.0835071551439
170.00000000000043,50.41851366871761,28.218367522642325,206.61303615978255,155.53699611545727,51.56444402255644,15.613114421295847,52.68520368564705,16.511865698454415,206.5188101018973,52.97936157350932,206.6111513462324,155.55945548770046,2.2872993402722535,2.457654608957668,2.7521512834890487,5.209805892446717,2.2777105736525947,0.020296055951618607,35.0,22.553007995087118,19.386348018586833,9.0,50.0,3.0,448.46120339610405,531.046978218944,409.9567223181826,274.35642194211056,306.92764088285566,531.0835071551442
180.00000000000003,50.47844619830677,28.212758676253767,207.39970270776783,155.7540147938122,51.62605079084758,15.662906560838394,52.74716018491974,16.561117739539952,207.30525641343652,52.98367969028931,207.39781536280557,155.77091692445305,2.2973291395550066,2.4884841605214327,2.736396414689205,5.224880575210639,2.2743282559079447,0.020338838593528648,35.0,22.580031754144954,19.378997296159408,9.0,50.0,3.0,448.33887899067946,531.0699488104698,408.7186085862934,274.1781626259295,306.7975435280393,531.0976386613264
180.00000000000043,50.47844619830677,28.212758676253767,207.3997027077679,155.75401479381202,51.62605079084758,15.662906560838394,52.74716018491974,16.561117739539952,207.30525641343655,52.983679690290046,207.3978153628056,155.77091692445345,2.2973291395550004,2.48848416052143,2.7363964146892066,5.224880575210637,2.2743282559079505,0.020338838593528648,35.0,22.580031754144954,19.378997296159408,9.0,50.0,3.0,448.33887899067946,531.0699488104696,408.71860858629327,274.17816262592936,306.7975435280386,531.0976386613269
190.00000000000003,50.52346467012607,28.208714541968103,207.9949091355842,155.91819906593537,51.67232026060943,15.700272448614784,52.79371295218071,16.598095050003224,207.90029644840868,52.98698019769421,207.99301988249383,155.9307322520067,2.304925467771409,2.5121707123821446,2.724112161653835,5.236282874035981,2.2717796940735124,0.020371077673087143,35.0,22.60034829794853,19.373610888150665,9.0,50.0,3.0,448.247139792296,531.0882587252639,407.76779661240033,274.0432973311108,306.70014592183685,531.1089946542963
190.00000000000048,50.52346467012607,28.208714541968103,207.9949091355842,155.9181990659349,51.67232026060943,15.700272448614784,52.79371295218071,16.598095050003224,207.9002964484087,52.986980197692894,207.99301988249383,155.93073225200743,2.3049254644178494,2.512170708727056,2.724112157690384,5.23628286641744,2.271779694073516,0.020371077643448227,35.0,22.60034829794853,19.373610888150665,9.0,50.0,3.0,448.247139792296,531.0882587252637,407.7677966124002,274.0432973311108,306.7001459218373,531.1089946542966
200.00000000000003,50.55720221658327,28.205802130700363,208.4429861543313,156.0417948729298,51.70699201557502,15.728255363735228,52.828606480026565,16.625794603598024,208.3482483281544,52.989465180980346,208.44109546765088,156.05104769175648,2.310694266206775,2.5302063543939535,2.7147491364474954,5.244955490841448,2.269861299933696,0.020395672452855822,35.0,22.615586148665276,19.369652207864192,9.0,50.0,3.0,448.17851292324286,531.1025781010535,407.04653826012776,273.9423641897419,306.62736212815787,531.1180902127577
200.00000000000048,50.55720221658327,28.205802130700363,208.4429861543313,156.04179487292998,51.70699201557502,15.728255363735228,52.828606480026565,16.625794603598024,208.3482483281544,52.989465180980346,208.44109546765088,156.05104769175642,2.3106942662067818,2.53020635439396,2.714749136447494,5.244955490841454,2.269861299933692,0.020395672452855822,35.0,22.615586148665276,19.369652207864192,9.0,50.0,3.0,448.17851292324286,531.1025781010537,407.0465382601277,273.9423641897419,306.62736212815787,531.1180902127575
210.00000000000003,50.58242120004593,28.203658774763085,208.77912791766627,156.13446296095623,51.732907837439456,15.749162223254018,52.8546926431762,16.64649343473951,208.68429625502267,52.9913409953237,208.7772361587243,156.14125201468391,2.314875329801989,2.54363473586936,2.707478029228443,5.251112765097802,2.2684214123734145,0.02041276993923133,35.0,22.62698441104084,19.366740564703942,9.0,50.0,3.0,448.1272250615473,531.1135420695484,406.50356785038366,273.86708405672965,306.57308822506246,531.1251293538952
210.0000000000005,50.58242120004593,28.203658774763085,208.77912791766633,156.1344629609565,51.732907837439456,15.749162223254018,52.8546926431762,16.64649343473951,208.68429625502267,52.9913409953237,208.77723615872432,156.14125201468477,2.314875333166297,2.5436347395661274,2.7074780331633144,5.251112772729441,2.2684214123734026,0.020412769968897918,35.0,22.62698441104084,19.366740564703942,9.0,50.0,3.0,448.1272250615473,531.1135420695492,406.5035678503836,273.86708405672965,306.57308822506246,531.1251293538955
220.00000000000003,50.601230787280926,28.20206086867387,209.0306209655116,156.2037565345796,51.752236711249935,15.764750056361208,52.8741511643105,16.661928279824338,208.93571912144435,52.99275376396878,209.02872840367937,156.20869781676151,2.318154818855744,2.553873202406761,2.702181258086896,5.256054460493657,2.2673440176390285,0.020426862156524953,35.0,22.635489987303856,19.364589200553667,9.0,50.0,3.0,448.0889456798725,531.1218541973394,406.0966211078325,273.8109456388893,306.5326709164963,531.1304971684798
220.00000000000057,50.601230787280926,28.20206086867387,209.0306209655116,156.2037565345796,51.752236711249935,15.764750056361208,52.8741511643105,16.661928279824338,208.93571912144435,52.99275376396878,209.02872840367937,156.20869781676151,2.318154818855744,2.5538732024067614,2.702181258086895,5.256054460493656,2.2673440176390285,0.020426862156524953,35.0,22.635489987303856,19.364589200553667,9.0,50.0,3.0,448.0889456798725,531.1218541973394,406.0966211078324,273.8109456388893,306.5326709164963,531.1304971684798
230.00000000000003,50.615239397012985,28.20086425710207,209.21838970669293,156.25546500990578,51.76663199903025,15.776356293996455,52.888644486050254,16.67342180771834,209.12343547950107,52.99381406350773,209.2164965465988,156.25902353419792,2.3205524517881027,2.5614744285811306,2.698150358803667,5.259624787384798,2.2665399281675325,0.020436915941241092,35.0,22.64182668570589,19.36299369405907,9.0,50.0,3.0,448.0604096027316,531.1281117407951,405.7924477910232,273.769085432377,306.5026004304983,531.1345509414963
230.0000000000006,50.615239397012985,28.20086425710207,209.21838970669293,156.25546500990578,51.76663199903025,15.776356293996455,52.888644486050254,16.67342180771834,209.12343547950107,52.99381406350773,209.2164965465988,156.25902353419792,2.3205524517881027,2.5614744285811315,2.6981503588036655,5.259624787384798,2.2665399281675325,0.020436915941241092,35.0,22.64182668570589,19.36299369405907,9.0,50.0,3.0,448.0604096027316,531.1281117407951,405.7924477910232,273.769085432377,306.5026004304983,531.1345509414963
240.00000000000003,50.62566371457473,28.199968351994755,209.3583692331781,156.29399376353615,51.77734405718909,15.784991314903948,52.89943024698236,16.68197358460327,209.26337596083968,52.99460765575759,209.35647562735969,156.29652007752236,2.322341608773363,2.5671501647913875,2.695138558686663,5.262288723478051,2.2659408519393223,0.020444416438623585,35.0,22.64654312519565,19.361808609384354,9.0,50.0,3.0,448.03915649891775,531.1327985952088,405.5654989611861,273.7378888761651,306.48024202164464,531.137592474609
240.00000000000065,50.62566371457473,28.199968351994755,209.3583692331781,156.29399376353615,51.77734405718909,15.784991314903948,52.89943024698236,16.68197358460327,209.26337596083968,52.99460765575759,209.35647562735969,156.29652007752236,2.322341608773363,2.5671501647913875,2.695138558686663,5.262288723478051,2.2659408519393223,0.020444416438623585,35.0,22.64654312519565,19.361808609384354,9.0,50.0,3.0,448.03915649891775,531.1327985952088,405.5654989611861,273.7378888761651,306.48024202164464,531.137592474609
250.00000000000003,50.63341608137532,28.199298150490048,209.4626148594272,156.32267494454285,51.78531047367906,15.79141217785616,52.90745195572744,16.688332938048518,209.36759251195025,52.995200440454994,209.46072092171545,156.3244304792679,2.323683413281544,2.5713913253372978,2.6929017490263942,5.264293074363692,2.2654949655682106,0.020450079533160886,35.0,22.650051235050913,19.360927572710125,9.0,50.0,3.0,448.0233391536314,531.136299160473,405.3963810751839,273.7146560892389,306.46362387780465,531.1398643039025
250.00000000000065,50.63341608137532,28.199298150490048,209.4626148594272,156.32267494454285,51.78531047367906,15.79141217785616,52.90745195572744,16.688332938048518,209.36759251195025,52.995200440454994,209.46072092171545,156.3244304792679,2.323683413281544,2.5713913253372978,2.6929017490263942,5.264293074363692,2.2654949655682106,0.020450079533160886,35.0,22.650051235050913,19.360927572710125,9.0,50.0,3.0,448.0233391536314,531.136299160473,405.3963810751839,273.7146560892389,306.46362387780465,531.1398643039025
260.00000000000006,50.639178980173966,28.198798482924303,209.5401848427184,156.3440112184315,51.791232510158565,15.796184796666296,52.91341533083303,16.69306002846571,209.44514086278795,52.99564242707521,209.5382906583397,156.34519375919234,2.3246668351323194,2.574532791567042,2.691217279530949,5.265750071097992,2.2651633307266015,0.020454158138605422,35.0,22.652659371473415,19.360272684991457,9.0,50.0,3.0,448.0115757246186,531.1389111998504,405.27048023725615,273.6973662868212,306.45127599782563,531.1415628341571
260.0000000000007,50.639178980173966,28.198798482924303,209.5401848427184,156.3440112184315,51.791232510158565,15.796184796666296,52.91341533083303,16.69306002846571,209.44514086278795,52.99564242707521,209.5382906583397,156.34519375919234,2.3246668351323194,2.574532791567042,2.691217279530949,5.265750071097992,2.2651633307266015,0.020454158138605422,35.0,22.652659371473415,19.360272684991457,9.0,50.0,3.0,448.0115757246186,531.1389111998504,405.27048023725615,273.6973662868212,306.45127599782563,531.1415628341571
270.00000000000006,50.64346187161095,28.198426043283288,209.597873270527,156.35987450256852,51.795633680900366,15.799731465331549,52.917847343278105,16.69657296093567,209.50281320248249,52.99597168713643,209.5959789026544,156.36063021774908,2.325404452463522,2.5768772132914446,2.6899703671882373,5.2668475804796815,2.264916786798103,0.02045724496706531,35.0,22.654597871943963,19.359786079139724,9.0,50.0,3.0,448.00282991715846,531.1408557005204,405.1768161908,273.68450764588613,306.4421029280388,531.142826818618
270.0000000000007,50.64346187161095,28.198426043283288,209.597873270527,156.35987450256852,51.795633680900366,15.799731465331549,52.917847343278105,16.69657296093567,209.50281320248249,52.99597168713643,209.5959789026544,156.36063021774908,2.325404452463522,2.5768772132914446,2.6899703671882373,5.2668475804796815,2.264916786798103,0.02045724496706531,35.0,22.654597871943963,19.359786079139724,9.0,50.0,3.0,448.00282991715846,531.1408557005204,405.1768161908,273.68450764588613,306.4421029280388,531.142826818618
280.00000000000006,50.64664424369655,28.198148847833465,209.64076020363913,156.37166544142616,51.79890394448916,15.80236664615245,52.92114058948588,16.699183129336177,209.54568817546993,52.996216771729394,209.63886569936773,156.37210360188936,2.3259528934778815,2.5786208395537247,2.689042711485184,5.2676635510389085,2.264733548907963,0.02045953966942738,35.0,22.656038359636117,19.35942457618233,9.0,50.0,3.0,447.99632978382414,531.1423027306633,405.1071679613826,273.6749483253069,306.43528896193766,531.1437675284707
280.0000000000007,50.64664424369655,28.198148847833465,209.64076020363913,156.37166544142616,51.79890394448916,15.80236664615245,52.92114058948588,16.699183129336177,209.54568817546993,52.996216771729394,209.63886569936773,156.37210360188936,2.3259528934778815,2.5786208395537247,2.689042711485184,5.2676635510389085,2.264733548907963,0.02045953966942738,35.0,22.656038359636117,19.35942457618233,9.0,50.0,3.0,447.99632978382414,531.1423027306633,405.1071679613826,273.6749483253069,306.43528896193766,531.1437675284707
290.00000000000006,50.649008526320856,28.19794268553773,209.6726341199926,156.38042735910386,51.80133352683196,15.80432432250774,52.923587281844576,16.701122252876587,209.57755320305253,52.996399084253085,209.6707395143792,156.3806293966989,2.32635911325896,2.579915527607511,2.688351249870716,5.268266777478227,2.264597390597188,0.020461232471156887,35.0,22.657108597570755,19.359156047591117,9.0,50.0,3.0,447.9914997860988,531.143378989607,405.05539620341455,273.66784397945435,306.4302277970972,531.1444672928397
290.0000000000007,50.649008526320856,28.19794268553773,209.6726341199926,156.38042735910386,51.80133352683196,15.80432432250774,52.923587281844576,16.701122252876587,209.57755320305253,52.996399084253085,209.6707395143792,156.3806293966989,2.32635911325896,2.579915527607511,2.688351249870716,5.268266777478227,2.264597390597188,0.020461232471156887,35.0,22.657108597570755,19.359156047591117,9.0,50.0,3.0,447.9914997860988,531.143378989607,405.05539620341455,273.66784397945435,306.4302277970972,531.1444672928397
300.00000000000006,50.65076481400165,28.19778951030122,209.69631787340583,156.38693729147383,51.803138322838485,15.805778521127934,52.9254048079242,16.70256268642612,209.6012303517859,52.99653464028307,209.69442319247705,156.3869637930744,2.3266623584017085,2.580879289383966,2.687838857920694,5.268718147304661,2.264496233533423,0.020462502415384217,35.0,22.657903645728425,19.358956601120383,9.0,50.0,3.0,447.98791156592847,531.1441793042009,405.01692287228,273.6625653573404,306.42646879431726,531.1449877111409
300.0000000000007,50.65076481400165,28.19778951030122,209.69631787340583,156.38693729147383,51.803138322838485,15.805778521127934,52.9254048079242,16.70256268642612,209.6012303517859,52.99653464028307,209.69442319247705,156.3869637930744,2.3266623584017085,2.580879289383966,2.687838857920694,5.268718147304661,2.264496233533423,0.020462502415384217,35.0,22.657903645728425,19.358956601120383,9.0,50.0,3.0,447.98791156592847,531.1441793042009,405.01692287228,273.6625653573404,306.42646879431726,531.1449877111409
310.00000000000006,50.65206934908955,28.19767556527836,209.7139130576575,156.391773169899,51.80447888934773,15.806858645631394,52.926754838816414,16.70363259391081,209.6188206291781,52.99663539808597,209.7120183207489,156.39166930470856,2.3268895684237574,2.5815975207061626,2.6874602834415238,5.2690578041476845,2.264421086264512,0.02046346265233268,35.0,22.658494208824607,19.358808482394863,9.0,50.0,3.0,447.9852458679798,531.1447739203775,404.9883377117732,273.6586439497464,306.42367707140056,531.1453744507108
310.0000000000007,50.65206934908955,28.19767556527836,209.7139130576575,156.391773169899,51.80447888934773,15.806858645631394,52.926754838816414,16.70363259391081,209.6188206291781,52.99663539808597,209.7120183207489,156.39166930470856,2.3268895684237574,2.5815975207061626,2.6874602834415238,5.2690578041476845,2.264421086264512,0.02046346265233268,35.0,22.658494208824607,19.358808482394863,9.0,50.0,3.0,447.9852458679798,531.1447739203775,404.9883377117732,273.6586439497464,306.42367707140056,531.1453744507108
320.00000000000006,50.65303815437918,28.197590965274287,209.72698205023977,156.39536493127656,51.805474453428495,15.807660780008575,52.92775743804054,16.704427146069747,209.63188597722245,52.99671026541085,209.7250872717872,156.39516417802133,2.3270558420750125,2.5821282881279086,2.687176152505539,5.269304440633448,2.2643652745070626,0.020464153914614407,35.0,22.65893279661327,19.35869849320773,9.0,50.0,3.0,447.9832661660637,531.1452158232597,404.96710462933,273.6557313999437,306.4216040034564,531.14566185853
320.0000000000007,50.65303815437918,28.197590965274287,209.72698205023977,156.39536493127656,51.805474453428495,15.807660780008575,52.92775743804054,16.704427146069747,209.63188597722245,52.99671026541085,209.7250872717872,156.39516417802133,2.3270558420750125,2.5821282881279086,2.687176152505539,5.269304440633448,2.2643652745070626,0.020464153914614407,35.0,22.65893279661327,19.35869849320773,9.0,50.0,3.0,447.9832661660637,531.1452158232597,404.96710462933,273.6557313999437,306.4216040034564,531.14566185853
330.00000000000006,50.653757760999085,28.197528114060106,209.7366904615256,156.39803299448312,51.8062139359904,15.808256579659428,52.92850214931078,16.705017316470787,209.64159168113753,52.99676589610203,209.73479565220887,156.39776026510242,2.3271795739926184,2.582522841241124,2.68696529312934,5.269488134370464,2.264323816373948,0.020464669267049942,35.0,22.65925857495193,19.35861680230863,9.0,50.0,3.0,447.98179562529793,531.1455441774611,404.95133074840606,273.65356785440184,306.4200642874288,531.14587544045
330.0000000000007,50.653757760999085,28.197528114060106,209.7366904615256,156.39803299448312,51.8062139359904,15.808256579659428,52.92850214931078,16.705017316470787,209.64159168113753,52.99676589610203,209.73479565220887,156.39776026510242,2.3271795739926184,2.582522841241124,2.68696529312934,5.269488134370464,2.264323816373948,0.020464669267049942,35.0,22.65925857495193,19.35861680230863,9.0,50.0,3.0,447.98179562529793,531.1455441774611,404.95133074840606,273.65356785440184,306.4200642874288,531.14587544045
340.00000000000006,50.65429209698971,28.197481437648374,209.7438999151993,156.40001423898354,51.80676303069411,15.808698979946826,52.92905512823721,16.705455538249055,209.64879912431405,52.99680721587822,209.74200508295672,156.39968804972216,2.327272186269894,2.582816661517008,2.6868095301764345,5.269626191693441,2.2642930306057134,0.02046505835466176,35.0,22.659500481033263,19.35855614783594,9.0,50.0,3.0,447.9807036563181,531.1457880637454,404.93961670784176,273.65196125073413,306.4189210513895,531.1460340796282
340.0000000000007,50.65429209698971,28.197481437648374,209.7438999151993,156.40001423898354,51.80676303069411,15.808698979946826,52.92905512823721,16.705455538249055,209.64879912431405,52.99680721587822,209.74200508295672,156.39968804972216,2.327272186269894,2.582816661517008,2.6868095301764345,5.269626191693441,2.2642930306057134,0.02046505835466176,35.0,22.659500481033263,19.35855614783594,9.0,50.0,3.0,447.9807036563181,531.1457880637454,404.93961670784176,273.65196125073413,306.4189210513895,531.1460340796282
350.00000000000006,50.65468899014207,28.197446840255,209.74925531981083,156.4014860158391,51.807170886262334,15.80902758289136,52.92946587089591,16.705781039096962,209.6541530355148,52.99683791409848,209.74736047053403,156.4011200735489,2.327341534459776,2.5830355459487895,2.6866944524443395,5.26972999839313,2.264270164205334,0.020465352234992417,35.0,22.65968016525369,19.358511094604523,9.0,50.0,3.0,447.9798926844457,531.1459693825658,404.9309149681971,273.65076783979686,306.4180719057535,531.1461520079625
350.0000000000007,50.65468899014207,28.197446840255,209.74925531981083,156.4014860158391,51.807170886262334,15.80902758289136,52.92946587089591,16.705781039096962,209.6541530355148,52.99683791409848,209.74736047053403,156.4011200735489,2.327341534459776,2.5830355459487895,2.6866944524443395,5.26972999839313,2.264270164205334,0.020465352234992417,35.0,22.65968016525369,19.358511094604523,9.0,50.0,3.0,447.9798926844457,531.1459693825658,404.9309149681971,273.65076783979686,306.4180719057535,531.1461520079625
360.00000000000006,50.65498370277242,28.197421019013404,209.75323199929903,156.40257873605236,51.807473739069515,15.809271585440117,52.92977086610287,16.706022737095907,209.65812860597077,52.99686071219742,209.7513371373743,156.4021833472779,2.3273929988657582,2.5831980468340983,2.6866089566369795,5.269807003471078,2.2642531820106395,0.02046557017434404,35.0,22.659813590511416,19.358477647316363,9.0,50.0,3.0,447.9792902548912,531.1461038183246,404.9244532692265,273.64988169608966,306.4174414170603,531.146239487915
360.0000000000007,50.65498370277242,28.197421019013404,209.75323199929903,156.40257873605236,51.807473739069515,15.809271585440117,52.92977086610287,16.706022737095907,209.65812860597077,52.99686071219742,209.7513371373743,156.4021833472779,2.3273929988657582,2.5831980468340983,2.6866089566369795,5.269807003471078,2.2642531820106395,0.02046557017434404,35.0,22.659813590511416,19.358477647316363,9.0,50.0,3.0,447.9792902548912,531.1461038183246,404.9244532692265,273.64988169608966,306.4174414170603,531.146239487915
370.00000000000006,50.65520245763425,28.197401877773075,209.75618405814984,156.4033901014938,51.807698536534154,15.80945269962416,52.92999725581966,16.70620214230479,209.6610798374312,52.99687764007268,209.75428918275907,156.4029725491796,2.3277990260399184,2.5837269378744194,2.6869700585731136,5.2706969964475325,2.2642405712378486,0.02046896626156385,35.0,22.65991262782535,19.35845281759123,9.0,50.0,3.0,447.97884313378114,531.1462039462245,404.9196566522324,273.64922392800423,306.41697341088,531.1463042751649
370.00000000000074,50.65520245763425,28.197401877773075,209.75618405814984,156.4033901014938,51.807698536534154,15.80945269962416,52.92999725581966,16.70620214230479,209.6610798374312,52.99687764007268,209.75428918275907,156.4029725491796,2.327799022662985,2.583726934126211,2.6869700546751307,5.270696988801342,2.2642405712378486,0.02046896623186956,35.0,22.65991262782535,19.35845281759123,9.0,50.0,3.0,447.97884313378114,531.1462039462245,404.9196566522324,273.64922392800423,306.41697341088,531.1463042751649
380.00000000000006,50.65536492504571,28.197387675509678,209.75837652078343,156.40399251592993,51.80786549150884,15.80958721104298,52.93016539290328,16.706335384140914,209.66327169276371,52.99689021001837,209.75648164252704,156.40355878728104,2.3274561395434614,2.58340445516566,2.6864943785726827,5.269898833738342,2.264231211150578,0.02046582184715446,35.0,22.65998618242668,19.35843437813685,9.0,50.0,3.0,447.9785110834297,531.1462780392628,404.9160941522252,273.64873539984706,306.4166258337312,531.1463525713597
380.00000000000074,50.65536492504571,28.197387675509678,209.75837652078343,156.40399251592993,51.80786549150884,15.80958721104298,52.93016539290328,16.706335384140914,209.66327169276371,52.99689021001837,209.75648164252704,156.40355878728104,2.3274561395434614,2.58340445516566,2.6864943785726827,5.269898833738342,2.264231211150578,0.02046582184715446,35.0,22.65998618242668,19.35843437813685,9.0,50.0,3.0,447.9785110834297,531.1462780392628,404.9160941522252,273.64873539984706,306.4166258337312,531.1463525713597
390.00000000000006,50.65548554143111,28.19737715805468,209.7600042419564,156.4044397892148,51.80798943947369,15.809687072580855,52.9302902190272,16.706434303581773,209.66489894935137,52.99689954225806,209.75810934781845,156.40399407347604,2.328443696181961,2.5845437688970967,2.6875749429860925,5.27211871188319,2.264224262982217,0.02047440959369408,35.0,22.66004078968041,19.35842068774582,9.0,50.0,3.0,447.97826461446414,531.1463331031963,404.9134492161263,273.6483726488469,306.41636779607643,531.146388524668
390.00000000000074,50.65548554143111,28.19737715805468,209.76000424195635,156.4044397892144,51.80798943947369,15.809687072580855,52.9302902190272,16.706434303581773,209.66489894935137,52.99689954225806,209.75810934781845,156.40399407347604,2.3284436826774617,2.584543753907273,2.687574927398716,5.27211868130599,2.264224262982224,0.020474409474946755,35.0,22.66004078968041,19.35842068774582,9.0,50.0,3.0,447.97826461446414,531.146333103196,404.9134492161263,273.6483726488469,306.41636779607643,531.146388524668
400.00000000000006,50.65557507896813,28.197369384695207,209.76121247659492,156.40477169352812,51.80808144968053,15.809761202608,52.930382880548926,16.70650773381459,209.66610686324572,52.99690646861069,209.75931759474713,156.4043171770665,2.327002611440518,2.5829762025555127,2.6858675783284607,5.268843780883975,2.2642191095876454,0.02046166668362542,35.0,22.66008132661364,19.358410525298492,9.0,50.0,3.0,447.9780817132652,531.1463738202759,404.9114857980526,273.64810340321355,306.41617625600736,531.1464152012893
400.00000000000074,50.65557507896813,28.197369384695207,209.76121247659492,156.40477169352818,51.80808144968053,15.809761202608,52.930382880548926,16.70650773381459,209.66610686324572,52.99690646861069,209.75931759474713,156.4043171770665,2.3270026114405056,2.582976202555504,2.6858675783284607,5.268843780883965,2.264219109587653,0.02046166668362542,35.0,22.66008132661364,19.358410525298492,9.0,50.0,3.0,447.9780817132652,531.1463738202755,404.9114857980526,273.64810340321355,306.41617625600736,531.1464152012893
410.00000000000006,50.65564158027395,28.197363576665964,209.7621097900114,156.4050181683957,51.808149787582686,15.809816260461616,52.93045170167096,16.70656227150124,209.66700391071092,52.9969116111825,209.76021488943184,156.40455721996972,2.328448985957259,2.584605475167305,2.687504300495722,5.272109775663028,2.264215281270415,0.020474331939218715,35.0,22.660111434207977,19.35840297934192,9.0,50.0,3.0,447.9779458061432,531.1464040316047,404.91002753638554,273.6479034058398,306.4160340095244,531.1464351623529
410.00000000000074,50.65564158027395,28.197363576665964,209.76210979001127,156.40501816839588,51.808149787582686,15.809816260461616,52.93045170167096,16.70656227150124,209.66700391071092,52.9969116111825,209.76021488943184,156.40455721996972,2.3284489758287377,2.584605463924519,2.6875042888053167,5.272109752729836,2.2642152812703986,0.020474331850157183,35.0,22.660111434207977,19.35840297934192,9.0,50.0,3.0,447.9779458061432,531.1464040316056,404.91002753638554,273.6479034058398,306.4160340095244,531.1464351623529
420.00000000000006,50.65569099238735,28.197359216599125,209.76277664071455,156.4052017802838,51.80820056466085,15.809857170035514,52.930502837825394,16.706602794599917,209.66767056021055,52.99691543847735,209.7608817227915,156.40473540719404,2.3298319210561766,2.586158229243158,2.6890761450279967,5.275234374271155,2.2642124209027688,0.020486452711381588,35.0,22.660133804930975,19.358397372831803,9.0,50.0,3.0,447.9778447432122,531.1464271873831,404.90894402338097,273.6477548408323,306.415928311893,531.1464496741488
420.00000000000074,50.65569099238735,28.197359216599125,209.7627766407144,156.4052017802833,51.80820056466085,15.809857170035514,52.930502837825394,16.706602794599917,209.66767056021055,52.99691543847735,209.7608817227915,156.40473540719404,2.3298318873141746,2.586158191788888,2.689076106083212,5.2752342978721,2.2642124209027714,0.02048645241468471,35.0,22.660133804930975,19.358397372831803,9.0,50.0,3.0,447.9778447432122,531.146427187383,404.90894402338097,273.6477548408323,306.415928311893,531.1464496741488
430.00000000000006,50.6557276975717,28.197356001899887,209.7632720147396,156.40533766756272,51.80823828375127,15.809887559159051,52.93054082427975,16.706632897134114,209.6681658182844,52.99691828139976,209.7613771176112,156.40486781824853,2.3278175364944214,2.5839353566325203,2.6867331152566214,5.270668471889142,2.2642103125601967,0.020468710881977097,35.0,22.660150422722324,19.358393206754272,9.0,50.0,3.0,447.97776971326385,531.1464435765436,404.90813909652366,273.64764444454653,306.41584978816184,531.1464605108916
430.00000000000074,50.6557276975717,28.197356001899887,209.76327201473956,156.40533766756215,51.80823828375127,15.809887559159051,52.93054082427975,16.706632897134114,209.6681658182844,52.99691828139976,209.7613771176112,156.40486781824853,2.327817529740144,2.583935349135107,2.6867331074609404,5.270668456596047,2.2642103125602007,0.020468710822586177,35.0,22.660150422722324,19.358393206754272,9.0,50.0,3.0,447.97776971326385,531.1464435765433,404.90813909652366,273.64764444454653,306.41584978816184,531.1464605108916
440.00000000000006,50.65575500514911,28.197353619791212,209.76364055725085,156.4054389457412,51.80826634554949,15.809910167685018,52.93056908483607,16.70665529232639,209.66853426236463,52.99692039414919,209.76174566327663,156.4049663569707,2.3274317001044147,2.5835168353619204,2.686274359626713,5.269791194988633,2.26420873908017,0.02046529644609712,35.0,22.660162785808893,19.35839010665956,9.0,50.0,3.0,447.977713910329,531.146456060656,404.90754023715135,273.64756231784764,306.415791366043,531.1464686248368
440.00000000000074,50.65575500514911,28.197353619791212,209.76364055725085,156.4054389457412,51.80826634554949,15.809910167685018,52.93056908483607,16.70665529232639,209.66853426236463,52.99692039414919,209.76174566327663,156.4049663569707,2.3274317001044147,2.5835168353619204,2.686274359626713,5.269791194988633,2.26420873908017,0.02046529644609712,35.0,22.660162785808893,19.35839010665956,9.0,50.0,3.0,447.977713910329,531.146456060656,404.90754023715135,273.64756231784764,306.415791366043,531.1464686248368
450.00000000000006,50.65577529881979,28.197351842831207,209.7639144268716,156.40551420600696,51.80828719976184,15.809926969275123,52.93059008673622,16.706671935361214,209.6688080555083,52.996921964360695,209.76201953192864,156.4050395711215,2.3274440875990785,2.58353784354176,2.6862786771710345,5.269816520712793,2.2642075694926698,0.02046538921084504,35.0,22.660171973490435,19.358387803330455,9.0,50.0,3.0,447.97767242818105,531.1464653362242,404.907095201368,273.6475012842623,306.41574795288733,531.1464746376512
450.00000000000074,50.65577529881979,28.197351842831207,209.7639144268716,156.40551420600696,51.80828719976184,15.809926969275123,52.93059008673622,16.706671935361214,209.6688080555083,52.996921964360695,209.76201953192864,156.4050395711215,2.3274440875990785,2.58353784354176,2.6862786771710345,5.269816520712793,2.2642075694926698,0.02046538921084504,35.0,22.660171973490435,19.358387803330455,9.0,50.0,3.0,447.97767242818105,531.1464653362242,404.907095201368,273.6475012842623,306.41574795288733,531.1464746376512
460.00000000000006,50.655790258601535,28.197350555605965,209.7641162606357,156.4055697155493,51.808302572358485,15.809939354494588,52.930605567709854,16.706684203313728,209.6690098468839,52.99692312023501,209.76222137891887,156.4050935460857,2.3261948404809405,2.5821564864569155,2.684829473882368,5.266985960339284,2.26420670731534,0.020454392575961013,35.0,22.660178746275392,19.35838610592901,9.0,50.0,3.0,447.9776418899112,531.1464722438379,404.90676716007073,273.6474562853147,306.41571595327343,531.1464790925874
460.00000000000074,50.655790258601535,28.197350555605965,209.76411626063583,156.40556971554992,51.808302572358485,15.809939354494588,52.930605567709854,16.706684203313728,209.6690098468839,52.99692312023501,209.76222137891887,156.4050935460857,2.3261948573785336,2.5821565052138262,2.6848294933851,5.266985998598926,2.26420670731534,0.02045439272454272,35.0,22.660178746275392,19.35838610592901,9.0,50.0,3.0,447.9776418899112,531.1464722438379,404.90676716007073,273.6474562853147,306.41571595327343,531.1464790925874
