time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,50.6558014376987,28.197349562790063,209.76426716597476,156.405611134406,51.80831406060295,15.809948610211393,52.93061713774036,16.70669337202372,209.66916069406352,52.996923987440994,209.76237226771423,156.4051338996734,2.3276468156088987,2.5837722279421254,2.6864998060749508,5.270272034017076,2.2642060636842807,0.02046715100393616,35.0,22.66018380753593,19.358384836179823,9.0,50.0,3.0,447.9776190136088,531.1464772745414,404.90652197029686,273.6474226673068,306.4156920397332,531.1464824310495
470.00000000000074,50.6558014376987,28.197349562790063,209.76426716597476,156.405611134406,51.80831406060295,15.809948610211393,52.93061713774036,16.70669337202372,209.66916069406352,52.996923987440994,209.76237226771423,156.4051338996734,2.3276468156088987,2.5837722279421254,2.6864998060749508,5.270272034017076,2.2642060636842807,0.02046715100393616,35.0,22.66018380753593,19.358384836179823,9.0,50.0,3.0,447.9776190136088,531.1464772745414,404.90652197029686,273.6474226673068,306.4156920397332,531.1464824310495
480.00000000000006,50.65580974283547,28.19734884547688,209.76437923452917,156.40564196754326,51.80832259500643,15.809955486110482,52.93062573240186,16.70670018289138,209.66927273173567,52.99692462921166,209.7624843362672,156.40516391337275,2.3276163037481594,2.5837413287636446,2.686460504450901,5.2702018332145455,2.2642055843688427,0.020466876087869876,35.0,22.66018756747621,19.35838389353165,9.0,50.0,3.0,447.97760205498395,531.1464811282042,404.9063398545218,273.6473977024711,306.4156742731536,531.1464849778624
480.00000000000074,50.65580974283547,28.19734884547688,209.76437923452917,156.40564196754326,51.80832259500643,15.809955486110482,52.93062573240186,16.70670018289138,209.66927273173567,52.99692462921166,209.7624843362672,156.40516391337275,2.3276163037481594,2.5837413287636446,2.686460504450901,5.2702018332145455,2.2642055843688427,0.020466876087869876,35.0,22.66018756747621,19.35838389353165,9.0,50.0,3.0,447.97760205498395,531.1464811282042,404.9063398545218,273.6473977024711,306.4156742731536,531.1464849778624
490.00000000000006,50.65581577445374,28.197348350620416,209.76446055715888,156.40566434848154,51.808328792938354,15.8099604795878,52.930631974122846,16.706705129163083,209.66935404109088,52.996925093779,209.7625656680283,156.40518568982566,2.3267697291113207,2.5828037566268147,2.6854804502498104,5.268284206876626,2.264205237399567,0.02045942730636019,35.0,22.66019029822303,19.35838320963649,9.0,50.0,3.0,447.97758978582823,531.1464839355555,404.906207609546,273.6473795867802,306.4156613765954,531.1464868174861
490.00000000000074,50.65581577445374,28.197348350620416,209.7644605571589,156.40566434848205,51.808328792938354,15.8099604795878,52.930631974122846,16.706705129163083,209.66935404109088,52.996925093779,209.7625656680283,156.40518568982566,2.326769742626099,2.582803771628737,2.685480465848119,5.268284237476856,2.264205237399567,0.020459427425196453,35.0,22.66019029822303,19.35838320963649,9.0,50.0,3.0,447.97758978582823,531.1464839355555,404.906207609546,273.6473795867802,306.4156613765954,531.1464868174861
500.00000000000006,50.65582040561246,28.197347905008034,209.76452308554528,156.40568144452476,51.80833355235166,15.809964314095907,52.93063676749932,16.706708927689306,209.66941654422692,52.99692545477876,209.7626281884494,156.40520231426024,2.3274715832563166,2.583584496198565,2.686288231935032,5.269872728133596,2.2642049707694505,0.020465595080140685,35.0,22.6601923952266,19.35838268623303,9.0,50.0,3.0,447.9775802469513,531.1464859147676,404.9061060928482,273.6473656840858,306.4156514720744,531.1464880477981
500.00000000000074,50.65582040561246,28.197347905008034,209.76452308554528,156.40568144452476,51.80833355235166,15.809964314095907,52.93063676749932,16.706708927689306,209.66941654422692,52.99692545477876,209.7626281884494,156.40520231426024,2.3274715832563166,2.583584496198565,2.686288231935032,5.269872728133596,2.2642049707694505,0.020465595080140685,35.0,22.6601923952266,19.35838268623303,9.0,50.0,3.0,447.9775802469513,531.1464859147676,404.9061060928482,273.6473656840858,306.4156514720744,531.1464880477981
510.00000000000006,50.65582384639429,28.19734759870568,209.76456958181595,156.4056942295631,51.80833708820786,15.809967162822772,52.93064032848154,16.70671174960063,209.669463027863,52.99692572089946,209.76267468489647,156.4052147554532,2.3274429492506377,2.583553941497208,2.6862534907690705,5.269807432266278,2.264204772006544,0.02046534055282748,35.0,22.66019395295035,19.358382295271557,9.0,50.0,3.0,447.97757320460425,531.1464875019049,404.9060306266214,273.64735531481773,306.4156441005247,531.1464890864964
510.00000000000074,50.65582384639429,28.19734759870568,209.76456958181595,156.4056942295631,51.80833708820786,15.809967162822772,52.93064032848154,16.70671174960063,209.669463027863,52.99692572089946,209.76267468489647,156.4052147554532,2.3274429492506377,2.583553941497208,2.6862534907690705,5.269807432266278,2.264204772006544,0.02046534055282748,35.0,22.66019395295035,19.358382295271557,9.0,50.0,3.0,447.97757320460425,531.1464875019049,404.9060306266214,273.64735531481773,306.4156441005247,531.1464890864964
520.0000000000001,50.65582635900956,28.19734737954218,209.764603502977,156.40570355967702,51.8083396702639,15.809969243103067,52.93064292882455,16.706713810250335,209.66949693901353,52.99692591574558,209.7627086054054,156.40522383759048,2.32749248419208,2.583609826447861,2.68630942573284,5.269919252180701,2.2642046270710074,0.020465774112335904,35.0,22.660195090407967,19.358382008878888,9.0,50.0,3.0,447.97756807010336,531.1464886643288,404.90597549016206,273.64734774474755,306.4156387244303,531.1464898537088
530.0000000000001,50.65582826616,28.197347213023363,209.76462924818583,156.40571062950738,51.80834163012002,15.80997082209666,52.9306449026171,16.70671537438818,209.66952267691113,52.996926063629296,209.7627343504024,156.40523070995437,2.327504580841014,2.58362393657204,2.6863224495045244,5.269946386076564,2.26420451734292,0.02046587896215824,35.0,22.660195953859954,19.358381792160685,9.0,50.0,3.0,447.97756417256,531.1464895283009,404.9059336572726,273.6473420047186,306.41563464408034,531.1464904028486
540.0000000000001,50.655829611757376,28.197347100303887,209.76464740348553,156.40571562628736,51.80834301286201,15.809971936127797,52.93064629515653,16.706716477910277,209.66954082670944,52.996926167581925,209.76275250519848,156.40523557526245,2.3275450498665653,2.583669340347816,2.686368495495983,5.2700378358438,2.264204439843569,0.020466233736429543,35.0,22.660196563039733,19.358381639193112,9.0,50.0,3.0,447.9775614312365,531.1464901554177,404.90590414330114,273.6473379560943,306.4156317659238,531.1464908204954
550.0000000000001,50.65583066048688,28.197347024879665,209.7646614974533,156.4057195175974,51.80834409026075,15.809972804153574,52.93064737972836,16.70671733738243,209.66955492228007,52.99692624804817,209.76276660462463,156.40523935832476,2.3270494671241693,2.5831195989583806,2.6857959971697567,5.268915596128138,2.264204380081188,0.0204618752164822,35.0,22.660197037795054,19.358381520762578,9.0,50.0,3.0,447.9775593171288,531.1464906618689,404.90588115616447,273.6473347739479,306.4156295300585,531.1464911521082
560.0000000000001,50.65583144361808,28.197346952234284,209.76467205037395,156.4057224078228,51.80834489510322,15.809973452589476,52.93064819035131,16.706717979763027,209.6695654740404,52.99692630827053,209.76277715931377,156.405242175764,2.326886795083797,2.5829393065686723,2.685607861819015,5.268547168387688,2.2642043349590426,0.020460444211198775,35.0,22.66019739235361,19.358381431333385,9.0,50.0,3.0,447.97755770898505,531.1464910037566,404.9058639720653,273.64733243201795,306.41562785628327,531.1464913771981
570.0000000000001,50.655832002797794,28.197346901069864,209.7646796133288,156.40572448420426,51.808345469776256,15.809973915585148,52.93064876913267,16.706718438420012,209.6695730317,52.996926352492665,209.76278471905852,156.4052441918252,2.327173928206004,2.58325823570605,2.685938985514756,5.2691972212208045,2.264204302633615,0.02046296854272272,35.0,22.66019764556665,19.358381368249585,9.0,50.0,3.0,447.9775565619957,531.1464912568208,404.90585171751314,273.64733075038,306.41562666001164,531.146491535363
580.0000000000001,50.655832424597726,28.197346857522064,209.76468533066736,156.40572604658416,51.80834590332344,15.809974264880282,52.93064920591737,16.706718784551356,209.6695787450732,52.99692638541285,209.76279043401712,156.40524571306298,2.3273870495481206,2.5834949598157575,2.686184754663038,5.269679714478796,2.264204278141852,0.020464842194367533,35.0,22.66019783653473,19.358381320121,9.0,50.0,3.0,447.97755568786306,531.1464914365005,404.90584246014015,273.64732948698133,306.41562575446187,531.1464916503893
590.0000000000001,50.6558327524219,28.197346844106047,209.76468971898453,156.40572727296683,51.8083462400671,15.809974536183915,52.9306495446835,16.706719053007532,209.6695831353836,52.99692641014963,209.7627948255104,156.40524690288277,2.3270996191551188,2.583176017990608,2.685852852431826,5.269028870422432,2.2642042596936256,0.02046231454187816,35.0,22.660197984956937,19.35838128331096,9.0,50.0,3.0,447.977555045341,531.1464916177507,404.9058352783185,273.6473284786619,306.41562505729485,531.1464917720482
600.0000000000001,50.65583300380889,28.197346813100125,209.76469312188087,156.40572819390962,51.808346498430645,15.809974744339172,52.930649805080314,16.706719259359772,209.66958653505583,52.996926429713135,209.7627982261384,156.40524780410004,2.3273034391138374,2.5834023564529915,2.6860879699788094,5.269490326431801,2.2642042450804154,0.020464106543071688,35.0,22.660198098713465,19.358381254091,9.0,50.0,3.0,447.9775545152564,531.1464917103958,404.9058297486536,273.6473277307285,306.4156245183971,531.146491834149
610.0000000000001,50.65583318905069,28.197346797943226,209.76469562499503,156.40572888285433,51.80834668878765,15.809974897703682,52.93064999675455,16.706719411252607,209.66958903771825,52.99692644420487,209.76280072948816,156.40524847157218,2.327281446012273,2.5833780093088725,2.686062495380453,5.2694405046893245,2.2642042343947497,0.020463913008989,35.0,22.660198182607417,19.3583812333398,9.0,50.0,3.0,447.9775541385209,531.146491796901,404.90582569486594,273.6473271760064,306.4156241219034,531.1464918863156
620.0000000000001,50.65583332697378,28.197346782831573,209.7646974976552,156.4057293946396,51.80834683056607,15.80997501193002,52.930650139620646,16.706719524467246,209.66959090884524,52.996926455052574,209.76280260113583,156.40524897050233,2.3273721429383523,2.583478735835311,2.6861671064367294,5.26964584227204,2.264204226324979,0.02046471040164472,35.0,22.660198245053664,19.358381217626743,9.0,50.0,3.0,447.9775538511181,531.1464918558208,404.90582266816006,273.64732676387183,306.41562382549665,531.1464919251431
630.0000000000001,50.65583343369981,28.19734677273999,209.76469892960856,156.4057297848267,51.80834694016951,15.809975100234055,52.93065024987022,16.706719611834842,209.66959234235927,52.996926462906345,209.76280403504123,156.40524934879545,2.327196032144476,2.583283283626375,2.6859637937214207,5.269247077347796,2.2642042202573984,0.020463161766038847,35.0,22.66019829336392,19.358381205800583,9.0,50.0,3.0,447.97755363161383,531.1464918990317,404.905820337042,273.6473264429503,306.4156235973295,531.1464919485977
640.0000000000001,50.655833512544255,28.19734677003493,209.76469999704344,156.4057300856951,51.80834702119429,15.809975165513094,52.93065033151141,16.706719676531634,209.66959340861348,52.99692646919323,209.76280510158625,156.40524964134,2.3272758836659277,2.5833719505520296,2.6860559164485567,5.269427867000585,2.2642042157460844,0.020463863840862528,35.0,22.660198329050274,19.35838119663828,9.0,50.0,3.0,447.9775534780224,531.146491947197,404.9058186001863,273.64732619930334,306.41562342867206,531.1464919838481
650.0000000000001,50.65583357171669,28.197346760998077,209.76470080482352,156.40573030346633,51.808347082068,15.80997521455714,52.930650392919375,16.706719725194603,209.6695942149857,52.99692647396876,209.76280590818808,156.4052498549359,2.3273817421987366,2.583489478985395,2.6861780651167884,5.269667544102184,2.2642042122079182,0.020464794613285386,35.0,22.66019835584325,19.35838118970719,9.0,50.0,3.0,447.9775533501128,531.1464919678472,404.9058172968079,273.6473260255117,306.4156233011686,531.1464919983143
660.0000000000001,50.65583361884439,28.197346750045483,209.76470145855896,156.40573047381696,51.80834713059381,15.809975253652794,52.9306504419388,16.706719764040145,209.66959486720208,52.996926477871,209.76280656059487,156.4052500213196,2.32750116553593,2.583622060430236,2.6863158757068315,5.269937936137067,2.264204209291389,0.020465844671801982,35.0,22.660198377198583,19.358381184232485,9.0,50.0,3.0,447.97755324146414,531.1464919751671,404.90581626096247,273.6473258939336,306.4156231981329,531.1464919998439
670.0000000000001,50.65583365449537,28.197346749730517,209.76470193651247,156.40573060744015,51.80834716717334,15.809975283123777,52.93065047869196,16.70671979316529,209.66959534719857,52.996926480117736,209.7628070407173,156.4052501482475,2.3273054755778357,2.583404849200879,2.6860900002770034,5.269494849477882,2.2642042073009536,0.02046412393138182,35.0,22.660198393342284,19.358381180486678,9.0,50.0,3.0,447.977553173654,531.1464919949898,404.9058154889598,273.6473257884614,306.4156231208295,531.1464920081139
680.0000000000001,50.655833681188014,28.197346766047016,209.7647022477,156.40573071586118,51.80834719432819,15.809975305001558,52.93065050560603,16.706719814493454,209.6695956622676,52.996926481120624,209.7628073558411,156.40525025092182,2.3269505098824115,2.58301083278158,2.685680299647962,5.268691132429542,2.264204206343772,0.02046100267807068,35.0,22.660198405380413,19.358381177925367,9.0,50.0,3.0,447.97755315274486,531.1464920420464,404.90581491482266,273.6473256851442,306.41562306897765,531.1464920444163
690.0000000000001,50.65583370085126,28.19734674651596,209.76470254516957,156.40573077508094,51.808347214818895,15.809975321510253,52.930650526652016,16.706719831171426,209.66959595518352,52.99692648372985,209.7628076488718,156.40525031491865,2.3273505772104386,2.5834549308546775,2.6861420320664364,5.2695969629211135,2.2642042047817528,0.02046452047627924,35.0,22.660198414305167,19.358381174747592,9.0,50.0,3.0,447.9775530804208,531.1464920162107,404.9058144567632,273.6473256404732,306.4156230247307,531.14649202799
700.0000000000001,50.65583371541919,28.19734674167222,209.7647027608379,156.40573083096842,51.80834722982684,15.8099753336017,52.93065054186,16.706719843223027,209.66959616970465,52.996926485198735,209.7628078634567,156.40525036823982,2.3274483192629307,2.5835634333946222,2.68625483506941,5.269818268464032,2.2642042037405616,0.020465379915087695,35.0,22.66019842092487,19.35838117334612,9.0,50.0,3.0,447.97755304420497,531.1464920181289,404.90581414583886,273.64732560495327,306.41562299127605,531.1464920262529
710.0000000000001,50.65583372663354,28.197346743969547,209.76470291141203,156.40573087669094,51.808347241300126,15.809975342845348,52.93065055334203,16.706719852321953,209.66959632132793,52.99692648581004,209.7628080151136,156.40525041029537,2.3273506724569626,2.583455045387435,2.6861421293603303,5.269597174747766,2.264204203135705,0.020464521292244523,35.0,22.66019842600258,19.358381172328563,9.0,50.0,3.0,447.9775530271984,531.1464920301552,404.90581390755034,273.647325570552,306.4156229666268,531.1464920319951
720.0000000000001,50.65583373401368,28.197346719168134,209.7647030786408,156.40573089803928,51.80834724925327,15.809975349252966,52.93065056196945,16.706719859158795,209.6695964818096,52.99692648788567,209.76280817568332,156.40525043981847,2.3279507918554008,2.584121204623227,2.686834760077924,5.270955964701151,2.2642042018852746,0.020469798165998376,35.0,22.6601984293726,19.358381170703808,9.0,50.0,3.0,447.9775529685336,531.146491996591,404.90581372182345,273.6473255682409,306.4156229439008,531.1464920141536
730.0000000000001,50.65583374086182,28.197346737635087,209.76470313232215,156.40573092992736,51.80834725597533,15.809975354668666,52.93065056822905,16.706719864119236,209.6695965425144,52.996926486808086,209.76280823636264,156.40525045765406,2.3273200171224047,2.583421021397845,2.6861067409287043,5.2695277623265495,2.264204202068443,0.020464251726760377,35.0,22.660198432465847,19.35838117082568,9.0,50.0,3.0,447.97755298893406,531.1464920257273,404.90581360309056,273.64732554334006,306.41562293091926,531.1464920180601
740.0000000000001,50.65583374542978,28.197346734768526,209.7647032015684,156.4057309523883,51.8083472607414,15.809975358508552,52.93065057315062,16.706719868019377,209.6695966091672,52.99692648767052,209.76280830304256,156.40525048653234,2.327551288303493,2.583677743620873,2.686373662935205,5.270051406556079,2.2642042016600707,0.020466285300568206,35.0,22.66019843451562,19.35838117004749,9.0,50.0,3.0,447.97755297514607,531.1464920335443,404.90581348944414,273.64732551846765,306.41562292148086,531.1464920371446
750.0000000000001,50.65583374760941,28.19734674894488,209.76470323708185,156.405730987931,51.80834726296948,15.809975360303667,52.93065057550822,16.70671986988765,209.66959664419412,52.996926487693145,209.7628083380667,156.40525051579203,2.3275953590248637,2.583726665564044,2.6864245256772135,5.270151191241258,2.264204201476483,0.02046667281118163,35.0,22.660198435435856,19.358381168794608,9.0,50.0,3.0,447.9775529966117,531.1464920758516,404.90581341740017,273.6473255106834,306.41562291550326,531.1464920696327
760.0000000000001,50.65583375132003,28.197346734864595,209.7647032677073,156.405730969194,51.80834726678584,15.809975363378385,52.93065057922402,16.706719872832252,209.66959667521405,52.996926488054896,209.76280836910976,156.40525050427948,2.32755771650349,2.5836848812878066,2.686381079298532,5.270065960586337,2.2642042013476478,0.020466341820568865,35.0,22.660198437196755,19.35838116943927,9.0,50.0,3.0,447.9775529642103,531.1464920336014,404.9058133652143,273.6473255098666,306.4156229110196,531.1464920387308
770.0000000000001,50.655833753464655,28.19734673481417,209.76470329905575,156.4057309774741,51.80834726898171,15.809975365147524,52.930650581410845,16.70671987456518,209.66959670679384,52.9969264883585,209.7628084006969,156.40525051030778,2.32753621518546,2.5836610146688614,2.686356262348664,5.2700172770175255,2.2642042012642136,0.020466152756725867,35.0,22.66019843817577,19.35838116933144,9.0,50.0,3.0,447.9775529600741,531.1464920341292,404.9058133203546,273.6473254999783,306.41562290630213,531.1464920355721
780.0000000000001,50.65583375507222,28.197346744011213,209.76470329955788,156.4057309892916,51.808347270509536,15.809975366378469,52.93065058275606,16.706719875631222,209.66959670962328,52.9969264878668,209.76280840351092,156.40525051940415,2.3273277782225055,2.583429641985914,2.686115691572041,5.269545333557955,2.2642042014307777,0.02046431995802356,35.0,22.66019843887284,19.358381169193024,9.0,50.0,3.0,447.9775529736348,531.146492052767,404.90581328674654,273.6473254854511,306.41562290465527,531.1464920489369
790.0000000000001,50.65583375447385,28.19734674060692,209.7647033271932,156.40573100477593,51.80834727010405,15.809975366051733,52.930650582800254,16.706719875666238,209.66959673196564,52.99692648865715,209.762808425878,156.4052505410924,2.327802611422171,2.5839567264326315,2.686663725176959,5.270620451609592,2.2642042008834697,0.02046849518707768,35.0,22.660198438557472,19.35838116802438,9.0,50.0,3.0,447.97755296862266,531.1464920662817,404.9058132662127,273.6473254965244,306.4156229026748,531.1464920744712
800.0000000000001,50.65583375722397,28.19734675588489,209.76470328590796,156.40573099504866,51.808347272514574,15.809975367993845,52.93065058443356,16.706719876960562,209.66959669958317,52.99692648719321,209.76280839344673,156.40525052061508,2.3270046770452937,2.583070987249348,2.6857427799623386,5.268813767211687,2.26420420173016,0.02046147891286055,35.0,22.660198439863905,19.358381169743154,9.0,50.0,3.0,447.97755299099794,531.1464920674624,404.90581326560795,273.6473254798456,306.4156229047941,531.1464920549347
810.0000000000001,50.65583375537991,28.19734675502758,209.76470331190103,156.4057310207292,51.80834727088592,15.80997536668167,52.93065058337556,16.706719876122122,209.66959671896817,52.99692648803296,209.76280841285504,156.4052505530709,2.3275981600368625,2.583729777849752,2.686427754562395,5.270157532412148,2.2642042010931487,0.020466697433477815,35.0,22.66019843892508,19.358381167856688,9.0,50.0,3.0,447.9775529929301,531.1464920978952,404.90581324643136,273.64732548630326,306.4156229034431,531.1464920988313
820.0000000000001,50.655833756817565,28.197346727671743,209.76470334691376,156.4057309814866,51.80834727253246,15.809975368008224,52.930650585171136,16.706719877545027,209.66959675287728,52.99692648877635,209.7628084468104,156.40525051994962,2.3276933764033845,2.5838354710735403,2.686537650017506,5.270373121091046,2.264204200827567,0.020467534681680305,35.0,22.66019843971486,19.35838116879222,9.0,50.0,3.0,447.9775529408647,531.1464920211815,404.90581324582166,273.6473255090391,306.4156228993584,531.1464920323034
830.0000000000001,50.655833757475165,28.197346736078657,209.76470335515543,156.40573099489086,51.8083472730952,15.809975368461608,52.93065058556765,16.706719877859257,209.66959676296304,52.996926488675165,209.76280845688055,156.40525052578533,2.3275286297160704,2.5836525957393928,2.6863475055615567,5.27000010130095,2.2642042009785395,0.020466086053964317,35.0,22.660198440016643,19.358381169234008,9.0,50.0,3.0,447.9775529547912,531.1464920392191,404.9058132437278,273.6473254958368,306.4156228973804,531.1464920375361
840.0000000000001,50.65583375798617,28.19734673497493,209.76470336219893,156.4057309961628,51.80834727362013,15.809975368884524,52.93065058607684,16.70671987826279,209.66959677022433,52.996926488627935,209.762808464143,156.40525052819083,2.3275088741509435,2.5836306665762065,2.6863247041092717,5.269955370685478,2.264204200986308,0.02046591234158293,35.0,22.660198440221397,19.35838116889636,9.0,50.0,3.0,447.97755295183606,531.1464920384,404.9058132230827,273.6473254863226,306.4156228960223,531.146492038435
850.0000000000001,50.65583375818091,28.197346739210843,209.764703357154,156.40573100195604,51.80834727378409,15.809975369016684,52.93065058619813,16.70671987835891,209.66959676555456,52.99692648844484,209.76280845946627,156.40525053387188,2.327475651582099,2.5835937884906217,2.6862863596301385,5.269880148120761,2.2642042010358154,0.02046562021285371,35.0,22.660198440281988,19.358381168628853,9.0,50.0,3.0,447.97755295911054,531.1464920496747,404.90581321268735,273.6473254810046,306.4156228963936,531.1464920493821
860.0000000000001,50.655833758601496,28.19734673212685,209.76470337109683,156.40573099418373,51.80834727429634,15.809975369429369,52.93065058681265,16.706719878845888,209.6695967784796,52.99692648877767,209.76280847240673,156.4052505277407,2.3275660500280813,2.5836941344879096,2.686390693950083,5.270084828437993,2.2642042009396084,0.020466415092174423,35.0,22.66019844049265,19.358381168470714,9.0,50.0,3.0,447.97755294553696,531.146492031648,404.90581319992555,273.64732548473904,306.4156228949521,531.1464920343768
870.0000000000001,50.65583375869528,28.197346725857077,209.76470339465843,156.40573099736588,51.80834727449664,15.809975369590743,52.930650587196254,16.706719879149887,209.6695967995753,52.996926489379405,209.76280849352065,156.40525053461874,2.327786600490092,2.5839389543925533,2.686645244687594,5.270584199080147,2.2642042006644765,0.020468354402223443,35.0,22.660198440539656,19.358381168319735,9.0,50.0,3.0,447.97755293404896,531.1464920271969,404.9058131911952,273.64732548415463,306.4156228927415,531.146492036807
880.0000000000001,50.65583375815915,28.197346737365137,209.76470339007133,156.40573101081566,51.808347273880536,15.809975369094332,52.93065058656139,16.706719878646766,209.66959679681415,52.99692648877891,209.762808490742,156.4052505387694,2.327623643533526,2.5837580657395844,2.6864571657361807,5.270215231475765,2.26420420075951,0.020466921512497235,35.0,22.660198440269426,19.35838116800573,9.0,50.0,3.0,447.9775529558228,531.1464920504927,404.90581319891623,273.64732549250607,306.41562289180007,531.146492044548
890.0000000000001,50.65583375900812,28.197346731710468,209.76470338744988,156.40573099967844,51.80834727471568,15.809975369767187,52.93065058726527,16.70671987920457,209.66959679473,52.9969264887705,209.76280848866008,156.40525053220836,2.3275750142191294,2.5837040850062825,2.6864010398324867,5.27010512483877,2.264204200785692,0.02046649391360873,35.0,22.660198440688475,19.358381168687455,9.0,50.0,3.0,447.9775529440186,531.1464920337968,404.90581319977787,273.64732548947075,306.41562289213897,531.1464920349296
900.0000000000001,50.65583375769215,28.197346746017104,209.7647033823466,156.40573102581652,51.80834727335727,15.80997536867278,52.93065058602833,16.706719878224362,209.66959678899048,52.99692648858593,209.76280848290608,156.4052505525416,2.327633654451875,2.583769178403243,2.686468719835552,5.270237898238795,2.26420420075936,0.020467009536564065,35.0,22.660198440022494,19.35838116790478,9.0,50.0,3.0,447.9775529723125,531.1464920775297,404.90581320417647,273.6473254883132,306.4156228926969,531.1464920696723
910.0,50.65583375741485,28.19734674827464,209.76470336555437,156.40573102293752,51.808347273040894,15.809975368417897,52.93065058566619,16.70671987793736,209.66959677250335,52.99692648836026,209.76280846641328,156.40525055096597,2.3276066784295053,2.583739233795192,2.6864375853701215,5.2701768191653136,2.2642042008236687,0.020466772335822135,35.0,22.6601984399058,19.358381168123916,9.0,50.0,3.0,447.9775529769083,531.1464920797279,404.9058132173857,273.647325494426,306.41562289499893,531.1464920738262
920.0,50.65583375861162,28.19734673641551,209.76470336061945,156.40573099707353,51.80834727424247,15.809975369385938,52.93065058668855,16.70671987874755,209.66959676850715,52.9969264885512,209.76280846242545,156.40525053067614,2.327521327431508,2.58364449035057,2.686339076983727,5.269983567334297,2.2642042009341705,0.020466021843873045,35.0,22.660198440520105,19.358381169069048,9.0,50.0,3.0,447.97755295325567,531.14649204049,404.9058132187755,273.6473254932803,306.415622896134,531.1464920430915
930.0,50.65583375883249,28.197346735991403,209.76470336711265,156.40573099793272,51.80834727447149,15.809975369570452,52.93065058690177,16.706719878916488,209.66959677530167,52.99692648867011,209.7628084692209,156.40525052979348,2.32749409701387,2.5836142636402375,2.6863076485876527,5.269921912227892,2.2642042009855574,0.02046578240523731,35.0,22.66019844061265,19.358381168927963,9.0,50.0,3.0,447.9775529520736,531.1464920392347,404.9058132084524,273.64732548505066,306.41562289524376,531.1464920389374
940.0,50.655833759015195,28.19734673481878,209.76470337415049,156.40573099905197,51.808347274680266,15.809975369738652,52.93065058713725,16.706719879103105,209.6695967821108,52.996926488730814,209.762808476033,156.40525053118984,2.327514430472277,2.5836368348025824,2.686331116490869,5.269967951293451,2.2642042009699246,0.02046596119797908,35.0,22.660198440678982,19.358381168610435,9.0,50.0,3.0,447.97755294961286,531.1464920381736,404.9058131954079,273.64732547990627,306.415622894222,531.1464920384092
950.0,50.65583375934277,28.197346738227,209.76470337150576,156.40573100215005,51.80834727497608,15.809975369976996,52.93065058736867,16.70671987928648,209.6695967801994,52.996926488573024,209.76280847411496,156.40525053293567,2.3274489543296464,2.583564153893563,2.686255546279502,5.2698197001730644,2.264204201071676,0.02046538546264961,35.0,22.66019844081501,19.35838116850272,9.0,50.0,3.0,447.97755295514463,531.1464920441821,404.90581318627824,273.64732547384017,306.41562289417766,531.1464920419681
960.0,50.655833756237385,28.19734672679948,209.76470332486988,156.40573098297375,51.80834727202571,15.809975367599977,52.930650584883416,16.706719877317028,209.6695967372545,52.99692648587819,209.7628084312198,156.4052505362681,2.3271115059798695,2.5831895711867654,2.6858660756168686,5.2690556468036345,2.264204200470836,0.020462418260829184,35.0,22.660198439335655,19.358381167549,9.0,50.0,3.0,447.9775529403843,531.1464920324634,404.90581323001135,273.6473255292506,306.4156228952142,531.1464920646208
970.0,50.65583375769022,28.197346729497557,209.76470336213416,156.40573098623003,51.808347273377215,15.809975368688868,52.93065058597443,16.706719878181616,209.66959676866597,52.99692648880893,209.76280846259877,156.4052505200512,2.327642229157456,2.5837786952381707,2.6864786177301045,5.270257312968275,2.264204200692805,0.02046708494099469,35.0,22.66019844017512,19.35838116976538,9.0,50.0,3.0,447.97755294251266,531.1464920225899,404.90581326022374,273.6473255236921,306.4156228967202,531.1464920260837
980.0,50.65583375809837,28.197346741244527,209.7647033511915,156.40573099957618,51.80834727362784,15.809975368890775,52.93065058593644,16.70671987815149,209.66959676093327,52.9969264882908,209.76280845483825,156.40525052808405,2.32735539283846,2.58346029574922,2.6861475620927626,5.269607857841982,2.2642042010675167,0.020464562772559067,35.0,22.660198440308704,19.35838116981625,9.0,50.0,3.0,447.9775529629357,531.1464920482913,404.90581324847926,273.6473254935092,306.41562289682264,531.1464920420254
990.0,50.65583375682244,28.197346710997465,209.76470341955772,156.4057309892794,51.80834727281748,15.809975368237872,52.93065058595568,16.70671987816678,209.66959682002516,52.99692649013098,209.76280851400213,156.4052505307758,2.3281846404256004,2.584380793868095,2.687104647580828,5.271485441448922,2.2642042000952625,0.02047185438835268,35.0,22.660198439723388,19.358381168154608,9.0,50.0,3.0,447.97755291077215,531.1464920042393,404.9058132243794,273.6473255170012,306.4156228909941,531.1464920224017
1000.0,50.65583375796395,28.197346733006725,209.7647033905573,156.40573100290146,51.808347273644834,15.809975368904476,52.93065058621326,16.706719878370905,209.66959679833656,52.996926488683926,209.76280849226328,156.4052505305238,2.324485270360513,2.583654511996519,2.6863494975095734,5.270004009506093,2.2671703179640925,0.02046610123182265,35.0,22.660198440239185,19.35838116910486,9.0,50.0,3.0,447.97755294832655,531.1464920376792,404.9058132327094,273.6473254982414,306.4156228913185,531.1464920307869
1010.0,50.440623674294315,28.084113829373564,213.05146320497292,158.5022875054101,51.640564289669314,15.674630046257676,52.79826551743243,16.601709826605997,212.95353227376856,53.07333662660403,213.04950865086445,158.38273734146475,2.4187539583883884,2.6673156787608288,2.7537486612559383,5.421064340016767,2.2412632426775696,0.020894875754095023,35.0,22.577351025871963,19.263412247827887,9.0,50.0,3.0,448.1790167996104,533.1697012108883,405.5156433379631,273.72502186387976,306.04117341186253,532.9806430105762
1020.0,50.18951309332456,28.00022279524921,217.116983844499,161.1775944014264,51.4293338553298,15.503755292046153,52.62376124320609,16.462978178587207,217.01686553175452,53.143179380666936,217.11498593804768,161.04752355132678,2.519718564491761,2.7480659836484405,2.815896372481185,5.563962356129625,2.2081681797871355,0.021214040711269738,35.0,22.470180909224386,19.142689897568744,9.0,50.0,3.0,448.4998163928519,535.8269713379955,406.2870114100144,273.549622488852,305.548530585299,535.6223423902935
1030.0000000000002,49.93629303010567,27.895629200166407,221.2034203014447,163.82740878079954,51.21609178893269,15.330705597318172,52.4475814296062,16.322553661181246,221.10115445055692,53.22139107548361,221.2013802022698,163.70237329638277,2.621896607141339,2.83272060943884,2.874157511845575,5.706878121284415,2.176622108492157,0.021517282591105014,35.0,22.361026932738355,19.011527950965327,9.0,50.0,3.0,448.78639965091566,538.4616075036608,406.8129851720541,273.238613051584,305.1017223111255,538.2659669381386
1040.0000000000002,49.6886150406658,27.78148396374229,225.2567218941396,166.412890411619,51.00828159029039,15.161531217849811,52.276572231325936,16.185901816898593,225.15233215099403,53.30431876860166,225.25464029967097,166.29166217524875,2.7251200758316485,2.920279432022191,2.93016229473067,5.850441726752861,2.1468564921739937,0.021816753604405284,35.0,22.254015469367232,18.8779588732516,9.0,50.0,3.0,449.04484892794983,541.0323411644323,407.1774384151744,272.86954147220274,304.6980026050513,540.8436155852897
1050.0000000000002,49.448571065057614,27.6673103197881,229.27184245391192,168.94346823546664,50.80789201381741,14.997896826280908,52.11264546694931,16.05458527662927,229.16535638245503,53.38859094404,229.2697200674652,168.82491396057486,2.829003850903125,3.0097155745278474,2.983464194734011,5.993179769261857,2.118477062994668,0.022109628083725658,35.0,22.150295126504943,18.74485331148435,9.0,50.0,3.0,449.28842077801534,543.5542461115681,407.427326059791,272.4877339763736,304.32768144900086,543.3706159740917
1060.0000000000002,49.216641178384656,27.556522541621465,233.2453980680572,171.42377257214713,50.61534579473794,14.840201082264173,51.956183482434525,15.92895093780976,233.1368444577901,53.473267816236046,233.243235581004,171.3074361171346,2.933365122329623,3.1001647597437767,3.0341628196077046,6.134327579351481,2.091225375475834,0.022394995459253,35.0,22.05022551049842,18.613899337853013,9.0,50.0,3.0,449.52235724961616,546.0334512672462,407.6023109089268,272.11834418393806,303.986716830311,545.8541432311089
1070.0000000000002,48.99227622058563,27.449821062685768,237.17340760775767,173.8554394744409,50.430058146839045,14.688016326996262,51.806589620655,15.808559265547332,237.0628163591864,53.558141942144566,237.17120570700985,173.7410627066373,3.0384763772103014,3.191383435664137,3.0829772341972363,6.274360669861373,2.0649693764023977,0.022675514767649625,35.0,21.953620912943563,18.48580908414118,9.0,50.0,3.0,449.748958210103,548.4725362411021,407.73114763910337,271.7705193672543,303.67300949956683,548.2970811438777
1080.0000000000002,48.77466804562406,27.347102489128417,241.0509181799308,176.23908980047787,50.25119744868146,14.540704295506544,51.66303075894689,15.692772606291951,240.93832051641883,53.64310917414616,241.04867756122337,176.126487160968,3.143841314495461,3.2825162954392457,3.1297955601049914,6.412311855544237,2.039642340082078,0.022948090797845665,35.0,21.860131282827975,18.360745102103635,9.0,50.0,3.0,449.9695667435337,550.8727862176808,407.83185421355057,271.4459741124133,303.38495788069486,550.7008367139056
1090.0000000000002,48.56309844540681,27.248106555445872,244.873284221264,178.57506540122426,50.07802911681065,14.397698130112587,51.52477196753752,15.581026254103849,244.75871241494576,53.72807630671792,244.87100557801108,178.46409472630734,3.249710801744288,3.373627398408387,3.1751917124088607,6.548819110817249,2.015200585634316,0.023215284323224207,35.0,21.76943032384554,18.23867594277812,9.0,50.0,3.0,450.18507444661634,553.2348851519794,407.91564841820986,271.1440427725082,303.1210597484674,553.0661680463168
1100.0000000000002,48.3569993906145,27.152581064933827,248.6369854190112,180.8638450995904,49.909973388270366,14.258552775269948,51.39123299845395,15.472876277092382,248.5204723942493,53.81295468736226,248.63466944518407,180.7544109980732,3.355563469426468,3.4640509313477885,3.2189072554914886,6.682958186839278,1.9916053586021207,0.0234740300353382,35.0,21.68125535289863,18.11952318239668,9.0,50.0,3.0,450.3961045244279,555.5593318836953,407.98982949603766,270.8635137059628,302.8798021563075,555.3936513625997
1110.0000000000002,48.15593205317571,27.060306566935825,252.3397391019784,183.10616812707397,49.746583186943525,14.12292771693717,51.26196688892881,15.367980419052005,252.22131804331968,53.89766446353366,252.3373864784951,182.99820903072973,3.461857919993905,3.554183487891144,3.261584389739874,6.815767877631018,1.9688179108295167,0.023728184641523414,35.0,21.595401484696083,18.003201371829846,9.0,50.0,3.0,450.6030963684417,557.8466407800271,408.0592237657706,270.60309557835643,302.65967089564344,557.6838570911593
1120.0000000000002,47.95955272430154,26.971090451891087,255.98031646278096,185.30300431209608,49.58750928159802,13.99055871587052,51.136625164510974,15.26607565831381,255.86002052948328,53.98213432415736,255.97792786366995,185.1964769243264,3.5681312091831585,3.643498942569572,3.302936488618572,6.946435431188144,1.9467993254593263,0.023975061566686547,35.0,21.511706937839165,17.889625767811992,9.0,50.0,3.0,450.8063597055608,560.0973908168188,408.1270222555039,270.3615162345301,302.45918010486145,559.9373956003782
1130.0000000000002,47.767586653706026,26.884757762482764,259.55831594997403,187.45548879864208,49.432473725746895,13.86123811810063,51.01493141974307,15.166952856114335,259.4361780426312,54.066301868681535,259.55589203564693,187.3503511140495,3.674420880641855,3.7320113443561818,3.3431275671329947,7.0751389114891765,1.9255112958788971,0.024215440956018568,35.0,21.430041833410144,17.778710946542105,9.0,50.0,3.0,451.0061078911824,562.3122207961131,408.195211275846,270.1375325738571,302.27690079513246,562.1549108417418
1140.0000000000002,47.57980997076943,26.80114620130325,263.07392693008296,189.56483431483605,49.28125108103008,13.734800842676693,50.89666240739621,15.070446151022113,262.9499795220838,54.15011545891224,263.0714683461093,189.46106147615268,3.780747864453956,3.819732079731706,3.3822791138618293,7.202011193593536,1.904917083021008,0.02444991289443672,35.0,21.350300272042432,17.670373556257005,9.0,50.0,3.0,451.2024832131119,564.4917824067081,408.26496490336893,269.92994798674727,302.1114872948136,564.3370831138288
1150.0000000000002,47.39603620060743,26.72010663324892,266.5277770190706,191.6323127375004,49.13365474613728,13.61111030280108,50.78163423881527,14.976418699889564,266.4020520424428,54.23352987729687,266.525284396136,191.52988273051903,3.887062051888188,3.9066114390527655,3.420428880938156,7.327040319990922,1.8849815676165296,0.02467854994430426,35.0,21.27239337439852,17.564530329479794,9.0,50.0,3.0,451.3955827717071,566.6367649784011,408.33688723560846,269.7376223412956,301.96167769149577,566.4846084316816
1160.0000000000002,47.216105505115486,26.64150410090804,269.9207927532084,193.6592134556198,48.98952574684734,13.490052343783418,50.669691027801925,14.884756597838075,269.79332152343505,54.31650747195778,269.9182667067944,193.55810922243504,3.9933089038464735,3.99260440272094,3.457598920158497,7.450203322879437,1.8656716778667384,0.02490137771119017,35.0,21.19624575617388,17.461099944800026,9.0,50.0,3.0,451.5854798776612,568.747875563052,408.4111886123238,269.5594768612619,301.826302464901,568.5982034406086
1170.0000000000002,47.03987890235955,26.565211137355107,273.25411937236817,195.6468176674382,48.84872680444142,13.371530372918867,50.560699082985785,14.795361684101463,273.12493252515947,54.39901629588434,273.2515605017836,195.54702044365573,4.099511052857985,4.07774874964392,3.493868994365568,7.571617744009487,1.846956294636872,0.025118882169936567,35.0,21.12179137475158,17.36000334503808,9.0,50.0,3.0,451.7722233527295,570.8258228789181,408.48783657615354,269.3945054824956,301.70427991299385,570.6785763194129
1180.0000000000002,46.86723204308824,26.491112113916245,276.52902545205086,197.5963857963455,48.71113590450806,13.255457226877413,50.45454012793141,14.70814904060677,276.39815292104703,54.48102949752104,276.52643434097234,197.4978797469911,4.205646735810403,4.162041354737688,3.5292721635490265,7.691313518286717,1.8288063647373003,0.02533124148331217,35.0,21.048971794477268,17.261163705801152,9.0,50.0,3.0,451.9558560353016,572.8713222402362,408.5666489979248,269.2417696439438,301.59461520773704,572.7264485896745
1190.0000000000002,46.6980520614636,26.419100053407647,279.74686254486744,199.5091454917678,48.57664293519064,13.141757409123612,50.35110807128228,14.623041016047296,279.6143335429323,54.56252502045959,279.7442397619782,199.4119190705715,4.311637005485307,4.245425669544205,3.5637886515651647,7.809214321109369,1.8111947529846344,0.02553827852597929,35.0,20.97773397151417,17.164507114625394,9.0,50.0,3.0,452.1364150182605,574.8850850108267,408.64734642459166,269.1004052343375,301.49639512465205,574.7425396439137
1200.0000000000002,46.53223486792896,26.349074951346207,282.90902184812813,201.38628333637644,48.445146950408784,13.030359711873588,50.25030613666072,14.539969195265256,282.7748648616568,54.643484259765785,282.9063679462485,201.2903205543746,4.417539511394327,4.327981203671948,3.5975095175253657,7.925490721197313,1.7940961706748284,0.025740620595903686,35.0,20.90802919997259,17.069962878859542,9.0,50.0,3.0,452.31393362704256,576.8678135901147,408.72962952625824,268.9696146454256,301.40878128563406,576.7275468978708
1210.0000000000002,46.36968271608042,26.28094522632284,286.0169000441455,203.22894285909476,48.31655356702959,12.92119910728792,50.1520441938417,14.458867303111276,285.88114284407624,54.72389137133996,286.0142155618051,203.13423173811353,4.523277168744772,4.409656242263227,3.6304106217440366,8.040066864007265,1.7774871103550829,0.025938080791023475,35.0,20.83981200339804,16.97746256672599,9.0,50.0,3.0,452.48844805106177,578.8202027494779,408.81316646214776,268.8486621106758,301.3310044365149,578.6821724941099
1220.0000000000002,46.21030296362928,26.214627251424528,289.07190057643083,205.03823107804035,48.19077375054186,12.814213812260846,50.056237712382334,14.379675761694386,288.9345702230706,54.80373385687585,289.06918603745896,204.9447538153708,4.628865027225554,4.4904896013223405,3.662541527775644,8.153031129097986,1.76134561736935,0.026131001439925743,35.0,20.773039240817184,16.8869409140068,9.0,50.0,3.0,452.65999862270695,580.7429446464212,408.8976515509453,268.7368721718733,301.26235912668943,580.6071014392857
1230.0000000000002,46.054007693799,26.15003906901552,292.07538823506263,206.81519333878052,48.0677233220105,12.709344789162571,49.96280690695782,14.302336040643809,291.9365110949017,54.88300067569742,292.07264414894723,206.7229343124021,4.734333849533857,4.570535117097784,3.6939610993419367,8.26449621643972,1.7456513374639695,0.026319793735545854,35.0,20.707670210804,16.79833531510849,9.0,50.0,3.0,452.8286200772707,582.6366987353802,408.98278780350586,268.6336218313917,301.2021975139334,582.5029976976602
1240.0000000000002,45.90071209395536,26.087110044417727,295.0287083696936,208.56084644939784,47.947321285768325,12.606536358362009,49.87167537708283,14.226793164077208,294.8883101351659,54.961683630658165,295.0259352328539,208.4697896234728,4.839611155607041,4.649746636461787,3.724645060386456,8.374391696848242,1.7303852370754833,0.02650427658196595,35.0,20.643665653046924,16.711585734970527,9.0,50.0,3.0,452.9943601468164,584.5021315932674,409.06830595829166,268.5383409593307,301.1499254639831,584.3705284756063
1250.0000000000002,45.750335110681355,26.025768304840145,297.9331626031382,210.27614638655865,47.8294905332231,12.505733581115692,49.78277053216232,14.15299510012818,297.79126830460706,55.0397760221112,297.930360898771,210.1862758406648,4.944692270028697,4.728143451886058,3.754622566082319,8.482766017968377,1.715529613315885,0.02668464843994588,35.0,20.580988021057465,16.626634990050206,9.0,50.0,3.0,453.157257774673,586.3398717711335,409.15397170103137,268.4505041424408,301.10499690299315,586.2103236457475
1260.0000000000002,45.60279780111282,25.965951962597895,300.7900149680431,211.96202192255052,47.71415604415378,12.40688472743028,49.696021944449996,14.080889339933492,300.6466490042994,55.117272005309246,300.7871851667021,211.87332002763668,5.049583405637284,4.805755322543512,3.7839289315142777,8.58968425405779,1.7010679028429132,0.02686115244008685,35.0,20.519600987097306,16.54342788306343,9.0,50.0,3.0,453.317364249731,588.1505537784064,409.239565753502,268.3696257926519,301.06690785495925,588.0230163366175
1270.0000000000002,45.45802458897968,25.907598625715647,303.60049538912693,213.61934870849927,47.601246293700285,12.309938331730336,49.61136268711064,14.010428130045,303.4556815345449,55.194167732203766,303.5976379490256,213.5317972786786,5.154275778859628,4.882596687243727,3.812587341653464,8.69518402889719,1.6869846321690187,0.02703394204078267,35.0,20.459469408059533,16.46191181480998,9.0,50.0,3.0,453.47472388394175,589.9347765954722,409.32490919700047,268.29526076829933,301.03519482855097,589.8092057622074
1280.0000000000002,45.315941407005866,25.850652574664597,306.3657826993268,215.24897336895597,47.49069120879543,12.214845464788027,49.52872729346064,13.941563003447982,306.2195441342077,55.27046023037718,306.3628980671395,215.16255642616204,5.258731472953335,4.958654525755139,3.8405984083896976,8.799252934144837,1.673265307308632,0.027203010448849624,35.0,20.400559267303777,16.38203618150976,9.0,50.0,3.0,453.6293888539317,591.69313934436,409.40983893248097,268.22699390835203,301.0094303538225,591.569495203768
1290.0000000000002,45.17649391230754,25.79506442062672,309.0871347761057,216.85169520137703,47.38244051472561,12.121572254791149,49.4480685113153,13.874260222780208,308.93949402121206,55.34615003457906,309.084223385641,216.76639846632924,5.362965226954625,5.033968536197372,3.867997292537277,8.901965828734646,1.6598962424728707,0.02736862336487452,35.0,20.34284615072204,16.303758159550114,9.0,50.0,3.0,453.78138703665593,593.4261850989793,409.494079012194,268.16445344171143,300.98921708203704,593.3044310653573
1300.0000000000002,45.03960396217168,25.740782814936157,311.7657181773442,218.42833200254825,47.27642059206168,12.030064919110146,49.36931924103788,13.808470634281036,311.6166972198845,55.421235831599176,311.76278045223523,218.34413414536948,5.466964056030566,5.108547169438528,3.8948006335547087,9.003347802993234,1.6468642761720214,0.027530879654811928,35.0,20.286293951261936,16.22702552922601,9.0,50.0,3.0,453.93078404553034,595.1345295819331,409.5775392681259,268.10728178312894,300.9741856441552,595.0146198217955
1310.0000000000002,44.90518454648293,25.68775409235036,314.4023894499987,219.9796003309581,47.17254791883342,11.940260874673813,49.292401090504605,13.744133504208378,314.2520098354006,55.49571480278604,314.39942580499263,219.89647910493997,5.570691520421784,5.182374021146396,3.921015041399905,9.1033890625463,1.6341578113190944,0.027689772522734225,35.0,20.23086083571076,16.1517876621171,9.0,50.0,3.0,454.07765655833776,596.8187301034911,409.66031206695817,268.05513859792296,300.96400567228164,596.7006183359308
1320.0000000000002,44.77318941696157,25.635934786001087,316.99822088944046,221.50616348872435,47.070781010258266,11.852131868436912,49.21727615948684,13.681222158124283,316.84650355618794,55.56958915186146,316.99523172725924,221.4241066434012,5.674170870894185,5.255495419376392,3.9466805143197288,9.20217593369612,1.6217657421807534,0.027845595253847985,35.0,20.176527329761427,16.078011084805155,9.0,50.0,3.0,454.22202689739754,598.479244897111,409.74219792555687,268.0077340600614,300.958364191251,598.3628998866958
1330.0000000000002,44.64353790954726,25.5852809869736,319.55411306466186,223.0087212294111,46.97104222052225,11.765620380941472,49.143871807060954,13.619681548872675,319.4010785263493,55.64285844217744,319.5510987800356,222.92770800056184,5.777349452666558,5.327879910132534,3.9717886637734514,9.299668573905985,1.6096773529275934,0.0279982434375244,35.0,20.1232538690453,16.005647011989538,9.0,50.0,3.0,454.3639755082086,600.1166386053753,409.8232753084519,267.96478076981606,300.9569722376568,600.0020177000428
1340.0000000000002,44.51618055881634,25.535756326185375,322.0710319372638,224.48789788975645,46.87328621691341,11.680693291691853,49.07214588772762,13.559480550802732,321.9167001680205,55.7155254126281,322.0679929144671,224.4079117925768,5.880214907362264,5.399539248574278,3.996354691042016,9.395893939616297,1.5978827453827005,0.028147822937431427,35.0,20.07101855524411,15.93466128293204,9.0,50.0,3.0,454.50354077614566,601.7313734347072,409.9034206805393,267.9260215784724,300.9595606904847,601.6184407653753
