time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,44.39105437380333,25.48731907017003,324.54993560271726,225.94433062736988,46.777454131797576,11.597308492660886,49.00204497493692,13.500578342111623,324.3943260981926,55.78759351496944,324.546872216877,225.86535416159128,5.982794088820875,5.470517893612452,4.020420236539759,9.490938130152209,1.5863721848436108,0.02829460920793003,35.0,20.01979190164525,15.865013426932762,9.0,50.0,3.0,454.640775396726,603.3239486421494,409.9826003517037,267.891214427456,300.9658784432644,603.2126675444357
1360.0000000000002,44.268104949520215,25.439937667957565,326.99172313599286,227.37862059354157,46.683495349866334,11.515428292128547,48.9335223139191,13.44294057634488,326.8348549089146,55.85906750030421,326.98863575335474,227.30063597375656,6.085064477083552,5.540815723302232,4.0439924159677805,9.584808139270013,1.5751366604851187,0.028438638343212048,35.0,19.969548686218506,15.796667914203454,9.0,50.0,3.0,454.77573306864815,604.8948394718462,410.0607670231998,267.860132549678,300.9756950568551,604.7851734943159
1370.0000000000002,44.14727927921837,25.39357566991777,329.3972992719473,228.79134325446097,46.59136085689751,11.435016849047429,48.866533162833925,13.386533813787652,329.2391908350403,55.92995496660735,329.39418825025723,228.71433555190353,6.186975654896181,5.610407050840389,4.067059133058599,9.67746618389899,1.5641674904992622,0.028579814617069783,35.0,19.92026474443219,15.729590055143262,9.0,50.0,3.0,454.90845698380343,606.4444983679338,410.1378698606418,267.8325684599295,300.98879900437385,606.3364156734572
1380.0000000000002,44.02852558649344,25.348206217191432,331.7675851441272,230.18308424956967,46.50100288766201,11.356040202948918,48.801034387692624,13.3313246570944,331.60825447314846,56.00026774311141,331.7644508326774,230.10703471059736,6.288568797561672,5.679349552553433,4.089667144834944,9.769016697388375,1.5534562810501833,0.028718458656597192,35.0,19.871915951095275,15.663745338751651,9.0,50.0,3.0,455.0390029371825,607.9734028736495,410.21384967253175,267.80832597303936,301.0049988716901,607.86686677376
1390.0000000000002,43.91179735998933,25.303804120249996,334.1036341453016,231.55445405783476,46.41237906103538,11.278466093305385,48.736988554226926,13.277285690020562,333.9430983540966,56.07003412547471,334.10047688702537,231.47934546919336,6.389801919842928,5.747624284779713,4.1118047193593386,9.859429004139052,1.542994466467188,0.028854488205796995,35.0,19.82448112942797,15.599101422312742,9.0,50.0,3.0,455.16741996116536,609.4820545937687,410.2886312418692,267.78723977607774,301.0241407408098,609.37703110459
1400.0000000000002,43.79705400362874,25.2603434272321,336.40566970744555,232.90574902378896,46.32545236754829,11.202269356443251,48.67435913550092,13.224390118993997,336.24394635366554,56.13933942350286,336.40248982673097,232.83158449242285,6.490675633035536,5.815258097534479,4.13350015587796,9.94875825341244,1.532776989005017,0.028988089927438104,35.0,19.777942868063576,15.53562927912418,9.0,50.0,3.0,455.29374550039137,610.9706737863281,410.3621441422222,267.76909416118576,301.0462342694907,610.8671579220587
1410.0000000000002,43.68419360598137,25.21777088070894,338.6733791514499,234.23717190294508,46.24012224781043,11.127367719111303,48.61305026421884,13.172559767506073,338.5104870089268,56.207941028206,338.6701769794298,234.16389683486344,6.591139814411067,5.882211231275638,4.15477199033344,10.03698322160908,1.522799319119876,0.02911923630026575,35.0,19.732248099003527,15.473299567507752,9.0,50.0,3.0,455.41807769485183,612.4394505388867,410.43514072043325,267.75378920794446,301.0706796988936,612.3373567876766
1420.0000000000002,43.573202140995114,25.17605675978035,340.9091713273593,235.5497315144273,46.156380928764285,11.053758762769576,48.55306157314313,13.121797059198228,340.7451269523157,56.2757529420981,340.9059471838217,235.4773577967177,6.691226953837606,5.948529691071862,4.175625783532861,10.124155474604724,1.5130491828256158,0.02924804916418679,35.0,19.687393862686065,15.412082482814869,9.0,50.0,3.0,455.5404025188296,613.8892368915753,410.5071358263312,267.7411769723722,301.09706394529326,613.788573472799
1430.0000000000002,43.46402887997288,25.135134567384057,343.1135964433865,236.84373419579128,46.07418174847878,10.981408078584591,48.49434960512352,13.072068667600943,342.948416049173,56.34295737259754,343.1103506397112,236.77224698717848,6.790918631709153,6.014220332740464,4.19607226388671,10.210292596627172,1.5035215631876044,0.029374589036019888,35.0,19.6433562226851,15.351938345295991,9.0,50.0,3.0,455.6607108054034,615.3202389231062,410.5779589420768,267.7309472360959,301.1255983014815,615.220976932702
1440.0000000000002,43.35663056349166,25.094997088444018,345.2872145085834,238.11960240137088,45.99348483471172,10.910285206642698,48.43687802373508,13.02334705631813,345.1209139808133,56.40958632028054,345.2839473494739,238.04898407097264,6.890195854950477,6.079288217515854,4.2161174912270845,10.29540570874294,1.4942108940699972,0.02949889424289461,35.0,19.60011461581104,15.292835249825544,9.0,50.0,3.0,455.7790725850588,616.7328312828392,410.6475398322904,267.72294555728223,301.15620597398043,616.6349383227324
1450.0000000000002,43.25096919150848,25.05563761198772,347.43064909946423,239.3777594068075,45.91425566823184,10.840363979665767,48.38061602562911,12.97560830740133,347.26324398267093,56.47564384615646,347.4273608827286,239.30799328510383,6.989056458582678,6.143749503898096,4.235777424100425,10.37952692799852,1.4851113293343463,0.029621068195310594,35.0,19.557651787028306,15.23475062776646,9.0,50.0,3.0,455.89554928047664,618.1273861008558,410.71590912816737,267.7171017870127,301.18875946604527,618.0308315048649
1460.0000000000002,43.147005228022415,25.017043510493693,349.54453074275085,240.61862113027416,45.83645808446184,10.771618336541792,48.325531189156,12.928827237396604,349.3760362553096,56.541133829584,349.5412217598287,240.54969210010324,7.087485798131439,6.207607824537624,4.255060386595631,10.462668211133254,1.4762171677143474,0.02974115368038724,35.0,19.515949535412403,15.177662782941525,9.0,50.0,3.0,456.01019528413286,619.5042710736708,410.78312019810073,267.71333775715846,301.2231372063309,619.4090267021184
1470.0000000000002,43.04469885248511,24.979191954837177,351.629486558543,241.84257838426376,45.76005576608107,10.70402027869909,48.27159087028387,12.882978959973798,351.4599175918635,56.60606091548873,351.6261570945867,241.7744721622037,7.18546996708254,6.2708670596788005,4.27397505168517,10.544842111363971,1.467522953915485,0.029859194038501694,35.0,19.47498933864153,15.121548754493688,9.0,50.0,3.0,456.1230493811181,620.8638262132528,410.8492139101584,267.7115576769014,301.2592254682232,620.7698654228135
1480.0000000000002,42.94401083017405,24.94206344015436,353.6861231744353,243.05001279305327,45.68501293399109,10.637541804517411,48.21876297885086,12.838038879849307,353.51549430863327,56.67042967204043,353.682773508505,242.9827151552846,7.283007882292523,6.333542602818875,4.292537117519951,10.626079720338826,1.4590235095274922,0.029975282720046608,35.0,19.434752945485343,15.066384945223549,9.0,50.0,3.0,456.2341541899818,622.2063884401057,410.9142160869428,267.7116595803039,301.2969170684977,622.1136849896296
1490.0000000000002,42.84490298654971,24.905638823500965,355.71502531880213,244.24129377320423,45.61129477714032,10.572157232161716,48.1670163435224,12.793982640745696,355.5433508338848,56.73424482015088,355.7116557243045,244.1747908491584,7.380066749519551,6.395622306538272,4.31074283637034,10.706365142908613,1.4507138629343166,0.030089379412785788,35.0,19.395222589600113,15.012148320740266,9.0,50.0,3.0,456.34355080780693,623.5322871349651,410.9781424050609,267.71354471320586,301.33611145479784,623.4408155770147
1500.0000000000002,42.747338664061125,24.869895896428087,357.7167695142025,245.41677161348832,45.538868056372806,10.507841135272995,48.11632132909583,12.750786565891984,357.54406338956187,56.797511111226186,357.7133802586056,245.35105083435712,7.476659688660577,6.457133488411751,4.328615172665728,10.78574866107748,1.4425892190112126,0.030201630664294876,35.0,19.356381042290707,14.958816440826922,9.0,50.0,3.0,456.451272838045,624.8418319937306,411.0410091114901,267.7171197235199,301.37671352677626,624.7515689671358
1510.0000000000002,43.466708405167495,24.73048781007748,253.22243319762703,201.3186563403986,46.480959519730014,11.338505668796472,49.51112345123566,13.92688124390554,253.00288510288925,57.02605581629047,253.2181032157468,201.97933450663288,5.310201668817571,6.440270578924089,3.64079694300406,10.081067521928148,1.898434023913994,0.0316105915193088,35.0,19.89509444834056,15.07920156187214,9.0,50.0,3.0,455.0278174154038,584.3840100892871,380.64626683984,265.46977794749694,309.3495614323134,585.3298592867856
1520.0000000000002,43.788163174269975,25.583059635394022,200.222827239054,174.16906819007437,46.825067990656144,11.638753853545213,49.857624660888135,14.215136638761123,199.9840002356725,58.127463413444495,200.2180129994345,174.33717495037104,4.133443968883961,5.628544598493424,3.5652017680321744,9.193746366525598,2.2242339404465006,0.03175014344350344,35.0,20.096049083944425,15.342497680875796,9.0,50.0,3.0,455.8105944424651,561.8863425952545,384.61014828422975,272.3208361311639,320.7966713114876,562.1332144523816
1530.0000000000002,44.29836107150496,26.978507854876625,175.51383811210542,159.94600204313235,47.36055472967179,12.102694913867708,50.39265587468668,14.657244195584894,175.2568808941747,58.47785506071239,175.50861190210716,160.02410241888674,3.6003705028031927,5.10146762248165,3.5453034519577225,8.646771074439371,2.4016336840075567,0.03212751477179918,35.0,20.403614769982028,15.76333433950839,9.0,50.0,3.0,457.1212392693562,550.9363595142736,392.1482410209128,281.7972388615515,329.0975875187094,551.0531530261428
1540.0000000000002,44.53557076237379,27.918619426585337,164.45075864438147,153.4548812569991,47.7280919081398,12.418838165309753,50.86197720786345,15.042110496775877,164.17096893194693,58.76815055824926,164.4450588580969,153.4581835354228,3.4420886246606006,4.916342224608084,3.5695136126130134,8.485855837221097,2.4653217167114128,0.033086217906227774,35.0,20.633540185555376,16.062662042582076,9.0,50.0,3.0,458.17826316954006,546.3620164694329,397.7701696000847,289.8849582190302,334.6565575854298,546.3694992529255
1550.0000000000002,44.69490005619162,28.556611466354408,157.4307353402761,149.20004090133057,48.00600254740686,12.656667037794987,51.25489521771396,15.362236133529166,157.13068058440095,59.08705210103898,157.42464093893582,149.20350648736598,3.3511439994408985,4.848566566810777,3.5481227912580735,8.396689358068851,2.5056187855459946,0.03387567305751609,35.0,20.810777371797883,16.282684203771964,9.0,50.0,3.0,458.8960601040581,543.4491919609488,400.3209193926489,295.58136823350696,339.40740761683327,543.4572252598617
1560.0000000000002,44.80585921217402,29.039233063090933,152.1153128484894,145.88665905337913,48.22881500982736,12.846592862856312,51.59098546352655,15.634571505364306,151.79651739279475,59.370588891282296,152.10886206720667,145.88610929569984,3.286036853932041,4.82554249567672,3.512685285608002,8.338227781284722,2.5374723875379783,0.034577622646964,35.0,20.956001535654195,16.45486777186744,9.0,50.0,3.0,459.4530628962604,541.2149785995907,401.6581749134237,300.0697770795886,343.7517329496293,541.2174101590812
1570.0000000000002,44.89279358417075,29.440024276064605,147.88831300059732,143.20999612687592,48.421065621967365,13.009934416584883,51.89124855525503,15.876724955422388,147.55192589731962,59.58798444249084,147.88153202468658,143.20766031992002,3.2376638199341574,4.816551352026987,3.4762474543298625,8.29279880635685,2.5613526504198623,0.03522077998397939,35.0,21.08328296769207,16.603859960901502,9.0,50.0,3.0,459.92289646471386,539.4459904293708,402.69287609692685,303.99411201756584,347.6657600913833,539.4460697046536
1580.0000000000002,44.96488804097795,29.773694852655467,144.45824106239922,141.00089574230265,48.59316295202298,13.155736322824112,52.16649014097498,16.097753354878535,144.10517011733415,59.75177897700269,144.4511500945864,140.99788495236595,3.201861874804328,4.815514051877596,3.4416650428562026,8.257179094733798,2.578867989187825,0.03582312473410231,35.0,21.198632933512958,16.738832469300007,9.0,50.0,3.0,460.3137630297028,538.0031966096918,403.5784615364445,307.5046246391327,351.1793859216842,538.0025349639487
1590.0000000000002,45.02387100607616,30.04949953338013,141.62193358999215,139.1466368562132,48.7480580005384,13.28662941999164,52.42077294308844,16.301153913871815,141.25293583895814,59.876980378423525,141.61454911318685,139.14314028776084,3.1756149985414015,4.821496763316293,3.4088120714127297,8.230308834729023,2.591721237778919,0.0363930916991733,35.0,21.303879815906043,16.861464335394317,9.0,50.0,3.0,460.6373006210268,536.8028312744553,404.3189850771888,310.6525249811326,354.34590275712543,536.8016917818794
1600.0000000000002,45.070590600844135,30.27705280681323,139.23337410107024,137.56756262441007,48.887467120376215,13.404167165237652,52.65656520857914,16.48908454965624,138.84908821157225,59.97454349790826,139.2257096899766,137.56358518976214,3.1566843217621328,4.833224449976452,3.3776392336608945,8.210863683637346,2.601103831330798,0.0369359805810214,35.0,21.40012408539297,16.972725074963193,9.0,50.0,3.0,460.90691712629433,535.7902377408599,404.9361390017058,313.4903676825491,357.21721154420715,535.7886160408681
1610.0000000000002,45.1061013807856,30.464783095844723,137.1898513651816,136.20668687423534,49.0130597724735,13.509837752434692,52.87602701055185,16.663416004167686,136.79081851528943,60.05218022661609,137.18191826662107,136.20222714674958,3.143463486542108,4.849381612056812,3.3482111065357207,8.197592718592533,2.6078218352744726,0.037455886761936216,35.0,21.488400477013045,17.07382580050546,9.0,50.0,3.0,461.13379765826886,534.9272649958025,405.45812058924423,316.06733596261324,359.8365126921653,534.9251493983174
1620.0000000000002,45.13150804129246,30.619482213596825,135.4183327085904,135.02247324115484,49.12640262283979,13.605025551611677,53.08109163152488,16.82580565028462,135.00501458723653,60.11541567126358,135.41014032935072,135.01754167624716,3.134790918332995,4.868955903603129,3.3205418389274266,8.189497742530556,2.6124542133373057,0.037956072384866965,35.0,21.56965790285756,17.165972097611075,9.0,50.0,3.0,461.3265218476296,534.1862167472808,405.9075093448686,318.4236989743487,362.238828544835,534.1836144543735
1630.0000000000002,45.14784226225979,30.746563539756096,133.8655193649536,133.98388444327475,49.22888713980869,13.69095021924744,53.27344468736081,16.977688007125437,133.438312844006,60.168257207381835,133.85707565162255,133.97849623582738,3.129803373647776,4.891224167284611,3.2945816609128213,8.185805828197433,2.615437729130217,0.03843914355422746,35.0,21.644727658371096,17.250234767596965,9.0,50.0,3.0,461.4916747487992,533.546400128545,406.30048060423536,320.5914518308695,364.4528541873737,533.543326472789
1640.0000000000002,45.116653587834776,30.416940803653915,133.74043376168348,133.48573247462332,49.19679222761691,13.66405582030916,53.21283025368481,16.929872918547062,133.31145868169452,60.21371330207369,133.7319574675157,133.45419901564725,3.1299970533194843,4.794121080343368,3.3567113740261285,8.150832454369496,2.6041022772610023,0.038567444574367706,35.0,21.626756677834862,17.35950238913796,9.0,50.0,3.0,461.04562939430366,532.8903020168366,408.5854347057784,321.55059454276096,364.80808982366585,532.8490512542976
1650.0000000000002,45.101580761377406,30.40333559207238,133.6944376402243,133.49248119859703,49.181486080150506,13.651225154131396,53.19831684179508,16.918417825451627,133.26578665102417,60.199770171322655,133.68596517763984,133.4887110501556,3.1301133998941846,4.796085312449576,3.3564662240447265,8.152551536494302,2.6045546901814816,0.03855115483768676,35.0,21.61811197519654,17.34727767352001,9.0,50.0,3.0,461.0485567394644,532.9263417835813,408.5179983074209,321.45274077683405,364.8103204641608,532.925656760652
1660.0000000000002,45.097490041587264,30.396440467090255,133.6803199175604,133.48293757945862,49.17733413495166,13.64774419044386,53.19419451215708,16.915163722852697,133.25169929402173,60.195037096077776,133.67184789584738,133.47977033521232,3.1298901087574014,4.79551570458921,3.3573495044760526,8.152865209065263,2.6048407214852776,0.03854948631274399,35.0,21.61583506557315,17.344582003038,9.0,50.0,3.0,461.0445424548972,532.9204362957491,408.5214841103896,321.42954526486074,364.8092185842168,532.9206322123291
1670.0000000000002,45.096067241123855,30.392910190031728,133.6749015496323,133.47726530789976,49.17591364258119,13.646553208275805,53.19275873769552,16.914030298718615,133.24628256775696,60.19371820619033,133.6664295660095,133.47403109365536,3.129768911943215,4.7952985654049565,3.3576377397877333,8.15293630519269,2.604964307134958,0.038549163443251794,35.0,21.615047797734174,17.34348204928301,9.0,50.0,3.0,461.0414463661322,532.9152346215163,408.5208733154892,321.4207279457846,364.810878172848,532.9153329196532
1680.0000000000002,45.095591337605086,30.391665827839404,133.67302698827368,133.47520410309136,49.17544027743503,13.646156319416887,53.19227826118877,16.91365099727807,133.24440813933865,60.193260948518166,133.664555008088,133.47192430251295,3.1297327307614595,4.795236162643781,3.357740587612165,8.152976750255945,2.6050073445959514,0.038549169468002686,35.0,21.61478495647134,17.343104182497825,9.0,50.0,3.0,461.0403153639707,532.9132907229451,408.52056764173807,321.41776791996404,364.81144903229534,532.9133225094639
1690.0000000000002,45.09542910611805,30.39125046021536,133.67239081730517,133.47451738319597,49.17527870158391,13.64602084690398,53.19211439421794,16.91352163554882,133.24377207525254,60.19309890645371,133.66391883967233,133.47122296715872,3.1297071695470526,4.795193743498968,3.3577616346313333,8.152955378130303,2.605021791642648,0.03854900400054256,35.0,21.6146953434299,17.34297720280034,9.0,50.0,3.0,461.03994306783625,532.9126497108435,408.5204930825821,321.41677350051253,364.81161417781095,532.9126601733701
1700.0000000000002,45.09537311707892,30.39110777832764,133.6721720683145,133.47428227905965,49.17522291759212,13.645974075000652,53.192057842469936,16.913476991752077,133.2435533680257,60.19304321527022,133.66370009249667,133.47098316517827,3.1296795938401893,4.79515031683262,3.357748754933944,8.152899071766564,2.605026753477588,0.03854871517019604,35.0,21.61466441005308,17.342933496771877,9.0,50.0,3.0,461.03981558644415,532.9124307966672,408.520468686864,321.41643058574493,364.81167107277554,532.9124344050439
1710.0000000000002,45.095353888799195,30.39105862394433,133.672096890718,133.4742012584939,49.175203763369886,13.645958015197266,53.19203842211069,16.91346166067774,133.2434782037005,60.19302418673516,133.66362491549282,133.4709005175132,3.129670507829053,4.7951360061164845,3.35774474088414,8.152880747000625,2.605028461176893,0.03854862079139287,35.0,21.614653786851136,17.342918455604092,9.0,50.0,3.0,461.03977157549656,532.912355237768,408.52045981651486,321.4163125876247,364.81169108849434,532.9123564722076
1720.0000000000002,45.09534733759873,30.39104186439471,133.67207126337829,133.47417362041733,49.17519723778232,13.645952543835731,53.192031805470506,16.91345643728198,133.2434525807734,60.19301769893274,133.6635992883216,133.47087231963195,3.129668129655254,4.795132230474619,3.357744143411937,8.152876373886556,2.6050290433780363,0.038548597486148736,35.0,21.614650167583196,17.342913329037003,9.0,50.0,3.0,461.03975656216414,532.9123294528072,408.52045677319535,321.4162723831293,364.8116979070446,532.9123298705017
1730.0000000000002,45.09534518548176,30.39103635971361,133.67206285150928,133.4741645466574,49.17519509414304,13.645950746506967,53.192029632078366,16.913454721533867,133.24344416714166,60.19301556621383,133.66359087327868,133.4708630635795,3.129741011898852,4.795243853540618,3.357822978810216,8.153066832350834,2.6050292344810564,0.038549497152945776,35.0,21.614648978709116,17.342911645609718,9.0,50.0,3.0,461.03975163160607,532.9123209864392,408.52045578219526,321.41625918300235,364.8117001361903,532.9123211400142
1740.0000000000002,45.095344432786,30.391034435970823,133.6720599071239,133.4741613743097,49.17519434431255,13.645950117813584,53.192028871810074,16.913454121352743,133.2434412241205,60.19301482045768,133.66358792976095,133.47085982647803,3.1297213923423155,4.795213778030405,3.3578021540630667,8.153015932093473,2.605029301343552,0.03854925618282391,35.0,21.614648562854484,17.342911056971218,9.0,50.0,3.0,461.0397499094137,532.9123180284092,408.52045543867206,321.4162545654221,364.811700916977,532.9123180870257
1750.0000000000002,45.09534415438175,30.39103372522868,133.67205881618938,133.4741602014098,49.17519406693562,13.645949885247605,53.19202859052573,16.913453899297508,133.24344013445258,60.19301454455706,133.66358683990552,133.47085862952218,3.1296968425823346,4.795176158480403,3.3577758982704085,8.152952056750811,2.605029326106791,0.03854895405353134,35.0,21.61464840900578,17.342910839093236,9.0,50.0,3.0,461.03974927362367,532.9123169360673,408.52045530938,321.41625285533667,364.81170120697794,532.9123169589759
1760.0000000000002,45.0953440449063,30.391033445267965,133.67205838769615,133.4741597396319,49.17519395788735,13.645949793816328,53.1920284799497,16.913453812005116,133.24343970607032,60.19301443604388,133.6635864114519,133.47085815846958,3.1296959649683425,4.795174811655125,3.3577749893425413,8.152949800997666,2.6050293358384207,0.03854894334383464,35.0,21.614648348522447,17.342910753401384,9.0,50.0,3.0,461.03974902289616,532.9123165054289,408.52045525815953,321.4162521833022,364.8117013207872,532.9123165147848
1770.0000000000002,45.09534400069564,30.391033332315143,133.67205821459407,133.47415955328506,49.17519391384423,13.645949756888513,53.19202843528874,16.91345377674827,133.24343953308082,60.19301439222471,133.66358623843288,133.47085796831834,3.129694079749211,4.795171922323416,3.3577729799255387,8.152944902248954,2.6050293397692936,0.03854892016365234,35.0,21.614648324094503,17.34291071880716,9.0,50.0,3.0,461.0397489218026,532.9123163317544,408.5204552376848,321.4162519118658,364.81170136675286,532.9123163355129
1780.0000000000002,45.09534398283168,30.391033286662772,133.6720581446449,133.47415947796958,49.175193896048576,13.645949741967796,53.19202841724321,16.913453762502513,133.24343946317163,60.193014374516,133.6635861685119,133.4708578914774,3.1296934409226203,4.795170943186353,3.3577722998717,8.15294324305805,2.6050293413576635,0.038548912311435625,35.0,21.614648314223984,17.342910704825726,9.0,50.0,3.0,461.0397488809359,532.9123162615527,408.5204552293582,321.41625180218114,364.8117013853232,532.91231626307
1790.0000000000002,45.09534397561548,30.39103326820469,133.67205811641676,133.47415944753087,49.17519388886082,13.645949735941258,53.19202840995533,16.91345375674922,133.2434394349487,60.19301436736538,133.66358614028434,133.47085786043056,3.1296934308334654,4.795170927582671,3.3577722911994385,8.15294321878211,2.6050293419988124,0.0385489121937593,35.0,21.61464831023761,17.342910699179356,9.0,50.0,3.0,461.03974886440267,532.9123162331573,408.5204552260142,321.4162517579062,364.81170139281113,532.9123162337871
1800.0000000000002,45.095343972700725,30.391033260766392,133.67205810499595,133.474159435255,49.17519388595666,13.645949733506257,53.19202840701014,16.913453754424154,133.24343942353903,60.1930143644762,133.66358612887262,133.4708578478989,3.1296932225975045,4.7951706084750425,3.357772068657833,8.152942677132875,2.605029342258121,0.038548909631542165,35.0,21.614648308626784,17.342910696898343,9.0,50.0,3.0,461.0397488577504,532.9123162217263,408.52045522466574,321.4162517400002,364.8117013958476,532.9123162219776
1810.0,45.095343971523135,30.39103325775943,133.67205810037876,133.47415943029006,49.17519388478348,13.64594973252258,53.19202840582032,16.913453753484873,133.2434394189257,60.19301436330738,133.66358612425853,133.47085784283195,3.1296931518823765,4.79517050010557,3.3577719931404775,8.152942493246048,2.6050293423629727,0.038548908761608366,35.0,21.61464830797604,17.342910695976173,9.0,50.0,3.0,461.0397488550594,532.9123162171015,408.52045522410816,321.4162517327619,364.8117013970733,532.9123162172032
1820.0,45.09534397104815,30.391033256545366,133.6720580985174,133.4741594282877,49.17519388431028,13.645949732125873,53.19202840534047,16.91345375310607,133.2434394170657,60.193014362836486,133.6635861223982,133.47085784078809,3.1296931291587966,4.795170465280248,3.3577719689024135,8.152942434182663,2.605029342405216,0.038548908482152,35.0,21.61464830771348,17.342910695604246,9.0,50.0,3.0,461.03974885397326,532.9123162152359,408.5204552238827,321.4162517298448,364.8117013975698,532.9123162152762
1830.0,45.095343970856064,30.391033256053333,133.6720580977655,133.47415942747836,49.17519388411897,13.64594973196546,53.192028405146445,16.913453752952933,133.2434394163143,60.1930143626455,133.66358612164666,133.47085783996238,3.129693121010693,4.795170452792049,3.357771960217773,8.152942413009821,2.6050293424222164,0.03854890838196438,35.0,21.614648307607467,17.34291069545401,9.0,50.0,3.0,461.03974885353216,532.9123162144822,408.52045522379507,321.41625172866435,364.81170139777095,532.912316214498
1840.0,45.09534397077876,30.391033255857113,133.6720580974619,133.4741594271523,49.17519388404191,13.645949731900828,53.19202840506828,16.9134537528912,133.2434394160109,60.19301436256888,133.66358612134317,133.47085783962967,3.12969311758007,4.795170447534486,3.3577719565602497,8.152942404094736,2.6050293424291784,0.03854890833978084,35.0,21.61464830756472,17.34291069539347,9.0,50.0,3.0,461.03974885335725,532.9123162141778,408.5204552237572,321.4162517281897,364.81170139785,532.9123162141846
1850.0,45.09534397074741,30.39103325577736,133.67205809733926,133.47415942702094,49.17519388401068,13.645949731874625,53.1920284050366,16.91345375286619,133.2434394158883,60.193014362537895,133.66358612122053,133.47085783949512,3.129693117577139,4.795170447529376,3.3577719565665323,8.152942404095906,2.6050293424319926,0.03854890833977327,35.0,21.614648307547384,17.342910695368857,9.0,50.0,3.0,461.03974885328654,532.9123162140557,408.5204552237432,321.41625172799564,364.8117013978834,532.9123162140584
1860.0,45.09534397073475,30.39103325574496,133.67205809728952,133.47415942696654,49.17519388399806,13.64594973186405,53.192028405023805,16.91345375285607,133.2434394158386,60.19301436252481,133.66358612117088,133.47085783944016,3.1296931167201043,4.79517044621598,3.3577719556508727,8.152942401866854,2.6050293424331254,0.038548908329229095,35.0,21.614648307540392,17.342910695359024,9.0,50.0,3.0,461.039748853257,532.9123162140045,408.52045522373834,321.4162517279185,364.8117013978952,532.912316214006
1870.0,45.0953439707296,30.391033255732395,133.67205809726943,133.47415942694556,49.17519388399296,13.645949731859789,53.19202840501861,16.91345375285198,133.24343941581844,60.19301436252033,133.66358612115076,133.47085783941822,3.1296931167196647,4.7951704462152165,3.357771955651806,8.152942401867023,2.6050293424335456,0.03854890832922778,35.0,21.614648307537664,17.342910695354874,9.0,50.0,3.0,461.03974885324544,532.9123162139856,408.520455223735,321.41625172788804,364.8117013979,532.9123162139861
1880.0,45.09534397072756,30.391033255726256,133.6720580972612,133.47415942693664,49.17519388399089,13.645949731858082,53.192028405016565,16.913453752850387,133.24343941581026,60.19301436251845,133.6635861211425,133.4708578394097,3.129693117147384,4.79517044687046,3.3577719561113404,8.1529424029818,2.605029342433724,0.038548908334497915,35.0,21.614648307536527,17.342910695353396,9.0,50.0,3.0,461.0397488532403,532.9123162139772,408.5204552237348,321.4162517278753,364.8117013979032,532.9123162139771
1890.0,45.09534397072675,30.39103325572381,133.67205809725792,133.474159426933,49.17519388399009,13.6459497318574,53.192028405015726,16.913453752849705,133.24343941580696,60.19301436251766,133.66358612113922,133.4708578394056,3.1296931162915245,4.7951704455591,3.3577719551933245,8.152942400752424,2.605029342433776,0.03854890832395646,35.0,21.61464830753596,17.342910695352657,9.0,50.0,3.0,461.03974885323765,532.912316213974,408.520455223734,321.4162517278696,364.81170139790447,532.9123162139738
1900.0,45.09534397072636,30.391033255723244,133.6720580972566,133.47415942693158,49.175193883989735,13.645949731857058,53.19202840501534,16.91345375284942,133.24343941580565,60.19301436251703,133.6635861211379,133.4708578394039,3.12969311671938,4.795170446214676,3.3577719556524643,8.15294240186714,2.6050293424338204,0.038548908329227055,35.0,21.614648307535788,17.342910695352487,9.0,50.0,3.0,461.03974885323737,532.9123162139725,408.5204552237336,321.416251727868,364.8117013979024,532.912316213972
1910.0,45.095343970726304,30.39103325572336,133.67205809725647,133.47415942693146,49.17519388398968,13.645949731857058,53.192028405015314,16.913453752849364,133.24343941580557,60.19301436251749,133.6635861211378,133.47085783940446,3.1296931158635606,4.7951704449034285,3.3577719547343183,8.152942399637746,2.6050293424338338,0.03854890831868581,35.0,21.614648307535727,17.342910695352373,9.0,50.0,3.0,461.039748853237,532.9123162139722,408.5204552237333,321.4162517278665,364.81170139790567,532.9123162139729
1920.0,45.09534397072618,30.39103325572285,133.67205809725638,133.4741594269301,49.17519388398957,13.645949731856945,53.19202840501522,16.913453752849307,133.24343941580543,60.19301436251766,133.66358612113774,133.47085783940418,3.1296931171472635,4.795170446870255,3.3577719561115744,8.152942402981827,2.605029342433833,0.03854890833449773,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323674,532.9123162139712,408.5204552237335,321.4162517278675,364.81170139790567,532.9123162139721
1930.0,45.09534397072618,30.391033255723077,133.67205809725593,133.4741594269313,49.175193883989536,13.645949731856945,53.19202840501519,16.913453752849307,133.24343941580497,60.19301436251749,133.66358612113726,133.47085783940514,3.129693116291475,4.795170445559046,3.357771955193391,8.152942400752437,2.605029342433821,0.03854890832395634,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323703,532.9123162139725,408.5204552237335,321.4162517278671,364.811701397905,532.912316213973
1940.0,45.09534397072609,30.39103325572256,133.67205809725596,133.47415942693084,49.175193883989465,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580503,60.19301436251692,133.66358612113726,133.47085783940338,3.12969311671938,4.7951704462145965,3.357771955652616,8.152942401867213,2.605029342433844,0.03854890832922699,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139721,408.520455223735,321.41625172786524,364.811701397906,532.9123162139713
1950.0,45.09534397072616,30.39103325572341,133.67205809725547,133.47415942693016,49.17519388398952,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580454,60.19301436251715,133.66358612113683,133.47085783940372,3.129693116719312,4.795170446214584,3.357771955652571,8.152942401867154,2.6050293424338813,0.03854890832922698,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532376,532.9123162139714,408.5204552237346,321.416251727866,364.8117013979039,532.912316213972
1960.0,45.09534397072612,30.39103325572228,133.67205809725576,133.474159426931,49.175193883989486,13.645949731856888,53.19202840501512,16.91345375284925,133.2434394158048,60.19301436251686,133.6635861211371,133.470857839404,3.1296931158635752,4.795170444903398,3.3577719547343894,8.152942399637787,2.605029342433834,0.03854890831868572,35.0,21.614648307535678,17.342910695352373,9.0,50.0,3.0,461.03974885323686,532.9123162139725,408.5204552237341,321.41625172786536,364.8117013979052,532.912316213972
1970.0,45.09534397072616,30.391033255723077,133.67205809725553,133.47415942692942,49.17519388398952,13.645949731856888,53.19202840501513,16.91345375284925,133.2434394158046,60.19301436251635,133.6635861211369,133.47085783940412,3.1296931158635006,4.795170444903319,3.3577719547344254,8.152942399637745,2.6050293424338826,0.03854890831868573,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139713,408.520455223735,321.4162517278653,364.8117013979029,532.9123162139725
1980.0,45.09534397072616,30.39103325572341,133.67205809725613,133.47415942692993,49.17519388398953,13.645949731856888,53.192028405015165,16.91345375284925,133.24343941580517,60.193014362517765,133.66358612113746,133.4708578394033,3.129693116291393,4.79517044555896,3.357771955193467,8.152942400752426,2.6050293424338857,0.038548908323956486,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532372,532.9123162139705,408.5204552237341,321.4162517278661,364.81170139790584,532.9123162139708
1990.0,45.09534397072609,30.391033255722164,133.6720580972557,133.47415942693038,49.17519388398948,13.645949731856888,53.19202840501512,16.91345375284925,133.24343941580474,60.19301436251703,133.66358612113703,133.47085783940406,3.129693116291465,4.795170445558996,3.3577719551934573,8.152942400752453,2.605029342433834,0.03854890832395634,35.0,21.614648307535678,17.34291069535209,9.0,50.0,3.0,461.0397488532364,532.9123162139716,408.5204552237339,321.4162517278658,364.8117013979032,532.9123162139728
2000.0,45.0953439707261,30.39103325572239,133.67205809725584,133.47415942693004,49.17519388398952,13.645949731856888,53.192028405015165,16.913453752849307,133.24343941580491,60.19301436251664,133.6635861211372,133.4708578394031,3.1296931154356367,4.795170444247718,3.3577719542752744,8.152942398522992,2.605029342433833,0.038548908313415245,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323606,532.9123162139708,408.5204552237344,321.4162517278665,364.8117013979055,532.9123162139705
2010.0,45.09534397072613,30.391033255722615,133.67205809725613,133.47415942693027,49.17519388398952,13.645949731856888,53.19202840501519,16.913453752849307,133.24343941580517,60.193014362517545,133.66358612113743,133.47085783940395,3.1296931162914645,4.795170445559034,3.357771955193433,8.152942400752467,2.605029342433839,0.03854890832395642,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323674,532.9123162139717,408.5204552237333,321.416251727866,364.81170139790447,532.9123162139717
2020.0,45.09534397072618,30.391033255722675,133.672058097256,133.47415942693095,49.17519388398953,13.645949731856888,53.19202840501516,16.91345375284925,133.24343941580508,60.193014362518056,133.66358612113737,133.47085783940437,3.1296931167193893,4.795170446214671,3.3577719556525345,8.152942401867206,2.6050293424338333,0.03854890832922694,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.039748853237,532.9123162139726,408.5204552237335,321.4162517278657,364.8117013979056,532.9123162139723
2030.0,45.095343970726155,30.391033255722903,133.6720580972556,133.47415942693027,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580457,60.193014362516806,133.6635861211369,133.47085783940366,3.129693117575115,4.795170447525827,3.357771956570737,8.152942404096564,2.605029342433887,0.038548908339768186,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.0397488532376,532.9123162139712,408.52045522373413,321.41625172786604,364.8117013979032,532.9123162139717
2040.0,45.0953439707262,30.3910332557233,133.6720580972559,133.4741594269305,49.17519388398955,13.645949731856945,53.19202840501519,16.913453752849307,133.24343941580497,60.19301436251652,133.66358612113726,133.47085783940338,3.129693115863545,4.795170444903418,3.3577719547343245,8.152942399637745,2.605029342433845,0.03854890831868575,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.03974885323737,532.9123162139723,408.5204552237335,321.4162517278665,364.8117013979037,532.9123162139712
2050.0000000000005,45.0953439707262,30.391033255723126,133.6720580972558,133.47415942693033,49.17519388398952,13.645949731856888,53.19202840501516,16.91345375284925,133.24343941580486,60.19301436251703,133.66358612113714,133.4708578394044,3.129693115863552,4.795170444903388,3.3577719547343454,8.152942399637734,2.6050293424338364,0.03854890831868572,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139721,408.520455223734,321.4162517278663,364.8117013979035,532.912316213973
2060.0000000000005,45.0953439707261,30.39103325572256,133.67205809725584,133.47415942693033,49.17519388398948,13.645949731856888,53.192028405015115,16.91345375284925,133.24343941580491,60.193014362516976,133.6635861211372,133.47085783940383,3.1296931171472724,4.795170446870264,3.357771956111635,8.152942402981902,2.6050293424338484,0.03854890833449764,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323646,532.9123162139714,408.5204552237332,321.4162517278655,364.811701397906,532.9123162139722
2070.0000000000005,45.09534397072616,30.391033255723077,133.67205809725576,133.47415942693027,49.17519388398953,13.645949731856888,53.19202840501519,16.913453752849307,133.24343941580474,60.193014362517765,133.66358612113706,133.4708578394036,3.1296931167193307,4.795170446214596,3.3577719556525323,8.152942401867126,2.6050293424338573,0.038548908329226986,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.03974885323703,532.9123162139713,408.52045522373413,321.4162517278666,364.81170139790487,532.912316213972
2080.0000000000005,45.09534397072618,30.391033255722505,133.672058097256,133.47415942693044,49.175193883989536,13.645949731856945,53.192028405015165,16.913453752849307,133.24343941580508,60.1930143625176,133.66358612113737,133.47085783940418,3.1296931162914214,4.7951704455589965,3.357771955193461,8.152942400752458,2.605029342433872,0.03854890832395639,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.03974885323726,532.9123162139714,408.52045522373373,321.4162517278657,364.81170139790567,532.9123162139722
2090.0000000000005,45.09534397072618,30.391033255722164,133.67205809725613,133.47415942693044,49.17519388398955,13.645949731856945,53.19202840501519,16.913453752849307,133.24343941580517,60.19301436251664,133.66358612113748,133.47085783940332,3.129693116719355,4.795170446214632,3.35777195565251,8.15294240186714,2.6050293424338413,0.038548908329227055,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.0397488532364,532.9123162139708,408.5204552237332,321.4162517278663,364.8117013979048,532.9123162139713
2100.0000000000005,45.09534397072613,30.391033255723126,133.67205809725587,133.4741594269297,49.17519388398951,13.645949731856888,53.192028405015165,16.913453752849307,133.24343941580497,60.19301436251833,133.66358612113726,133.47085783940298,3.129693115007642,4.795170443592077,3.3577719538161515,8.152942397408227,2.6050293424338893,0.03854890830814461,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.91231621397,408.52045522373413,321.41625172786706,364.81170139790567,532.9123162139698
2110.0000000000005,45.09534397072613,30.39103325572273,133.67205809725593,133.47415942692942,49.17519388398952,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580503,60.19301436251709,133.6635861211373,133.47085783940287,3.1296931158635215,4.795170444903323,3.357771954734373,8.152942399637697,2.605029342433849,0.03854890831868588,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.03974885323606,532.9123162139704,408.5204552237344,321.4162517278664,364.81170139790527,532.9123162139704
2120.0000000000005,45.09534397072613,30.39103325572279,133.67205809725576,133.47415942692982,49.17519388398951,13.645949731856888,53.19202840501516,16.91345375284925,133.2434394158048,60.19301436251732,133.66358612113706,133.4708578394032,3.1296931158635086,4.7951704449033565,3.3577719547343188,8.152942399637675,2.6050293424338538,0.038548908318685786,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.03974885323686,532.9123162139708,408.52045522373385,321.41625172786706,364.8117013979032,532.9123162139712
2130.0000000000005,45.09534397072607,30.39103325572296,133.67205809725564,133.47415942692982,49.17519388398946,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580472,60.19301436251709,133.66358612113697,133.47085783940355,3.129693115863517,4.795170444903312,3.357771954734412,8.152942399637723,2.6050293424338617,0.0385489083186858,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139708,408.52045522373504,321.41625172786587,364.8117013979032,532.9123162139716
2140.0000000000005,45.095343970726205,30.391033255723016,133.67205809725607,133.47415942693112,49.175193883989536,13.645949731856945,53.19202840501514,16.91345375284925,133.2434394158051,60.1930143625176,133.66358612113743,133.4708578394047,3.12969311671938,4.79517044621465,3.3577719556525687,8.152942401867218,2.6050293424338453,0.03854890832922698,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.039748853237,532.9123162139723,408.52045522373373,321.41625172786524,364.8117013979056,532.9123162139728
2150.0000000000005,45.09534397072618,30.391033255721823,133.67205809725584,133.47415942693067,49.17519388398955,13.645949731856945,53.19202840501522,16.913453752849307,133.24343941580486,60.19301436251783,133.6635861211372,133.47085783940412,3.1296931167194075,4.795170446214655,3.3577719556524643,8.152942401867119,2.6050293424337907,0.038548908329226986,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.039748853236,532.912316213972,408.5204552237333,321.4162517278675,364.81170139790527,532.9123162139724
2160.0000000000005,45.09534397072613,30.391033255722505,133.67205809725613,133.47415942693,49.17519388398952,13.645949731856888,53.19202840501514,16.91345375284925,133.2434394158052,60.19301436251709,133.66358612113748,133.47085783940275,3.1296931154356367,4.79517044424772,3.3577719542753415,8.152942398523065,2.6050293424338555,0.038548908313415245,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323646,532.9123162139712,408.5204552237347,321.4162517278651,364.8117013979043,532.9123162139697
2170.0000000000005,45.09534397072616,30.391033255723077,133.67205809725596,133.47415942693056,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580503,60.193014362517545,133.6635861211373,133.47085783940406,3.1296931158635166,4.795170444903367,3.35777195473436,8.152942399637729,2.6050293424338635,0.038548908318685786,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139715,408.5204552237341,321.41625172786627,364.811701397905,532.9123162139722
2180.0000000000005,45.09534397072612,30.39103325572256,133.6720580972556,133.4741594269302,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.2434394158046,60.19301436251715,133.66358612113692,133.47085783940366,3.1296931162914423,4.795170445558952,3.357771955193444,8.152942400752396,2.605029342433835,0.03854890832395634,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532366,532.9123162139713,408.5204552237347,321.4162517278669,364.8117013979047,532.912316213972
2190.0000000000005,45.09534397072618,30.391033255722505,133.67205809725593,133.47415942693124,49.17519388398952,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580497,60.19301436251732,133.66358612113726,133.47085783940418,3.129693116291488,4.79517044555902,3.3577719551934755,8.152942400752494,2.6050293424338293,0.03854890832395626,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.0397488532372,532.9123162139731,408.5204552237345,321.4162517278657,364.81170139790527,532.9123162139721
2200.0000000000005,45.09534397072612,30.39103325572364,133.67205809725542,133.4741594269301,49.17519388398945,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158045,60.19301436251692,133.66358612113677,133.47085783940406,3.129693116719295,4.795170446214561,3.3577719556525643,8.152942401867124,2.6050293424338866,0.03854890832922695,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139712,408.52045522373487,321.4162517278664,364.81170139790345,532.9123162139722
2210.0000000000005,45.09534397072613,30.39103325572381,133.6720580972557,133.47415942692982,49.17519388398946,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580472,60.193014362517935,133.66358612113697,133.4708578394033,3.129693117147163,4.79517044687018,3.3577719561116615,8.152942402981841,2.6050293424339204,0.038548908334497575,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323856,532.9123162139712,408.52045522373487,321.41625172786627,364.811701397907,532.9123162139717
2220.0000000000005,45.09534397072613,30.39103325572347,133.6720580972559,133.47415942693124,49.175193883989486,13.645949731856888,53.19202840501512,16.91345375284925,133.24343941580491,60.19301436251703,133.6635861211372,133.4708578394044,3.1296931171472973,4.795170446870258,3.3577719561116415,8.152942402981902,2.605029342433828,0.03854890833449752,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.912316213973,408.5204552237346,321.4162517278664,364.81170139790464,532.9123162139725
2230.0000000000005,45.095343970726155,30.391033255722615,133.67205809725564,133.47415942692965,49.17519388398952,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580463,60.19301436251766,133.66358612113697,133.47085783940275,3.129693116719324,4.795170446214575,3.357771955652576,8.15294240186715,2.60502934243387,0.038548908329227034,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.03974885323686,532.9123162139708,408.5204552237344,321.4162517278658,364.81170139790606,532.9123162139713
2240.0000000000005,45.09534397072618,30.39103325572296,133.6720580972557,133.47415942693067,49.175193883989536,13.645949731856945,53.19202840501519,16.913453752849307,133.24343941580472,60.193014362516074,133.66358612113703,133.4708578394039,3.1296931167193627,4.79517044621463,3.3577719556524994,8.15294240186713,2.605029342433831,0.03854890832922693,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139721,408.5204552237339,321.41625172786706,364.8117013979037,532.9123162139722
2250.0000000000005,45.09534397072608,30.391033255722505,133.6720580972559,133.47415942693107,49.17519388398945,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580497,60.19301436251686,133.66358612113726,133.47085783940474,3.129693116719431,4.795170446214602,3.3577719556525647,8.152942401867167,2.6050293424337863,0.03854890832922693,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.03974885323584,532.9123162139724,408.520455223735,321.41625172786644,364.8117013979042,532.912316213973
2260.0000000000005,45.09534397072613,30.39103325572256,133.67205809725564,133.4741594269302,49.175193883989486,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580466,60.193014362516976,133.66358612113694,133.47085783940202,3.129693116719333,4.795170446214547,3.3577719556525936,8.15294240186714,2.6050293424338595,0.03854890832922701,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139712,408.52045522373527,321.4162517278662,364.811701397904,532.91231621397
2270.0000000000005,45.09534397072613,30.39103325572222,133.67205809725576,133.47415942693,49.17519388398948,13.645949731856888,53.192028405015115,16.91345375284925,133.24343941580486,60.193014362518,133.6635861211371,133.47085783940332,3.1296931158635335,4.7951704449033565,3.357771954734387,8.152942399637745,2.605029342433855,0.03854890831868582,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139714,408.5204552237344,321.416251727866,364.8117013979068,532.9123162139714
