time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,45.09534397072603,30.39103325572285,133.67205809725547,133.47415942693118,49.175193883989365,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580454,60.19301436251715,133.66358612113683,133.470857839404,3.129693115435635,4.795170444247721,3.357771954275307,8.152942398523027,2.605029342433846,0.03854890831341504,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139724,408.52045522373527,321.4162517278661,364.8117013979052,532.9123162139726
3210.0000000000005,45.095343970726056,30.391033255723187,133.6720580972554,133.47415942693107,49.1751938839894,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580443,60.193014362517765,133.66358612113672,133.4708578394039,3.1296931162914654,4.795170445558944,3.3577719551934884,8.152942400752433,2.605029342433828,0.03854890832395623,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532374,532.9123162139729,408.52045522373606,321.4162517278669,364.811701397904,532.9123162139725
3220.0000000000005,45.09534397072608,30.391033255722107,133.67205809725553,133.4741594269306,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580454,60.19301436251772,133.6635861211369,133.47085783940366,3.1296931167193534,4.795170446214572,3.3577719556525296,8.1529424018671,2.6050293424338298,0.03854890832922693,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.912316213972,408.52045522373527,321.4162517278677,364.81170139790487,532.912316213972
3230.0000000000005,45.095343970726006,30.3910332557233,133.6720580972556,133.4741594269309,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580463,60.19301436251595,133.6635861211369,133.47085783940366,3.1296931162914423,4.795170445558925,3.3577719551934786,8.152942400752403,2.6050293424338373,0.038548908323956334,35.0,21.614648307535504,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.912316213972,408.52045522373606,321.4162517278674,364.8117013979031,532.9123162139722
3240.0000000000005,45.095343970726056,30.39103325572285,133.6720580972551,133.47415942693033,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580415,60.19301436251647,133.6635861211364,133.47085783940298,3.1296931158635126,4.795170444903287,3.357771954734372,8.15294239963766,2.6050293424338453,0.038548908318685675,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139713,408.5204552237356,321.4162517278672,364.81170139790527,532.9123162139714
3250.0000000000005,45.095343970726,30.39103325572393,133.67205809725547,133.47415942693056,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580454,60.193014362517374,133.66358612113683,133.47085783940412,3.1296931167193414,4.795170446214619,3.357771955652524,8.152942401867142,2.6050293424338538,0.038548908329226875,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.039748853238,532.9123162139726,408.5204552237346,321.4162517278669,364.8117013979041,532.9123162139723
3260.0000000000005,45.09534397072613,30.391033255722448,133.67205809725536,133.47415942692987,49.17519388398948,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580435,60.19301436251674,133.66358612113666,133.47085783940332,3.1296931171472497,4.795170446870189,3.357771956111633,8.152942402981822,2.605029342433842,0.03854890833449753,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323714,532.9123162139717,408.5204552237352,321.4162517278672,364.811701397904,532.9123162139714
3270.0000000000005,45.09534397072607,30.391033255722903,133.67205809725542,133.47415942693016,49.17519388398943,13.645949731856833,53.19202840501505,16.913453752849193,133.2434394158045,60.19301436251641,133.66358612113677,133.47085783940418,3.1296931171472706,4.795170446870179,3.357771956111639,8.152942402981818,2.605029342433824,0.038548908334497534,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323686,532.912316213972,408.52045522373567,321.4162517278676,364.8117013979047,532.912316213972
3280.0000000000005,45.0953439707261,30.391033255723126,133.67205809725564,133.47415942693186,49.17519388398944,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580463,60.1930143625176,133.66358612113692,133.4708578394047,3.1296931167194217,4.7951704462146445,3.3577719556525247,8.152942401867168,2.6050293424337947,0.038548908329226826,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.912316213974,408.5204552237352,321.4162517278674,364.8117013979076,532.9123162139734
3290.0000000000005,45.09534397072606,30.391033255723126,133.67205809725527,133.47415942693095,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580435,60.19301436251664,133.66358612113666,133.47085783940418,3.1296931150077225,4.795170443592106,3.3577719538161834,8.152942397408289,2.6050293424338418,0.038548908308144426,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323765,532.9123162139726,408.52045522373527,321.4162517278669,364.8117013979033,532.912316213973
3300.0000000000005,45.095343970726006,30.391033255722505,133.6720580972556,133.47415942692993,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580466,60.193014362517765,133.66358612113694,133.47085783940395,3.129693116719313,4.7951704462145495,3.357771955652567,8.152942401867117,2.605029342433869,0.03854890832922704,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323714,532.9123162139708,408.5204552237351,321.4162517278667,364.81170139790606,532.9123162139716
3310.0000000000005,45.095343970726006,30.391033255722505,133.6720580972556,133.47415942693073,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580463,60.193014362516685,133.66358612113692,133.47085783940412,3.1296931162914623,4.795170445558978,3.3577719551934786,8.152942400752456,2.6050293424338378,0.03854890832395631,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139725,408.5204552237352,321.41625172786644,364.8117013979064,532.9123162139723
3320.0000000000005,45.09534397072607,30.391033255722046,133.67205809725522,133.47415942692982,49.17519388398944,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580426,60.1930143625172,133.66358612113655,133.47085783940366,3.129693116291481,4.795170445558941,3.357771955193446,8.152942400752387,2.6050293424338,0.03854890832395628,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323606,532.912316213972,408.52045522373527,321.41625172786735,364.81170139790567,532.9123162139717
3330.0000000000005,45.095343970726034,30.391033255723755,133.6720580972554,133.4741594269314,49.175193883989394,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580443,60.19301436251783,133.66358612113672,133.47085783940437,3.129693116291432,4.795170445558975,3.3577719551934546,8.152942400752428,2.605029342433854,0.038548908323956216,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323834,532.912316213973,408.5204552237354,321.41625172786706,364.8117013979041,532.9123162139723
3340.0000000000005,45.095343970726056,30.391033255723187,133.67205809725527,133.47415942693038,49.17519388398943,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580435,60.193014362516976,133.66358612113666,133.47085783940338,3.129693115863531,4.795170444903296,3.357771954734377,8.152942399637674,2.605029342433835,0.038548908318685696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.912316213972,408.5204552237362,321.4162517278677,364.81170139790606,532.9123162139716
3350.0000000000005,45.09534397072609,30.391033255723126,133.67205809725525,133.47415942693118,49.17519388398946,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580432,60.193014362517374,133.6635861211366,133.47085783940406,3.129693115863577,4.795170444903309,3.357771954734415,8.152942399637723,2.605029342433812,0.038548908318685605,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139729,408.52045522373646,321.4162517278668,364.8117013979054,532.9123162139725
3360.0000000000005,45.09534397072606,30.39103325572347,133.67205809725525,133.47415942693027,49.175193883989394,13.645949731856774,53.192028405015,16.913453752849136,133.24343941580435,60.19301436251617,133.6635861211366,133.4708578394036,3.129693116719296,4.795170446214546,3.3577719556525656,8.15294240186711,2.605029342433881,0.038548908329226875,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853238,532.9123162139716,408.5204552237354,321.4162517278667,364.81170139790646,532.9123162139721
3370.0000000000005,45.095343970726034,30.391033255722615,133.67205809725553,133.47415942693152,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.2434394158046,60.19301436251749,133.6635861211369,133.47085783940412,3.1296931167193973,4.795170446214562,3.357771955652576,8.152942401867136,2.605029342433805,0.03854890832922685,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139731,408.52045522373646,321.41625172786746,364.8117013979056,532.9123162139725
3380.0000000000005,45.09534397072606,30.39103325572239,133.67205809725553,133.47415942692993,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580454,60.193014362516976,133.66358612113683,133.4708578394036,3.1296931167193365,4.7951704462144935,3.3577719556525656,8.152942401867058,2.60502934243383,0.03854890832922699,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323663,532.9123162139708,408.52045522373646,321.4162517278681,364.8117013979068,532.9123162139716
3390.0000000000005,45.095343970726056,30.39103325572239,133.67205809725564,133.4741594269301,49.17519388398942,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158047,60.193014362517765,133.66358612113697,133.4708578394033,3.129693115863496,4.795170444903272,3.3577719547343485,8.152942399637618,2.6050293424338467,0.03854890831868578,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139706,408.52045522373567,321.4162517278681,364.811701397907,532.9123162139713
3400.0000000000005,45.095343970726105,30.39103325572347,133.67205809725527,133.47415942693095,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580432,60.1930143625172,133.6635861211366,133.4708578394043,3.12969311629144,4.795170445558971,3.3577719551934204,8.15294240075239,2.6050293424338355,0.0385489083239562,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323805,532.912316213973,408.5204552237354,321.416251727868,364.811701397907,532.9123162139723
3410.0000000000005,45.09534397072607,30.39103325572341,133.67205809725553,133.4741594269305,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580457,60.19301436251703,133.6635861211369,133.47085783940446,3.129693115435632,4.795170444247694,3.357771954275293,8.152942398522988,2.6050293424338364,0.038548908313415085,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139725,408.5204552237362,321.4162517278675,364.811701397906,532.9123162139724
3420.0000000000005,45.09534397072598,30.39103325572233,133.6720580972557,133.4741594269309,49.17519388398933,13.645949731856716,53.19202840501496,16.913453752849136,133.2434394158048,60.1930143625176,133.66358612113703,133.47085783940378,3.129693116291504,4.795170445558995,3.3577719551934786,8.152942400752472,2.6050293424338085,0.03854890832395632,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323663,532.9123162139728,408.520455223735,321.41625172786627,364.81170139790646,532.9123162139714
3430.0000000000005,45.095343970726,30.391033255722903,133.67205809725525,133.47415942693,49.175193883989344,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580432,60.19301436251715,133.6635861211366,133.47085783940412,3.1296931158635286,4.795170444903301,3.357771954734392,8.152942399637691,2.605029342433842,0.038548908318685675,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.912316213972,408.52045522373584,321.4162517278669,364.8117013979029,532.9123162139726
3440.0000000000005,45.095343970726034,30.391033255723016,133.6720580972557,133.4741594269314,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580472,60.19301436251703,133.66358612113697,133.47085783940457,3.129693116719339,4.795170446214533,3.357771955652614,8.152942401867147,2.6050293424338564,0.038548908329226896,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139722,408.52045522373646,321.4162517278665,364.811701397905,532.9123162139729
3450.0000000000005,45.095343970726006,30.391033255723528,133.6720580972551,133.47415942692987,49.175193883989365,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580415,60.19301436251811,133.66358612113646,133.47085783940372,3.129693115435556,4.795170444247706,3.357771954275251,8.152942398522956,2.6050293424338893,0.03854890831341506,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323805,532.9123162139713,408.5204552237346,321.4162517278669,364.8117013979066,532.9123162139721
3460.0000000000005,45.09534397072606,30.39103325572341,133.6720580972553,133.474159426931,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580432,60.19301436251783,133.6635861211366,133.47085783940437,3.1296931171472746,4.795170446870183,3.3577719561116397,8.152942402981822,2.6050293424338213,0.03854890833449746,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323737,532.9123162139726,408.520455223736,321.41625172786775,364.811701397906,532.9123162139731
3470.0000000000005,45.09534397072607,30.39103325572341,133.6720580972556,133.4741594269318,49.175193883989394,13.645949731856774,53.192028405015,16.913453752849136,133.2434394158046,60.193014362517935,133.6635861211369,133.4708578394048,3.1296931167193827,4.795170446214623,3.3577719556525767,8.1529424018672,2.6050293424338373,0.0385489083292268,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323805,532.9123162139738,408.5204552237354,321.4162517278662,364.81170139790765,532.9123162139732
3480.0000000000005,45.09534397072607,30.391033255723187,133.67205809725564,133.47415942693107,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.2434394158047,60.19301436251743,133.66358612113694,133.47085783940446,3.1296931167193254,4.795170446214569,3.357771955652583,8.152942401867152,2.6050293424338697,0.03854890832922689,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323817,532.9123162139724,408.52045522373567,321.4162517278666,364.811701397906,532.9123162139724
3490.0000000000005,45.09534397072606,30.391033255723244,133.67205809725564,133.47415942692987,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580466,60.19301436251772,133.66358612113694,133.4708578394036,3.1296931167193014,4.7951704462145095,3.357771955652594,8.152942401867104,2.6050293424338737,0.03854890832922699,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139708,408.52045522373606,321.4162517278669,364.81170139790703,532.9123162139712
3500.0000000000005,45.095343970726034,30.39103325572222,133.67205809725564,133.4741594269301,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580474,60.19301436251686,133.66358612113703,133.4708578394035,3.1296931150077416,4.795170443592038,3.3577719538162123,8.15294239740825,2.6050293424338133,0.038548908308144586,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323606,532.9123162139712,408.52045522373606,321.41625172786735,364.81170139790527,532.9123162139716
3510.0000000000005,45.095343970726056,30.39103325572285,133.67205809725533,133.47415942693084,49.1751938839894,13.645949731856774,53.192028405015066,16.913453752849193,133.24343941580443,60.1930143625176,133.66358612113672,133.47085783940406,3.1296931158635464,4.795170444903368,3.357771954734311,8.15294239963768,2.605029342433824,0.03854890831868565,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139723,408.5204552237345,321.4162517278676,364.8117013979066,532.9123162139723
3520.0000000000005,45.09534397072607,30.391033255723187,133.6720580972558,133.4741594269309,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580486,60.19301436251658,133.66358612113714,133.47085783940437,3.1296931158635446,4.795170444903336,3.3577719547343854,8.152942399637721,2.6050293424338387,0.038548908318685696,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.03974885323765,532.9123162139726,408.5204552237358,321.41625172786706,364.81170139790447,532.9123162139724
3530.0000000000005,45.095343970726034,30.391033255722448,133.67205809725553,133.47415942693124,49.17519388398937,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580454,60.193014362518,133.66358612113683,133.47085783940304,3.1296931175751936,4.795170447525797,3.3577719565707937,8.15294240409659,2.60502934243383,0.03854890833976814,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323714,532.9123162139725,408.52045522373623,321.4162517278665,364.81170139790373,532.9123162139712
3540.0000000000005,45.09534397072608,30.3910332557233,133.6720580972556,133.47415942693192,49.17519388398942,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580463,60.193014362517765,133.6635861211369,133.470857839404,3.129693116291501,4.795170445558996,3.3577719551934586,8.152942400752455,2.605029342433805,0.03854890832395621,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139736,408.5204552237354,321.4162517278669,364.811701397908,532.9123162139724
3550.0000000000005,45.09534397072607,30.39103325572279,133.67205809725527,133.4741594269305,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580435,60.19301436251857,133.66358612113666,133.4708578394035,3.129693116291444,4.795170445558941,3.357771955193467,8.152942400752409,2.6050293424338378,0.03854890832395631,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.912316213972,408.5204552237356,321.4162517278671,364.81170139790686,532.9123162139714
3560.0000000000005,45.09534397072613,30.39103325572285,133.67205809725547,133.47415942693067,49.17519388398948,13.645949731856888,53.192028405015115,16.91345375284925,133.2434394158045,60.193014362517765,133.66358612113677,133.47085783940383,3.129693116719344,4.795170446214584,3.357771955652578,8.152942401867161,2.6050293424338573,0.0385489083292269,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139721,408.52045522373504,321.4162517278661,364.811701397906,532.9123162139715
3570.0000000000005,45.095343970726056,30.39103325572239,133.67205809725553,133.4741594269313,49.1751938839894,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580457,60.193014362517765,133.6635861211369,133.47085783940423,3.1296931167194053,4.795170446214592,3.3577719556525887,8.15294240186718,2.6050293424338125,0.03854890832922683,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139732,408.52045522373567,321.4162517278663,364.8117013979056,532.9123162139725
3580.0000000000005,45.09534397072607,30.391033255723126,133.6720580972554,133.4741594269301,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580443,60.19301436251726,133.66358612113677,133.47085783940412,3.1296931162914388,4.795170445558895,3.3577719551934817,8.152942400752377,2.605029342433832,0.03854890832395628,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323703,532.912316213972,408.52045522373646,321.41625172786763,364.8117013979042,532.9123162139725
3590.0000000000005,45.09534397072604,30.39103325572273,133.67205809725596,133.4741594269313,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580503,60.193014362518234,133.6635861211373,133.47085783940437,3.1296931167193742,4.795170446214604,3.357771955652531,8.152942401867135,2.605029342433824,0.03854890832922692,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323737,532.9123162139726,408.5204552237352,321.41625172786746,364.811701397908,532.9123162139729
3600.0000000000005,45.09534397072616,30.391033255723695,133.67205809725564,133.47415942693135,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580472,60.193014362518234,133.663586121137,133.4708578394052,3.12969311586354,4.795170444903326,3.3577719547344063,8.15294239963773,2.6050293424338458,0.03854890831868563,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323817,532.9123162139732,408.5204552237364,321.416251727867,364.8117013979085,532.9123162139736
3610.000000000001,45.095343970726056,30.39103325572296,133.6720580972557,133.47415942693004,49.17519388398942,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580472,60.19301436251743,133.663586121137,133.4708578394036,3.129693115863512,4.795170444903324,3.357771954734347,8.15294239963767,2.6050293424338498,0.038548908318685786,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139708,408.5204552237347,321.4162517278672,364.811701397905,532.9123162139716
3620.000000000001,45.09534397072607,30.391033255722046,133.67205809725542,133.47415942693004,49.17519388398943,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580443,60.19301436251783,133.66358612113672,133.47085783940315,3.129693116719363,4.795170446214562,3.3577719556525274,8.152942401867088,2.605029342433818,0.038548908329226896,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323646,532.9123162139716,408.5204552237352,321.4162517278675,364.81170139790737,532.9123162139717
3630.000000000001,45.09534397072604,30.39103325572285,133.67205809725547,133.47415942693135,49.17519388398941,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580454,60.193014362516685,133.66358612113677,133.47085783940395,3.129693116291501,4.79517044555897,3.3577719551934506,8.152942400752421,2.6050293424337942,0.0385489083239563,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323663,532.9123162139728,408.5204552237356,321.4162517278675,364.81170139790447,532.9123162139724
3640.000000000001,45.095343970726105,30.39103325572336,133.6720580972559,133.47415942693107,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580497,60.19301436251726,133.66358612113726,133.4708578394049,3.129693115863559,4.7951704449033326,3.3577719547344054,8.152942399637737,2.605029342433832,0.03854890831868575,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532376,532.9123162139728,408.5204552237362,321.41625172786706,364.81170139790686,532.9123162139728
3650.000000000001,45.09534397072607,30.39103325572364,133.67205809725516,133.47415942693118,49.17519388398941,13.645949731856833,53.19202840501505,16.913453752849193,133.2434394158042,60.19301436251641,133.66358612113646,133.470857839404,3.1296931158635397,4.795170444903311,3.357771954734364,8.152942399637675,2.6050293424338284,0.0385489083186856,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853238,532.9123162139731,408.5204552237366,321.4162517278682,364.8117013979037,532.9123162139722
3660.000000000001,45.09534397072603,30.3910332557233,133.67205809725516,133.4741594269301,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.2434394158042,60.19301436251624,133.66358612113652,133.4708578394039,3.1296931150076945,4.795170443592107,3.3577719538161457,8.152942397408253,2.6050293424338538,0.03854890830814445,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323765,532.912316213972,408.5204552237347,321.41625172786735,364.811701397904,532.9123162139721
3670.000000000001,45.09534397072603,30.39103325572279,133.67205809725553,133.47415942693027,49.175193883989394,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580457,60.193014362517374,133.66358612113683,133.4708578394039,3.1296931167193565,4.795170446214586,3.357771955652554,8.15294240186714,2.60502934243384,0.03854890832922694,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323703,532.912316213972,408.520455223735,321.4162517278667,364.81170139790527,532.9123162139722
3680.000000000001,45.095343970726006,30.391033255723077,133.6720580972551,133.4741594269314,49.175193883989365,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580412,60.19301436251715,133.6635861211364,133.4708578394043,3.129693116719353,4.79517044621455,3.357771955652571,8.152942401867122,2.6050293424338373,0.03854890832922678,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139728,408.5204552237362,321.4162517278671,364.8117013979042,532.912316213973
3690.000000000001,45.09534397072606,30.39103325572341,133.67205809725527,133.47415942693073,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580432,60.19301436251766,133.6635861211366,133.4708578394044,3.1296931162914685,4.795170445558937,3.357771955193468,8.152942400752405,2.605029342433816,0.03854890832395624,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139726,408.52045522373606,321.4162517278675,364.81170139790584,532.9123162139725
3700.000000000001,45.095343970726006,30.39103325572256,133.67205809725536,133.47415942693056,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580443,60.193014362518,133.66358612113672,133.4708578394039,3.129693115863573,4.795170444903334,3.3577719547344063,8.152942399637741,2.605029342433822,0.03854890831868566,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139729,408.520455223736,321.4162517278666,364.811701397905,532.9123162139723
3710.000000000001,45.0953439707261,30.391033255723077,133.6720580972556,133.4741594269313,49.17519388398946,13.645949731856833,53.19202840501509,16.91345375284925,133.2434394158046,60.19301436251709,133.6635861211369,133.47085783940437,3.1296931167193875,4.795170446214577,3.357771955652567,8.152942401867142,2.605029342433815,0.03854890832922683,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139732,408.52045522373606,321.4162517278673,364.811701397905,532.9123162139728
3720.000000000001,45.095343970726006,30.391033255723187,133.67205809725547,133.47415942692993,49.17519388398937,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580454,60.19301436251715,133.66358612113683,133.47085783940304,3.1296931167192708,4.795170446214477,3.357771955652606,8.152942401867083,2.605029342433893,0.03854890832922698,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139706,408.5204552237366,321.41625172786706,364.811701397906,532.9123162139716
3730.000000000001,45.095343970726056,30.391033255722903,133.67205809725536,133.47415942693016,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580443,60.193014362517765,133.66358612113672,133.47085783940298,3.129693116719354,4.795170446214583,3.3577719556525145,8.152942401867097,2.6050293424338284,0.03854890832922694,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139717,408.5204552237348,321.4162517278676,364.811701397906,532.9123162139715
3740.000000000001,45.09534397072603,30.391033255722615,133.6720580972556,133.4741594269318,49.175193883989365,13.645949731856774,53.192028405015,16.913453752849136,133.2434394158046,60.19301436251749,133.66358612113692,133.47085783940355,3.1296931171473346,4.795170446870225,3.357771956111669,8.152942402981894,2.6050293424337947,0.038548908334497485,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139736,408.5204552237359,321.4162517278669,364.81170139790663,532.9123162139723
3750.000000000001,45.095343970726006,30.39103325572296,133.67205809725516,133.47415942693044,49.175193883989394,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580426,60.19301436251833,133.66358612113652,133.47085783940315,3.129693115007712,4.795170443592061,3.357771953816196,8.152942397408257,2.6050293424338404,0.03854890830814445,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.912316213972,408.5204552237359,321.41625172786723,364.81170139790527,532.9123162139712
3760.000000000001,45.095343970726006,30.39103325572285,133.6720580972558,133.47415942693095,49.17519388398936,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580486,60.19301436251726,133.66358612113714,133.4708578394031,3.1296931171472613,4.7951704468701575,3.3577719561116868,8.152942402981843,2.60502934243384,0.03854890833449761,35.0,21.614648307535504,17.342910695352145,9.0,50.0,3.0,461.03974885323663,532.9123162139713,408.5204552237358,321.4162517278666,364.81170139790646,532.9123162139714
3770.000000000001,45.09534397072607,30.391033255723077,133.67205809725576,133.47415942693124,49.17519388398941,13.645949731856833,53.19202840501505,16.913453752849193,133.2434394158048,60.193014362517765,133.66358612113706,133.4708578394052,3.129693116719372,4.795170446214596,3.35777195565254,8.152942401867136,2.605029342433826,0.03854890832922688,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139728,408.52045522373527,321.4162517278673,364.81170139790714,532.9123162139734
3780.000000000001,45.0953439707261,30.39103325572393,133.67205809725505,133.4741594269292,49.17519388398943,13.645949731856833,53.19202840501504,16.913453752849193,133.2434394158041,60.19301436251732,133.6635861211364,133.47085783940236,3.129693116719209,4.795170446214503,3.357771955652594,8.152942401867097,2.605029342433949,0.038548908329226944,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323896,532.9123162139705,408.52045522373567,321.4162517278664,364.81170139790487,532.9123162139708
3790.000000000001,45.09534397072608,30.391033255723755,133.6720580972554,133.47415942692993,49.17519388398944,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158045,60.193014362517935,133.66358612113677,133.47085783940383,3.129693116291395,4.7951704455589255,3.3577719551934626,8.152942400752387,2.605029342433872,0.03854890832395631,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139715,408.5204552237355,321.4162517278672,364.81170139790606,532.9123162139725
3800.000000000001,45.095343970726105,30.391033255723187,133.67205809725553,133.47415942693112,49.17519388398945,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580457,60.19301436251658,133.6635861211369,133.47085783940412,3.1296931167193542,4.795170446214561,3.3577719556525976,8.152942401867158,2.6050293424338475,0.03854890832922688,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323794,532.9123162139729,408.5204552237364,321.41625172786684,364.81170139790527,532.9123162139722
3810.000000000001,45.095343970726006,30.391033255722903,133.67205809725536,133.47415942692982,49.175193883989365,13.645949731856774,53.192028405015,16.913453752849136,133.2434394158045,60.19301436251703,133.66358612113677,133.47085783940344,3.1296931154355967,4.7951704442476935,3.3577719542752997,8.152942398522992,2.605029342433866,0.038548908313415134,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323737,532.9123162139714,408.52045522373527,321.4162517278665,364.81170139790567,532.9123162139716
3820.000000000001,45.09534397072609,30.391033255723983,133.67205809725547,133.47415942693152,49.17519388398943,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580454,60.19301436251715,133.66358612113677,133.4708578394043,3.129693115863551,4.795170444903377,3.3577719547343614,8.15294239963774,2.605029342433839,0.03854890831868558,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323817,532.9123162139736,408.52045522373527,321.4162517278669,364.81170139790464,532.9123162139733
3830.000000000001,45.095343970726006,30.391033255723528,133.67205809725547,133.47415942692982,49.17519388398937,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580454,60.19301436251686,133.66358612113683,133.47085783940355,3.129693115863491,4.7951704449032935,3.3577719547343854,8.15294239963768,2.6050293424338697,0.03854890831868575,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139708,408.5204552237354,321.4162517278668,364.8117013979068,532.9123162139716
3840.000000000001,45.0953439707261,30.391033255723585,133.67205809725576,133.47415942693118,49.17519388398944,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580486,60.19301436251686,133.66358612113714,133.47085783940437,3.1296931158635566,4.795170444903367,3.3577719547343774,8.152942399637745,2.605029342433836,0.03854890831868571,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139731,408.5204552237355,321.416251727867,364.811701397904,532.9123162139725
3850.000000000001,45.09534397072609,30.3910332557233,133.67205809725553,133.47415942693152,49.17519388398943,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580454,60.19301436251709,133.66358612113683,133.47085783940372,3.129693116719398,4.7951704462146,3.357771955652566,8.152942401867167,2.605029342433814,0.03854890832922688,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139733,408.5204552237358,321.41625172786706,364.8117013979072,532.9123162139715
3860.000000000001,45.09534397072609,30.391033255723983,133.67205809725547,133.47415942693056,49.17519388398944,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580454,60.1930143625172,133.66358612113683,133.47085783940412,3.129693116291419,4.795170445558963,3.3577719551934497,8.152942400752412,2.6050293424338595,0.03854890832395631,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139721,408.5204552237351,321.4162517278671,364.8117013979056,532.9123162139717
3870.000000000001,45.09534397072606,30.39103325572341,133.67205809725533,133.47415942693016,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580435,60.19301436251692,133.66358612113666,133.47085783940372,3.129693115863496,4.795170444903303,3.3577719547343303,8.152942399637634,2.6050293424338515,0.038548908318685696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139712,408.52045522373504,321.41625172786775,364.8117013979052,532.9123162139721
3880.000000000001,45.095343970726006,30.391033255722615,133.67205809725542,133.47415942693112,49.17519388398937,13.645949731856774,53.19202840501504,16.913453752849193,133.2434394158045,60.19301436251601,133.66358612113677,133.47085783940395,3.1296931158635948,4.795170444903344,3.357771954734388,8.15294239963773,2.6050293424338005,0.03854890831868565,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532364,532.9123162139726,408.5204552237354,321.4162517278665,364.8117013979048,532.9123162139724
3890.000000000001,45.09534397072607,30.39103325572273,133.67205809725542,133.47415942693056,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158045,60.193014362517374,133.66358612113677,133.4708578394035,3.1296931158635592,4.795170444903335,3.3577719547343468,8.152942399637682,2.6050293424338142,0.03854890831868568,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139723,408.5204552237354,321.4162517278677,364.811701397905,532.912316213972
3900.000000000001,45.09534397072598,30.39103325572239,133.67205809725553,133.47415942693056,49.17519388398934,13.645949731856774,53.19202840501497,16.913453752849136,133.24343941580457,60.19301436251772,133.6635861211369,133.47085783940395,3.129693116719339,4.795170446214544,3.3577719556526167,8.152942401867161,2.605029342433861,0.03854890832922696,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139713,408.5204552237354,321.4162517278656,364.811701397906,532.9123162139722
3910.000000000001,45.09534397072607,30.39103325572233,133.67205809725553,133.47415942693084,49.17519388398942,13.645949731856833,53.19202840501502,16.913453752849136,133.24343941580454,60.19301436251601,133.66358612113683,133.47085783940508,3.1296931167193933,4.795170446214571,3.3577719556525807,8.152942401867152,2.6050293424338133,0.038548908329226875,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532368,532.9123162139726,408.52045522373584,321.4162517278667,364.8117013979039,532.9123162139737
3920.000000000001,45.09534397072613,30.39103325572387,133.67205809725553,133.47415942692936,49.17519388398946,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580454,60.193014362517765,133.66358612113683,133.4708578394039,3.1296931175750435,4.795170447525768,3.3577719565707573,8.152942404096525,2.605029342433934,0.03854890833976819,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.03974885323873,532.9123162139706,408.52045522373527,321.4162517278666,364.811701397906,532.9123162139717
3930.000000000001,45.09534397072607,30.391033255722615,133.67205809725542,133.4741594269301,49.17519388398945,13.645949731856833,53.19202840501509,16.91345375284925,133.2434394158045,60.19301436251658,133.66358612113672,133.47085783940372,3.129693117147226,4.795170446870139,3.357771956111656,8.152942402981795,2.605029342433853,0.038548908334497534,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139712,408.5204552237358,321.41625172786723,364.8117013979046,532.9123162139721
3940.000000000001,45.09534397072607,30.391033255723016,133.6720580972558,133.47415942693038,49.17519388398944,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580486,60.193014362515896,133.66358612113714,133.47085783940378,3.1296931162914454,4.795170445558966,3.3577719551934506,8.152942400752417,2.605029342433839,0.038548908323956375,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139715,408.5204552237346,321.4162517278668,364.811701397905,532.912316213972
3950.000000000001,45.095343970726006,30.39103325572341,133.6720580972556,133.4741594269305,49.17519388398937,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580466,60.193014362517935,133.66358612113692,133.4708578394049,3.1296931162914485,4.7951704455589255,3.3577719551935115,8.152942400752437,2.605029342433843,0.038548908323956285,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139722,408.52045522373606,321.4162517278665,364.81170139790646,532.9123162139736
3960.000000000001,45.095343970726056,30.391033255722107,133.67205809725533,133.47415942693016,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580435,60.19301436251709,133.66358612113666,133.47085783940338,3.1296931162914623,4.795170445558914,3.357771955193516,8.152942400752428,2.6050293424338293,0.038548908323956285,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323646,532.9123162139717,408.520455223736,321.4162517278662,364.8117013979044,532.912316213972
3970.000000000001,45.09534397072612,30.39103325572364,133.67205809725547,133.47415942693,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580454,60.19301436251629,133.66358612113677,133.47085783940395,3.129693116291409,4.795170445558934,3.357771955193471,8.152942400752405,2.605029342433866,0.038548908323956334,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.0397488532376,532.9123162139715,408.52045522373527,321.41625172786684,364.8117013979035,532.912316213972
3980.000000000001,45.09534397072616,30.391033255722615,133.6720580972557,133.4741594269314,49.17519388398952,13.645949731856888,53.192028405015165,16.913453752849307,133.24343941580474,60.19301436251617,133.66358612113703,133.4708578394039,3.1296931162914845,4.795170445558995,3.3577719551933947,8.152942400752389,2.605029342433798,0.038548908323956285,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139731,408.5204552237352,321.4162517278686,364.811701397904,532.9123162139723
3990.000000000001,45.09534397072608,30.39103325572239,133.67205809725547,133.4741594269309,49.17519388398942,13.645949731856833,53.19202840501502,16.913453752849136,133.2434394158045,60.19301436251635,133.66358612113683,133.47085783940486,3.1296931167193733,4.795170446214566,3.357771955652592,8.152942401867158,2.605029342433832,0.038548908329226875,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.039748853237,532.9123162139724,408.52045522373567,321.4162517278663,364.81170139790487,532.9123162139732
4000.000000000001,45.095343970726105,30.39103325572228,133.67205809725553,133.47415942693027,49.17519388398946,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580454,60.19301436251766,133.66358612113683,133.4708578394044,3.129693117575159,4.795170447525763,3.3577719565708017,8.152942404096564,2.60502934243385,0.03854890833976815,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139715,408.5204552237362,321.41625172786627,364.8117013979033,532.9123162139728
4010.000000000001,45.0953439707261,30.3910332557233,133.6720580972557,133.47415942693056,49.175193883989465,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580474,60.19301436251686,133.66358612113703,133.47085783940437,3.1296931167193303,4.795170446214587,3.3577719556525665,8.152942401867154,2.605029342433866,0.03854890832922698,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532376,532.9123162139717,408.52045522373487,321.4162517278664,364.81170139790567,532.9123162139724
4020.000000000001,45.0953439707261,30.39103325572381,133.67205809725547,133.47415942693073,49.17519388398945,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580454,60.19301436251732,133.66358612113683,133.47085783940372,3.129693116719317,4.795170446214543,3.357771955652596,8.15294240186714,2.605029342433873,0.03854890832922692,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.912316213972,408.5204552237359,321.4162517278665,364.811701397904,532.9123162139724
4030.000000000001,45.09534397072619,30.391033255723244,133.6720580972556,133.47415942693135,49.17519388398952,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580466,60.19301436251703,133.66358612113694,133.4708578394039,3.1296931158635632,4.795170444903388,3.357771954734388,8.152942399637777,2.605029342433841,0.038548908318685696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139728,408.5204552237346,321.4162517278658,364.81170139790794,532.9123162139723
4040.000000000001,45.09534397072616,30.39103325572347,133.67205809725547,133.474159426931,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580454,60.19301436251664,133.66358612113677,133.47085783940418,3.129693116719344,4.7951704462146285,3.357771955652498,8.152942401867126,2.6050293424338467,0.03854890832922685,35.0,21.614648307535678,17.342910695352373,9.0,50.0,3.0,461.03974885323777,532.9123162139725,408.5204552237341,321.4162517278671,364.811701397904,532.9123162139726
4050.000000000001,45.09534397072609,30.39103325572273,133.6720580972557,133.474159426931,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580472,60.19301436251743,133.663586121137,133.47085783940423,3.129693116719403,4.795170446214611,3.357771955652584,8.152942401867195,2.6050293424338187,0.03854890832922693,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139728,408.5204552237351,321.41625172786604,364.8117013979052,532.9123162139725
4060.000000000001,45.09534397072609,30.39103325572285,133.67205809725576,133.47415942692987,49.17519388398946,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580486,60.19301436251811,133.66358612113714,133.4708578394028,3.129693115863499,4.795170444903265,3.3577719547344307,8.152942399637697,2.6050293424338684,0.03854890831868584,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139705,408.520455223736,321.4162517278664,364.8117013979056,532.9123162139704
4070.000000000001,45.09534397072613,30.391033255722448,133.6720580972558,133.4741594269313,49.175193883989465,13.645949731856833,53.19202840501513,16.91345375284925,133.24343941580486,60.19301436251692,133.6635861211371,133.47085783940486,3.1296931158636228,4.795170444903364,3.3577719547343983,8.152942399637762,2.6050293424337867,0.038548908318685675,35.0,21.614648307535678,17.342910695352373,9.0,50.0,3.0,461.0397488532359,532.9123162139728,408.5204552237351,321.416251727866,364.8117013979036,532.9123162139733
4080.000000000001,45.09534397072606,30.391033255722615,133.67205809725525,133.47415942693044,49.17519388398944,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580432,60.19301436251817,133.6635861211366,133.47085783940304,3.1296931158635606,4.795170444903344,3.3577719547343614,8.152942399637706,2.60502934243382,0.038548908318685696,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323606,532.9123162139715,408.5204552237345,321.4162517278664,364.8117013979048,532.9123162139716
4090.000000000001,45.09534397072616,30.391033255723585,133.67205809725547,133.47415942693016,49.17519388398952,13.645949731856888,53.19202840501514,16.91345375284925,133.2434394158045,60.19301436251629,133.66358612113683,133.47085783940437,3.129693116719346,4.7951704462146045,3.3577719556525296,8.152942401867135,2.605029342433847,0.03854890832922693,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.912316213972,408.5204552237345,321.41625172786684,364.8117013979048,532.9123162139724
4100.000000000001,45.09534397072612,30.391033255723585,133.67205809725547,133.47415942692942,49.175193883989465,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580454,60.19301436251595,133.66358612113677,133.47085783940315,3.1296931154355327,4.795170444247664,3.3577719542753117,8.152942398522976,2.6050293424339146,0.03854890831341517,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.0397488532384,532.9123162139708,408.5204552237356,321.4162517278665,364.8117013979029,532.9123162139708
4110.000000000001,45.0953439707261,30.39103325572233,133.67205809725553,133.47415942693027,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580454,60.19301436251817,133.66358612113683,133.47085783940298,3.129693117147253,4.795170446870184,3.357771956111663,8.152942402981846,2.6050293424338475,0.03854890833449756,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.03974885323686,532.9123162139715,408.5204552237352,321.4162517278665,364.81170139790663,532.9123162139708
