time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,45.095343970726155,30.391033255723077,133.67205809725564,133.47415942692948,49.17519388398951,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580466,60.19301436251664,133.66358612113694,133.47085783940304,3.1296931180030327,4.795170448181438,3.3577719570298328,8.152942405211272,2.6050293424338773,0.03854890834503885,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139708,408.5204552237345,321.4162517278663,364.8117013979047,532.9123162139712
4130.000000000001,45.095343970726105,30.391033255722675,133.67205809725553,133.47415942692987,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580457,60.1930143625176,133.6635861211369,133.47085783940378,3.1296931162914494,4.795170445558969,3.357771955193446,8.152942400752414,2.6050293424338355,0.03854890832395634,35.0,21.614648307535678,17.34291069535209,9.0,50.0,3.0,461.0397488532364,532.9123162139713,408.5204552237343,321.41625172786644,364.8117013979043,532.912316213972
4140.000000000001,45.095343970726155,30.39103325572233,133.6720580972557,133.47415942692982,49.17519388398951,13.645949731856888,53.192028405015165,16.91345375284925,133.24343941580474,60.1930143625176,133.663586121137,133.4708578394032,3.129693117147242,4.795170446870172,3.3577719561116246,8.152942402981795,2.60502934243384,0.03854890833449767,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532364,532.9123162139705,408.5204552237348,321.4162517278674,364.811701397906,532.9123162139705
4150.000000000001,45.0953439707261,30.39103325572279,133.67205809725536,133.47415942693027,49.17519388398946,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580443,60.19301436251709,133.66358612113672,133.47085783940395,3.129693115863529,4.7951704449033,3.357771954734384,8.152942399637682,2.6050293424338395,0.03854890831868568,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.912316213972,408.5204552237359,321.4162517278672,364.8117013979025,532.912316213972
4160.000000000001,45.09534397072612,30.39103325572233,133.67205809725613,133.47415942693232,49.17519388398948,13.645949731856888,53.1920284050151,16.91345375284925,133.2434394158052,60.193014362517765,133.66358612113748,133.4708578394049,3.129693115863659,4.795170444903457,3.3577719547343543,8.152942399637812,2.6050293424337725,0.03854890831868564,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532364,532.9123162139741,408.520455223734,321.416251727866,364.8117013979052,532.9123162139734
4170.000000000001,45.0953439707261,30.391033255723244,133.67205809725536,133.47415942693038,49.17519388398945,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580443,60.19301436251749,133.66358612113672,133.47085783940332,3.129693115863512,4.795170444903306,3.357771954734453,8.15294239963776,2.6050293424338777,0.03854890831868572,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323765,532.912316213972,408.520455223736,321.4162517278656,364.81170139790345,532.9123162139714
4180.000000000001,45.09534397072613,30.391033255723187,133.67205809725596,133.47415942693118,49.175193883989486,13.645949731856888,53.19202840501516,16.91345375284925,133.24343941580503,60.19301436251674,133.6635861211373,133.47085783940378,3.1296931158635437,4.795170444903353,3.3577719547343694,8.152942399637723,2.6050293424338404,0.038548908318685765,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139721,408.52045522373504,321.4162517278669,364.8117013979042,532.9123162139714
4190.000000000001,45.09534397072609,30.391033255721595,133.6720580972558,133.47415942692993,49.17519388398946,13.645949731856833,53.19202840501512,16.91345375284925,133.24343941580486,60.193014362518056,133.66358612113714,133.47085783940366,3.129693116719389,4.795170446214544,3.357771955652586,8.15294240186713,2.6050293424338093,0.038548908329227034,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.03974885323566,532.9123162139712,408.5204552237356,321.41625172786667,364.8117013979048,532.9123162139716
4200.000000000001,45.09534397072613,30.39103325572336,133.67205809725607,133.4741594269309,49.175193883989486,13.645949731856888,53.192028405015115,16.91345375284925,133.24343941580508,60.19301436251709,133.66358612113737,133.47085783940452,3.1296931167193565,4.7951704462146,3.3577719556526,8.1529424018672,2.605029342433859,0.03854890832922695,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532376,532.9123162139724,408.5204552237351,321.4162517278657,364.8117013979048,532.9123162139734
4210.000000000001,45.095343970726105,30.391033255723187,133.67205809725576,133.47415942693124,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.2434394158048,60.19301436251686,133.66358612113706,133.4708578394039,3.12969311671934,4.795170446214617,3.3577719556525505,8.152942401867168,2.605029342433862,0.038548908329226944,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139723,408.5204552237345,321.4162517278664,364.8117013979048,532.9123162139722
4220.000000000001,45.09534397072613,30.391033255723126,133.67205809725593,133.4741594269309,49.17519388398951,13.645949731856888,53.192028405015165,16.913453752849307,133.24343941580497,60.19301436251743,133.66358612113726,133.47085783940474,3.1296931162914605,4.795170445559022,3.3577719551934133,8.152942400752435,2.6050293424338324,0.03854890832395634,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139725,408.5204552237341,321.4162517278672,364.811701397906,532.9123162139729
4230.000000000001,45.095343970726105,30.39103325572336,133.67205809725553,133.47415942693084,49.17519388398946,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580457,60.19301436251658,133.6635861211369,133.47085783940366,3.129693116719364,4.795170446214573,3.3577719556526087,8.152942401867183,2.605029342433847,0.0385489083292269,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532374,532.9123162139725,408.5204552237358,321.41625172786604,364.8117013979037,532.9123162139722
4240.000000000001,45.095343970726155,30.391033255722615,133.6720580972558,133.474159426931,49.175193883989486,13.645949731856888,53.1920284050151,16.91345375284925,133.24343941580486,60.193014362518056,133.66358612113714,133.47085783940446,3.129693115863551,4.79517044490334,3.3577719547344382,8.152942399637778,2.6050293424338515,0.03854890831868572,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532372,532.9123162139723,408.5204552237354,321.4162517278654,364.8117013979062,532.9123162139726
4250.000000000001,45.09534397072613,30.39103325572273,133.67205809725596,133.47415942693084,49.175193883989486,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580497,60.19301436251833,133.6635861211373,133.47085783940437,3.1296931167193565,4.7951704462145965,3.35777195565257,8.152942401867167,2.6050293424338484,0.03854890832922699,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.0397488532376,532.9123162139723,408.5204552237352,321.41625172786667,364.811701397908,532.9123162139725
4260.000000000001,45.09534397072607,30.391033255723187,133.67205809725553,133.47415942692993,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580454,60.19301436251641,133.6635861211369,133.4708578394036,3.129693115863519,4.795170444903336,3.35777195473434,8.152942399637677,2.605029342433846,0.03854890831868573,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139715,408.5204552237348,321.4162517278673,364.81170139790584,532.9123162139716
4270.000000000001,45.09534397072613,30.391033255722107,133.6720580972557,133.474159426931,49.175193883989486,13.645949731856888,53.192028405015115,16.91345375284925,133.24343941580472,60.19301436251766,133.66358612113703,133.47085783940437,3.129693115863596,4.795170444903329,3.3577719547344462,8.152942399637777,2.6050293424338133,0.038548908318685675,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.0397488532364,532.9123162139726,408.5204552237359,321.4162517278656,364.811701397904,532.9123162139729
4280.000000000001,45.09534397072613,30.391033255722505,133.67205809725593,133.47415942693073,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580497,60.19301436251726,133.66358612113726,133.47085783940418,3.1296931162914814,4.795170445558971,3.3577719551934515,8.152942400752423,2.605029342433811,0.03854890832395636,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.03974885323646,532.9123162139721,408.52045522373504,321.4162517278671,364.81170139790527,532.9123162139722
4290.000000000001,45.0953439707261,30.39103325572233,133.6720580972557,133.47415942693095,49.17519388398944,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580472,60.19301436251743,133.66358612113706,133.47085783940378,3.1296931158635743,4.795170444903392,3.357771954734352,8.152942399637745,2.6050293424338213,0.03854890831868574,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139725,408.5204552237344,321.4162517278666,364.81170139790527,532.9123162139717
4300.000000000001,45.09534397072607,30.39103325572273,133.67205809725553,133.4741594269313,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.2434394158046,60.19301436251629,133.6635861211369,133.4708578394048,3.1296931158635624,4.795170444903352,3.357771954734388,8.15294239963774,2.6050293424338298,0.03854890831868565,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139729,408.5204552237354,321.4162517278665,364.81170139790567,532.9123162139731
4310.000000000001,45.0953439707261,30.39103325572228,133.67205809725547,133.47415942693073,49.17519388398945,13.645949731856833,53.192028405015066,16.913453752849193,133.2434394158045,60.193014362516685,133.66358612113683,133.4708578394033,3.1296931167193454,4.79517044621454,3.3577719556525887,8.15294240186713,2.6050293424338458,0.03854890832922696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139715,408.5204552237358,321.41625172786667,364.81170139790606,532.9123162139715
4320.000000000001,45.0953439707261,30.391033255723016,133.67205809725564,133.4741594269309,49.17519388398946,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580472,60.193014362517765,133.66358612113703,133.4708578394039,3.129693115007738,4.7951704435920925,3.3577719538161817,8.152942397408273,2.605029342433824,0.03854890830814446,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139724,408.5204552237356,321.4162517278673,364.811701397906,532.9123162139721
4330.000000000001,45.09534397072607,30.391033255722903,133.67205809725587,133.47415942693038,49.17519388398945,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580497,60.19301436251715,133.66358612113726,133.4708578394033,3.1296931150076976,4.7951704435920846,3.3577719538162216,8.152942397408305,2.605029342433868,0.03854890830814461,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139712,408.520455223735,321.41625172786604,364.81170139790464,532.9123162139712
4340.000000000001,45.09534397072613,30.391033255722615,133.67205809725576,133.47415942693118,49.175193883989465,13.645949731856833,53.19202840501512,16.91345375284925,133.2434394158048,60.19301436251868,133.6635861211371,133.4708578394049,3.1296931158635823,4.7951704449033805,3.357771954734365,8.152942399637745,2.6050293424338147,0.03854890831868572,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139728,408.5204552237348,321.41625172786667,364.8117013979052,532.9123162139731
4350.000000000001,45.0953439707261,30.391033255723187,133.6720580972558,133.4741594269302,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580486,60.193014362517935,133.66358612113714,133.4708578394033,3.1296931162914032,4.795170445558943,3.357771955193484,8.152942400752426,2.6050293424338773,0.0385489083239564,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323754,532.9123162139712,408.520455223735,321.4162517278663,364.8117013979066,532.9123162139714
4360.000000000001,45.09534397072613,30.39103325572233,133.67205809725613,133.4741594269318,49.175193883989486,13.645949731856888,53.19202840501514,16.91345375284925,133.2434394158052,60.19301436251857,133.66358612113748,133.47085783940406,3.12969311586364,4.795170444903388,3.3577719547343468,8.152942399637734,2.605029342433764,0.03854890831868568,35.0,21.614648307535678,17.342910695352316,9.0,50.0,3.0,461.0397488532359,532.9123162139731,408.52045522373487,321.4162517278671,364.81170139790754,532.9123162139723
4370.000000000001,45.09534397072613,30.3910332557233,133.6720580972557,133.47415942693186,49.175193883989486,13.645949731856888,53.192028405015115,16.91345375284925,133.24343941580472,60.19301436251743,133.663586121137,133.470857839404,3.1296931167194004,4.795170446214628,3.357771955652572,8.1529424018672,2.6050293424338227,0.038548908329226875,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.0397488532374,532.9123162139734,408.5204552237352,321.41625172786627,364.8117013979068,532.9123162139724
4380.000000000001,45.095343970726105,30.391033255723126,133.67205809725593,133.4741594269325,49.17519388398946,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580497,60.19301436251703,133.66358612113726,133.4708578394056,3.1296931162915262,4.795170445559011,3.3577719551934933,8.152942400752504,2.6050293424338,0.03854890832395624,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139742,408.5204552237358,321.4162517278665,364.811701397904,532.912316213974
4390.000000000001,45.095343970726105,30.39103325572279,133.6720580972558,133.47415942693038,49.175193883989486,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580491,60.193014362517545,133.66358612113714,133.4708578394035,3.129693115863548,4.79517044490334,3.357771954734412,8.15294239963775,2.6050293424338458,0.038548908318685765,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139717,408.52045522373504,321.4162517278658,364.81170139790606,532.9123162139715
4400.000000000001,45.09534397072613,30.391033255723077,133.6720580972557,133.47415942693038,49.17519388398952,13.645949731856888,53.192028405015165,16.91345375284925,133.24343941580474,60.19301436251749,133.66358612113703,133.47085783940332,3.1296931162914303,4.795170445558982,3.3577719551934244,8.152942400752407,2.6050293424338484,0.03854890832395634,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139717,408.5204552237344,321.4162517278671,364.8117013979048,532.9123162139716
4410.000000000001,45.0953439707261,30.39103325572256,133.67205809725593,133.4741594269314,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580497,60.19301436251743,133.66358612113726,133.470857839404,3.129693117147317,4.795170446870234,3.357771956111683,8.152942402981918,2.605029342433817,0.038548908334497534,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139729,408.5204552237352,321.416251727866,364.81170139790567,532.9123162139721
4420.000000000001,45.09534397072607,30.39103325572233,133.67205809725596,133.47415942693095,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580503,60.1930143625172,133.66358612113726,133.47085783940366,3.1296931158635792,4.795170444903384,3.357771954734336,8.152942399637718,2.6050293424338093,0.03854890831868576,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139725,408.5204552237346,321.41625172786735,364.81170139790584,532.912316213972
4430.000000000001,45.0953439707261,30.391033255722046,133.67205809725553,133.47415942692993,49.175193883989465,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580457,60.19301436251647,133.6635861211369,133.47085783940264,3.1296931162914707,4.795170445558887,3.357771955193531,8.15294240075242,2.6050293424338187,0.03854890832395639,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532359,532.9123162139712,408.5204552237364,321.4162517278665,364.8117013979044,532.9123162139708
4440.000000000001,45.095343970726105,30.39103325572341,133.6720580972556,133.47415942693044,49.17519388398943,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580463,60.19301436251766,133.66358612113694,133.47085783940412,3.129693116719339,4.795170446214598,3.3577719556525447,8.152942401867142,2.6050293424338555,0.03854890832922694,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139722,408.52045522373487,321.41625172786684,364.811701397905,532.9123162139723
4450.000000000001,45.095343970726105,30.391033255723244,133.67205809725564,133.47415942693,49.175193883989486,13.645949731856888,53.192028405015115,16.91345375284925,133.2434394158047,60.193014362516074,133.66358612113697,133.47085783940406,3.129693115863503,4.795170444903278,3.3577719547344467,8.152942399637725,2.605029342433874,0.038548908318685765,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139712,408.52045522373606,321.416251727866,364.81170139790447,532.912316213972
4460.000000000001,45.0953439707261,30.39103325572285,133.67205809725596,133.4741594269306,49.17519388398945,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580503,60.193014362517886,133.6635861211373,133.47085783940423,3.129693115863569,4.795170444903342,3.357771954734397,8.15294239963774,2.6050293424338244,0.03854890831868578,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139722,408.5204552237354,321.4162517278666,364.8117013979054,532.9123162139724
4470.000000000001,45.09534397072613,30.39103325572364,133.6720580972557,133.474159426931,49.17519388398946,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580474,60.19301436251686,133.663586121137,133.47085783940372,3.1296931158635375,4.795170444903328,3.357771954734409,8.152942399637737,2.6050293424338493,0.03854890831868572,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323754,532.9123162139723,408.52045522373567,321.41625172786644,364.81170139790567,532.9123162139722
4480.000000000001,45.095343970726155,30.39103325572381,133.67205809725533,133.474159426931,49.17519388398948,13.645949731856888,53.1920284050151,16.91345375284925,133.24343941580435,60.19301436251613,133.66358612113666,133.47085783940437,3.1296931162914294,4.795170445559017,3.3577719551934218,8.152942400752439,2.605029342433859,0.03854890832395627,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323794,532.9123162139725,408.520455223734,321.41625172786667,364.811701397905,532.9123162139723
4490.000000000001,45.09534397072613,30.39103325572393,133.6720580972557,133.47415942693038,49.17519388398946,13.645949731856833,53.1920284050151,16.91345375284925,133.2434394158048,60.19301436251743,133.66358612113703,133.47085783940486,3.1296931158634878,4.79517044490335,3.3577719547343574,8.152942399637707,2.6050293424338817,0.038548908318685696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532384,532.9123162139721,408.52045522373487,321.4162517278669,364.81170139790606,532.9123162139731
4500.000000000001,45.09534397072607,30.39103325572222,133.6720580972553,133.47415942692993,49.175193883989465,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580435,60.19301436251715,133.66358612113666,133.47085783940344,3.129693116719344,4.795170446214559,3.357771955652572,8.152942401867131,2.6050293424338475,0.03854890832922694,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139715,408.5204552237352,321.4162517278665,364.811701397907,532.9123162139717
4510.000000000001,45.095343970726105,30.391033255723077,133.67205809725576,133.4741594269314,49.17519388398945,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580474,60.19301436251829,133.66358612113703,133.47085783940452,3.1296931171473057,4.795170446870209,3.357771956111704,8.152942402981912,2.6050293424338244,0.0385489083344975,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.0397488532372,532.9123162139731,408.5204552237359,321.41625172786604,364.8117013979072,532.9123162139723
4520.000000000001,45.09534397072607,30.39103325572256,133.67205809725607,133.47415942693016,49.17519388398943,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580508,60.19301436251749,133.66358612113737,133.47085783940378,3.1296931175751737,4.7951704475258445,3.357771956570735,8.15294240409658,2.605029342433843,0.03854890833976824,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139715,408.5204552237344,321.4162517278664,364.81170139790567,532.9123162139717
4530.000000000001,45.0953439707261,30.39103325572239,133.67205809725553,133.47415942693056,49.17519388398946,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580457,60.19301436251658,133.6635861211369,133.47085783940406,3.129693116291467,4.79517044555892,3.3577719551935106,8.152942400752428,2.6050293424338253,0.038548908323956285,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323674,532.9123162139721,408.52045522373606,321.4162517278665,364.8117013979041,532.9123162139725
4540.000000000001,45.09534397072607,30.391033255722448,133.67205809725553,133.47415942693112,49.17519388398945,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580454,60.19301436251641,133.66358612113683,133.470857839404,3.129693116719419,4.795170446214584,3.3577719556525776,8.152942401867161,2.6050293424337947,0.03854890832922685,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323646,532.912316213973,408.5204552237358,321.4162517278667,364.8117013979044,532.9123162139722
4550.000000000001,45.095343970726034,30.39103325572256,133.6720580972557,133.4741594269292,49.17519388398943,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580474,60.19301436251629,133.66358612113703,133.47085783940304,3.129693116291387,4.7951704455588775,3.357771955193494,8.152942400752371,2.6050293424338733,0.03854890832395647,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139699,408.52045522373567,321.4162517278669,364.81170139790487,532.9123162139704
4560.000000000001,45.09534397072616,30.391033255723016,133.6720580972559,133.47415942693118,49.17519388398952,13.645949731856888,53.192028405015165,16.91345375284925,133.24343941580497,60.19301436251635,133.66358612113726,133.470857839404,3.129693115863548,4.795170444903355,3.3577719547343614,8.152942399637714,2.605029342433834,0.03854890831868575,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139723,408.5204552237352,321.4162517278672,364.8117013979044,532.9123162139723
4570.000000000001,45.09534397072608,30.391033255723187,133.67205809725536,133.47415942693027,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580443,60.19301436251715,133.66358612113672,133.47085783940338,3.129693115863516,4.795170444903321,3.3577719547343525,8.152942399637674,2.6050293424338475,0.038548908318685696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139717,408.52045522373527,321.4162517278674,364.81170139790527,532.9123162139714
4580.000000000001,45.09534397072607,30.391033255723187,133.67205809725547,133.4741594269302,49.17519388398944,13.645949731856833,53.19202840501508,16.913453752849193,133.2434394158045,60.19301436251641,133.66358612113677,133.470857839404,3.1296931175751648,4.795170447525795,3.3577719565707587,8.152942404096553,2.605029342433842,0.03854890833976816,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532368,532.9123162139715,408.5204552237354,321.4162517278666,364.8117013979072,532.912316213972
4590.000000000001,45.09534397072616,30.391033255723528,133.6720580972557,133.4741594269314,49.175193883989486,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580474,60.19301436251772,133.66358612113703,133.4708578394043,3.129693116719353,4.7951704462146285,3.3577719556525487,8.152942401867177,2.605029342433854,0.03854890832922693,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323794,532.9123162139728,408.5204552237346,321.4162517278665,364.81170139790646,532.9123162139728
4600.000000000001,45.0953439707261,30.39103325572347,133.67205809725587,133.47415942693118,49.17519388398944,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580491,60.193014362517545,133.66358612113726,133.47085783940423,3.129693115863547,4.7951704449033805,3.3577719547343725,8.152942399637753,2.605029342433847,0.038548908318685696,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323777,532.9123162139729,408.52045522373487,321.4162517278665,364.81170139790567,532.9123162139723
4610.000000000001,45.09534397072612,30.39103325572296,133.67205809725564,133.47415942693107,49.175193883989465,13.645949731856833,53.19202840501512,16.91345375284925,133.24343941580463,60.19301436251664,133.66358612113694,133.47085783940457,3.1296931167193374,4.795170446214583,3.3577719556525785,8.152942401867161,2.605029342433862,0.03854890832922692,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139723,408.52045522373527,321.4162517278664,364.8117013979044,532.9123162139725
4620.000000000001,45.09534397072607,30.391033255723244,133.67205809725553,133.47415942693073,49.17519388398943,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580454,60.19301436251613,133.66358612113683,133.47085783940412,3.1296931162914645,4.795170445558949,3.3577719551934773,8.152942400752426,2.6050293424338262,0.03854890832395628,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323703,532.9123162139724,408.52045522373567,321.4162517278669,364.81170139790333,532.912316213973
4630.000000000001,45.0953439707261,30.39103325572239,133.67205809725533,133.4741594269301,49.17519388398946,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580435,60.19301436251652,133.66358612113672,133.47085783940378,3.129693116291413,4.795170445558892,3.357771955193484,8.152942400752377,2.6050293424338538,0.03854890832395636,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139708,408.520455223736,321.4162517278672,364.8117013979024,532.9123162139716
4640.000000000001,45.09534397072598,30.39103325572233,133.67205809725522,133.47415942692976,49.175193883989344,13.645949731856774,53.192028405015,16.913453752849136,133.24343941580426,60.193014362517374,133.6635861211366,133.47085783940287,3.129693115863515,4.795170444903247,3.357771954734427,8.152942399637674,2.605029342433848,0.038548908318685765,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323663,532.9123162139708,408.52045522373646,321.4162517278669,364.8117013979031,532.9123162139706
4650.000000000001,45.09534397072609,30.391033255723077,133.67205809725553,133.47415942693073,49.17519388398945,13.645949731856833,53.192028405015115,16.91345375284925,133.24343941580454,60.193014362516806,133.66358612113683,133.470857839404,3.1296931167193645,4.795170446214595,3.3577719556525314,8.152942401867124,2.6050293424338284,0.03854890832922685,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139725,408.52045522373504,321.4162517278672,364.81170139790487,532.9123162139725
4660.000000000001,45.09534397072604,30.39103325572233,133.67205809725536,133.47415942692965,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580443,60.19301436251686,133.66358612113672,133.47085783940213,3.129693116719326,4.79517044621454,3.3577719556525745,8.152942401867115,2.6050293424338573,0.03854890832922699,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532364,532.9123162139705,408.52045522373487,321.4162517278662,364.81170139790487,532.9123162139699
4670.000000000001,45.09534397072608,30.391033255722615,133.6720580972554,133.47415942693038,49.17519388398944,13.645949731856833,53.19202840501509,16.91345375284925,133.2434394158045,60.193014362516976,133.66358612113677,133.47085783940372,3.129693115007767,4.795170443592054,3.3577719538162216,8.152942397408275,2.605029342433801,0.03854890830814449,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323606,532.912316213972,408.5204552237362,321.4162517278669,364.81170139790567,532.9123162139725
4680.000000000001,45.095343970726105,30.391033255723077,133.6720580972556,133.47415942693038,49.17519388398946,13.645949731856833,53.192028405015115,16.91345375284925,133.2434394158046,60.19301436251732,133.6635861211369,133.47085783940366,3.129693116719343,4.79517044621457,3.357771955652576,8.152942401867145,2.6050293424338524,0.038548908329226986,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139714,408.520455223735,321.41625172786627,364.8117013979048,532.9123162139717
4690.000000000001,45.09534397072606,30.391033255723016,133.6720580972557,133.47415942693118,49.17519388398941,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580472,60.19301436251817,133.663586121137,133.4708578394047,3.1296931167194137,4.795170446214638,3.3577719556525216,8.152942401867158,2.6050293424337982,0.038548908329226875,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139734,408.52045522373487,321.4162517278673,364.8117013979058,532.9123162139731
4700.000000000001,45.09534397072608,30.391033255722615,133.67205809725576,133.47415942693112,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580474,60.1930143625176,133.66358612113706,133.47085783940437,3.129693116719403,4.79517044621457,3.3577719556526024,8.152942401867174,2.605029342433811,0.03854890832922686,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.912316213973,408.5204552237362,321.4162517278665,364.811701397905,532.9123162139729
4710.000000000001,45.095343970726006,30.39103325572273,133.6720580972556,133.474159426931,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580454,60.193014362516685,133.6635861211369,133.47085783940332,3.1296931175752114,4.795170447525881,3.3577719565707103,8.152942404096592,2.605029342433816,0.0385489083397681,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.039748853237,532.9123162139729,408.5204552237344,321.4162517278667,364.811701397906,532.9123162139721
4720.000000000001,45.09534397072613,30.391033255723528,133.6720580972559,133.4741594269314,49.175193883989486,13.645949731856888,53.19202840501512,16.91345375284925,133.24343941580497,60.19301436251811,133.66358612113726,133.4708578394047,3.129693116719363,4.795170446214612,3.357771955652576,8.15294240186719,2.6050293424338498,0.03854890832922692,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.03974885323777,532.9123162139729,408.5204552237352,321.41625172786627,364.8117013979072,532.9123162139731
4730.000000000001,45.09534397072612,30.391033255723755,133.67205809725533,133.4741594269301,49.17519388398944,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580443,60.19301436251686,133.66358612113672,133.47085783940332,3.129693116291364,4.795170445558952,3.3577719551934355,8.152942400752387,2.6050293424338973,0.03854890832395628,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853239,532.9123162139721,408.52045522373527,321.4162517278676,364.811701397904,532.9123162139717
4740.000000000001,45.095343970726056,30.39103325572336,133.67205809725584,133.47415942693158,49.17519388398943,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580491,60.193014362517374,133.66358612113714,133.47085783940406,3.129693115863547,4.795170444903336,3.357771954734383,8.152942399637718,2.6050293424338364,0.038548908318685696,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139729,408.520455223736,321.41625172786735,364.81170139790606,532.9123162139722
4750.000000000001,45.095343970726,30.391033255722448,133.67205809725564,133.47415942692896,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580466,60.193014362518056,133.66358612113692,133.47085783940275,3.129693116719319,4.795170446214505,3.3577719556525647,8.15294240186707,2.605029342433849,0.03854890832922701,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323646,532.9123162139704,408.52045522373567,321.41625172786735,364.81170139790777,532.9123162139708
4760.000000000001,45.09534397072607,30.39103325572296,133.6720580972557,133.47415942693107,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580474,60.193014362517545,133.663586121137,133.47085783940508,3.129693115863577,4.795170444903354,3.357771954734364,8.152942399637718,2.605029342433811,0.03854890831868568,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139726,408.52045522373527,321.41625172786706,364.81170139790726,532.9123162139731
4770.000000000001,45.09534397072607,30.391033255722448,133.6720580972557,133.47415942693146,49.17519388398941,13.645949731856833,53.192028405015066,16.913453752849193,133.2434394158048,60.19301436251732,133.66358612113706,133.4708578394033,3.1296931158635557,4.795170444903313,3.3577719547343907,8.152942399637702,2.605029342433824,0.03854890831868568,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323714,532.9123162139724,408.52045522373606,321.41625172786723,364.81170139790487,532.912316213972
4780.000000000001,45.0953439707261,30.391033255723755,133.67205809725516,133.47415942693095,49.17519388398944,13.645949731856833,53.192028405015066,16.913453752849193,133.2434394158042,60.19301436251613,133.66358612113646,133.47085783940378,3.129693116719349,4.795170446214595,3.3577719556525247,8.15294240186712,2.60502934243384,0.03854890832922683,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139726,408.5204552237351,321.41625172786735,364.81170139790333,532.9123162139721
4790.000000000001,45.095343970726006,30.391033255723077,133.67205809725553,133.4741594269305,49.17519388398937,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580454,60.193014362516806,133.6635861211369,133.47085783940338,3.1296931167193383,4.795170446214508,3.3577719556526167,8.152942401867124,2.60502934243385,0.03854890832922698,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139714,408.5204552237366,321.4162517278668,364.8117013979058,532.9123162139714
4800.000000000001,45.095343970726034,30.39103325572341,133.6720580972553,133.47415942693056,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580435,60.193014362517886,133.66358612113672,133.470857839404,3.1296931167193405,4.795170446214586,3.357771955652564,8.152942401867149,2.605029342433856,0.038548908329226875,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139723,408.5204552237351,321.41625172786644,364.81170139790567,532.9123162139723
4810.000000000001,45.09534397072612,30.391033255722903,133.6720580972556,133.47415942692993,49.17519388398948,13.645949731856888,53.192028405015115,16.91345375284925,133.24343941580463,60.19301436251635,133.6635861211369,133.47085783940338,3.1296931167192974,4.79517044621454,3.357771955652556,8.152942401867094,2.605029342433874,0.03854890832922701,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532372,532.9123162139706,408.52045522373504,321.4162517278669,364.8117013979055,532.9123162139716
4820.000000000001,45.095343970726105,30.391033255723187,133.67205809725516,133.4741594269302,49.17519388398945,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580418,60.19301436251635,133.66358612113646,133.4708578394032,3.129693116719304,4.795170446214526,3.3577719556525625,8.152942401867088,2.6050293424338675,0.03854890832922688,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323817,532.912316213972,408.5204552237364,321.41625172786775,364.8117013979028,532.9123162139722
4830.000000000001,45.09534397072608,30.391033255722675,133.67205809725564,133.47415942693135,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580463,60.1930143625172,133.66358612113697,133.4708578394048,3.129693116719391,4.795170446214611,3.3577719556525327,8.152942401867142,2.605029342433812,0.03854890832922684,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.912316213973,408.52045522373504,321.4162517278671,364.811701397907,532.9123162139726
4840.000000000001,45.09534397072607,30.39103325572341,133.67205809725553,133.4741594269309,49.17519388398943,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580454,60.19301436251709,133.6635861211369,133.47085783940372,3.129693116719368,4.7951704462145806,3.3577719556525367,8.152942401867117,2.6050293424338227,0.03854890832922686,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139724,408.52045522373527,321.41625172786735,364.81170139790527,532.9123162139721
4850.000000000001,45.09534397072609,30.391033255723755,133.67205809725564,133.474159426931,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.2434394158047,60.193014362516806,133.66358612113697,133.47085783940418,3.129693116719324,4.795170446214601,3.3577719556525616,8.152942401867163,2.605029342433874,0.03854890832922692,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323817,532.9123162139723,408.52045522373487,321.4162517278664,364.81170139790606,532.9123162139725
4860.000000000001,45.09534397072607,30.39103325572347,133.6720580972556,133.47415942693186,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158047,60.193014362517374,133.66358612113692,133.47085783940457,3.1296931158635855,4.795170444903377,3.3577719547343574,8.152942399637734,2.6050293424338085,0.03854890831868563,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323737,532.9123162139734,408.52045522373527,321.4162517278672,364.81170139790447,532.9123162139725
4870.000000000001,45.095343970726006,30.39103325572279,133.67205809725525,133.47415942693107,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580432,60.19301436251726,133.6635861211366,133.47085783940446,3.129693116719363,4.79517044621459,3.3577719556525523,8.152942401867142,2.6050293424338355,0.038548908329226875,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323737,532.9123162139725,408.5204552237352,321.41625172786684,364.81170139790544,532.9123162139729
4880.000000000001,45.09534397072613,30.39103325572296,133.6720580972558,133.47415942693118,49.17519388398948,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580486,60.19301436251845,133.66358612113714,133.47085783940418,3.129693117575187,4.795170447525848,3.357771956570712,8.15294240409656,2.605029342433826,0.03854890833976818,35.0,21.614648307535617,17.342910695352145,9.0,50.0,3.0,461.03974885323686,532.9123162139721,408.5204552237346,321.4162517278671,364.8117013979084,532.9123162139723
4890.000000000001,45.095343970726,30.391033255722164,133.67205809725564,133.47415942692948,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580466,60.193014362516806,133.66358612113694,133.4708578394036,3.129693116719283,4.795170446214496,3.3577719556525816,8.152942401867076,2.605029342433881,0.038548908329227034,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.91231621397,408.52045522373567,321.4162517278669,364.8117013979064,532.9123162139714
4900.000000000001,45.0953439707261,30.391033255723126,133.6720580972558,133.47415942693124,49.17519388398946,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580486,60.193014362517545,133.66358612113714,133.47085783940497,3.1296931154356886,4.7951704442477485,3.3577719542753126,8.152942398523061,2.605029342433812,0.03854890831341504,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139734,408.5204552237356,321.4162517278662,364.81170139790686,532.9123162139728
4910.000000000001,45.09534397072607,30.391033255722903,133.6720580972557,133.47415942693118,49.17519388398942,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580472,60.193014362516976,133.663586121137,133.47085783940457,3.129693116719372,4.795170446214587,3.3577719556525607,8.152942401867147,2.6050293424338293,0.0385489083292269,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139724,408.52045522373527,321.41625172786684,364.8117013979078,532.9123162139725
4920.000000000001,45.095343970726155,30.39103325572341,133.67205809725553,133.47415942692982,49.17519388398952,13.645949731856888,53.19202840501519,16.913453752849307,133.24343941580454,60.19301436251766,133.66358612113683,133.4708578394027,3.129693117575134,4.795170447525801,3.357771956570673,8.152942404096475,2.6050293424338427,0.038548908339768206,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139708,408.5204552237348,321.4162517278684,364.8117013979044,532.9123162139704
4930.000000000001,45.09534397072608,30.391033255723244,133.6720580972553,133.4741594269313,49.17519388398943,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580435,60.19301436251692,133.66358612113666,133.47085783940548,3.1296931167193844,4.795170446214614,3.35777195565254,8.152942401867154,2.605029342433821,0.0385489083292268,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139734,408.52045522373527,321.41625172786706,364.81170139790464,532.9123162139742
4940.000000000001,45.09534397072607,30.39103325572233,133.67205809725547,133.4741594269313,49.17519388398943,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580454,60.19301436251715,133.66358612113683,133.470857839404,3.1296931167194333,4.795170446214606,3.3577719556525385,8.152942401867145,2.605029342433778,0.0385489083292269,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.03974885323606,532.9123162139728,408.5204552237352,321.41625172786723,364.81170139790464,532.912316213972
4950.000000000001,45.09534397072604,30.391033255723016,133.67205809725516,133.47415942693095,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580426,60.193014362516976,133.66358612113652,133.47085783940344,3.129693115863536,4.795170444903319,3.357771954734383,8.152942399637702,2.6050293424338395,0.03854890831868565,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323714,532.9123162139721,408.5204552237355,321.4162517278667,364.81170139790606,532.9123162139717
4960.000000000001,45.09534397072607,30.39103325572233,133.67205809725547,133.47415942693056,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158045,60.1930143625176,133.66358612113677,133.47085783940355,3.1296931167193973,4.795170446214611,3.3577719556525265,8.152942401867136,2.605029342433805,0.038548908329226896,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323663,532.9123162139725,408.5204552237348,321.4162517278671,364.8117013979056,532.912316213972
4970.000000000001,45.09534397072608,30.391033255723187,133.67205809725593,133.47415942693232,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580497,60.19301436251703,133.66358612113726,133.4708578394048,3.1296931171473314,4.79517044687026,3.357771956111644,8.152942402981902,2.6050293424338,0.03854890833449744,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139742,408.5204552237356,321.4162517278671,364.81170139790447,532.9123162139737
4980.000000000001,45.09534397072612,30.39103325572285,133.67205809725547,133.47415942693016,49.175193883989465,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580454,60.19301436251709,133.66358612113683,133.47085783940378,3.129693116291413,4.795170445558932,3.3577719551935017,8.152942400752433,2.605029342433872,0.03854890832395638,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532372,532.9123162139712,408.5204552237352,321.41625172786604,364.81170139790527,532.912316213972
4990.000000000001,45.095343970726155,30.391033255723585,133.6720580972558,133.47415942693078,49.175193883989486,13.645949731856888,53.19202840501513,16.91345375284925,133.24343941580486,60.19301436251783,133.66358612113714,133.47085783940457,3.129693116719358,4.795170446214572,3.357771955652586,8.152942401867158,2.6050293424338444,0.03854890832922695,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532372,532.9123162139721,408.5204552237355,321.41625172786644,364.811701397906,532.9123162139725
5000.000000000001,45.09534397072616,30.39103325572336,133.6720580972557,133.4741594269301,49.17519388398951,13.645949731856888,53.19202840501514,16.91345375284925,133.24343941580472,60.193014362517765,133.66358612113703,133.47085783940298,3.1296931158635006,4.7951704449033175,3.3577719547343814,8.152942399637698,2.605029342433868,0.03854890831868575,35.0,21.614648307535617,17.34291069535209,9.0,50.0,3.0,461.0397488532376,532.9123162139715,408.52045522373527,321.41625172786684,364.81170139790623,532.9123162139712
5010.000000000001,45.095343970726105,30.39103325572239,133.67205809725564,133.47415942692965,49.17519388398946,13.645949731856833,53.19202840501509,16.91345375284925,133.24343941580466,60.19301436251715,133.66358612113694,133.47085783940292,3.12969311586347,4.7951704449032535,3.357771954734409,8.152942399637665,2.6050293424338826,0.038548908318685765,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.0397488532374,532.9123162139706,408.52045522373606,321.4162517278669,364.8117013979068,532.9123162139705
5020.000000000001,45.095343970726034,30.39103325572273,133.67205809725564,133.47415942693095,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580466,60.19301436251635,133.66358612113697,133.47085783940355,3.129693115863545,4.795170444903334,3.3577719547343694,8.152942399637702,2.6050293424338324,0.03854890831868572,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139723,408.5204552237356,321.4162517278673,364.8117013979044,532.9123162139717
5030.000000000001,45.09534397072607,30.39103325572364,133.6720580972556,133.47415942693004,49.17519388398941,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580466,60.19301436251766,133.66358612113692,133.47085783940355,3.1296931167192703,4.795170446214512,3.3577719556525767,8.15294240186709,2.6050293424338955,0.038548908329227,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323777,532.9123162139706,408.52045522373567,321.416251727867,364.81170139790447,532.9123162139716
