time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,45.09534397072604,30.391033255722107,133.67205809725547,133.4741594269309,49.17519388398942,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158045,60.19301436251726,133.66358612113683,133.4708578394044,3.1296931154357086,4.795170444247738,3.357771954275268,8.152942398523006,2.605029342433778,0.03854890831341507,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323606,532.9123162139728,408.52045522373527,321.4162517278672,364.8117013979032,532.9123162139725
5050.000000000001,45.09534397072607,30.391033255722505,133.6720580972557,133.47415942693044,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580472,60.1930143625172,133.66358612113703,133.4708578394035,3.129693116291448,4.79517044555893,3.3577719551934746,8.152942400752405,2.605029342433833,0.03854890832395634,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139717,408.52045522373567,321.4162517278672,364.8117013979041,532.9123162139715
5060.000000000001,45.095343970726034,30.39103325572273,133.6720580972551,133.47415942692987,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580415,60.193014362517935,133.66358612113643,133.4708578394039,3.129693115863479,4.7951704449032695,3.357771954734428,8.152942399637697,2.6050293424338857,0.038548908318685696,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139708,408.52045522373584,321.41625172786604,364.8117013979042,532.9123162139716
5070.000000000001,45.095343970726034,30.391033255722164,133.6720580972557,133.47415942693033,49.175193883989394,13.645949731856774,53.19202840501505,16.913453752849193,133.24343941580472,60.19301436251726,133.663586121137,133.47085783940275,3.129693115863539,4.795170444903315,3.357771954734355,8.15294239963767,2.605029342433827,0.03854890831868575,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532368,532.9123162139715,408.5204552237354,321.4162517278676,364.8117013979055,532.9123162139712
5080.000000000001,45.095343970726,30.391033255723187,133.67205809725533,133.4741594269292,49.17519388398936,13.645949731856774,53.19202840501497,16.913453752849136,133.24343941580435,60.19301436251584,133.66358612113672,133.4708578394033,3.129693115863493,4.79517044490324,3.3577719547344964,8.152942399637737,2.6050293424338866,0.03854890831868572,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139708,408.52045522373663,321.4162517278651,364.8117013979024,532.9123162139712
5090.000000000001,45.095343970726034,30.39103325572239,133.6720580972551,133.47415942693004,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.2434394158041,60.193014362517545,133.6635861211364,133.47085783940355,3.1296931175751665,4.795170447525818,3.357771956570714,8.152942404096532,2.6050293424338338,0.038548908339768095,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139717,408.5204552237348,321.41625172786706,364.81170139790567,532.9123162139721
5100.000000000001,45.095343970726034,30.39103325572279,133.67205809725542,133.47415942693107,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.2434394158045,60.19301436251635,133.66358612113677,133.47085783940463,3.1296931158635632,4.795170444903355,3.357771954734359,8.152942399637714,2.605029342433821,0.0385489083186856,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.912316213973,408.52045522373527,321.41625172786706,364.811701397904,532.9123162139731
5110.000000000001,45.0953439707261,30.39103325572296,133.6720580972557,133.47415942693084,49.17519388398946,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580474,60.19301436251772,133.663586121137,133.4708578394035,3.129693115863573,4.795170444903331,3.3577719547344023,8.152942399637734,2.60502934243382,0.03854890831868572,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139725,408.5204552237359,321.4162517278668,364.81170139790544,532.9123162139716
5120.000000000001,45.09534397072604,30.391033255722615,133.67205809725533,133.4741594269305,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580435,60.193014362517886,133.66358612113666,133.47085783940372,3.129693116291447,4.795170445558948,3.357771955193441,8.152942400752389,2.605029342433829,0.03854890832395631,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139717,408.5204552237352,321.4162517278674,364.8117013979041,532.9123162139717
5130.000000000001,45.09534397072613,30.39103325572336,133.67205809725547,133.47415942693038,49.175193883989465,13.645949731856833,53.19202840501513,16.91345375284925,133.24343941580454,60.19301436251772,133.66358612113683,133.470857839404,3.129693116719293,4.795170446214535,3.3577719556525705,8.152942401867106,2.6050293424338817,0.03854890832922692,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.9123162139713,408.5204552237356,321.41625172786684,364.81170139790447,532.9123162139723
5140.000000000001,45.09534397072609,30.39103325572296,133.67205809725564,133.47415942693016,49.17519388398945,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580466,60.19301436251833,133.66358612113692,133.4708578394035,3.129693116719336,4.795170446214549,3.357771955652552,8.1529424018671,2.6050293424338444,0.03854890832922696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139713,408.52045522373527,321.4162517278672,364.8117013979052,532.9123162139712
5150.000000000001,45.09534397072604,30.39103325572239,133.67205809725553,133.47415942692993,49.17519388398942,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580457,60.19301436251783,133.6635861211369,133.47085783940332,3.1296931162914454,4.7951704455589566,3.3577719551934093,8.152942400752366,2.6050293424338227,0.03854890832395636,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139715,408.5204552237348,321.416251727868,364.8117013979052,532.9123162139716
5160.000000000001,45.09534397072607,30.391033255722448,133.67205809725536,133.47415942693004,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580435,60.19301436251567,133.66358612113666,133.47085783940304,3.129693116719324,4.795170446214513,3.357771955652587,8.1529424018671,2.605029342433854,0.03854890832922694,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139713,408.5204552237362,321.41625172786706,364.81170139790254,532.9123162139714
5170.000000000001,45.095343970726034,30.391033255722903,133.6720580972554,133.47415942692925,49.175193883989394,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580443,60.19301436251647,133.66358612113672,133.47085783940338,3.129693115863474,4.795170444903324,3.357771954734337,8.152942399637661,2.605029342433878,0.03854890831868575,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139706,408.5204552237343,321.4162517278669,364.8117013979055,532.9123162139713
5180.000000000001,45.095343970726006,30.391033255722903,133.67205809725542,133.47415942693016,49.175193883989344,13.645949731856774,53.19202840501497,16.913453752849136,133.2434394158045,60.19301436251772,133.66358612113677,133.47085783940437,3.1296931158635415,4.795170444903256,3.35777195473449,8.152942399637746,2.605029342433849,0.03854890831868565,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323737,532.9123162139724,408.52045522373754,321.416251727866,364.811701397905,532.9123162139723
5190.000000000001,45.0953439707261,30.391033255723755,133.67205809725493,133.4741594269297,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580403,60.193014362515214,133.6635861211363,133.47085783940437,3.129693115863432,4.795170444903275,3.357771954734373,8.152942399637649,2.6050293424339093,0.03854890831868565,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323873,532.9123162139713,408.5204552237359,321.4162517278674,364.8117013979039,532.9123162139728
5200.000000000001,45.09534397072606,30.39103325572364,133.67205809725547,133.47415942693038,49.17519388398942,13.645949731856833,53.192028405015066,16.913453752849193,133.24343941580454,60.193014362517374,133.66358612113677,133.4708578394033,3.1296931167193494,4.795170446214566,3.357771955652532,8.152942401867097,2.605029342433832,0.0385489083292269,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139721,408.5204552237355,321.41625172786775,364.8117013979041,532.9123162139715
5210.000000000001,45.095343970726034,30.391033255722903,133.67205809725533,133.47415942692948,49.175193883989394,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580443,60.19301436251709,133.66358612113672,133.4708578394031,3.1296931158634926,4.795170444903295,3.3577719547343463,8.152942399637642,2.605029342433856,0.03854890831868575,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.9123162139706,408.520455223735,321.4162517278674,364.81170139790663,532.9123162139712
5220.000000000001,45.09534397072603,30.391033255721997,133.67205809725553,133.47415942693004,49.175193883989394,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580454,60.19301436251726,133.6635861211369,133.4708578394039,3.129693116719358,4.795170446214559,3.3577719556525247,8.152942401867083,2.6050293424338204,0.03854890832922695,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532364,532.9123162139713,408.52045522373504,321.4162517278676,364.81170139790527,532.9123162139722
5230.000000000001,45.09534397072603,30.39103325572256,133.67205809725522,133.47415942693112,49.17519388398937,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580426,60.19301436251641,133.66358612113652,133.47085783940344,3.1296931167194013,4.795170446214539,3.3577719556525905,8.15294240186713,2.605029342433799,0.038548908329226826,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139729,408.5204552237368,321.4162517278673,364.8117013979032,532.912316213972
5240.000000000001,45.09534397072607,30.39103325572239,133.6720580972556,133.47415942693016,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580463,60.193014362518234,133.6635861211369,133.47085783940366,3.1296931162914414,4.795170445558904,3.3577719551934675,8.152942400752371,2.605029342433828,0.03854890832395637,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323663,532.9123162139713,408.520455223736,321.4162517278677,364.8117013979055,532.9123162139716
5250.000000000001,45.095343970726006,30.391033255722903,133.6720580972553,133.47415942692953,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580435,60.1930143625176,133.66358612113666,133.47085783940315,3.1296931158634638,4.795170444903248,3.357771954734387,8.152942399637634,2.605029342433878,0.038548908318685744,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.9123162139704,408.520455223736,321.4162517278673,364.811701397907,532.9123162139712
5260.000000000001,45.095343970726056,30.39103325572341,133.67205809725553,133.47415942693067,49.1751938839894,13.645949731856774,53.19202840501505,16.913453752849193,133.24343941580454,60.19301436251692,133.6635861211369,133.47085783940446,3.129693116719369,4.795170446214556,3.357771955652551,8.152942401867106,2.6050293424338187,0.03854890832922688,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323714,532.9123162139724,408.520455223736,321.4162517278677,364.8117013979058,532.9123162139731
5270.000000000001,45.095343970726,30.391033255723126,133.6720580972556,133.4741594269314,49.175193883989344,13.645949731856774,53.192028405015,16.913453752849136,133.24343941580463,60.193014362517374,133.66358612113692,133.47085783940406,3.1296931167193685,4.795170446214572,3.35777195565257,8.15294240186714,2.60502934243383,0.03854890832922692,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139725,408.52045522373584,321.4162517278671,364.8117013979048,532.9123162139722
5280.000000000001,45.09534397072598,30.39103325572222,133.6720580972556,133.47415942693107,49.17519388398936,13.645949731856774,53.192028405015,16.913453752849136,133.24343941580463,60.193014362518234,133.6635861211369,133.47085783940412,3.12969311757523,4.795170447525782,3.357771956570779,8.152942404096564,2.6050293424337907,0.038548908339768144,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532366,532.9123162139728,408.52045522373686,321.4162517278676,364.8117013979066,532.9123162139717
5290.000000000001,45.095343970726006,30.391033255723244,133.6720580972551,133.47415942693084,49.17519388398936,13.645949731856774,53.192028405015,16.913453752849136,133.24343941580412,60.19301436251686,133.6635861211364,133.4708578394033,3.1296931167193387,4.795170446214509,3.3577719556526007,8.152942401867108,2.605029342433845,0.03854890832922685,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139723,408.520455223737,321.41625172786735,364.8117013979047,532.9123162139722
5300.000000000001,45.09534397072603,30.39103325572347,133.67205809725493,133.47415942693095,49.175193883989365,13.645949731856774,53.192028405015,16.913453752849136,133.24343941580395,60.19301436251732,133.66358612113623,133.4708578394039,3.129693116719374,4.7951704462145806,3.3577719556525447,8.152942401867124,2.605029342433821,0.03854890832922683,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139728,408.5204552237356,321.4162517278673,364.8117013979046,532.9123162139723
5310.000000000001,45.095343970726056,30.39103325572341,133.6720580972556,133.4741594269321,49.17519388398937,13.645949731856774,53.19202840501501,16.913453752849136,133.2434394158047,60.193014362517545,133.66358612113697,133.4708578394056,3.129693115863585,4.795170444903368,3.3577719547343734,8.152942399637741,2.605029342433812,0.03854890831868557,35.0,21.61464830753556,17.342910695352145,9.0,50.0,3.0,461.03974885323794,532.9123162139741,408.520455223736,321.4162517278673,364.81170139790703,532.912316213974
5320.000000000001,45.09534397072603,30.391033255722046,133.67205809725516,133.47415942693004,49.175193883989365,13.645949731856774,53.192028405015,16.913453752849136,133.2434394158042,60.19301436251658,133.6635861211365,133.47085783940344,3.129693115863533,4.795170444903298,3.3577719547343903,8.152942399637686,2.6050293424338373,0.038548908318685696,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139717,408.5204552237359,321.41625172786706,364.8117013979037,532.912316213972
5330.000000000001,45.09534397072607,30.39103325572239,133.67205809725522,133.47415942692953,49.17519388398943,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580426,60.19301436251732,133.66358612113652,133.47085783940315,3.1296931162914228,4.795170445558893,3.3577719551934537,8.152942400752346,2.6050293424338355,0.03854890832395638,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323663,532.9123162139708,408.5204552237359,321.416251727868,364.811701397906,532.9123162139708
5340.000000000001,45.09534397072598,30.391033255723077,133.67205809725505,133.47415942693033,49.17519388398934,13.645949731856774,53.19202840501495,16.913453752849136,133.24343941580406,60.1930143625176,133.66358612113635,133.4708578394033,3.129693116291388,4.795170445558906,3.3577719551935084,8.152942400752412,2.6050293424338866,0.03854890832395626,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532378,532.9123162139715,408.52045522373584,321.4162517278662,364.8117013979058,532.9123162139717
5350.000000000001,45.09534397072598,30.391033255722448,133.67205809725547,133.4741594269306,49.175193883989344,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580454,60.19301436251715,133.66358612113683,133.47085783940344,3.129693115863549,4.795170444903274,3.3577719547344427,8.152942399637714,2.605029342433833,0.038548908318685696,35.0,21.614648307535504,17.342910695352145,9.0,50.0,3.0,461.03974885323703,532.9123162139722,408.520455223737,321.4162517278668,364.811701397907,532.9123162139717
5360.000000000001,45.09534397072606,30.39103325572347,133.67205809725564,133.4741594269318,49.175193883989394,13.645949731856774,53.192028405015016,16.913453752849136,133.2434394158047,60.19301436251686,133.663586121137,133.47085783940463,3.1296931162914894,4.795170445559006,3.3577719551934706,8.152942400752476,2.605029342433821,0.03854890832395622,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532376,532.9123162139736,408.5204552237352,321.41625172786644,364.8117013979056,532.9123162139729
5370.000000000001,45.0953439707261,30.391033255723755,133.67205809725525,133.47415942693016,49.17519388398944,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580432,60.19301436251715,133.6635861211366,133.47085783940372,3.129693115863472,4.79517044490331,3.3577719547343445,8.152942399637654,2.605029342433878,0.03854890831868568,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532384,532.9123162139717,408.5204552237355,321.4162517278678,364.81170139790635,532.9123162139722
5380.000000000001,45.095343970726105,30.39103325572387,133.67205809725547,133.47415942693056,49.17519388398945,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580454,60.19301436251686,133.66358612113683,133.47085783940452,3.129693116719332,4.795170446214556,3.3577719556525603,8.152942401867115,2.6050293424338524,0.03854890832922685,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323817,532.9123162139726,408.5204552237362,321.4162517278676,364.811701397905,532.9123162139732
5390.000000000001,45.095343970726056,30.391033255723755,133.6720580972557,133.4741594269318,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.2434394158048,60.19301436251652,133.66358612113703,133.47085783940437,3.129693117147311,4.795170446870255,3.357771956111651,8.152942402981907,2.6050293424338182,0.0385489083344975,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323765,532.9123162139737,408.52045522373527,321.4162517278668,364.81170139790606,532.9123162139729
5400.000000000001,45.09534397072606,30.391033255722615,133.6720580972556,133.47415942693152,49.17519388398942,13.645949731856833,53.19202840501508,16.913453752849193,133.2434394158046,60.193014362517374,133.66358612113692,133.4708578394039,3.12969311671938,4.795170446214551,3.357771955652586,8.152942401867136,2.605029342433819,0.03854890832922692,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323703,532.9123162139725,408.5204552237364,321.4162517278673,364.8117013979058,532.9123162139722
5410.000000000001,45.09534397072606,30.391033255722615,133.67205809725505,133.47415942693033,49.17519388398943,13.645949731856833,53.1920284050151,16.91345375284925,133.24343941580406,60.19301436251601,133.66358612113638,133.4708578394044,3.129693117147271,4.795170446870164,3.3577719561116206,8.152942402981784,2.6050293424338125,0.03854890833449743,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139722,408.520455223736,321.4162517278681,364.8117013979042,532.9123162139728
5420.000000000001,45.095343970726006,30.391033255723187,133.67205809725533,133.47415942693158,49.17519388398936,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580443,60.19301436251749,133.66358612113672,133.4708578394044,3.1296931162914663,4.7951704455589415,3.3577719551935217,8.152942400752462,2.605029342433837,0.03854890832395621,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323794,532.9123162139734,408.52045522373675,321.4162517278666,364.8117013979043,532.9123162139731
5430.000000000001,45.095343970726,30.391033255723187,133.67205809725522,133.47415942693016,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580432,60.19301436251584,133.66358612113652,133.47085783940332,3.129693115435619,4.79517044424765,3.3577719542753197,8.152942398522969,2.605029342433841,0.03854890831341504,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323737,532.9123162139721,408.5204552237368,321.41625172786723,364.8117013979054,532.912316213972
5440.000000000001,45.09534397072609,30.39103325572239,133.6720580972556,133.4741594269301,49.17519388398943,13.645949731856833,53.19202840501505,16.913453752849193,133.24343941580466,60.19301436251783,133.66358612113692,133.4708578394039,3.129693116719373,4.79517044621456,3.357771955652531,8.15294240186709,2.6050293424338102,0.03854890832922692,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532368,532.9123162139721,408.52045522373567,321.41625172786803,364.8117013979085,532.9123162139721
5450.000000000001,45.09534397072606,30.391033255723244,133.6720580972551,133.47415942693044,49.17519388398942,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580412,60.19301436251715,133.66358612113643,133.470857839404,3.1296931158635295,4.7951704449032935,3.357771954734349,8.152942399637642,2.6050293424338253,0.03854890831868563,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323754,532.9123162139723,408.5204552237364,321.4162517278684,364.811701397905,532.912316213973
5460.000000000001,45.09534397072607,30.391033255723016,133.6720580972559,133.47415942693232,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580497,60.19301436251709,133.6635861211373,133.47085783940446,3.1296931158636214,4.795170444903336,3.357771954734418,8.152942399637753,2.6050293424337845,0.03854890831868564,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139738,408.5204552237368,321.41625172786706,364.8117013979056,532.9123162139726
5470.000000000001,45.095343970726056,30.391033255722615,133.67205809725542,133.47415942693056,49.1751938839894,13.645949731856774,53.192028405015066,16.913453752849193,133.24343941580454,60.19301436251726,133.66358612113683,133.47085783940437,3.129693115863559,4.795170444903299,3.357771954734384,8.152942399637682,2.6050293424338142,0.03854890831868568,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139725,408.5204552237366,321.41625172786786,364.8117013979062,532.9123162139725
5480.000000000001,45.095343970726,30.391033255723528,133.67205809725533,133.47415942693056,49.17519388398936,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580443,60.19301436251703,133.66358612113666,133.47085783940372,3.1296931158635224,4.795170444903309,3.3577719547344103,8.152942399637718,2.605029342433857,0.03854890831868568,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139722,408.520455223736,321.4162517278666,364.81170139790464,532.9123162139717
5490.000000000001,45.095343970726056,30.391033255723077,133.6720580972551,133.47415942692925,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580412,60.193014362518,133.6635861211364,133.4708578394032,3.1296931158634984,4.795170444903254,3.357771954734392,8.152942399637645,2.605029342433853,0.038548908318685675,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.039748853237,532.9123162139712,408.5204552237362,321.4162517278673,364.8117013979055,532.9123162139714
5500.000000000001,45.095343970726034,30.391033255723187,133.67205809725533,133.47415942693073,49.1751938839894,13.645949731856774,53.19202840501505,16.913453752849193,133.24343941580435,60.193014362516806,133.66358612113672,133.470857839404,3.1296931158635366,4.7951704449033175,3.357771954734349,8.152942399637666,2.605029342433828,0.03854890831868568,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.0397488532374,532.9123162139723,408.5204552237359,321.4162517278681,364.81170139790373,532.9123162139722
5510.000000000001,45.09534397072594,30.39103325572171,133.67205809725564,133.47415942693118,49.17519388398934,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580466,60.193014362516685,133.66358612113694,133.47085783940372,3.129693115863621,4.795170444903321,3.3577719547343934,8.152942399637714,2.6050293424337725,0.038548908318685696,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532358,532.9123162139725,408.52045522373606,321.4162517278671,364.81170139790544,532.9123162139722
5520.000000000001,45.095343970726034,30.39103325572233,133.67205809725536,133.47415942693118,49.1751938839894,13.645949731856774,53.192028405015066,16.913453752849193,133.24343941580443,60.193014362516074,133.66358612113672,133.47085783940446,3.1296931167193947,4.795170446214592,3.3577719556525167,8.152942401867108,2.605029342433798,0.03854890832922683,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323714,532.9123162139731,408.5204552237356,321.4162517278681,364.81170139790584,532.9123162139729
5530.000000000001,45.095343970726006,30.39103325572381,133.6720580972553,133.474159426931,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580435,60.19301436251743,133.66358612113666,133.47085783940418,3.129693116719348,4.795170446214557,3.357771955652631,8.15294240186719,2.605029342433862,0.03854890832922686,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323834,532.9123162139731,408.52045522373663,321.4162517278662,364.8117013979068,532.9123162139723
5540.000000000001,45.09534397072594,30.39103325572296,133.67205809725553,133.47415942692987,49.17519388398932,13.645949731856716,53.19202840501496,16.913453752849136,133.24343941580457,60.19301436251732,133.6635861211369,133.4708578394028,3.129693116719287,4.795170446214514,3.357771955652612,8.152942401867124,2.605029342433893,0.03854890832922705,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532376,532.9123162139706,408.52045522373584,321.4162517278663,364.8117013979055,532.9123162139704
5550.000000000001,45.09534397072594,30.391033255722903,133.6720580972551,133.47415942693038,49.17519388398932,13.645949731856716,53.192028405014966,16.913453752849136,133.24343941580415,60.19301436251647,133.66358612113643,133.47085783940437,3.1296931158635166,4.79517044490331,3.357771954734391,8.152942399637702,2.605029342433856,0.03854890831868564,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532376,532.9123162139721,408.52045522373567,321.4162517278667,364.8117013979055,532.912316213973
5560.000000000001,45.095343970726034,30.391033255723126,133.67205809725547,133.47415942693038,49.17519388398937,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580454,60.19301436251635,133.66358612113677,133.4708578394039,3.129693115863543,4.795170444903292,3.357771954734408,8.152942399637698,2.6050293424338333,0.03854890831868565,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139724,408.5204552237366,321.4162517278672,364.8117013979054,532.9123162139722
5570.000000000001,45.095343970726,30.39103325572285,133.67205809725536,133.47415942692993,49.175193883989365,13.645949731856774,53.19202840501499,16.913453752849136,133.24343941580443,60.19301436251635,133.66358612113672,133.47085783940378,3.1296931158634846,4.795170444903265,3.3577719547344063,8.15294239963767,2.6050293424338724,0.03854890831868574,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139708,408.52045522373606,321.4162517278669,364.8117013979055,532.912316213972
5580.000000000001,45.09534397072593,30.39103325572228,133.67205809725516,133.4741594269302,49.1751938839893,13.645949731856716,53.19202840501496,16.913453752849136,133.2434394158042,60.193014362516685,133.6635861211365,133.4708578394035,3.12969311629144,4.795170445558858,3.35777195519352,8.152942400752378,2.605029342433831,0.03854890832395631,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532368,532.9123162139715,408.52045522373726,321.41625172786746,364.8117013979039,532.9123162139716
5590.000000000001,45.095343970726034,30.3910332557233,133.67205809725553,133.47415942693135,49.17519388398936,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580457,60.19301436251749,133.66358612113683,133.4708578394044,3.129693116719376,4.795170446214538,3.357771955652596,8.152942401867133,2.605029342433822,0.03854890832922683,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323754,532.912316213973,408.52045522373686,321.41625172786735,364.8117013979068,532.9123162139732
5600.000000000001,45.09534397072609,30.39103325572347,133.67205809725527,133.47415942693004,49.17519388398943,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580435,60.19301436251664,133.66358612113666,133.47085783940418,3.129693115007687,4.795170443592036,3.357771953816174,8.152942397408209,2.605029342433846,0.03854890830814448,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139715,408.5204552237362,321.41625172786814,364.8117013979042,532.9123162139728
5610.000000000001,45.095343970726034,30.391033255723695,133.67205809725522,133.47415942693084,49.17519388398937,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580426,60.193014362517374,133.66358612113655,133.47085783940508,3.1296931158635646,4.795170444903303,3.357771954734407,8.152942399637713,2.6050293424338182,0.03854890831868557,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.912316213973,408.5204552237366,321.416251727867,364.81170139790487,532.9123162139737
5620.000000000001,45.095343970725935,30.39103325572256,133.67205809725547,133.47415942693175,49.1751938839893,13.645949731856716,53.19202840501496,16.913453752849136,133.2434394158045,60.19301436251772,133.66358612113677,133.4708578394044,3.1296931167194098,4.795170446214566,3.3577719556526096,8.152942401867174,2.6050293424338067,0.03854890832922682,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323714,532.9123162139734,408.5204552237366,321.4162517278666,364.81170139790345,532.9123162139729
5630.000000000001,45.09534397072603,30.39103325572273,133.67205809725527,133.47415942693033,49.175193883989365,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580435,60.19301436251703,133.66358612113666,133.47085783940372,3.129693115007688,4.795170443592053,3.3577719538161794,8.152942397408232,2.6050293424338524,0.03854890830814451,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139712,408.5204552237355,321.4162517278674,364.811701397907,532.912316213972
5640.000000000001,45.09534397072599,30.391033255723528,133.6720580972551,133.47415942693033,49.175193883989344,13.645949731856774,53.192028405014966,16.913453752849136,133.24343941580415,60.1930143625176,133.66358612113643,133.47085783940446,3.1296931158634846,4.795170444903237,3.3577719547344818,8.152942399637718,2.6050293424338875,0.03854890831868565,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532378,532.9123162139716,408.5204552237372,321.41625172786587,364.8117013979072,532.912316213973
5650.000000000001,45.095343970726034,30.391033255723244,133.6720580972554,133.4741594269301,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580443,60.193014362515896,133.66358612113672,133.4708578394036,3.129693116291417,4.795170445558902,3.3577719551934755,8.152942400752378,2.60502934243385,0.03854890832395631,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323777,532.912316213972,408.52045522373646,321.41625172786786,364.8117013979048,532.9123162139721
5660.000000000001,45.095343970726034,30.39103325572285,133.67205809725547,133.47415942693078,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.2434394158045,60.193014362516976,133.66358612113683,133.47085783940418,3.1296931167193565,4.795170446214562,3.3577719556525576,8.152942401867119,2.605029342433833,0.038548908329226896,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323714,532.9123162139721,408.5204552237356,321.4162517278672,364.811701397905,532.9123162139722
5670.000000000001,45.09534397072599,30.39103325572296,133.67205809725547,133.4741594269313,49.17519388398937,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580454,60.19301436251715,133.66358612113683,133.47085783940366,3.1296931158635566,4.795170444903271,3.3577719547343947,8.152942399637666,2.6050293424338107,0.038548908318685696,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853237,532.9123162139723,408.52045522373714,321.4162517278682,364.811701397905,532.9123162139716
5680.000000000001,45.095343970726006,30.391033255723244,133.67205809725516,133.47415942693112,49.17519388398936,13.645949731856774,53.19202840501499,16.913453752849136,133.2434394158042,60.19301436251664,133.66358612113646,133.4708578394039,3.1296931162914503,4.795170445558928,3.3577719551935217,8.15294240075245,2.6050293424338453,0.03854890832395621,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323794,532.9123162139731,408.52045522373675,321.4162517278666,364.8117013979047,532.9123162139725
5690.000000000001,45.095343970726006,30.39103325572296,133.67205809725493,133.47415942693095,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580395,60.193014362516806,133.66358612113623,133.47085783940452,3.1296931175751648,4.79517044752581,3.3577719565707262,8.152942404096535,2.6050293424338364,0.038548908339768005,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139726,408.52045522373567,321.4162517278674,364.8117013979041,532.9123162139733
5700.000000000001,45.095343970726006,30.39103325572285,133.6720580972554,133.47415942693033,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580443,60.1930143625176,133.66358612113672,133.47085783940372,3.1296931171472786,4.795170446870203,3.357771956111644,8.152942402981846,2.6050293424338262,0.03854890833449744,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323726,532.9123162139726,408.5204552237354,321.416251727867,364.81170139790765,532.9123162139724
5710.000000000001,45.095343970726,30.39103325572285,133.6720580972554,133.47415942693038,49.175193883989344,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580443,60.19301436251772,133.66358612113677,133.4708578394032,3.1296931162914263,4.79517044555886,3.357771955193517,8.152942400752377,2.605029342433842,0.03854890832395633,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139715,408.52045522373726,321.4162517278676,364.8117013979068,532.9123162139715
5720.000000000001,45.095343970725935,30.391033255721997,133.67205809725533,133.47415942693027,49.17519388398932,13.645949731856716,53.19202840501495,16.91345375284908,133.24343941580443,60.19301436251617,133.66358612113672,133.47085783940383,3.129693116291456,4.795170445558932,3.357771955193496,8.152942400752428,2.6050293424338338,0.038548908323956285,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.912316213972,408.52045522373567,321.4162517278665,364.8117013979041,532.9123162139722
5730.000000000001,45.095343970726034,30.391033255722903,133.67205809725522,133.47415942693073,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580426,60.19301436251749,133.6635861211366,133.47085783940383,3.1296931158635175,4.795170444903269,3.357771954734424,8.152942399637693,2.605029342433852,0.03854890831868566,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.912316213972,408.52045522373663,321.41625172786684,364.8117013979043,532.912316213972
5740.000000000001,45.095343970726006,30.391033255723695,133.6720580972556,133.47415942692982,49.175193883989365,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580463,60.19301436251772,133.66358612113692,133.4708578394036,3.1296931167192907,4.795170446214544,3.35777195565256,8.152942401867104,2.605029342433883,0.038548908329226965,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.039748853238,532.9123162139713,408.5204552237355,321.4162517278672,364.8117013979062,532.912316213972
5750.000000000001,45.09534397072606,30.39103325572347,133.67205809725493,133.47415942692976,49.1751938839894,13.645949731856774,53.19202840501502,16.913453752849136,133.243439415804,60.19301436251641,133.6635861211363,133.47085783940372,3.1296931167192894,4.795170446214528,3.3577719556525585,8.152942401867087,2.605029342433878,0.03854890832922686,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.039748853238,532.9123162139715,408.5204552237358,321.41625172786723,364.81170139790623,532.912316213972
5760.000000000001,45.095343970726034,30.39103325572239,133.67205809725547,133.47415942693164,49.17519388398942,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580454,60.19301436251715,133.66358612113677,133.47085783940437,3.1296931162915302,4.795170445558975,3.357771955193414,8.15294240075239,2.60502934243376,0.03854890832395624,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323606,532.912316213973,408.5204552237354,321.4162517278682,364.811701397906,532.9123162139731
5770.000000000001,45.0953439707261,30.39103325572233,133.67205809725564,133.4741594269313,49.17519388398946,13.645949731856833,53.19202840501512,16.91345375284925,133.24343941580463,60.19301436251829,133.66358612113692,133.47085783940452,3.129693115863596,4.795170444903364,3.3577719547343845,8.152942399637746,2.6050293424338045,0.038548908318685605,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139738,408.520455223736,321.41625172786706,364.81170139790646,532.9123162139732
5780.000000000001,45.095343970726006,30.391033255722903,133.6720580972551,133.47415942693016,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580412,60.19301436251647,133.6635861211364,133.47085783940406,3.1296931167193107,4.795170446214489,3.3577719556526096,8.152942401867099,2.605029342433865,0.038548908329226875,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532374,532.9123162139714,408.52045522373675,321.41625172786684,364.8117013979052,532.9123162139728
5790.000000000001,45.095343970726034,30.391033255723585,133.6720580972551,133.47415942693056,49.1751938839894,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580412,60.19301436251715,133.6635861211364,133.47085783940418,3.129693117147246,4.795170446870154,3.357771956111676,8.152942402981827,2.605029342433847,0.03854890833449746,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139723,408.5204552237364,321.4162517278672,364.8117013979052,532.9123162139728
5800.000000000001,45.095343970726006,30.39103325572273,133.6720580972554,133.4741594269309,49.17519388398936,13.645949731856774,53.192028405014966,16.913453752849136,133.24343941580443,60.19301436251652,133.66358612113672,133.4708578394043,3.129693115863569,4.7951704449033,3.357771954734424,8.152942399637723,2.605029342433819,0.038548908318685605,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323726,532.912316213973,408.5204552237368,321.4162517278669,364.8117013979041,532.9123162139726
5810.000000000001,45.09534397072608,30.39103325572404,133.6720580972551,133.47415942693112,49.17519388398942,13.645949731856833,53.19202840501504,16.913453752849193,133.24343941580415,60.19301436251851,133.6635861211364,133.47085783940412,3.1296931167193467,4.79517044621455,3.3577719556525825,8.152942401867133,2.6050293424338458,0.03854890832922683,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.039748853238,532.9123162139729,408.52045522373646,321.41625172786723,364.81170139790686,532.9123162139729
5820.000000000001,45.09534397072604,30.391033255723126,133.67205809725542,133.47415942693,49.17519388398942,13.645949731856833,53.19202840501507,16.913453752849193,133.2434394158045,60.19301436251703,133.66358612113677,133.4708578394043,3.1296931171472315,4.795170446870133,3.3577719561116104,8.152942402981742,2.6050293424338324,0.038548908334497534,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139713,408.5204552237362,321.4162517278688,364.8117013979025,532.9123162139725
5830.000000000001,45.09534397072594,30.39103325572341,133.67205809725505,133.47415942693033,49.17519388398928,13.645949731856716,53.192028405014895,16.91345375284908,133.2434394158041,60.1930143625172,133.66358612113635,133.47085783940366,3.1296931167193134,4.795170446214556,3.357771955652583,8.152942401867138,2.605029342433875,0.03854890832922684,35.0,21.614648307535504,17.342910695352145,9.0,50.0,3.0,461.039748853238,532.9123162139721,408.5204552237356,321.4162517278663,364.81170139790447,532.9123162139716
5840.000000000001,45.095343970726006,30.39103325572233,133.67205809725493,133.47415942692885,49.175193883989365,13.645949731856774,53.19202840501501,16.913453752849136,133.243439415804,60.19301436251692,133.6635861211363,133.47085783940315,3.1296931158634806,4.79517044490325,3.3577719547343627,8.152942399637613,2.605029342433857,0.03854890831868574,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.0397488532368,532.9123162139704,408.5204552237358,321.41625172786775,364.8117013979029,532.9123162139714
5850.000000000001,45.095343970726034,30.391033255723077,133.6720580972556,133.47415942693203,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.2434394158046,60.19301436251703,133.66358612113692,133.4708578394044,3.129693116719402,4.795170446214574,3.3577719556526016,8.152942401867174,2.605029342433813,0.038548908329226826,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323765,532.9123162139738,408.5204552237368,321.416251727867,364.811701397906,532.9123162139726
5860.000000000001,45.095343970726006,30.391033255723187,133.6720580972553,133.47415942693044,49.175193883989365,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580435,60.193014362517935,133.6635861211366,133.47085783940418,3.1296931171472298,4.795170446870162,3.3577719561116415,8.152942402981806,2.605029342433853,0.03854890833449752,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323737,532.9123162139715,408.5204552237356,321.4162517278674,364.8117013979041,532.9123162139722
5870.000000000001,45.09534397072597,30.39103325572222,133.67205809725522,133.47415942693073,49.17519388398932,13.645949731856716,53.192028405014966,16.913453752849136,133.24343941580432,60.19301436251783,133.6635861211366,133.47085783940338,3.1296931150077314,4.795170443592031,3.3577719538162434,8.152942397408273,2.6050293424338298,0.03854890830814446,35.0,21.614648307535504,17.34291069535209,9.0,50.0,3.0,461.03974885323686,532.912316213972,408.52045522373675,321.41625172786684,364.8117013979058,532.912316213972
5880.000000000001,45.095343970726034,30.391033255723187,133.67205809725564,133.474159426931,49.175193883989394,13.645949731856774,53.19202840501504,16.913453752849193,133.24343941580466,60.193014362516806,133.66358612113694,133.4708578394043,3.1296931167193733,4.79517044621461,3.357771955652508,8.152942401867119,2.605029342433819,0.03854890832922683,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323765,532.9123162139731,408.5204552237352,321.41625172786786,364.8117013979048,532.9123162139729
5890.000000000001,45.09534397072594,30.39103325572279,133.67205809725516,133.47415942692965,49.1751938839893,13.645949731856716,53.19202840501499,16.913453752849136,133.24343941580426,60.19301436251635,133.66358612113655,133.47085783940366,3.1296931158635166,4.795170444903287,3.3577719547343494,8.152942399637638,2.6050293424338355,0.038548908318685675,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323703,532.9123162139715,408.52045522373584,321.416251727868,364.8117013979035,532.9123162139723
5900.000000000001,45.095343970726056,30.39103325572336,133.67205809725553,133.47415942693027,49.1751938839894,13.645949731856774,53.19202840501507,16.913453752849193,133.24343941580457,60.19301436251709,133.66358612113683,133.47085783940378,3.1296931167193764,4.795170446214566,3.3577719556525207,8.152942401867087,2.6050293424338062,0.0385489083292269,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323686,532.9123162139723,408.52045522373567,321.41625172786826,364.811701397905,532.912316213972
5910.000000000001,45.095343970726034,30.39103325572296,133.67205809725536,133.47415942692993,49.17519388398937,13.645949731856774,53.192028405015016,16.913453752849136,133.24343941580443,60.19301436251743,133.66358612113672,133.47085783940383,3.129693116719288,4.795170446214524,3.357771955652559,8.152942401867083,2.605029342433878,0.03854890832922692,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323794,532.9123162139713,408.52045522373584,321.4162517278674,364.8117013979066,532.9123162139721
5920.000000000001,45.095343970726056,30.39103325572256,133.6720580972556,133.4741594269313,49.17519388398941,13.645949731856833,53.19202840501507,16.913453752849193,133.24343941580463,60.1930143625176,133.66358612113692,133.47085783940446,3.129693115863572,4.795170444903331,3.3577719547343503,8.15294239963768,2.605029342433803,0.03854890831868565,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139729,408.520455223736,321.4162517278681,364.8117013979102,532.9123162139728
5930.000000000001,45.09534397072607,30.3910332557233,133.6720580972551,133.47415942692982,49.1751938839894,13.645949731856774,53.19202840501502,16.913453752849136,133.24343941580412,60.19301436251692,133.66358612113638,133.4708578394035,3.129693116719292,4.795170446214496,3.3577719556525616,8.152942401867058,2.6050293424338675,0.03854890832922692,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.03974885323754,532.9123162139708,408.5204552237362,321.41625172786775,364.8117013979036,532.9123162139715
5940.000000000001,45.09534397072607,30.391033255723695,133.67205809725564,133.47415942693118,49.17519388398941,13.645949731856833,53.19202840501504,16.913453752849193,133.2434394158047,60.193014362518,133.66358612113694,133.4708578394044,3.129693116719329,4.79517044621455,3.357771955652564,8.152942401867113,2.605029342433854,0.038548908329226875,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323817,532.9123162139725,408.5204552237362,321.4162517278676,364.811701397906,532.9123162139734
5950.000000000001,45.09534397072612,30.39103325572347,133.67205809725516,133.47415942693095,49.17519388398943,13.645949731856833,53.19202840501508,16.913453752849193,133.24343941580418,60.19301436251857,133.66358612113646,133.4708578394039,3.1296931158635126,4.795170444903326,3.357771954734367,8.152942399637693,2.605029342433856,0.038548908318685605,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323817,532.9123162139726,408.5204552237358,321.41625172786735,364.8117013979055,532.9123162139722
5960.000000000001,45.0953439707261,30.39103325572336,133.67205809725547,133.4741594269301,49.17519388398945,13.645949731856833,53.192028405015115,16.91345375284925,133.2434394158045,60.193014362517935,133.66358612113677,133.47085783940372,3.1296931162914228,4.795170445558883,3.3577719551934795,8.152942400752362,2.6050293424338404,0.03854890832395636,35.0,21.614648307535617,17.342910695352316,9.0,50.0,3.0,461.03974885323714,532.9123162139714,408.52045522373663,321.416251727868,364.8117013979058,532.9123162139715
5970.000000000001,45.09534397072598,30.391033255723585,133.67205809725527,133.47415942693135,49.175193883989344,13.645949731856774,53.192028405014966,16.913453752849136,133.24343941580435,60.19301436251692,133.66358612113666,133.47085783940463,3.1296931158635295,4.795170444903321,3.357771954734431,8.15294239963775,2.6050293424338604,0.03854890831868559,35.0,21.61464830753556,17.342910695352316,9.0,50.0,3.0,461.0397488532378,532.9123162139728,408.520455223736,321.4162517278658,364.811701397904,532.9123162139731
5980.000000000001,45.095343970726006,30.39103325572239,133.67205809725553,133.47415942693124,49.17519388398937,13.645949731856774,53.19202840501501,16.913453752849136,133.24343941580457,60.1930143625172,133.66358612113683,133.47085783940452,3.129693116291484,4.795170445558961,3.357771955193473,8.152942400752433,2.6050293424338125,0.03854890832395628,35.0,21.61464830753556,17.34291069535209,9.0,50.0,3.0,461.03974885323703,532.9123162139729,408.52045522373584,321.4162517278672,364.8117013979047,532.9123162139723
5990.000000000001,45.09534397072606,30.391033255723187,133.67205809725564,133.4741594269302,49.17519388398941,13.645949731856833,53.19202840501505,16.913453752849193,133.2434394158047,60.19301436251715,133.66358612113697,133.47085783940418,3.129693116291437,4.79517044555892,3.357771955193472,8.152942400752393,2.605029342433838,0.038548908323956334,35.0,21.614648307535617,17.342910695352373,9.0,50.0,3.0,461.03974885323737,532.912316213972,408.5204552237362,321.4162517278677,364.81170139790686,532.9123162139722
