time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016
10.000000000000002,37.04861497248304,13.360765931233972,135.31025659557233,126.02293990179072,38.073665701164,19.40303823046122,39.35706829214709,4.712066922036968,135.24315860888822,43.69745732677888,135.30877670052743,123.98011607513456,1.4710393012218268,0.9906540130518541,3.0611139804783174,4.051767993530172,2.754357405791146,0.015310685622845953,35.0,21.63410659156989,19.912266723959878,9.0,50.0,3.0,448.90175199344475,520.8084412871266,456.1050022998064,256.1718277912361,301.3993387596393,517.6614038392952
10.00000000000002,37.04861497248304,13.360765931233972,135.31025659557238,126.02293990179112,38.073665701164,19.40303823046122,39.35706829214709,4.712066922036968,135.24315860888828,43.69745732677808,135.30877670052746,123.98011607513432,1.4710393012218226,0.9906540130518509,3.0611139804783183,4.051767993530169,2.7543574057911524,0.015310685622845956,35.0,21.63410659156989,19.912266723959927,9.0,50.0,3.0,448.90175199344475,520.8084412871264,456.1050022998064,256.17182779123607,301.39933875963766,517.661403839295
20.000000000000004,39.56362549552311,18.277292878166406,148.11528501073153,135.95463340679697,40.62694122248106,20.480468191290186,41.92560155826718,7.197222681451478,148.04162078793914,50.66388545222793,148.11371586911133,136.05338710492163,1.6490339279478663,1.2047689669004245,3.307199578984492,4.511968545884916,2.736128389729262,0.016028218745817092,35.0,20.7462604822216,20.77806574448084,9.0,50.0,3.0,451.8438357527231,528.5132931607121,453.3477999760852,247.0117353495916,317.49186578236856,528.6640628575758
20.000000000000043,39.56362549552313,18.277292878166065,148.11528501073155,135.9546334067973,40.62694122248107,20.480468191290186,41.9256015582672,7.197222681451535,148.0416207879392,50.66388545222827,148.11371586911133,136.05338710492163,1.6490339279478663,1.204768966900409,3.3071995789845055,4.511968545884915,2.7361283897292608,0.016028218745817092,35.0,20.7462604822216,20.77806574448084,9.0,50.0,3.0,451.8438357527231,528.5132931607121,453.34779997608615,247.01173534959167,317.49186578236856,528.6640628575758
30.000000000000004,42.41598794306604,22.67373495993741,154.8868123566005,138.9064115007085,43.51556033415451,19.13942796794032,44.77504242610409,9.82482718552052,154.80697287347598,52.37674935722134,154.88511720675191,139.0609696017621,1.7263240535944575,1.4251779772881,3.2483866408863933,4.673564618174494,2.707234837192619,0.017063604149962837,35.0,20.427448570354045,20.065844507257,9.0,50.0,3.0,453.6257403732975,529.3445583890269,445.82304882029933,255.4537333850566,319.6756183137254,529.5815708493443
30.000000000000064,42.415987943066064,22.67373495993684,154.88681235660056,138.90641150070843,43.51556033415453,19.13942796794055,44.77504242610412,9.82482718552052,154.80697287347604,52.37674935722072,154.88511720675197,139.06096960176336,1.7263240535944533,1.4251779772880813,3.2483866408863906,4.673564618174472,2.7072348371926127,0.017063604149962844,35.0,20.427448570354045,20.06584450725705,9.0,50.0,3.0,453.6257403732975,529.3445583890267,445.8230488203003,255.45373338505777,319.675618313727,529.5815708493459
40.00000000000001,44.61778337233238,25.63303354116323,163.35990885125364,142.77029435578146,45.72453149877041,18.93784971047137,46.940160682534206,11.738806020678055,163.27657216636837,52.79594487221516,163.3581485848923,142.91348224115228,1.8163548893558767,1.6002196379073863,3.094132822542955,4.69435246045034,2.5844907776338086,0.017789786217698517,35.0,20.899909846506088,20.180365682690933,9.0,50.0,3.0,454.4837750838356,530.8647450535593,440.91315045174366,266.9856628091605,317.5009446946472,531.0855619659765
40.000000000000085,44.61778337233239,25.633033541163968,163.3599088512537,142.77029435578146,45.72453149877043,18.9378497104712,46.940160682534234,11.738806020678112,163.27657216636842,52.79594487221351,163.35814858489235,142.91348224115228,1.8163548879445304,1.6002196366640051,3.0941328201387712,4.694352456802776,2.5844907776338344,0.01778978620387569,35.0,20.899909846506088,20.180365682690933,9.0,50.0,3.0,454.48377508383646,530.8647450535593,440.9131504517434,266.98566280916106,317.5009446946455,531.0855619659767
50.00000000000001,46.10080198443757,27.174485284336072,171.3729501701715,146.10627229121002,47.206750848280926,19.01967879095639,48.39027743027465,12.983809114002613,171.28763191551303,52.88217881248278,171.37116189346114,146.26833964152627,1.9006355910565844,1.7218248435936896,2.982477076405075,4.704301919998764,2.4751203976894858,0.01827071268286117,35.0,21.349001061983813,20.496359609135936,9.0,50.0,3.0,454.4088610323995,532.0262160181188,437.7866056930741,274.5484699851668,315.01614268368286,532.2772422402144
50.00000000000011,46.100801984437595,27.174485284336473,171.3729501701716,146.10627229121047,47.20675084828095,19.019678790955997,48.39027743027466,12.983809114002613,171.28763191551317,52.88217881248198,171.37116189346122,146.26833964152604,1.9006355910565789,1.7218248435936825,2.982477076405074,4.704301919998757,2.475120397689489,0.01827071268286117,35.0,21.349001061983813,20.496359609135936,9.0,50.0,3.0,454.4088610323995,532.0262160181186,437.7866056930743,274.548469985167,315.0161426836838,532.2772422402144
60.00000000000001,47.12230198878349,27.83415566107186,177.99642890088984,148.36166314571705,48.22988525286786,18.81776097588204,49.39253577059666,13.827874638446872,177.9096559795137,52.89796278661777,177.99462455691287,148.54215251583605,1.969703447624152,1.8149830687491075,2.930604210468012,4.745587279217119,2.4092902334822166,0.01863833216557436,35.0,21.566054896559308,20.58443358102033,9.0,50.0,3.0,453.724649746254,532.3542480878073,434.97519868437166,277.7398739549982,313.10185449999017,532.6352103487368
60.00000000000013,47.12230198878349,27.834155661071748,177.99642890088995,148.3616631457167,48.22988525286787,18.817760975881527,49.39253577059667,13.827874638446872,177.90965597951376,52.89796278661868,177.99462455691298,148.54215251583588,1.9697034506142117,1.814983071504302,2.930604214916739,4.745587286421041,2.4092902334822166,0.01863833219386784,35.0,21.566054896559308,20.58443358102033,9.0,50.0,3.0,453.72464974625376,532.3542480878069,434.97519868437126,277.7398739549982,313.1018544999906,532.6352103487368
70.00000000000001,47.88709671936559,28.078563046586623,183.4493476543952,149.85102793460516,48.99806607218132,18.372443528448173,50.14730519273501,14.454952838643408,183.36131963306764,52.905787395199866,183.4475306430409,150.0278784613348,2.0258097418028105,1.8955502683050405,2.9126420965926494,4.80819236489769,2.3734668985344984,0.018948954011598653,35.0,21.708152921274007,20.51487929391084,9.0,50.0,3.0,452.7989353075544,532.1423223144832,432.10776277389994,278.3978485058183,311.67610951946875,532.4191581857282
70.00000000000014,47.88709671936559,28.078563046586623,183.44934765439527,149.8510279346055,48.99806607218133,18.372443528448517,50.14730519273501,14.454952838643408,183.36131963306767,52.905787395198615,183.4475306430409,150.02787846133467,2.0258097418028256,1.8955502683050327,2.912642096592671,4.808192364897704,2.373466898534488,0.018948954011598657,35.0,21.708152921274007,20.51487929391084,9.0,50.0,3.0,452.7989353075544,532.1423223144837,432.1077627739008,278.39784850581816,311.6761095194671,532.4191581857278
80.00000000000001,48.487999618095245,28.166994148256776,187.99145705481467,150.92868979461207,49.603239188805595,17.64663027325065,50.73967068295292,14.942076142828114,187.90234445289192,52.91269731698742,187.98962948826497,151.08832386294688,2.0721617215525736,1.9772603830874516,2.8977394708590505,4.874999853946502,2.352615533450687,0.019210543256194135,35.0,21.826152205086657,20.303917589742184,9.0,50.0,3.0,451.8885471980136,531.767863370706,428.8420711784464,278.00097146489617,310.5858911874882,532.0190580329511
80.00000000000017,48.48799961809526,28.166994148256947,187.99145705481473,150.92868979461167,49.6032391888056,17.646630273250423,50.73967068295292,14.942076142828114,187.902344452892,52.91269731698691,187.98962948826505,151.088323862947,2.07216171844322,1.977260380120508,2.897739466510877,4.874999846631384,2.352615533450685,0.019210543227368006,35.0,21.826152205086657,20.303917589742184,9.0,50.0,3.0,451.8885471980136,531.767863370706,428.842071178446,278.00097146489605,310.5858911874879,532.0190580329511
90.00000000000001,48.99362746132856,28.203554603551424,191.9035651760822,151.76568851260868,50.111977395355325,16.8896040062196,51.24118593884244,15.351098440851388,191.81346944293975,52.921372589743896,191.90172791026808,151.90353413830945,2.111817978326464,2.056931486886091,2.881464701960713,4.938396188846804,2.338457310018876,0.019440558056830207,35.0,21.93509886954672,20.060080157358986,9.0,50.0,3.0,451.04796998410154,531.3413738596972,425.5351783341829,277.31594030935963,309.71559094785306,531.5593315551923
90.00000000000021,48.99362746132856,28.20355460355063,191.90356517608228,151.76568851260816,50.111977395355325,16.88960400621943,51.24118593884244,15.351098440851388,191.8134694429398,52.92137258974401,191.9017279102681,151.90353413830962,2.111817978326459,2.0569314868860604,2.881464701960668,4.9383961888467285,2.3384573100188466,0.019440558056830207,35.0,21.93509886954672,20.060080157358986,9.0,50.0,3.0,451.0479699841006,531.3413738596962,425.53517833418334,277.3159403093624,309.7155909478542,531.5593315551916
100.0,49.37842563881917,28.2197767986367,195.12699457455088,152.47334329661857,50.498151101664014,15.946626029459424,51.6222219180555,15.65981330806153,195.0361388722997,52.92608997218792,195.1251506131956,152.5807989814764,2.1442460662330856,2.142148626397998,2.848490334408564,4.990638960806562,2.327456274444234,0.019616030348997483,35.0,22.08989650082765,19.73568717618673,9.0,50.0,3.0,450.3808391354233,531.0449736223935,421.8409915584344,276.6286176107085,309.0313330456503,531.2156063730934
100.00000000000024,49.37842563881917,28.219776798636133,195.12699457455096,152.473343296618,50.49815110166402,15.946626029459765,51.62222191805552,15.65981330806153,195.03613887229972,52.926089972184,195.1251506131956,152.5807989814763,2.144246069425401,2.142148629587195,2.8484903386493494,4.990638968236545,2.327456274444238,0.01961603037820152,35.0,22.08989650082765,19.73568717618673,9.0,50.0,3.0,450.3808391354232,531.0449736223933,421.8409915584342,276.6286176107083,309.03133304565046,531.2156063730938
110.0,49.67309816128614,28.22212658158384,197.89230052183004,153.1299771074575,50.79792693680093,15.335224080708484,51.91896243477306,15.89902082519592,197.80060512002143,52.93555892578871,197.89044618788964,153.212510069892,2.17698299346946,2.2129559946026,2.830955120735167,5.043911115337768,2.316927201759753,0.01979267423735387,35.0,22.21809373538332,19.628110681501084,9.0,50.0,3.0,449.84764507960415,530.8883811471673,419.08155969066166,276.0511087881542,308.48350174712687,531.0199306558625
110.00000000000026,49.673098161286156,28.222126581583954,197.89230052183007,153.12997710745765,50.79792693680094,15.33522408070877,51.91896243477306,15.89902082519592,197.80060512002143,52.93555892578792,197.8904461878897,153.21251006989206,2.1769829934694465,2.2129559946025807,2.8309551207351924,5.043911115337773,2.3169272017597704,0.019792674237353872,35.0,22.21809373538332,19.628110681501084,9.0,50.0,3.0,449.8476450796049,530.8883811471674,419.08155969066286,276.05110878815407,308.4835017471264,531.019930655862
120.0,49.90847419355036,28.225851350551977,200.42878155555223,153.81162036483636,51.03956160525731,15.187029313259416,52.15921146569576,16.091919925507966,200.3363200674622,52.947745729200506,200.42691764828348,153.8761174762991,2.2088486712053275,2.2724978624153147,2.8203959260126696,5.092893788427984,2.3056780008604605,0.019947486348805568,35.0,22.322963427039213,19.535517314925187,9.0,50.0,3.0,449.4217791314232,530.8864726424104,416.96245120542414,275.57140690567206,308.00895313557857,530.9896119777413
120.00000000000028,49.90847419355036,28.22585135055226,200.42878155555223,153.8116203648364,51.03956160525731,15.187029313259416,52.15921146569576,16.091919925507966,200.33632006746225,52.947745729200506,200.4269176482835,153.87611747629904,2.2088486712052946,2.2724978624153054,2.8203959260126705,5.092893788427976,2.305678000860491,0.019947486348805568,35.0,22.322963427039213,19.535517314925187,9.0,50.0,3.0,449.42177913142393,530.8864726424099,416.96245120542414,275.571406905672,308.00895313557857,530.9896119777416
130.00000000000003,50.10877152567205,28.23113483898948,202.60681187108693,154.39515537048192,51.24587159928905,15.35490541876112,52.36419429114602,16.255962806546336,202.51369256240488,52.959623701687576,202.60493975530727,154.45113594610524,2.2364304591956072,2.318904389336418,2.815946143135443,5.1348505324718605,2.296002771451588,0.020079352906930515,35.0,22.413571845136968,19.46646190698613,9.0,50.0,3.0,449.0608677973375,530.8942911003812,415.4072831233447,275.16640204577266,307.6188144695962,530.9840271094558
130.0000000000003,50.10877152567205,28.231134838990897,202.60681187108696,154.39515537048214,51.24587159928905,15.35490541876112,52.36419429114602,16.255962806546336,202.51369256240497,52.95962370168917,202.60493975530733,154.45113594610473,2.2364304559154786,2.3189043859353524,2.8159461390053817,5.1348505249407355,2.2960027714516134,0.020079352877480743,35.0,22.413571845136968,19.46646190698613,9.0,50.0,3.0,449.0608677973384,530.8942911003812,415.4072831233447,275.16640204577266,307.618814469595,530.9840271094553
140.00000000000003,50.25364213238328,28.228685478788687,204.40614534265035,154.90064193724515,51.394957655224125,15.475895725025625,52.5143139775241,16.37578603639639,204.31251671207852,52.96909024517703,204.40426727276767,154.93862491176623,2.2591105882929603,2.3769454919100923,2.7913953042971307,5.168340796207224,2.2877768016272935,0.02017935075634892,35.0,22.4789752673733,19.383209661492515,9.0,50.0,3.0,448.78738017798577,530.9464638954205,413.1554843634231,274.82619230634884,307.30490933093444,531.0076538061465
140.00000000000034,50.25364213238329,28.22868547878852,204.40614534265043,154.90064193724504,51.39495765522415,15.475895725025625,52.51431397752411,16.37578603639639,204.31251671207855,52.96909024517703,204.40426727276773,154.93862491176554,2.2591105882929674,2.376945491910074,2.791395304297129,5.168340796207203,2.2877768016272784,0.02017935075634892,35.0,22.4789752673733,19.383209661492515,9.0,50.0,3.0,448.7873801779856,530.9464638954205,413.155484363424,274.82619230634987,307.30490933093444,531.0076538061461
150.00000000000003,50.350334615225115,28.22257850855692,205.74339871834016,155.29546145534516,51.494434643528855,15.556475617415911,52.61495558417073,16.455968254915547,205.6494167934775,52.9748991329904,205.74151674284863,155.3218440942664,2.2761771890165208,2.4244550173190023,2.768740886754467,5.19319590407347,2.281542899706028,0.020248215350945068,35.0,22.52227460194496,19.393765286917695,9.0,50.0,3.0,448.596193487529,531.0206760411326,411.2839498507998,274.5439538182488,307.0739042771788,531.0634358533845
150.00000000000037,50.350334615225115,28.22257850855709,205.74339871834016,155.29546145534516,51.494434643528855,15.556475617415911,52.61495558417073,16.455968254915547,205.64941679347757,52.97489913298995,205.7415167428487,155.3218440942661,2.2761771890165274,2.4244550173190023,2.768740886754467,5.19319590407347,2.2815428997060216,0.020248215350945068,35.0,22.52227460194496,19.393765286917695,9.0,50.0,3.0,448.5961934875288,531.0206760411326,411.2839498507998,274.5439538182488,307.0739042771788,531.0634358533842
160.00000000000003,50.42614366201399,28.216362973315825,206.7299164326405,155.5706313752357,51.572356886488365,15.619512362426065,52.69326857954773,16.51827938636012,206.63566016696015,52.979868977872,206.7280312988986,155.59211370123768,2.288791965341327,2.462162071116483,2.749925921298884,5.212087992415367,2.2772222514500524,0.020301900080471353,35.0,22.55641215604533,19.384389471250127,9.0,50.0,3.0,448.4433332912097,531.0525151828001,409.7750947759847,274.3234419553666,306.907900165822,531.0874900409608
160.0000000000004,50.42614366201399,28.216362973315825,206.7299164326405,155.5706313752354,51.572356886488365,15.619512362426065,52.69326857954773,16.51827938636012,206.63566016696024,52.97986897787314,206.72803129889863,155.59211370123734,2.288791968677887,2.462162074705786,2.749925925307698,5.212088000013484,2.277222251450065,0.020301900110067266,35.0,22.55641215604533,19.384389471250127,9.0,50.0,3.0,448.4433332912097,531.0525151827993,409.7750947759847,274.3234419553666,306.90790016582133,531.0874900409603
170.00000000000003,50.483634562354645,28.21132557272944,207.4809828114864,155.7774358501835,51.63143531300639,15.667256283753602,52.752658799022896,16.565486668115227,207.3865156471601,52.98404154790858,207.47909524738355,155.79359039170515,2.2983704149075845,2.4916838694527907,2.7347943572820794,5.22647822673487,2.2739929964444054,0.020342883378222636,35.0,22.582347215234904,19.377614171682524,9.0,50.0,3.0,448.3265783888057,531.0739940389445,408.5896921272413,274.1547496249548,306.7839837123757,531.1004939299668
170.00000000000043,50.483634562354645,28.21132557272944,207.48098281148643,155.7774358501822,51.63143531300639,15.667256283753602,52.752658799022896,16.565486668115227,207.38651564716017,52.98404154790956,207.4790952473836,155.7935903917059,2.298370414907575,2.491683869452784,2.7347943572820794,5.226478226734864,2.273992996444412,0.020342883378222636,35.0,22.582347215234904,19.377614171682467,9.0,50.0,3.0,448.3265783888057,531.0739940389442,408.5896921272413,274.1547496249548,306.783983712375,531.1004939299663
180.00000000000003,50.52694695946128,28.20770786371241,208.05069204504204,155.93434814891708,51.67593774405151,15.703192724753478,52.797414860152955,16.601034415867673,207.95606517175327,52.9872212974978,208.04880264463696,155.9463592752013,2.305639493102946,2.514390164087445,2.7229866373146336,5.237376801402079,2.2715506119100954,0.020373805458389783,35.0,22.601902258217024,19.372632413001043,9.0,50.0,3.0,448.23879149287507,531.0912302401359,407.6783425877687,274.0269909600183,306.69089782134466,531.1111347876569
180.00000000000043,50.52694695946128,28.20770786371241,208.05069204504207,155.93434814891765,51.67593774405151,15.703192724753478,52.797414860152955,16.601034415867673,207.95606517175335,52.98722129749876,208.04880264463705,155.94635927520164,2.3056394964573386,2.514390167745542,2.7229866412762096,5.237376809021752,2.2715506119100954,0.02037380548803091,35.0,22.601902258217024,19.372632413001043,9.0,50.0,3.0,448.23879149287507,531.0912302401359,407.6783425877687,274.0269909600183,306.6908978213454,531.111134787657
190.00000000000003,50.55950102887572,28.20508801029382,208.48076222617328,156.05278327946365,51.70938321425008,15.730184729279928,52.831059402077166,16.62774127883307,208.3860148955772,52.98962469521206,208.47887144250004,156.0616739873035,2.3111385948246315,2.5316740108178686,2.7139324318955937,5.245606442713463,2.2697065656123048,0.020397144651351104,35.0,22.61661165581012,19.36896371048607,9.0,50.0,3.0,448.17290671808377,531.1047122141254,406.9856723145789,273.93114540481247,306.6211284538456,531.1196474606245
190.00000000000048,50.55950102887572,28.20508801029382,208.4807622261733,156.05278327946422,51.70938321425008,15.730184729279928,52.831059402077166,16.62774127883307,208.38601489557723,52.98962469521507,208.4788714425001,156.0616739873036,2.311138594824637,2.5316740108178735,2.7139324318955933,5.245606442713467,2.2697065656123008,0.0203971446513511,35.0,22.61661165581012,19.36896371048607,9.0,50.0,3.0,448.17290671808377,531.1047122141256,406.9856723145789,273.9311454048124,306.6211284538456,531.1196474606246
200.00000000000003,50.58390615540821,28.203148228322448,208.80433034328556,156.1418369572226,51.73445530105614,15.750410343847593,52.85628494898113,16.64775664357768,208.70949242506688,52.991444587523965,208.8024385205596,156.14837880556297,2.315263231543121,2.5447161961300497,2.707038450005791,5.251754646135841,2.268318597464855,0.020414537145691927,35.0,22.627646171084336,19.366256534986064,9.0,50.0,3.0,448.1235120575191,531.1150537139854,406.4628914842353,273.8594221679076,306.56894162553647,531.1262470850475
200.00000000000048,50.58390615540821,28.203148228322448,208.80433034328556,156.1418369572226,51.73445530105614,15.750410343847593,52.85628494898113,16.64775664357768,208.70949242506688,52.991444587523965,208.8024385205596,156.14837880556297,2.315263231543121,2.5447161961300497,2.707038450005791,5.251754646135841,2.268318597464855,0.020414537145691927,35.0,22.627646171084336,19.366256534986064,9.0,50.0,3.0,448.1235120575191,531.1150537139854,406.4628914842353,273.8594221679076,306.56894162553647,531.1262470850475
210.00000000000003,50.60216419693061,28.20169481149054,209.0471411725809,156.20862619207514,51.753211934649215,15.7655364106717,52.87515881620896,16.662727448581336,208.9522353016816,52.992818954965855,209.0452485719512,156.2134010655805,2.318281788153441,2.554442286820665,2.7017449129375493,5.256187199758214,2.26727709574291,0.02042688175541454,35.0,22.63590511345768,19.364248975674457,9.0,50.0,3.0,448.086529057317,531.1229119050851,406.06993918967976,273.8057519638738,306.5299556336491,531.1312896599783
210.0000000000005,50.60216419693061,28.20169481149054,209.0471411725809,156.20862619207514,51.753211934649215,15.7655364106717,52.87515881620896,16.662727448581336,208.9522353016816,52.992818954965855,209.0452485719512,156.2134010655805,2.318281788153441,2.554442286820666,2.7017449129375493,5.256187199758216,2.267277095742911,0.02042688175541454,35.0,22.63590511345768,19.364248975674457,9.0,50.0,3.0,448.086529057317,531.1229119050851,406.0699391896797,273.80575196387366,306.5299556336491,531.1312896599783
220.00000000000003,50.615804706853474,28.200601932817793,209.228982801244,156.25862063806375,51.76722489210529,15.77683426260012,52.88926073622415,16.67391045419396,209.13402605335185,52.99385330715961,209.2270896171016,156.26206652050757,2.320688163693653,2.56189898215676,2.6979347184019966,5.259833700558757,2.266497404884895,0.020437392463925525,35.0,22.642077239643072,19.36275496675671,9.0,50.0,3.0,448.0588721389633,531.1288472577078,405.7753322885735,273.76559948316896,306.50085769800864,531.135106910067
220.00000000000057,50.615804706853474,28.200601932817793,209.228982801244,156.25862063806375,51.76722489210529,15.77683426260012,52.88926073622415,16.67391045419396,209.13402605335185,52.99385330715961,209.2270896171016,156.26206652050757,2.320688163693653,2.56189898215676,2.6979347184019966,5.259833700558757,2.266497404884895,0.020437392463925525,35.0,22.642077239643072,19.36275496675671,9.0,50.0,3.0,448.0588721389633,531.1288472577078,405.7753322885735,273.76559948316896,306.50085769800864,531.135106910067
230.00000000000003,50.62598786814616,28.199780731915663,209.36497239111924,156.2959892934116,51.77768609994478,15.785267013989085,52.8997890583941,16.682258054670058,209.26997760093195,52.994629769463295,209.36307877159092,156.29844090727647,2.322421151753725,2.567408878220033,2.694999365941092,5.262408244161126,2.265914707238751,0.0204446570478706,35.0,22.64668595633532,19.36164160570104,9.0,50.0,3.0,448.03820755578846,531.1333045854834,405.5548283993329,273.73557803818346,306.479152193734,531.1379793833603
230.0000000000006,50.62598786814616,28.199780731915663,209.36497239111924,156.2959892934116,51.77768609994478,15.785267013989085,52.8997890583941,16.682258054670058,209.26997760093195,52.994629769463295,209.36307877159092,156.29844090727647,2.322421151753725,2.567408878220033,2.694999365941092,5.262408244161126,2.265914707238751,0.0204446570478706,35.0,22.64668595633532,19.36164160570104,9.0,50.0,3.0,448.03820755578846,531.1333045854834,405.5548283993329,273.73557803818346,306.479152193734,531.1379793833603
240.00000000000003,50.6335850134922,28.199164671688777,209.46656440809608,156.32389491749234,51.78549073673982,15.7915574595541,52.90764421846774,16.688485348655888,209.37154120115665,52.99521145521504,209.46467046333768,156.32560268925215,2.3237252535732007,2.571539319246308,2.6928129530076914,5.2643522722539995,2.2654796491792584,0.020450162354170524,35.0,22.650124830509807,19.36081124452176,9.0,50.0,3.0,448.0227801268298,531.136644809726,405.3899991493859,273.7131495297285,306.4629677041692,531.1401338076246
240.00000000000065,50.6335850134922,28.199164671688777,209.46656440809608,156.32389491749234,51.78549073673982,15.7915574595541,52.90764421846774,16.688485348655888,209.37154120115665,52.99521145521504,209.46467046333768,156.32560268925215,2.3237252535732007,2.571539319246308,2.6928129530076914,5.2643522722539995,2.2654796491792584,0.020450162354170524,35.0,22.650124830509807,19.36081124452176,9.0,50.0,3.0,448.0227801268298,531.136644809726,405.3899991493859,273.7131495297285,306.4629677041692,531.1401338076246
250.00000000000003,50.639250822820266,28.198703450220933,209.54240260847163,156.34472016106298,51.79131130821355,15.796248297851662,52.913502690709514,16.693129274453838,209.4473581898988,52.995646567020565,209.54050842105588,156.3458720416914,2.324695518293816,2.574621179680963,2.6911745595682324,5.265795739249196,2.2651550268888405,0.02045424068821828,35.0,22.65268976962028,19.360192105019053,9.0,50.0,3.0,448.01126893800694,531.1391437809306,405.2668995394733,273.6964051569388,306.4509030912533,531.141746533666
250.00000000000065,50.639250822820266,28.198703450220933,209.54240260847163,156.34472016106298,51.79131130821355,15.796248297851662,52.913502690709514,16.693129274453838,209.4473581898988,52.995646567020565,209.54050842105588,156.3458720416914,2.324695518293816,2.574621179680963,2.6911745595682324,5.265795739249196,2.2651550268888405,0.02045424068821828,35.0,22.65268976962028,19.360192105019053,9.0,50.0,3.0,448.01126893800694,531.1391437809306,405.2668995394733,273.6964051569388,306.4509030912533,531.141746533666
260.00000000000006,50.64347534768992,28.1983586577112,209.59898754711625,156.3602546269325,51.79565123558383,15.799745611250216,52.91787099424604,16.69659170672014,209.5039273023891,52.99597172181291,209.59709317870377,156.36099146690145,2.325417027721606,2.576919098351859,2.689947935798493,5.266867034150352,2.264912904379441,0.020457260808743376,35.0,22.654602397915767,19.35973055447306,9.0,50.0,3.0,448.002682987472,531.1410108500781,405.17502144202933,273.6839112221892,306.4419108799022,531.1429518746015
260.0000000000007,50.64347534768992,28.1983586577112,209.59898754711625,156.3602546269325,51.79565123558383,15.799745611250216,52.91787099424604,16.69659170672014,209.5039273023891,52.99597172181291,209.59709317870377,156.36099146690145,2.325417027721606,2.576919098351859,2.689947935798493,5.266867034150352,2.264912904379441,0.020457260808743376,35.0,22.654602397915767,19.35973055447306,9.0,50.0,3.0,448.002682987472,531.1410108500781,405.17502144202933,273.6839112221892,306.4419108799022,531.1429518746015
270.00000000000006,50.64662437725941,28.19810122676796,209.641187857102,156.37183800058892,51.79888629217268,15.802352422246429,52.92112726557311,16.69917256929284,209.54611580956703,52.99621450180024,209.63929335367928,156.3722650619864,2.3259597753723638,2.5786386398975214,2.689037771411812,5.267676411309335,2.2647323771822454,0.020459553308406844,35.0,22.65602819623569,19.359386577513533,9.0,50.0,3.0,447.9962813545299,531.1424048337158,405.10648405738306,273.6745934937271,306.43520990380824,531.1438519357031
270.0000000000007,50.64662437725941,28.19810122676796,209.641187857102,156.37183800058892,51.79888629217268,15.802352422246429,52.92112726557311,16.69917256929284,209.54611580956703,52.99621450180024,209.63929335367928,156.3722650619864,2.3259597753723638,2.5786386398975214,2.689037771411812,5.267676411309335,2.2647323771822454,0.020459553308406844,35.0,22.65602819623569,19.359386577513533,9.0,50.0,3.0,447.9962813545299,531.1424048337158,405.10648405738306,273.6745934937271,306.43520990380824,531.1438519357031
280.00000000000006,50.64897152582287,28.19790912993659,209.67265357595016,156.38047365809638,51.8012975634889,15.804295344961702,52.92355438355695,16.70109617983212,209.57757272798327,52.99639568473964,209.6707589718941,156.38066963236133,2.326362284505003,2.57991870152184,2.6883562022607426,5.268274903782583,2.264597796685632,0.020461243076498953,35.0,22.657090977325023,19.359130245836127,9.0,50.0,3.0,447.99150903279775,531.1434449294258,405.05537237800576,273.66764621641727,306.43021641801283,531.1445235657706
280.0000000000007,50.64897152582287,28.19790912993659,209.67265357595016,156.38047365809638,51.8012975634889,15.804295344961702,52.92355438355695,16.70109617983212,209.57757272798327,52.99639568473964,209.6707589718941,156.38066963236133,2.326362284505003,2.57991870152184,2.6883562022607426,5.268274903782583,2.264597796685632,0.020461243076498953,35.0,22.657090977325023,19.359130245836127,9.0,50.0,3.0,447.99150903279775,531.1434449294258,405.05537237800576,273.66764621641727,306.43021641801283,531.1445235657706
290.00000000000006,50.65072080199906,28.197765892263877,209.6961105579284,156.38691082928358,51.80309462945976,15.805743316030489,52.92536327804836,16.702529773418405,209.60102314947807,52.99653083782528,209.69421587879637,156.38693450657195,2.3266716382114505,2.5808834498512225,2.687858613532432,5.268742063383654,2.264497480802156,0.02046258420649096,35.0,22.65788307330996,19.358939239706217,9.0,50.0,3.0,447.9879519611087,531.144220951342,405.0172653426493,273.6624674144476,306.4264955165844,531.1450248557708
290.0000000000007,50.65072080199906,28.197765892263877,209.6961105579284,156.38691082928358,51.80309462945976,15.805743316030489,52.92536327804836,16.702529773418405,209.60102314947807,52.99653083782528,209.69421587879637,156.38693450657195,2.3266716382114505,2.5808834498512225,2.687858613532432,5.268742063383654,2.264497480802156,0.02046258420649096,35.0,22.65788307330996,19.358939239706217,9.0,50.0,3.0,447.9879519611087,531.144220951342,405.0172653426493,273.6624674144476,306.4264955165844,531.1450248557708
300.00000000000006,50.65202437236525,28.197659065459504,209.7135942300509,156.391708256598,51.80443381365822,15.806822327487112,52.92671128738208,16.703598079470623,209.61850193169056,52.996631623901685,209.711699495024,156.39160347733144,2.3268945755507477,2.581594153032078,2.6874787906692634,5.2690729437013415,2.2644227199052267,0.02046351654066633,35.0,22.658473365270083,19.35879692873397,9.0,50.0,3.0,447.98530092483526,531.1447993493678,404.988859928996,273.65860760757585,306.4237230512477,531.1453984229302
300.0000000000007,50.65202437236525,28.197659065459504,209.7135942300509,156.391708256598,51.80443381365822,15.806822327487112,52.92671128738208,16.703598079470623,209.61850193169056,52.996631623901685,209.711699495024,156.39160347733144,2.3268945755507477,2.581594153032078,2.6874787906692634,5.2690729437013415,2.2644227199052267,0.02046351654066633,35.0,22.658473365270083,19.35879692873397,9.0,50.0,3.0,447.98530092483526,531.1447993493678,404.988859928996,273.65860760757585,306.4237230512477,531.1453984229302
310.00000000000006,50.65299561686995,28.197579443900167,209.7266229480169,156.39528310080925,51.80543159403167,15.80762624807562,52.92771565095457,16.704394030358856,209.6315269975217,52.99670675989216,209.7247281631702,156.39508277268305,2.327791895174679,2.582935144073394,2.68804003341316,5.270975177486553,2.264367011678686,0.020470641315891942,35.0,22.65891318010364,19.358690903837044,9.0,50.0,3.0,447.98332560538125,531.1452305568873,404.9676915040104,273.65573151542145,306.42165754273793,531.1456772739044
310.0000000000007,50.65299561686995,28.197579443900167,209.72662294801688,156.3952831008096,51.80543159403167,15.80762624807562,52.92771565095457,16.704394030358856,209.6315269975217,52.99670675989216,209.7247281631702,156.39508277268305,2.3277918850466834,2.582935132835297,2.6880400217177667,5.270975154553064,2.26436701167869,0.02047064122682624,35.0,22.65891318010364,19.358690903837044,9.0,50.0,3.0,447.98332560538125,531.1452305568872,404.9676915040104,273.65573151542145,306.42165754273793,531.1456772739044
320.00000000000006,50.653719289420295,28.19752010870417,209.73633130497524,156.3979469076777,51.80617503682407,15.808225238840636,52.92846399868179,16.70498708293394,209.64123264645357,52.996762756433675,209.73443649617863,156.39767497672727,2.327277239760284,2.582621437093336,2.6870917605613824,5.269713197654718,2.2643254991818305,0.020465544322315544,35.0,22.659240890833587,19.358611922218188,9.0,50.0,3.0,447.9818537406423,531.1455521396829,404.9519168070885,273.6535883462428,306.4201186909757,531.1458846767845
320.0000000000007,50.653719289420295,28.19752010870417,209.73633130497524,156.3979469076777,51.80617503682407,15.808225238840636,52.92846399868179,16.70498708293394,209.64123264645357,52.996762756433675,209.73443649617863,156.39767497672727,2.327277239760284,2.582621437093336,2.6870917605613824,5.269713197654718,2.2643254991818305,0.020465544322315544,35.0,22.659240890833587,19.358611922218188,9.0,50.0,3.0,447.9818537406423,531.1455521396829,404.9519168070885,273.6535883462428,306.4201186909757,531.1458846767845
330.00000000000006,50.654258533968886,28.19747589286084,209.74356631905707,156.39993235716338,51.80672901414728,15.808671573249342,52.929021634454,16.705428995375996,209.64846562137512,52.99680450535806,209.74167147146585,156.3996065875254,2.3287808763631697,2.58448195600804,2.6885639011171087,5.273045857125148,2.2642945545653927,0.020478340967416967,35.0,22.65948508706032,19.35855306743184,9.0,50.0,3.0,447.9807569539941,531.1457923903594,404.9401607857191,273.65199123160943,306.4189720662082,531.1460390827958
330.0000000000007,50.654258533968886,28.19747589286084,209.74356631905692,156.39993235716287,51.80672901414728,15.808671573249342,52.929021634454,16.705428995375996,209.64846562137512,52.99680450535806,209.74167147146585,156.3996065875254,2.328780856112531,2.5844819335338727,2.688563877737865,5.2730458112717375,2.2642945545653927,0.020478340789341187,35.0,22.65948508706032,19.35855306743184,9.0,50.0,3.0,447.9807569539941,531.1457923903594,404.9401607857191,273.65199123160943,306.4189720662082,531.1460390827958
340.00000000000006,50.65466027551833,28.19744303425256,209.74895669975453,156.40141020682643,51.80714173160436,15.809004093499029,52.92943707915058,16.70575822259343,209.65385449557033,52.99683560496095,209.74706183581927,156.40104653013788,2.328769134501682,2.584611933156437,2.6883537500513497,5.2729656832077865,2.2642715437466983,0.02047792091290008,35.0,22.65966701726421,19.35850921917336,9.0,50.0,3.0,447.97993997538526,531.1459692470144,404.9314016573789,273.65080137154524,306.41811784520763,531.1461554914391
340.0000000000007,50.65466027551833,28.19744303425256,209.7489566997544,156.4014102068267,51.80714173160436,15.809004093499029,52.92943707915058,16.70575822259343,209.65385449557033,52.99683560496095,209.74706183581927,156.40104653013788,2.3287691142499147,2.58461191067977,2.6883537266725006,5.272965637352272,2.264271543746692,0.02047792073481704,35.0,22.65966701726421,19.35850921917336,9.0,50.0,3.0,447.97993997538526,531.1459692470147,404.9314016573789,273.65080137154524,306.41811784520763,531.1461554914391
350.00000000000006,50.65495960733246,28.197418447597443,209.75297292040037,156.40251251067122,51.8074492403169,15.809251847317968,52.92974661667616,16.70600352031562,209.65786961338247,52.99685877809839,209.7510780640296,156.40211864426334,2.3269819526673747,2.5827348524908724,2.6861441747114747,5.268879027202347,2.2642543579518235,0.02046196902971284,35.0,22.659802571461118,19.35847656073628,9.0,50.0,3.0,447.9793310614944,531.1461029738506,404.9248752542464,273.64991482346267,306.41748143167166,531.1462410692686
350.0000000000007,50.65495960733246,28.197418447597443,209.7529729204004,156.4025125106715,51.8074492403169,15.809251847317968,52.92974661667616,16.70600352031562,209.65786961338247,52.99685877809839,209.7510780640296,156.40211864426334,2.326981959423404,2.582734859989443,2.6861441825102834,5.268879042499727,2.264254357951828,0.020461969089121033,35.0,22.659802571461118,19.35847656073628,9.0,50.0,3.0,447.9793310614944,531.1461029738504,404.9248752542464,273.64991482346267,306.41748143167166,531.1462410692686
360.00000000000006,50.65518244881002,28.197400253767913,209.7559633375457,156.40333393876733,51.80767817006917,15.809436290853398,52.92997706087447,16.706186138605744,209.66085918541793,52.99687604125336,209.7540684628865,156.40291693816556,2.327808386835468,2.5837313921267966,2.6869890744879403,5.270720466614737,2.2642415485838168,0.02046905988243319,35.0,22.659903486725057,19.358452238117025,9.0,50.0,3.0,447.97887794221134,531.1462036358952,404.9200160646628,273.6492547340973,306.4170076158,531.1463048450239
360.0000000000007,50.65518244881002,28.197400253767913,209.7559633375457,156.40333393876733,51.80767817006917,15.809436290853398,52.92997706087447,16.706186138605744,209.66085918541793,52.99687604125336,209.7540684628865,156.40291693816556,2.3278083834585535,2.5837313883786197,2.6869890705899686,5.270720458968588,2.2642415485838168,0.02046905985273905,35.0,22.659903486725057,19.358452238117025,9.0,50.0,3.0,447.97887794221134,531.1462036358952,404.9200160646628,273.6492547340973,306.4170076158,531.1463048450239
370.00000000000006,50.65534852282098,28.197386545255483,209.7581916715182,156.40394452021502,51.80784878152751,15.809573748246862,52.930148798663424,16.706322233891797,209.66308689572395,52.99688890068472,209.75629678931685,156.4035119862337,2.3278729938871807,2.583862199060712,2.686982417719348,5.27084461678006,2.264232039557528,0.020469497150966687,35.0,22.65997869534152,19.35843411847736,9.0,50.0,3.0,447.9785399804472,531.1462762471706,404.91639477992175,273.6487628541198,306.4166545495676,531.1463526862101
370.00000000000074,50.65534852282098,28.197386545255483,209.75819167151815,156.40394452021445,51.80784878152751,15.809573748246862,52.930148798663424,16.706322233891797,209.66308689572395,52.99688890068472,209.75629678931685,156.4035119862337,2.327872990510269,2.5838621953124594,2.68698241382152,5.270844609133979,2.2642320395575406,0.020469497121272936,35.0,22.65997869534152,19.35843411847736,9.0,50.0,3.0,447.9785399804472,531.1462762471699,404.91639477992175,273.6487628541198,306.4166545495676,531.1463526862101
380.00000000000006,50.65547234597826,28.197376389897386,209.7598533140275,156.40440038393365,51.80797598743924,15.80967623464784,52.93027684522109,16.70642370541293,209.66474807920292,52.99689849248284,209.757958432192,156.40395559861668,2.3273824790082656,2.583361791333255,2.6863556536679005,5.269717445001156,2.264224936180952,0.020465086216614498,35.0,22.66003477012947,19.35842060828469,9.0,50.0,3.0,447.9782881165675,531.1463312931861,404.9136946949605,273.6483960671446,306.4163912846366,531.1463881936264
380.00000000000074,50.65547234597826,28.197376389897386,209.7598533140275,156.40440038393365,51.80797598743924,15.80967623464784,52.93027684522109,16.70642370541293,209.66474807920292,52.99689849248284,209.757958432192,156.40395559861668,2.3273824790082656,2.583361791333255,2.6863556536679005,5.269717445001156,2.264224936180952,0.020465086216614498,35.0,22.66003477012947,19.35842060828469,9.0,50.0,3.0,447.9782881165675,531.1463312931861,404.9136946949605,273.6483960671446,306.4163912846366,531.1463881936264
390.00000000000006,50.65556455242651,28.197368819013604,209.76109069311215,156.40473986604712,51.80807071312873,15.809752552476423,52.93037219715709,16.70649926769545,209.66598511189656,52.99690563447638,209.7591958069918,156.40428596621837,2.327427958293826,2.583445075392595,2.6863630319743383,5.2698081073669325,2.264219645805959,0.02046541333705367,35.0,22.66007652680122,19.358410544829557,9.0,50.0,3.0,447.97810054688233,531.1463723093372,404.9116839185028,273.64812291773177,306.41619524152173,531.1464146756488
390.00000000000074,50.65556455242651,28.197368819013604,209.76109069311215,156.40473986604712,51.80807071312873,15.809752552476423,52.93037219715709,16.70649926769545,209.66598511189656,52.99690563447638,209.7591958069918,156.40428596621837,2.327427958293826,2.583445075392595,2.6863630319743383,5.2698081073669325,2.264219645805959,0.02046541333705367,35.0,22.66007652680122,19.358410544829557,9.0,50.0,3.0,447.97810054688233,531.1463723093372,404.9116839185028,273.64812291773177,306.41619524152173,531.1464146756488
400.00000000000006,50.65563323823433,28.197363181727383,209.76201244254403,156.40499275443938,51.80814127556253,15.809809402578423,52.93044322616144,16.706555555038847,209.6669066022568,52.9969109553001,209.7601175521984,156.4045320634135,2.327554951529037,2.583610474333085,2.686476000881965,5.2700864752150505,2.2642157048764764,0.020466475784153566,35.0,22.660107632025696,19.35840304903263,9.0,50.0,3.0,447.9779608276313,531.1464028671578,404.91018606165,273.6479194548117,306.41604920873544,531.1464344045376
400.00000000000074,50.65563323823433,28.197363181727383,209.76201244254403,156.40499275443938,51.80814127556253,15.809809402578423,52.93044322616144,16.706555555038847,209.6669066022568,52.9969109553001,209.7601175521984,156.4045320634135,2.327554951529037,2.583610474333085,2.686476000881965,5.2700864752150505,2.2642157048764764,0.020466475784153566,35.0,22.660107632025696,19.35840304903263,9.0,50.0,3.0,447.9779608276313,531.1464028671578,404.91018606165,273.6479194548117,306.41604920873544,531.1464344045376
410.00000000000006,50.655684346888144,28.197358984450833,209.76269831549035,156.40518091233776,51.808193780622105,15.809851704340076,52.93049607843112,16.70659743808625,209.6675922825044,52.99691491461265,209.76080342208616,156.40471519023112,2.3276417331297217,2.5837249865460175,2.686551155947313,5.27027614249333,2.2642127727306964,0.020467198521800335,35.0,22.660130777271437,19.358397471847297,9.0,50.0,3.0,447.9778568585518,531.1464255807488,404.90907151424074,273.64776806395304,306.4159405472868,531.1464490957504
410.00000000000074,50.655684346888144,28.197358984450833,209.76269831549035,156.40518091233776,51.808193780622105,15.809851704340076,52.93049607843112,16.70659743808625,209.6675922825044,52.99691491461265,209.76080342208616,156.40471519023112,2.3276417331297217,2.5837249865460175,2.686551155947313,5.27027614249333,2.2642127727306964,0.020467198521800335,35.0,22.660130777271437,19.358397471847297,9.0,50.0,3.0,447.9778568585518,531.1464255807488,404.90907151424074,273.64776806395304,306.4159405472868,531.1464490957504
420.00000000000006,50.65572243275624,28.197355859913955,209.76320942125096,156.40532113558396,51.80823290702419,15.809883227294677,52.930535463511454,16.706628648970536,209.66810324527705,52.99691786494338,209.76131452616625,156.40485164923373,2.327652474121811,2.5837504596881544,2.6865449164281734,5.270295376116328,2.2642105875812635,0.020467262902073374,35.0,22.66014802498017,19.358393315967646,9.0,50.0,3.0,447.97777938715393,531.1464425230726,404.9082409594226,273.64765524837367,306.4158595741575,531.1464600355096
420.00000000000074,50.65572243275624,28.197355859913955,209.76320942125096,156.40532113558396,51.80823290702419,15.809883227294677,52.930535463511454,16.706628648970536,209.66810324527705,52.99691786494338,209.76131452616625,156.40485164923373,2.327652474121811,2.5837504596881544,2.6865449164281734,5.270295376116328,2.2642105875812635,0.020467262902073374,35.0,22.66014802498017,19.358393315967646,9.0,50.0,3.0,447.97777938715393,531.1464425230726,404.9082409594226,273.64765524837367,306.4158595741575,531.1464600355096
430.00000000000006,50.65575084913922,28.1973535334522,209.7635907480892,156.40542575831563,51.80826209966474,15.809906746907131,52.93056484900108,16.706651935622403,209.66848446705603,52.99692006574787,209.76169585336288,156.40495345401496,2.327515169733778,2.5836081582612413,2.6863725374803984,5.26998069574164,2.264208957376816,0.020466033140974407,35.0,22.660160893722264,19.35839021533405,9.0,50.0,3.0,447.97772159328554,531.1464551712919,404.907621271982,273.6475710719217,306.4157991607507,531.1464681894992
430.00000000000074,50.65575084913922,28.1973535334522,209.7635907480892,156.40542575831563,51.80826209966474,15.809906746907131,52.93056484900108,16.706651935622403,209.66848446705603,52.99692006574787,209.76169585336288,156.40495345401496,2.327515169733778,2.5836081582612413,2.6863725374803984,5.26998069574164,2.264208957376816,0.020466033140974407,35.0,22.660160893722264,19.35839021533405,9.0,50.0,3.0,447.97772159328554,531.1464551712919,404.907621271982,273.6475710719217,306.4157991607507,531.1464681894992
440.00000000000006,50.65577180617883,28.19735184364555,209.7638719070544,156.40550293969267,51.8082836289434,15.80992409237814,52.93058652030124,16.70666910912672,209.66876555121277,52.996921686691216,209.7619770152204,156.40502858110176,2.3271770989313065,2.5832403457158644,2.685972089563083,5.269212435278948,2.264207755266538,0.02046304391331808,35.0,22.66017038430715,19.35838792851706,9.0,50.0,3.0,447.97767901718726,531.1464645629451,404.90716425852656,273.6475090019126,306.415754612518,531.1464743037742
440.00000000000074,50.65577180617883,28.19735184364555,209.76387190705444,156.4055029396922,51.8082836289434,15.80992409237814,52.93058652030124,16.70666910912672,209.66876555121277,52.996921686691216,209.7619770152204,156.40502858110176,2.3271771056874755,2.5832403532154253,2.685972097360891,5.269212450576316,2.2642077552665367,0.020463043972725577,35.0,22.66017038430715,19.35838792851706,9.0,50.0,3.0,447.97767901718726,531.1464645629451,404.90716425852656,273.6475090019126,306.415754612518,531.1464743037742
450.00000000000006,50.65578752087385,28.197350557406537,209.76408283734847,156.40556078415807,51.808299773184096,15.809937099287708,52.9306027718368,16.706681987714433,209.66897641786647,52.99692290691917,209.76218794021517,156.40508487414837,2.3275966176989806,2.5837116163183387,2.6864485996501504,5.270160215968489,2.2642068543554044,0.020466720377885588,35.0,22.660177501145427,19.35838621423551,9.0,50.0,3.0,447.97764705684176,531.1464715158504,404.90682155659,273.64746245805685,306.4157212029016,531.1464787846021
450.00000000000074,50.65578752087385,28.197350557406537,209.76408283734847,156.40556078415807,51.808299773184096,15.809937099287708,52.9306027718368,16.706681987714433,209.66897641786647,52.99692290691917,209.76218794021517,156.40508487414837,2.3275966176989806,2.5837116163183387,2.6864485996501504,5.270160215968489,2.2642068543554044,0.020466720377885588,35.0,22.660177501145427,19.35838621423551,9.0,50.0,3.0,447.97764705684176,531.1464715158504,404.90682155659,273.64746245805685,306.4157212029016,531.1464787846021
460.00000000000006,50.65579915257938,28.19734960219233,209.76423887463852,156.4056036117306,51.808311722471565,15.809946726452722,52.930614799591126,16.706691519149558,209.6691324150632,52.996923805673305,209.7623439805357,156.40512656753248,2.327280512079492,2.5833648653856165,2.6860780676214278,5.269442933007044,2.264206186429433,0.020463931651881186,35.0,22.660182768590232,19.358384945331576,9.0,50.0,3.0,447.9776233947073,531.1464767178712,404.90656791969377,273.6474280185642,306.4156964775078,531.1464821765753
460.00000000000074,50.65579915257938,28.19734960219233,209.76423887463855,156.4056036117306,51.808311722471565,15.809946726452722,52.930614799591126,16.706691519149558,209.6691324150632,52.996923805673305,209.7623439805357,156.40512656753248,2.3272805154574367,2.5833648691352566,2.686078071520152,5.269442940655408,2.264206186429433,0.020463931681583683,35.0,22.660182768590232,19.358384945331576,9.0,50.0,3.0,447.9776233947073,531.1464767178712,404.90656791969377,273.6474280185642,306.4156964775078,531.1464821765753
