time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,44.39549115865769,25.488572440163352,324.6394966129104,225.96452469495523,46.78215769131225,11.601404099852346,49.00675508863254,13.504538015491336,324.48385264529173,55.78922946576994,324.6364327386232,225.885509524293,5.9848722232014095,5.473547672164488,4.019381646246889,9.492929318411376,1.5861540504758591,0.028299510129703886,35.0,20.022261071075487,15.865307652585614,9.0,50.0,3.0,454.63518065780033,603.3356166809552,409.9206901653435,267.89061162953016,300.964240290632,603.2242804510016
1360.0000000000002,44.272432898114765,25.441173015346862,327.0803504818478,227.39862352872893,46.68809072037876,11.5194358287892,48.93812816055605,13.446816680747643,326.9234480932822,55.86070217984303,327.07726261425154,227.3206031717071,6.0871536929207135,5.5438133320266445,4.042982695196189,9.586796027222832,1.5749226175071218,0.028443502786302644,35.0,19.97196738016788,15.796951979737798,9.0,50.0,3.0,454.77030529241006,604.9065946500956,410.0004547953256,267.85963882159314,300.974203155012,604.7968778871904
1370.0000000000002,44.1515035581819,25.394793749178746,329.48504020984706,228.81116976517157,46.59585323749204,11.438940384594105,48.87103987268748,13.39033045231929,329.32689789918373,55.93158876313487,329.4819287067508,228.73412637124824,6.189065169590792,5.613364247914693,4.066069423975035,9.679433671889727,1.56395730318828,0.02858459220500528,35.0,19.92263531393138,15.729864178360287,9.0,50.0,3.0,454.90318780711806,606.4563425497645,410.07907021870176,267.832177388688,300.98744597558084,606.3482092721756
1380.0000000000002,44.03265057375624,25.349407421279807,331.85447447707844,230.202741444345,46.50539665445248,11.359883232039806,48.8054462528272,13.33504520956876,331.69511020804424,56.00190100190804,331.85133968761147,230.1266583698577,6.290663125311954,5.682271855330299,4.088699309278081,9.770971164608381,1.5532497878153089,0.02872317231203686,35.0,19.874240354475887,15.664009799823871,9.0,50.0,3.0,455.03388483218015,607.9853302292457,410.1564903782568,267.80803161958926,301.003778344794,607.8787467138525
1390.0000000000002,43.91582687889903,25.304989406109257,334.1897080718456,231.5739537323112,46.41667803051864,11.282231641443843,48.741309367129205,13.280933082392153,334.02913893188173,56.07166756329843,334.1865503389638,231.4988121159909,6.39190341594963,5.750515014665124,4.110859127828379,9.861374142493505,1.5427914817809276,0.028859149212803588,35.0,19.826761022097745,15.59935640483701,9.0,50.0,3.0,455.1624472777533,609.4940663118547,410.2326476102298,267.7870371206259,301.0230473935804,609.3889962419834
1400.0000000000002,43.800990903477526,25.26151110582589,336.490888313424,232.92507143154816,46.32965928963624,11.205959438666524,48.67859130045022,13.227966125483531,336.3291319355763,56.14097374566609,336.4877079611801,232.85087496815368,6.492779323261363,5.818114042279545,4.132574171892905,9.95068821417245,1.5325776094872967,0.028992683904262937,35.0,19.780179381589164,15.535875269578014,9.0,50.0,3.0,455.2889101527345,610.9827407899128,410.3074924585888,267.76897530925817,301.0452667986109,610.8791799949329
1410.0000000000002,43.688041831121865,25.21892422593237,338.757818535777,234.25635004656607,46.2442410685098,11.13098558043282,48.617197816136326,13.1760676786231,338.59489363239487,56.20956821032979,338.75461589551804,234.18304454056016,6.593249504501944,5.8850366490751895,4.153866064354423,10.038902713429612,1.522603187786984,0.029123775843761388,35.0,19.73444302142923,15.4735368391718,9.0,50.0,3.0,455.4133775334612,612.4515976287091,410.3817602337813,267.7537546263208,301.06981427177624,612.3494611482014
1420.0000000000002,43.576964551894974,25.17719388577251,340.9928400427541,235.56876120682955,46.16041450199749,11.057306590748167,48.557127257896525,13.125238966724735,340.8287631671727,56.277377102628975,340.9896154341366,235.4963581510387,6.693344510879001,5.951327308522632,4.174740732261603,10.126068040784237,1.5128562446361264,0.029252545963627745,35.0,19.68954841818476,15.412311170712314,9.0,50.0,3.0,455.5358292248059,613.9014492407268,410.45497603725113,267.74121917477413,301.0963042117663,613.8007447299261
1430.0000000000002,43.46770826753008,25.136255814744743,343.1965033586887,236.86261714560183,46.07813280359375,10.98488793777301,48.49833602795117,13.07544655882441,343.0312907218636,56.34457976841367,343.1932570931522,236.79110175116008,6.79303388359364,6.016982152229206,4.195201341898228,10.212183494127434,1.5033317467754188,0.029379001444474053,35.0,19.64547157486805,15.35215862790318,9.0,50.0,3.0,455.6562596804226,615.3325103016771,410.52697381667343,267.73106055777293,301.1249424641088,615.2332089205809
1440.0000000000002,43.360229464992784,25.096103301859443,345.3693708326728,238.138343032941,45.99735587288077,10.913699142927328,48.44078761284408,13.026662787834653,345.2030383178829,56.41120660524359,345.36610321480043,238.06769712351343,6.892320964224616,6.082025966887948,4.215267726187373,10.29729369307532,1.4940241098063494,0.029503276972870123,35.0,19.602191835206096,15.293047308608436,9.0,50.0,3.0,455.7747401726045,616.7451592132447,410.5976871042752,267.7231267609092,301.1556491975807,616.6472277948995
1450.0000000000002,43.254490098150335,25.056729134053,347.5120618717196,239.396359049552,45.918049116088845,10.84371383250624,48.38445109042289,12.97886374229438,347.34462502231327,56.477261742688654,347.5087731993727,239.32656615916244,6.991184382670665,6.146457766551885,4.234944199039772,10.381401965591657,1.4849275026023432,0.029625393499953464,35.0,19.55969192820584,15.234954877162297,9.0,50.0,3.0,455.8913314552736,618.1397648300413,410.6671529789433,267.7173488169691,301.1882974365436,618.0431729854663
1460.0000000000002,43.150450359484765,25.018120623729544,349.625210098419,240.6370834025514,45.840176131946414,10.77490574751755,48.32929384718651,12.932023983379509,349.4566841304479,56.5427491655135,349.62190066302355,240.56812825332273,7.089615624571545,6.210286615960854,4.25424279997663,10.464529415937484,1.4760362155134326,0.02974541978233736,35.0,19.517953530100613,15.177859424197436,9.0,50.0,3.0,456.0060883138416,619.5166978393,410.73542457421456,267.71364740290124,301.22276586014533,619.421417199083
1470.0000000000002,43.04807028811362,24.980255055717866,351.70943710530264,241.86090499436037,45.763700443179175,10.70724690795555,48.2752830616653,12.886118485856173,351.539836908976,56.607673381145325,351.70610719197566,241.79277385710608,7.18760403687298,6.273519232349066,4.273174274833208,10.546693507182272,1.4673448138040015,0.029863413236489292,35.0,19.476958043413106,15.121738039551474,9.0,50.0,3.0,456.1190499699901,620.8762968022088,410.8025459329136,267.71192728882863,301.2589408876249,620.7823014865802
1480.0000000000002,42.94731081353496,24.94311236928263,353.7653576117869,243.06820585302103,45.6885864453705,10.64070934390412,48.22238681825084,12.841122814022526,353.5946977635793,56.67203918703683,353.7620074996152,243.00088381066033,7.2851385817989565,6.336162277902549,4.291748326731786,10.627910604634334,1.4588481036156116,0.02997942564061329,35.0,19.436687327478865,15.066567175341843,9.0,50.0,3.0,456.23025794114386,622.2188981701347,410.8685423007776,267.7120863305961,301.2967155946657,622.1261609695568
1490.0000000000002,42.848133488620896,24.90667403620563,355.7935514727479,244.25935601079695,45.6147990560543,10.575267139580944,48.170573681507534,12.797012462150008,355.62184625102867,56.735851063344455,355.79018143502446,244.19282945687743,7.382208773757076,6.398223040447485,4.309974398341573,10.708197438789057,1.4505411275898212,0.030093508506594112,35.0,19.39712347618439,15.01232364304468,9.0,50.0,3.0,456.33975474820335,623.5448332412382,410.9334310497821,267.71402552924707,301.33598932564547,623.4533290693347
1500.0000000000002,42.75050174019393,24.87091772913317,357.7945926764056,245.434703962453,45.542305094433154,10.510895037466751,48.1198140514223,12.753763748776066,357.6218560596191,56.79911393692777,357.7912029806578,245.36896017371976,7.478803870376309,6.459708075778098,4.327861470885456,10.787569546663557,1.4424190998500888,0.030205710624476904,35.0,19.35824932006813,14.958985175338569,9.0,50.0,3.0,456.4475736937327,624.8544098792272,410.99723048403246,267.71765250322454,301.3766675636687,624.7641151560064
1510.0000000000002,43.458353869724334,24.728241156627064,253.1579457664509,201.31576621954787,46.47244831586583,11.331058076929535,49.50295748771395,13.920069404628578,252.9384569739344,57.025108808784296,253.15361668937416,201.97842669587777,5.30892615455947,6.436945137274569,3.642244684540224,10.079189821814794,1.8985364513233007,0.03160303947563788,35.0,19.890396364950163,15.07303929411762,9.0,50.0,3.0,455.0385034307562,584.3972513226871,380.7160471069763,265.46622478061573,309.3550827827684,585.3458799474561
1520.0000000000002,43.7806353260786,25.580720731909253,200.18409265607715,174.16695769488274,46.817440616665216,11.632116734379906,49.8503438400286,14.209095472771878,199.9453255911449,58.12591034393546,200.17927936690305,174.33459639728778,4.132626737736959,5.625288070678801,3.566836271377892,9.192124342056692,2.2242812926023734,0.031743436796922334,35.0,20.09196501259117,15.33717523551826,9.0,50.0,3.0,455.8195911734141,561.8975603426653,384.68650072532114,272.32197339966893,320.8020598880639,562.1437359388741
1530.0000000000002,44.28833629406856,26.97600777188603,175.47573205284036,159.94813620606146,47.35033718783096,12.093879635594533,50.38283519891757,14.6491615042666,175.21885735353726,58.475468361651735,175.4705072104231,160.02595879265235,3.5996322437369845,5.097439989220999,3.5474872715925723,8.64492726081357,2.4016140192806965,0.032118552085940395,35.0,20.398155072004272,15.756356704071775,9.0,50.0,3.0,457.1338601264365,550.9559375876748,392.24890821780616,281.7991201295862,329.1051626850968,551.0723128023045
1540.0000000000002,44.52824620114152,27.916836737157325,164.4240813179686,153.4559702585899,47.72046008696479,12.41229233010813,50.85431493016191,15.03584889926509,164.1443640773062,58.765931241712565,164.41838270956097,153.45959356857776,3.4415512030477267,4.912950563130363,3.571463000466451,8.484413563596814,2.4652876168407114,0.03307924580100232,35.0,20.629426164004144,16.057774397987316,9.0,50.0,3.0,458.1873799295494,546.3759687918506,397.8553346550984,289.8884534888345,334.6627710741548,546.383921557298
1550.0000000000002,44.68938464063234,28.555307813654792,157.41588017773395,149.2037710801369,48.00015736827719,12.651675634094545,51.24892735127641,15.357387996394776,157.1158954356154,59.08500383422842,157.409786948914,149.20745778905166,3.3508139672348625,4.845932077575328,3.5496622342503934,8.395594311825722,2.5055387717492055,0.03386985157954491,35.0,20.807625342975427,16.279158009980904,9.0,50.0,3.0,458.9028978944021,543.4618586494418,400.386768219995,295.5837629303542,339.4095601990518,543.4702151625555
1560.0000000000002,44.80152308826342,29.0380294885436,152.1076712141824,145.89178350644454,48.22414792617854,12.84262147722768,51.58616107434226,15.630671922528052,151.78894420444172,59.36879934921882,152.10122160936632,145.89136918124825,3.2858358568105173,4.823494029842211,3.513911909611172,8.337405939453383,2.5373774901666284,0.03457259619835035,35.0,20.953481979066225,16.452158898243567,9.0,50.0,3.0,459.45811593623534,541.2263197483624,401.70847728814334,300.06983003553,343.7509484511171,541.2289490284636
1570.0000000000002,44.973446916066685,28.231014818639775,151.4964363054341,143.65007168946755,48.40825238935841,12.999063305366008,51.7169178908826,15.736263724961134,151.17132463162508,59.59465162032666,151.4898665298012,143.54278017851556,3.2725212359593385,4.684123235837313,3.600522113426341,8.284645349263654,2.531578789536873,0.03510891945164882,35.0,21.05137211183961,16.6459310895072,9.0,50.0,3.0,457.94866559220577,538.2387291207727,404.8218279743795,302.26891066272896,344.95252288268006,538.0835768363004
1580.0000000000002,45.01285050671878,28.34647311072007,151.61279535400672,143.87502541258226,48.448320898496526,13.033051213706926,51.75795142674311,15.76935785587051,151.2879466601045,59.56308245349823,151.6062271209271,143.86726875252918,3.278354816414189,4.700392539165772,3.581798035700325,8.282190574866096,2.52632525722918,0.03510261797308928,35.0,21.07296900594929,16.668772545993306,9.0,50.0,3.0,458.0625710637386,538.5113870902105,404.60705714054023,302.56913967107295,344.76184061225894,538.5032931205373
1590.0000000000002,45.02794532952625,28.40986362377976,151.69276986770606,143.9923725412824,48.46287093769889,13.045387935656038,51.77292879996337,15.781432329236509,151.36803343030363,59.56457087900042,151.68620326559105,143.98927850742854,3.280635096944275,4.703531002301892,3.5792828077298293,8.28281381003172,2.5247592509592702,0.03510026437589324,35.0,21.08122008178111,16.68072200745462,9.0,50.0,3.0,458.1356867584631,538.6437417791227,404.6410188386008,302.6679177417307,344.70996050687927,538.6425270347943
1600.0000000000002,45.03296046240673,28.42346865068612,151.7159568730315,144.0161189836375,48.46783696184248,13.049597906920267,51.7779328147229,15.785465874338628,151.3912174498672,59.568193305859495,151.7093902800166,144.0136154287527,3.28095278409886,4.7041476151751205,3.578133755039496,8.282281370214614,2.524352502222738,0.035098933888313054,35.0,21.08399402184739,16.684432257884282,9.0,50.0,3.0,458.14850520219807,538.6669515130767,404.64158110883574,302.69735207825227,344.7058106286121,538.6666074521556
1610.0000000000002,45.03480628951113,28.427680817694124,151.72392828339562,144.02315741470596,48.46968165256342,13.05116167035743,51.77978273302763,15.786956947105407,151.39918450620218,59.56966436593967,151.7173616342031,144.0208020580651,3.280902638473652,4.704174943965833,3.5775217818463028,8.281696725812136,2.524212888458331,0.03509711083230658,35.0,21.085018031394497,16.685755461072574,9.0,50.0,3.0,458.1519999072467,538.673270598742,404.64015982668144,302.70807205627654,344.70515462341314,538.6731450352618
1620.0000000000002,45.03551586654132,28.429355041597773,151.72699770742858,144.02594852788206,48.47038978782414,13.051761952131528,51.7804934723239,15.78752980694469,151.40225261611906,59.5701523981312,151.7204310370156,144.0236417013573,3.280967709204574,4.704302083287357,3.577379023728044,8.281681107015402,2.524158065860143,0.03509729522450631,35.0,21.0854115321182,16.68626797112438,9.0,50.0,3.0,458.1534279342332,538.6758232682754,404.6397941898116,302.71230944078235,344.70463552556373,538.6757692431853
1630.0000000000002,45.03578415822245,28.430009138638184,151.72816941443634,144.0270475449811,48.47065711230341,13.051988559693257,51.7807620102579,15.787746248447547,151.4034239255781,59.57032586408809,151.72160273520657,144.0247630005798,3.2810712873261574,4.7044621760077145,3.5774110975966846,8.2818732736044,2.524136950512143,0.03509819790048772,35.0,21.08556023489126,16.68646288986548,9.0,50.0,3.0,458.1540002889252,538.6768472260626,404.63970408423927,302.71392693352766,344.7043937177072,538.6768260522929
1640.0000000000002,45.03588439431592,28.430254549758445,151.72860824617482,144.02746107072403,48.47075696607732,13.05207320422778,51.78086233091232,15.787827106647056,151.40386261346987,59.57039140255216,151.72204156538535,144.02518557543783,3.2810586334150478,4.704448351328519,3.577367045195267,8.281815396523786,2.524129045479375,0.03509798484717367,35.0,21.085615785133317,16.686535729077264,9.0,50.0,3.0,458.1542157177547,538.6772335535265,404.6396706617256,302.7145299229592,344.7043050969282,538.6772257210928
1650.0000000000002,45.03592183114681,28.430345818302328,151.7287719937585,144.02761478120135,48.470794267888735,13.052104824375933,51.78089980320134,15.787857309188553,151.40402630531827,59.570416220784296,151.72220531242706,144.02534264058738,3.281051720519648,4.704440080758769,3.5773482054528647,8.281788286211633,2.5241261009137577,0.0350978820656505,35.0,21.085636533606927,16.68656290838652,9.0,50.0,3.0,458.15429557887126,538.6773768326339,404.6396570648391,302.7147546231065,344.70427326371606,538.6773739460344
1660.0000000000002,45.03593580438479,28.43037982079477,151.7288330704028,144.02767200926178,48.47080819199303,13.052116627611497,51.78091379020844,15.787868582665908,151.40408736112323,59.57042549875905,151.72226638910576,144.02540109896916,3.28104144654114,4.704425965219124,3.5773327859575828,8.281758751176705,2.5241250030252744,0.03509776144374765,35.0,21.085644278209543,16.686573050203606,9.0,50.0,3.0,458.15432528946815,538.6774301200445,404.63965187714814,302.71483847584074,344.7042614614791,538.6774290471765
1670.0000000000002,45.035940996050314,28.430392457358888,151.72885576530177,144.02769327717294,48.470813365368336,13.052121012996508,51.78091898704605,15.787872771297714,151.40411004755205,59.57042893856817,151.72228908326747,144.02542282358604,3.2810614450415367,4.704454867663765,3.577353023429779,8.281807891093544,2.524124594987187,0.035097971386875496,35.0,21.0856471556952,16.686576818749188,9.0,50.0,3.0,458.1543363331088,538.6774499251499,404.6396499677727,302.7148696436457,344.7042570503365,538.6774495259366
1680.0000000000002,45.03594289772945,28.430397092206704,151.72886407212036,144.02770107536008,48.47081526017787,13.052122619195243,51.78092089035916,15.7878743053609,151.40411835375872,59.57043019734584,151.72229739229033,144.0254307891028,3.2809902219758182,4.7043528303299835,3.5772747947012964,8.281627625031279,2.5241244455901084,0.03509720804254166,35.0,21.08564820959799,16.68657819910021,9.0,50.0,3.0,458.1543403877837,538.6774571944227,404.63964926885234,302.7148810546614,344.70425543309693,538.6774570407639
1690.0000000000002,45.03594360628564,28.430398816927493,151.72886717055042,144.02770397813606,48.47081596622705,13.052123217701478,51.78092159955165,15.787874876967408,151.40412145037735,59.57043066671662,151.72230048995354,144.02543375301934,3.2810141106785458,4.704387113496347,3.577300626870328,8.281687740366674,2.524124389899055,0.035097463039801054,35.0,21.085648602303763,16.68657871347574,9.0,50.0,3.0,458.15434189515065,538.677459897093,404.639649011403,302.71488530943355,344.7042548304767,538.677459833957
1700.0000000000002,45.03594387581972,28.430399472926126,151.72886834956773,144.027705082647,48.470816234810215,13.052123445374946,51.780921869371966,15.787875094441574,151.40412262892949,59.570430845230526,151.72230166890722,144.02543488126653,3.281016002276215,4.704389837493812,3.577302607936604,8.281692445430414,2.524124368697064,0.035097483067557486,35.0,21.08564875169975,16.686578909162563,9.0,50.0,3.0,458.1543424684237,538.6774609254321,404.63964891371177,302.7148869286195,344.7042546007013,538.6774608973212
1710.0000000000002,45.035943987614125,28.430399745862587,151.72886883715287,144.0277055414913,48.470816346185735,13.052123539786123,51.78092198122671,15.787875184596032,151.40412311672964,59.570430919242085,151.72230215687108,144.02543534971988,3.2810038924043816,4.704372479060111,3.5772893707679123,8.281661849828023,2.5241243599254206,0.03509735344058044,35.0,21.085648813643218,16.686578990294038,9.0,50.0,3.0,458.15434270750416,538.6774613537608,404.63964887241286,302.7148875987677,344.704254506023,538.677461339622
1720.0000000000002,45.035944043051614,28.430399878662115,151.72886908290744,144.02770576682195,48.47081640150077,13.052123586675805,51.78092203687913,15.787875229451686,151.40412336130655,59.570430956036944,151.72230240153846,144.0254355808106,3.281038341060451,4.70442187457006,3.577326913473016,8.281748788043073,2.5241243555131283,0.03509772190045014,35.0,21.08564884442717,16.68657903060182,9.0,50.0,3.0,458.15434282214414,538.6774615608873,404.6396488528858,302.7148879347951,344.7042544574832,538.6774615557958
1730.0000000000002,45.03594406417059,28.430399930376954,151.7288691753124,144.0277058539869,48.47081642253872,13.052123604509292,51.78092205801448,15.787875246486692,151.40412345373522,59.570430970026,151.72230249399715,144.02543566981382,3.281036616174039,4.704419402318515,3.5773250264422645,8.28174442876078,2.5241243538506986,0.035097703432703256,35.0,21.08564885612907,16.68657904593647,9.0,50.0,3.0,458.15434286754714,538.6774616423675,404.63964884533294,302.71488806144094,344.70425443942787,538.677461639958
1740.0000000000002,45.03594407410702,28.430399954307745,151.72886921922796,144.0277058944452,48.47081643244471,13.052123612906428,51.78092206797512,15.787875254514972,151.4041234975322,59.57043097661381,151.72230253780984,144.02543571113716,3.2810398760565014,4.704424076811516,3.577328577712226,8.281752654523745,2.5241243530626094,0.03509773829657275,35.0,21.085648861641967,16.68657905316553,9.0,50.0,3.0,458.15434288829135,538.6774616796638,404.63964884227937,302.71488812168485,344.70425443073174,538.6774616785829
1750.0000000000002,45.035944078287,28.430399964436447,151.72886923770875,144.02770591160265,48.47081643661141,13.052123616438507,51.78092207216554,15.78787525789238,151.40412351596362,59.57043097938612,151.72230255624763,144.02543572868933,3.2810412376713813,4.7044260292977444,3.577330061022237,8.281756090319982,2.524124352730692,0.035097752858736044,35.0,21.085648863960728,16.686579056205346,9.0,50.0,3.0,458.15434289711334,538.6774616955533,404.6396488409112,302.7148881469564,344.7042544270699,538.6774616950762
1760.0000000000002,45.035944080200366,28.430399969069473,151.72886924617123,144.02770591945057,48.47081643851847,13.052123618055075,51.780922074083286,15.787875259438124,151.40412352440669,59.57043098065617,151.72230256469362,144.02543573670704,3.281041759473739,4.704426777547262,3.5773306293679914,8.281757406915254,2.524124352578677,0.03509775843905644,35.0,21.085648865021938,16.686579057597328,9.0,50.0,3.0,458.1543429011461,538.6774617028161,404.6396488403223,302.7148881585354,344.70425442539243,538.6774617025977
1770.0000000000002,45.03594408107576,28.430399971195012,151.72886925003922,144.0277059230492,48.47081643939089,13.05212361879461,51.78092207496053,15.787875260145142,151.40412352826715,59.57043098123632,151.72230256855536,144.02543574038276,3.2810419578438834,4.70442706201087,3.5773308453873387,8.281757907398209,2.5241243525092,0.035097760560374155,35.0,21.08564886550749,16.686579058234145,9.0,50.0,3.0,458.15434290300016,538.6774617061526,404.63964884004537,302.71488816382737,344.70425442462727,538.6774617060524
1780.0000000000002,45.03594408147632,28.430399972167887,151.72886925180575,144.02770592469471,48.470816439790056,13.052123619133,51.78092207536184,15.787875260468638,151.40412353003063,59.57043098150257,151.7223025703195,144.02543574206516,3.281042033504727,4.704427170511664,3.5773309277597,8.281758098271363,2.524124352477435,0.03509776136941956,35.0,21.08564886572958,16.686579058525354,9.0,50.0,3.0,458.1543429038488,538.6774617076802,404.639648839917,302.71488816624617,344.7042544242785,538.6774617076348
1790.0000000000002,45.03594408165979,28.430399972613767,151.72886925261187,144.0277059254471,48.47081643997287,13.052123619287954,51.78092207554557,15.787875260616715,151.40412353083613,59.570430981623694,151.72230257112523,144.02543574283476,3.2810420460263408,4.704427188473296,3.577330941356746,8.281758129830042,2.5241243524629775,0.03509776150322426,35.0,21.085648865831217,16.686579058658822,9.0,50.0,3.0,458.15434290423906,538.6774617083796,404.63964883985454,302.71488816735086,344.7042544241192,538.6774617083588
1800.0000000000002,45.0359440817437,28.43039997281778,151.72886925298175,144.02770592579208,48.47081644005651,13.052123619358838,51.78092207562964,15.787875260684473,151.4041235312052,59.570430981679465,151.7223025714944,144.02543574318685,3.2810420680662284,4.7044272200781,3.577330965361523,8.281758185439623,2.524124352456323,0.03509776173892319,35.0,21.08564886587777,16.686579058719474,9.0,50.0,3.0,458.1543429044164,538.6774617086993,404.63964883982567,302.71488816785705,344.7042544240462,538.6774617086896
1810.0,45.03594408178211,28.430399972910948,151.72886925315086,144.02770592594828,48.470816440094815,13.052123619391296,51.78092207566816,15.787875260715508,151.40412353137404,59.57043098170488,151.7223025716633,144.0254357433471,3.2810420740243456,4.704427228622635,3.577330971846107,8.281758200468742,2.5241243524533026,0.03509776180262917,35.0,21.0856488658992,16.68657905874761,9.0,50.0,3.0,458.15434290449775,538.677461708844,404.6396488398129,302.7148881680903,344.70425442401347,538.6774617088407
1820.0,45.035944081799656,28.430399972952326,151.7288692532289,144.027705926021,48.47081644011229,13.052123619406132,51.78092207568575,15.787875260729663,151.40412353145192,59.57043098171681,151.72230257174118,144.02543574342093,3.281042078789728,4.704427235456016,3.5773309770364734,8.28175821249249,2.5241243524518797,0.03509776185359104,35.0,21.085648865908865,16.686579058760344,9.0,50.0,3.0,458.1543429045337,538.6774617089109,404.6396488398068,302.7148881681956,344.70425442399795,538.6774617089101
1830.0,45.03594408180776,28.43039997297336,151.7288692532644,144.0277059260547,48.47081644012033,13.052123619412953,51.78092207569382,15.7878752607362,151.4041235314874,59.57043098172226,151.72230257177674,144.02543574345515,3.28104207938595,4.704427236311222,3.577330977684159,8.281758213995381,2.5241243524512558,0.03509776185996248,35.0,21.085648865913296,16.6865790587662,9.0,50.0,3.0,458.1543429045519,538.6774617089432,404.63964883980503,302.7148881682429,344.70425442399284,538.6774617089413
1840.0,45.03594408181144,28.43039997298177,151.72886925328072,144.02770592606942,48.47081644012401,13.05212361941608,51.780922075697504,15.787875260739156,151.4041235315037,59.57043098172454,151.722302571793,144.02543574347015,3.2810420787908083,4.704427235458023,3.5773309770342023,8.281758212492225,2.524124352450967,0.03509776185359362,35.0,21.08564886591552,16.686579058768928,9.0,50.0,3.0,458.15434290455886,538.6774617089558,404.6396488398044,302.7148881682653,344.7042544239894,538.6774617089555
1850.0,45.03594408181304,28.430399972985807,151.7288692532876,144.0277059260755,48.47081644012562,13.052123619417443,51.78092207569909,15.787875260740464,151.40412353151055,59.570430981724655,151.72230257179987,144.0254357434764,3.2810420805773064,4.704427238019707,3.57733097898158,8.281758217001286,2.5241243524508814,0.035097761872703165,35.0,21.08564886591637,16.686579058770064,9.0,50.0,3.0,458.1543429045636,538.6774617089624,404.6396488398029,302.71488816827406,344.7042544239847,538.6774617089616
1860.0,45.03594408181392,28.43039997298831,151.7288692532915,144.0277059260796,48.47081644012648,13.052123619418182,51.78092207569996,15.787875260741146,151.4041235315144,59.57043098172636,151.72230257180377,144.0254357434809,3.2810420805774223,4.704427238019852,3.577330978981416,8.281758217001267,2.524124352450787,0.035097761872703345,35.0,21.085648865916767,16.686579058770633,9.0,50.0,3.0,458.1543429045649,538.677461708966,404.6396488398031,302.71488816827946,344.70425442398675,538.677461708966
1870.0,45.03594408181424,28.430399972988937,151.72886925329263,144.0277059260809,48.47081644012682,13.052123619418468,51.78092207570031,15.78787526074143,151.40412353151558,59.57043098172711,151.72230257180485,144.02543574348186,3.2810420799819395,4.7044272371660965,3.5773309783320757,8.281758215498172,2.52412435245078,0.035097761866333656,35.0,21.085648865916824,16.68657905877086,9.0,50.0,3.0,458.1543429045661,538.6774617089666,404.639648839803,302.7148881682825,344.7042544239858,538.6774617089671
1880.0,45.03594408181444,28.43039997298922,151.72886925329425,144.02770592608226,48.47081644012701,13.052123619418635,51.78092207570053,15.7878752607416,151.40412353151717,59.570430981727206,151.72230257180652,144.02543574348357,3.281042080577515,4.704427238020018,3.577330978981254,8.281758217001272,2.5241243524507166,0.035097761872703484,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.1543429045655,538.6774617089685,404.63964883980145,302.7148881682828,344.7042544239886,538.6774617089683
1890.0,45.03594408181446,28.430399972988425,151.72886925329468,144.02770592608158,48.47081644012703,13.052123619418635,51.78092207570053,15.7878752607416,151.4041235315176,59.57043098172704,151.72230257180695,144.02543574348306,3.281042079386572,4.704427236312377,3.577330977682837,8.281758213995214,2.524124352450726,0.03509776185996411,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089673,404.6396488398025,302.7148881682828,344.7042544239847,538.6774617089671
1900.0,45.03594408181453,28.430399972989107,151.728869253295,144.0277059260835,48.470816440127095,13.052123619418694,51.78092207570059,15.787875260741655,151.40412353151797,59.57043098172835,151.7223025718072,144.02543574348397,3.281042080577526,4.704427238020041,3.5773309789812413,8.281758217001281,2.5241243524507118,0.03509776187270349,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.15434290456585,538.6774617089691,404.6396488398013,302.7148881682831,344.70425442398914,538.6774617089691
1910.0,45.03594408181463,28.43039997298945,151.7288692532945,144.0277059260821,48.470816440127166,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151743,59.570430981725735,151.72230257180678,144.0254357434834,3.281042080577464,4.704427238019995,3.5773309789812062,8.281758217001201,2.5241243524507344,0.03509776187270352,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045664,538.677461708968,404.63964883980174,302.7148881682846,344.7042544239862,538.6774617089683
1920.0,45.03594408181456,28.430399972989846,151.7288692532948,144.02770592608272,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151768,59.57043098172653,151.722302571807,144.02543574348385,3.2810420805774823,4.70442723801997,3.577330978981325,8.281758217001295,2.5241243524507486,0.035097761872703526,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045665,538.6774617089686,404.63964883980304,302.7148881682825,344.7042544239865,538.6774617089685
1930.0,45.03594408181456,28.430399972988937,151.7288692532943,144.02770592608158,48.470816440127145,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151726,59.570430981726304,151.72230257180658,144.02543574348294,3.281042079982024,4.7044272371661675,3.577330978332003,8.281758215498169,2.524124352450713,0.03509776186633377,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089678,404.63964883980265,302.7148881682846,344.70425442398545,538.6774617089683
1940.0,45.0359440818145,28.43039997298945,151.72886925329414,144.02770592608238,48.470816440127095,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151706,59.570430981726645,151.72230257180635,144.02543574348329,3.281042079982037,4.704427237166184,3.5773309783320046,8.28175821549819,2.52412435245071,0.035097761866333656,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.154342904566,538.6774617089688,404.6396488398028,302.7148881682843,344.7042544239863,538.6774617089686
1950.0,45.03594408181456,28.430399972990188,151.7288692532942,144.0277059260821,48.47081644012712,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151711,59.57043098172568,151.72230257180647,144.02543574348374,3.281042080577445,4.704427238019943,3.5773309789812893,8.281758217001233,2.5241243524507584,0.03509776187270349,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045665,538.6774617089678,404.6396488398029,302.71488816828327,344.7042544239866,538.6774617089686
1960.0,45.03594408181454,28.43039997298888,151.72886925329377,144.02770592608175,48.47081644012713,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151672,59.570430981725515,151.72230257180607,144.02543574348368,3.2810420793865838,4.704427236312395,3.5773309776828,8.281758213995195,2.5241243524507118,0.035097761859963925,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045649,538.677461708968,404.639648839802,302.7148881682827,344.7042544239839,538.677461708969
1970.0,45.03594408181456,28.43039997298956,151.72886925329425,144.02770592608192,48.47081644012713,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151717,59.57043098172711,151.72230257180658,144.02543574348334,3.281042080577483,4.704427238019978,3.5773309789812675,8.281758217001245,2.5241243524507326,0.035097761872703456,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456585,538.6774617089682,404.6396488398021,302.714888168283,344.7042544239864,538.6774617089683
1980.0,45.03594408181454,28.430399972989616,151.72886925329485,144.02770592608238,48.47081644012712,13.052123619418694,51.78092207570064,15.787875260741714,151.4041235315178,59.57043098172693,151.72230257180712,144.025435743483,3.281042080577493,4.7044272380200125,3.5773309789812044,8.281758217001217,2.5241243524507166,0.03509776187270356,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456574,538.677461708968,404.63964883980145,302.7148881682844,344.70425442398806,538.6774617089677
1990.0,45.03594408181453,28.430399972989047,151.72886925329394,144.0277059260835,48.470816440127074,13.052123619418635,51.78092207570057,15.787875260741655,151.4041235315169,59.57043098172625,151.72230257180624,144.02543574348374,3.281042079386612,4.704427236312429,3.5773309776827977,8.281758213995225,2.5241243524506998,0.035097761859963925,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.1543429045655,538.6774617089692,404.6396488398023,302.71488816828304,344.7042544239864,538.677461708968
2000.0,45.03594408181457,28.430399972990017,151.72886925329436,144.02770592608192,48.47081644012716,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315173,59.57043098172648,151.72230257180664,144.025435743483,3.2810420793865536,4.704427236312402,3.577330977682727,8.28175821399513,2.524124352450714,0.035097761859964015,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.154342904566,538.677461708968,404.6396488398023,302.71488816828526,344.70425442398744,538.6774617089682
2010.0,45.03594408181458,28.43039997298837,151.72886925329462,144.02770592608283,48.47081644012715,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151748,59.57043098172648,151.72230257180684,144.0254357434838,3.28104208176848,4.704427239727576,3.5773309802796867,8.281758220007264,2.5241243524506705,0.03509776188544296,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456494,538.677461708969,404.63964883980213,302.7148881682846,344.70425442398874,538.6774617089685
2020.0,45.03594408181453,28.43039997298939,151.72886925329396,144.02770592608175,48.4708164401271,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151694,59.570430981725735,151.7223025718063,144.0254357434825,3.281042078791073,4.7044272354585805,3.577330977033564,8.281758212492145,2.5241243524507397,0.035097761853594284,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456585,538.6774617089675,404.6396488398027,302.7148881682838,344.7042544239843,538.6774617089675
2030.0,45.03594408181459,28.43039997298996,151.72886925329414,144.02770592608277,48.470816440127145,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151711,59.57043098172601,151.72230257180647,144.02543574348357,3.281042078791103,4.7044272354586445,3.577330977033532,8.281758212492177,2.524124352450726,0.03509776185359421,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456665,538.6774617089692,404.6396488398023,302.71488816828406,344.70425442398533,538.6774617089688
2040.0,45.03594408181453,28.430399972988766,151.72886925329425,144.02770592608255,48.47081644012712,13.052123619418694,51.78092207570061,15.787875260741655,151.4041235315172,59.57043098172744,151.72230257180652,144.02543574348317,3.281042080577541,4.70442723802002,3.577330978981232,8.281758217001249,2.52412435245069,0.03509776187270342,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456545,538.6774617089692,404.63964883980174,302.7148881682836,344.7042544239872,538.6774617089684
2050.0000000000005,45.03594408181459,28.43039997298996,151.7288692532943,144.02770592608272,48.470816440127166,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151726,59.57043098172642,151.72230257180652,144.0254357434835,3.281042080577494,4.70442723802002,3.5773309789811654,8.281758217001185,2.5241243524507064,0.03509776187270347,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045663,538.6774617089688,404.6396488398016,302.7148881682855,344.70425442398744,538.6774617089685
2060.0000000000005,45.035944081814506,28.430399972988653,151.72886925329414,144.0277059260813,48.470816440127095,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151706,59.57043098172704,151.7223025718064,144.025435743483,3.281042079982003,4.704427237166173,3.5773309783319847,8.281758215498158,2.5241243524507264,0.03509776186633377,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.677461708967,404.6396488398017,302.71488816828406,344.7042544239863,538.677461708968
2070.0000000000005,45.03594408181453,28.430399972989107,151.7288692532948,144.02770592608277,48.47081644012713,13.052123619418694,51.78092207570068,15.787875260741714,151.40412353151768,59.570430981726986,151.72230257180706,144.02543574348323,3.2810420811730174,4.704427238873784,3.577330979630431,8.281758218504214,2.524124352450662,0.035097761879073285,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045645,538.6774617089684,404.6396488398021,302.71488816828526,344.7042544239871,538.6774617089684
2080.0000000000005,45.03594408181454,28.430399972989107,151.72886925329425,144.0277059260814,48.470816440127145,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151717,59.57043098172625,151.72230257180652,144.0254357434835,3.2810420805774947,4.704427238019962,3.577330978981179,8.281758217001139,2.524124352450692,0.035097761872703526,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089673,404.6396488398019,302.71488816828554,344.7042544239852,538.6774617089683
2090.0000000000005,45.035944081814485,28.430399972988425,151.72886925329462,144.02770592608266,48.470816440127074,13.052123619418635,51.780922075700566,15.787875260741655,151.4041235315176,59.57043098172625,151.7223025718069,144.02543574348414,3.281042078791163,4.704427235458596,3.577330977033643,8.28175821249224,2.5241243524506984,0.03509776185359428,35.0,21.085648865916998,16.686579058771144,9.0,50.0,3.0,458.15434290456506,538.6774617089688,404.6396488398036,302.7148881682824,344.7042544239864,538.6774617089688
2100.0000000000005,45.03594408181456,28.430399972988766,151.72886925329442,144.02770592608232,48.47081644012712,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151737,59.570430981727206,151.72230257180672,144.02543574348323,3.281042080577528,4.704427238019976,3.577330978981208,8.281758217001183,2.52412435245068,0.03509776187270353,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456466,538.6774617089678,404.6396488398021,302.71488816828486,344.70425442398823,538.6774617089688
2110.0000000000005,45.035944081814634,28.430399972990585,151.72886925329473,144.02770592608306,48.470816440127166,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151766,59.57043098172658,151.722302571807,144.02543574348368,3.281042079982002,4.704427237166233,3.5773309783319807,8.281758215498215,2.5241243524507446,0.035097761866333725,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045674,538.6774617089692,404.639648839802,302.7148881682844,344.7042544239872,538.6774617089688
2120.0000000000005,45.03594408181456,28.43039997298888,151.72886925329468,144.02770592608357,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.4041235315176,59.57043098172658,151.7223025718069,144.02543574348437,3.2810420799821447,4.704427237166273,3.57733097833201,8.281758215498282,2.524124352450656,0.035097761866333684,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045652,538.6774617089706,404.639648839802,302.7148881682835,344.7042544239871,538.6774617089696
2130.0000000000005,45.03594408181457,28.43039997298848,151.72886925329468,144.02770592608232,48.47081644012715,13.052123619418753,51.78092207570064,15.787875260741714,151.4041235315176,59.57043098172625,151.72230257180695,144.02543574348306,3.2810420817684527,4.704427239727541,3.5773309802797213,8.281758220007262,2.524124352450691,0.03509776188544299,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089686,404.639648839803,302.71488816828446,344.7042544239874,538.677461708968
2140.0000000000005,45.03594408181457,28.43039997298968,151.72886925329473,144.02770592608266,48.47081644012712,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151766,59.57043098172693,151.722302571807,144.02543574348385,3.281042080577484,4.704427238020004,3.5773309789811982,8.281758217001201,2.524124352450719,0.0350977618727035,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045665,538.6774617089688,404.6396488398021,302.7148881682851,344.70425442398704,538.6774617089686
2150.0000000000005,45.03594408181453,28.430399972988823,151.728869253295,144.027705926083,48.470816440127095,13.052123619418694,51.78092207570061,15.787875260741655,151.4041235315179,59.57043098172619,151.72230257180723,144.02543574348311,3.2810420805775595,4.70442723802001,3.577330978981265,8.281758217001276,2.524124352450684,0.035097761872703526,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089688,404.639648839802,302.7148881682832,344.7042544239884,538.6774617089684
2160.0000000000005,45.03594408181453,28.430399972989903,151.72886925329448,144.02770592608238,48.47081644012709,13.052123619418694,51.78092207570057,15.787875260741655,151.40412353151743,59.570430981726645,151.72230257180672,144.02543574348368,3.2810420793865034,4.704427236312402,3.577330977682803,8.281758213995204,2.5241243524507757,0.035097761859964015,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045671,538.677461708968,404.6396488398021,302.71488816828304,344.7042544239858,538.6774617089685
2170.0000000000005,45.035944081814506,28.43039997298939,151.72886925329485,144.02770592608346,48.47081644012707,13.052123619418635,51.780922075700566,15.787875260741655,151.4041235315178,59.57043098172601,151.72230257180706,144.0254357434838,3.2810420799820834,4.704427237166248,3.5773309783320526,8.2817582154983,2.524124352450708,0.03509776186633369,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.154342904566,538.6774617089699,404.6396488398021,302.7148881682824,344.70425442398624,538.6774617089688
2180.0000000000005,45.03594408181453,28.430399972988997,151.7288692532949,144.0277059260826,48.470816440127095,13.052123619418694,51.7809220757006,15.787875260741655,151.40412353151785,59.57043098172687,151.72230257180718,144.0254357434838,3.281042080577539,4.704427238020019,3.5773309789812453,8.281758217001265,2.524124352450696,0.03509776187270353,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.1543429045652,538.6774617089686,404.6396488398017,302.71488816828344,344.704254423986,538.6774617089688
2190.0000000000005,45.035944081814506,28.4303999729886,151.7288692532948,144.02770592608215,48.47081644012707,13.052123619418635,51.78092207570057,15.787875260741655,151.40412353151768,59.57043098172693,151.722302571807,144.02543574348266,3.281042080577513,4.704427238019953,3.5773309789813257,8.28175821700128,2.52412435245072,0.035097761872703595,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.677461708968,404.6396488398031,302.7148881682828,344.7042544239875,538.6774617089674
2200.0000000000005,45.03594408181459,28.430399972988997,151.72886925329504,144.02770592608277,48.470816440127166,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151797,59.57043098172619,151.72230257180726,144.0254357434842,3.2810420817684607,4.704427239727604,3.5773309802796707,8.281758220007273,2.524124352450688,0.03509776188544304,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089686,404.63964883980145,302.71488816828446,344.7042544239855,538.6774617089692
2210.0000000000005,45.03594408181459,28.43039997298956,151.7288692532951,144.02770592608357,48.470816440127166,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151808,59.57043098172727,151.72230257180743,144.0254357434835,3.2810420799820785,4.704427237166225,3.5773309783320046,8.28175821549823,2.5241243524506904,0.03509776186633383,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045655,538.6774617089688,404.6396488398023,302.7148881682843,344.70425442398846,538.6774617089678
2220.0000000000005,45.03594408181456,28.430399972989505,151.7288692532942,144.02770592608226,48.47081644012712,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151711,59.570430981726815,151.7223025718064,144.02543574348306,3.281042079982016,4.704427237166205,3.577330978331978,8.281758215498183,2.524124352450724,0.03509776186633374,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045661,538.6774617089683,404.6396488398019,302.71488816828446,344.7042544239871,538.6774617089685
2230.0000000000005,45.03594408181456,28.430399972989793,151.72886925329473,144.0277059260834,48.47081644012712,13.052123619418694,51.78092207570057,15.787875260741655,151.40412353151766,59.57043098172608,151.722302571807,144.0254357434842,3.281042080577526,4.704427238020033,3.5773309789812897,8.281758217001322,2.5241243524507238,0.03509776187270348,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045661,538.6774617089694,404.63964883980185,302.7148881682822,344.7042544239857,538.6774617089692
2240.0000000000005,45.03594408181458,28.43039997298939,151.72886925329473,144.02770592608294,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151766,59.570430981725615,151.722302571807,144.0254357434838,3.2810420793865966,4.7044272363124255,3.5773309776828133,8.28175821399524,2.5241243524507144,0.035097761859964015,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456585,538.677461708969,404.6396488398025,302.7148881682831,344.7042544239855,538.6774617089683
2250.0000000000005,45.03594408181459,28.430399972989107,151.72886925329462,144.0277059260826,48.47081644012715,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151754,59.57043098172625,151.72230257180684,144.0254357434834,3.281042081172988,4.7044272388738015,3.5773309796304256,8.281758218504226,2.524124352450688,0.03509776187907325,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089688,404.6396488398019,302.71488816828514,344.7042544239867,538.677461708968
2260.0000000000005,45.03594408181459,28.430399972989505,151.7288692532943,144.0277059260826,48.47081644012715,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151717,59.5704309817275,151.72230257180652,144.0254357434839,3.281042081768407,4.70442723972756,3.5773309802796898,8.28175822000725,2.5241243524507224,0.035097761885442925,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456665,538.677461708969,404.63964883980253,302.7148881682848,344.70425442398863,538.6774617089694
2270.0000000000005,45.03594408181456,28.430399972989505,151.72886925329456,144.02770592608397,48.470816440127095,13.052123619418694,51.78092207570059,15.787875260741655,151.40412353151743,59.57043098172658,151.72230257180678,144.02543574348397,3.2810420817684687,4.704427239727625,3.5773309802797293,8.281758220007353,2.5241243524507064,0.03509776188544289,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.15434290456614,538.6774617089701,404.6396488398017,302.71488816828264,344.70425442398545,538.6774617089688
