time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,45.03594408181456,28.430399972988766,151.7288692532948,144.0277059260814,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151768,59.570430981726815,151.72230257180706,144.02543574348294,3.2810420805774823,4.70442723801993,3.5773309789812244,8.281758217001155,2.524124352450706,0.0350977618727036,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045648,538.6774617089667,404.6396488398025,302.7148881682851,344.70425442398863,538.6774617089677
2290.0000000000005,45.03594408181456,28.430399972988535,151.7288692532945,144.02770592608164,48.47081644012713,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151743,59.57043098172648,151.72230257180678,144.02543574348294,3.2810420805774947,4.704427238019974,3.577330978981257,8.281758217001231,2.52412435245072,0.035097761872703546,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045649,538.6774617089673,404.6396488398016,302.7148881682831,344.7042544239875,538.6774617089671
2300.0000000000005,45.03594408181456,28.43039997298933,151.7288692532942,144.02770592608152,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151711,59.570430981725565,151.7223025718064,144.02543574348363,3.2810420805774614,4.7044272380199885,3.577330978981226,8.281758217001215,2.5241243524507406,0.03509776187270344,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045661,538.677461708968,404.6396488398015,302.71488816828355,344.70425442398493,538.6774617089688
2310.0000000000005,45.03594408181457,28.430399972989505,151.72886925329448,144.02770592608277,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151743,59.57043098172585,151.72230257180678,144.0254357434838,3.281042080577456,4.7044272380199486,3.577330978981241,8.28175821700119,2.5241243524507366,0.035097761872703505,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045665,538.677461708968,404.639648839803,302.7148881682848,344.7042544239852,538.6774617089686
2320.0000000000005,45.03594408181451,28.430399972988766,151.72886925329496,144.0277059260835,48.4708164401271,13.052123619418694,51.78092207570062,15.787875260741655,151.4041235315179,59.57043098172642,151.72230257180718,144.02543574348374,3.281042080577567,4.704427238020019,3.5773309789812626,8.281758217001281,2.52412435245068,0.035097761872703505,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089692,404.6396488398021,302.71488816828327,344.704254423986,538.6774617089684
2330.0000000000005,45.03594408181459,28.430399972989164,151.7288692532948,144.027705926083,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315178,59.57043098172784,151.72230257180712,144.02543574348402,3.2810420787911827,4.7044272354586445,3.577330977033548,8.281758212492193,2.5241243524506696,0.03509776185359424,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456545,538.6774617089698,404.639648839803,302.7148881682844,344.7042544239861,538.677461708969
2340.0000000000005,45.03594408181453,28.4303999729886,151.72886925329473,144.02770592608135,48.47081644012712,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151766,59.570430981725565,151.72230257180695,144.02543574348283,3.281042080577472,4.704427238019969,3.577330978981208,8.281758217001176,2.5241243524507206,0.03509776187270361,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456506,538.6774617089667,404.6396488398015,302.71488816828446,344.7042544239867,538.6774617089675
2350.0000000000005,45.03594408181453,28.43039997298888,151.72886925329448,144.02770592608294,48.470816440127095,13.052123619418694,51.78092207570061,15.787875260741655,151.40412353151743,59.57043098172636,151.72230257180672,144.02543574348283,3.2810420793865944,4.70442723631246,3.577330977682751,8.281758213995209,2.524124352450708,0.035097761859963994,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.15434290456585,538.677461708969,404.63964883980145,302.71488816828366,344.7042544239875,538.6774617089682
2360.0000000000005,45.03594408181453,28.43039997298933,151.72886925329485,144.02770592608198,48.4708164401271,13.052123619418694,51.78092207570061,15.787875260741655,151.4041235315178,59.570430981729366,151.72230257180715,144.02543574348363,3.28104207938656,4.704427236312366,3.5773309776828555,8.281758213995221,2.524124352450738,0.03509776185996408,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089676,404.63964883980304,302.71488816828264,344.70425442398846,538.6774617089686
2370.0000000000005,45.03594408181454,28.43039997298956,151.72886925329496,144.02770592608198,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.4041235315179,59.57043098172591,151.7223025718072,144.0254357434826,3.2810420805774987,4.704427238019969,3.5773309789812338,8.281758217001201,2.524124352450708,0.035097761872703595,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456545,538.6774617089677,404.6396488398024,302.7148881682847,344.70425442398687,538.677461708967
2380.0000000000005,45.035944081814606,28.43039997298888,151.72886925329496,144.02770592608363,48.47081644012719,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315179,59.57043098172596,151.7223025718072,144.0254357434843,3.2810420805775444,4.704427238020033,3.577330978981197,8.28175821700123,2.5241243524506807,0.03509776187270345,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089694,404.63964883980174,302.71488816828463,344.7042544239865,538.6774617089691
2390.0000000000005,45.03594408181456,28.430399972989616,151.7288692532945,144.02770592608323,48.470816440127095,13.052123619418694,51.78092207570059,15.787875260741655,151.40412353151748,59.570430981725735,151.72230257180678,144.0254357434829,3.281042080577517,4.704427238020048,3.5773309789812244,8.281758217001272,2.5241243524507158,0.035097761872703484,35.0,21.085648865916998,16.686579058771088,9.0,50.0,3.0,458.1543429045661,538.6774617089692,404.6396488398012,302.71488816828344,344.70425442398493,538.677461708968
2400.0000000000005,45.0359440818146,28.430399972989903,151.72886925329448,144.02770592608198,48.470816440127166,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151743,59.57043098172676,151.72230257180678,144.02543574348363,3.281042079386512,4.704427236312394,3.577330977682746,8.28175821399514,2.524124352450749,0.03509776185996406,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045665,538.6774617089675,404.6396488398021,302.71488816828474,344.70425442398727,538.6774617089683
2410.0000000000005,45.0359440818145,28.43039997298956,151.72886925329442,144.02770592608192,48.470816440127095,13.052123619418694,51.78092207570059,15.787875260741655,151.4041235315173,59.570430981726645,151.7223025718067,144.0254357434834,3.2810420817683674,4.704427239727544,3.5773309802797284,8.281758220007273,2.52412435245076,0.035097761885443016,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045659,538.677461708967,404.63964883980145,302.7148881682828,344.70425442398715,538.677461708968
2420.0000000000005,45.03594408181451,28.43039997298933,151.72886925329442,144.02770592608135,48.4708164401271,13.052123619418694,51.78092207570064,15.787875260741714,151.4041235315173,59.57043098172585,151.7223025718067,144.02543574348255,3.281042078791103,4.704427235458583,3.5773309770335278,8.281758212492111,2.524124352450706,0.03509776185359432,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.677461708967,404.6396488398023,302.71488816828446,344.70425442398493,538.677461708967
2430.0000000000005,45.03594408181457,28.430399972989164,151.72886925329473,144.02770592608164,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151768,59.57043098172619,151.72230257180706,144.02543574348334,3.2810420793865567,4.704427236312406,3.5773309776828035,8.281758213995209,2.524124352450736,0.03509776185996408,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089676,404.6396488398019,302.714888168283,344.7042544239841,538.6774617089684
2440.0000000000005,45.03594408181459,28.430399972990244,151.7288692532943,144.0277059260817,48.47081644012715,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151726,59.57043098172568,151.7223025718066,144.0254357434835,3.281042079386552,4.704427236312412,3.5773309776827533,8.281758213995165,2.524124352450727,0.035097761859963994,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045665,538.6774617089686,404.6396488398024,302.7148881682847,344.70425442398687,538.6774617089683
2450.0000000000005,45.03594408181453,28.430399972989793,151.72886925329425,144.02770592608255,48.470816440127074,13.052123619418635,51.78092207570056,15.7878752607416,151.40412353151714,59.57043098172711,151.72230257180647,144.02543574348408,3.2810420817683696,4.704427239727555,3.577330980279739,8.281758220007294,2.5241243524507646,0.035097761885442925,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.1543429045671,538.6774617089685,404.6396488398023,302.71488816828304,344.7042544239852,538.6774617089693
2460.0000000000005,45.03594408181456,28.43039997298996,151.72886925329448,144.02770592608312,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151743,59.5704309817267,151.72230257180672,144.02543574348385,3.2810420805775102,4.704427238020044,3.5773309789812218,8.281758217001265,2.524124352450718,0.035097761872703435,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045665,538.6774617089695,404.6396488398015,302.71488816828366,344.7042544239868,538.677461708969
2470.0000000000005,45.03594408181458,28.430399972988937,151.72886925329456,144.02770592608175,48.47081644012715,13.052123619418753,51.780922075700616,15.787875260741655,151.40412353151748,59.57043098172579,151.72230257180684,144.02543574348357,3.2810420799819853,4.704427237166139,3.577330978332085,8.281758215498225,2.5241243524507606,0.035097761866333795,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045661,538.6774617089674,404.6396488398031,302.7148881682828,344.704254423984,538.6774617089683
2480.0000000000005,45.03594408181459,28.43039997298956,151.72886925329425,144.027705926083,48.470816440127145,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151717,59.570430981726304,151.72230257180658,144.0254357434838,3.281042080577511,4.704427238020025,3.5773309789812138,8.281758217001238,2.5241243524507087,0.035097761872703435,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045661,538.6774617089692,404.6396488398017,302.71488816828406,344.70425442398465,538.6774617089694
2490.0000000000005,45.03594408181453,28.430399972987857,151.72886925329456,144.02770592608135,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151748,59.570430981726126,151.72230257180684,144.02543574348317,3.281042081768452,4.704427239727555,3.5773309802796898,8.281758220007244,2.5241243524506856,0.03509776188544303,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456415,538.6774617089674,404.6396488398015,302.714888168284,344.704254423986,538.6774617089682
2500.0000000000005,45.03594408181456,28.430399972988997,151.7288692532948,144.02770592608192,48.47081644012713,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151768,59.57043098172534,151.72230257180706,144.02543574348357,3.2810420799820226,4.704427237166176,3.5773309783320486,8.281758215498225,2.524124352450732,0.03509776186633381,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089674,404.6396488398021,302.7148881682828,344.7042544239855,538.6774617089685
2510.0000000000005,45.03594408181456,28.43039997298956,151.7288692532943,144.027705926083,48.470816440127145,13.052123619418753,51.78092207570059,15.787875260741655,151.40412353151726,59.570430981726645,151.72230257180658,144.02543574348437,3.2810420793865878,4.704427236312415,3.577330977682845,8.28175821399526,2.524124352450728,0.03509776185996395,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045661,538.6774617089692,404.6396488398028,302.7148881682823,344.70425442398454,538.6774617089692
2520.0000000000005,45.03594408181456,28.43039997298945,151.72886925329442,144.02770592608226,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151737,59.57043098172568,151.7223025718067,144.02543574348323,3.281042080577486,4.7044272380199885,3.577330978981246,8.281758217001235,2.524124352450728,0.035097761872703526,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089678,404.6396488398017,302.7148881682834,344.7042544239864,538.6774617089684
2530.0000000000005,45.03594408181456,28.43039997298888,151.72886925329468,144.0277059260829,48.47081644012713,13.052123619418694,51.78092207570065,15.787875260741714,151.4041235315176,59.57043098172601,151.72230257180695,144.02543574348448,3.281042079982074,4.704427237166277,3.5773309783319327,8.28175821549821,2.524124352450688,0.03509776186633377,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089691,404.6396488398008,302.7148881682847,344.70425442398823,538.6774617089694
2540.0000000000005,45.03594408181456,28.43039997298888,151.7288692532948,144.02770592608186,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151768,59.570430981726126,151.72230257180706,144.02543574348317,3.2810420805774854,4.704427238019946,3.5773309789812906,8.281758217001235,2.5241243524507286,0.03509776187270356,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045655,538.6774617089676,404.6396488398028,302.7148881682834,344.7042544239855,538.677461708968
2550.0000000000005,45.03594408181459,28.43039997298928,151.72886925329436,144.02770592608346,48.470816440127145,13.052123619418753,51.78092207570064,15.787875260741714,151.4041235315173,59.57043098172642,151.72230257180664,144.02543574348363,3.281042079386625,4.704427236312491,3.577330977682724,8.281758213995214,2.5241243524506847,0.03509776185996394,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.154342904566,538.67746170897,404.6396488398013,302.7148881682843,344.70425442398874,538.6774617089686
2560.0000000000005,45.03594408181456,28.430399972988937,151.72886925329462,144.0277059260826,48.47081644012713,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151754,59.57043098172636,151.7223025718069,144.02543574348385,3.281042081173027,4.704427238873812,3.5773309796304247,8.281758218504239,2.5241243524506607,0.03509776187907324,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045647,538.6774617089688,404.6396488398016,302.7148881682848,344.7042544239836,538.6774617089684
2570.0000000000005,45.03594408181453,28.430399972988937,151.72886925329408,144.02770592608147,48.4708164401271,13.052123619418694,51.78092207570061,15.787875260741655,151.404123531517,59.57043098172642,151.72230257180635,144.0254357434829,3.2810420817683887,4.704427239727504,3.5773309802797435,8.281758220007248,2.524124352450736,0.03509776188544299,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.677461708967,404.6396488398025,302.71488816828327,344.70425442398454,538.6774617089682
2580.0000000000005,45.03594408181459,28.430399972988713,151.72886925329485,144.02770592608175,48.47081644012716,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315178,59.57043098172864,151.72230257180712,144.02543574348357,3.28104207938658,4.704427236312413,3.57733097768275,8.281758213995163,2.524124352450704,0.035097761859964084,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045648,538.6774617089674,404.6396488398015,302.71488816828406,344.704254423989,538.677461708968
2590.0000000000005,45.03594408181453,28.430399972988535,151.72886925329468,144.02770592608192,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.4041235315176,59.570430981727206,151.72230257180695,144.02543574348357,3.2810420799820617,4.704427237166209,3.5773309783319647,8.281758215498174,2.524124352450687,0.03509776186633381,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045645,538.6774617089676,404.6396488398013,302.71488816828446,344.7042544239883,538.6774617089683
2600.0000000000005,45.03594408181459,28.430399972989733,151.72886925329473,144.0277059260822,48.47081644012715,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151768,59.57043098172625,151.722302571807,144.02543574348368,3.281042079982016,4.704427237166179,3.577330978331989,8.281758215498169,2.52412435245072,0.035097761866333795,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089676,404.63964883980213,302.7148881682846,344.7042544239871,538.6774617089686
2610.0000000000005,45.03594408181459,28.43039997298825,151.72886925329462,144.02770592608215,48.47081644012716,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151754,59.570430981725615,151.7223025718069,144.02543574348243,3.2810420805775338,4.704427238019991,3.577330978981221,8.281758217001212,2.524124352450684,0.03509776187270357,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045647,538.677461708968,404.6396488398019,302.71488816828446,344.7042544239861,538.6774617089671
2620.0000000000005,45.03594408181459,28.43039997298922,151.72886925329516,144.0277059260821,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151814,59.570430981725735,151.7223025718075,144.02543574348374,3.2810420805774627,4.704427238019959,3.577330978981263,8.281758217001222,2.524124352450741,0.03509776187270361,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456614,538.6774617089676,404.63964883980265,302.71488816828406,344.70425442398505,538.6774617089685
2630.0000000000005,45.03594408181453,28.43039997298837,151.72886925329442,144.02770592608096,48.47081644012712,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151737,59.57043098172636,151.7223025718067,144.02543574348232,3.2810420805774587,4.704427238019947,3.5773309789811907,8.281758217001137,2.524124352450719,0.03509776187270358,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456506,538.6774617089665,404.63964883980174,302.7148881682852,344.70425442398545,538.677461708967
2640.0000000000005,45.03594408181463,28.430399972989616,151.7288692532943,144.02770592608294,48.470816440127166,13.052123619418753,51.78092207570069,15.787875260741714,151.40412353151726,59.570430981726645,151.72230257180658,144.02543574348363,3.2810420805775045,4.704427238020065,3.577330978981164,8.28175821700123,2.524124352450712,0.035097761872703435,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045665,538.6774617089694,404.6396488398008,302.7148881682846,344.7042544239864,538.6774617089686
2650.0000000000005,45.03594408181454,28.430399972988425,151.72886925329442,144.0277059260818,48.47081644012712,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151737,59.57043098172648,151.72230257180672,144.02543574348374,3.281042080577512,4.704427238019977,3.5773309789812866,8.281758217001263,2.5241243524507166,0.035097761872703505,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456506,538.677461708968,404.6396488398021,302.7148881682826,344.7042544239851,538.6774617089683
2660.0000000000005,45.03594408181459,28.430399972989164,151.72886925329496,144.0277059260829,48.47081644012716,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151785,59.57043098172704,151.72230257180718,144.02543574348397,3.281042081768458,4.704427239727598,3.5773309802797035,8.281758220007301,2.5241243524506984,0.03509776188544301,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089686,404.6396488398015,302.7148881682835,344.70425442398795,538.6774617089688
2670.0000000000005,45.03594408181456,28.430399972988713,151.72886925329473,144.0277059260829,48.47081644012712,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151768,59.570430981726815,151.722302571807,144.02543574348334,3.2810420793865878,4.7044272363124415,3.5773309776828213,8.281758213995262,2.5241243524507286,0.035097761859964015,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089685,404.6396488398016,302.714888168282,344.70425442398647,538.6774617089683
2680.0000000000005,45.03594408181456,28.430399972988823,151.7288692532943,144.0277059260821,48.470816440127145,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151726,59.570430981725735,151.72230257180658,144.02543574348283,3.2810420805774947,4.7044272380200125,3.577330978981183,8.281758217001197,2.524124352450709,0.035097761872703526,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089677,404.6396488398009,302.7148881682844,344.7042544239852,538.6774617089677
2690.0000000000005,45.03594408181456,28.430399972989107,151.7288692532948,144.02770592608186,48.47081644012713,13.052123619418694,51.78092207570062,15.787875260741655,151.4041235315177,59.57043098172522,151.72230257180706,144.02543574348374,3.281042081172947,4.704427238873768,3.577330979630509,8.281758218504276,2.5241243524507357,0.03509776187907327,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089677,404.63964883980174,302.7148881682827,344.70425442398493,538.6774617089684
2700.0000000000005,45.03594408181456,28.4303999729886,151.72886925329462,144.02770592608238,48.47081644012712,13.052123619418694,51.78092207570059,15.787875260741655,151.40412353151754,59.570430981726645,151.72230257180684,144.02543574348294,3.281042081173001,4.704427238873743,3.5773309796305783,8.281758218504322,2.524124352450707,0.03509776187907324,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456466,538.6774617089682,404.6396488398029,302.71488816828173,344.7042544239864,538.6774617089684
2710.0000000000005,45.0359440818146,28.430399972989047,151.72886925329468,144.02770592608255,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315176,59.570430981726986,151.72230257180695,144.02543574348357,3.2810420799820696,4.704427237166233,3.5773309783320166,8.28175821549825,2.5241243524507038,0.03509776186633375,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.677461708969,404.63964883980185,302.71488816828327,344.7042544239853,538.6774617089685
2720.0000000000005,45.03594408181457,28.43039997298945,151.72886925329396,144.02770592608096,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.4041235315169,59.57043098172545,151.72230257180624,144.02543574348255,3.2810420805774227,4.7044272380199335,3.5773309789812324,8.281758217001165,2.5241243524507557,0.03509776187270354,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456574,538.6774617089665,404.639648839802,302.71488816828406,344.7042544239843,538.677461708967
2730.0000000000005,45.035944081814606,28.430399972989793,151.72886925329473,144.0277059260818,48.47081644012716,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151768,59.57043098172693,151.722302571807,144.02543574348317,3.281042079386576,4.704427236312468,3.5773309776827187,8.281758213995186,2.524124352450714,0.03509776185996405,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089682,404.63964883980066,302.714888168284,344.7042544239867,538.6774617089678
2740.0000000000005,45.03594408181456,28.430399972988823,151.72886925329473,144.02770592608204,48.47081644012712,13.052123619418694,51.78092207570059,15.787875260741655,151.40412353151766,59.570430981725394,151.722302571807,144.02543574348277,3.2810420805774982,4.7044272380199725,3.5773309789813057,8.28175821700128,2.524124352450732,0.035097761872703595,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045652,538.6774617089675,404.6396488398021,302.7148881682823,344.7042544239874,538.6774617089675
2750.0000000000005,45.035944081814606,28.43039997298831,151.72886925329456,144.0277059260825,48.470816440127194,13.052123619418753,51.780922075700715,15.787875260741714,151.40412353151748,59.570430981725735,151.7223025718069,144.02543574348346,3.2810420799820776,4.704427237166227,3.5773309783319696,8.281758215498197,2.5241243524506807,0.035097761866333815,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045648,538.6774617089683,404.6396488398016,302.7148881682846,344.7042544239879,538.6774617089688
2760.0000000000005,45.03594408181456,28.430399972989846,151.72886925329414,144.02770592608266,48.470816440127095,13.052123619418694,51.780922075700566,15.787875260741655,151.404123531517,59.57043098172658,151.72230257180635,144.02543574348317,3.281042080577456,4.704427238020017,3.5773309789812933,8.281758217001311,2.5241243524507735,0.035097761872703415,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045672,538.677461708969,404.6396488398016,302.7148881682817,344.70425442398647,538.6774617089688
2770.0000000000005,45.03594408181457,28.43039997298922,151.7288692532951,144.02770592608277,48.470816440127145,13.052123619418753,51.78092207570062,15.787875260741655,151.40412353151802,59.57043098172596,151.72230257180738,144.0254357434834,3.2810420799820754,4.704427237166249,3.577330978332012,8.281758215498263,2.524124352450703,0.03509776186633382,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089686,404.6396488398013,302.7148881682831,344.70425442398675,538.6774617089683
2780.0000000000005,45.035944081814634,28.43039997298945,151.72886925329485,144.02770592608334,48.470816440127194,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315178,59.57043098172687,151.72230257180712,144.02543574348323,3.2810420793865798,4.7044272363124735,3.5773309776827427,8.281758213995216,2.5241243524507206,0.03509776185996403,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045663,538.677461708969,404.6396488398012,302.71488816828384,344.7042544239888,538.6774617089684
2790.0000000000005,45.03594408181456,28.4303999729886,151.72886925329485,144.02770592608226,48.47081644012713,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151774,59.570430981725394,151.72230257180712,144.02543574348357,3.2810420805775444,4.704427238020026,3.5773309789812027,8.28175821700123,2.5241243524506807,0.035097761872703526,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089684,404.6396488398012,302.7148881682842,344.7042544239856,538.677461708968
2800.0000000000005,45.03594408181459,28.43039997298933,151.72886925329544,144.02770592608294,48.47081644012719,13.052123619418753,51.78092207570069,15.787875260741714,151.4041235315184,59.570430981726986,151.7223025718077,144.02543574348397,3.281042079386626,4.704427236312521,3.5773309776826907,8.281758213995209,2.524124352450684,0.035097761859964084,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045656,538.6774617089692,404.63964883980026,302.7148881682846,344.70425442398613,538.677461708968
2810.0000000000005,45.03594408181456,28.430399972988997,151.72886925329456,144.02770592608204,48.47081644012713,13.052123619418694,51.78092207570066,15.787875260741714,151.40412353151748,59.570430981725735,151.72230257180684,144.02543574348357,3.2810420811729815,4.704427238873793,3.5773309796304344,8.281758218504226,2.5241243524506927,0.03509776187907328,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045648,538.6774617089678,404.6396488398012,302.7148881682843,344.7042544239845,538.677461708968
2820.0000000000005,45.03594408181458,28.43039997298933,151.72886925329468,144.02770592608226,48.47081644012716,13.052123619418753,51.78092207570066,15.787875260741714,151.4041235315176,59.57043098172545,151.72230257180695,144.025435743483,3.2810420799820257,4.704427237166241,3.577330978331944,8.281758215498186,2.524124352450717,0.035097761866333774,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045657,538.677461708968,404.6396488398007,302.7148881682843,344.7042544239852,538.677461708968
2830.0000000000005,45.03594408181456,28.430399972988713,151.72886925329462,144.02770592608186,48.47081644012715,13.052123619418753,51.78092207570066,15.787875260741714,151.4041235315176,59.57043098172642,151.72230257180695,144.02543574348357,3.281042079386583,4.704427236312393,3.577330977682755,8.281758213995147,2.5241243524506967,0.03509776185996407,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456494,538.6774617089676,404.6396488398023,302.7148881682847,344.70425442398715,538.6774617089683
2840.0000000000005,45.03594408181458,28.430399972989903,151.72886925329462,144.02770592608238,48.47081644012713,13.052123619418694,51.780922075700616,15.787875260741655,151.40412353151754,59.570430981725515,151.7223025718069,144.02543574348363,3.281042079981999,4.7044272371662395,3.5773309783320206,8.28175821549826,2.52412435245076,0.03509776186633377,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045668,538.6774617089684,404.6396488398012,302.7148881682826,344.7042544239852,538.6774617089686
2850.0000000000005,45.035944081814606,28.430399972989047,151.72886925329504,144.02770592608266,48.47081644012716,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151797,59.57043098172687,151.72230257180726,144.02543574348374,3.2810420805775067,4.7044272380200125,3.577330978981246,8.281758217001258,2.524124352450719,0.03509776187270356,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089682,404.6396488398015,302.71488816828327,344.7042544239862,538.6774617089685
2860.0000000000005,45.03594408181456,28.430399972988425,151.72886925329496,144.0277059260818,48.47081644012715,13.052123619418753,51.78092207570066,15.787875260741714,151.4041235315179,59.570430981726126,151.7223025718072,144.0254357434834,3.2810420799820608,4.704427237166156,3.5773309783320184,8.281758215498174,2.524124352450687,0.035097761866333864,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456415,538.677461708967,404.6396488398025,302.7148881682843,344.70425442398573,538.6774617089688
2870.0000000000005,45.03594408181457,28.430399972989505,151.72886925329425,144.0277059260822,48.47081644012712,13.052123619418694,51.7809220757006,15.787875260741655,151.40412353151711,59.570430981725615,151.72230257180647,144.02543574348294,3.281042081768386,4.704427239727552,3.5773309802797546,8.281758220007308,2.524124352450756,0.03509776188544296,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045664,538.6774617089682,404.6396488398021,302.7148881682825,344.7042544239839,538.6774617089677
2880.0000000000005,45.03594408181458,28.43039997298933,151.72886925329448,144.0277059260829,48.47081644012712,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151743,59.570430981726304,151.72230257180678,144.02543574348311,3.2810420793865966,4.704427236312453,3.5773309776827418,8.281758213995195,2.5241243524507007,0.035097761859964,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045659,538.6774617089691,404.63964883980174,302.71488816828435,344.7042544239867,538.6774617089683
2890.0000000000005,45.03594408181458,28.430399972988713,151.72886925329448,144.0277059260818,48.47081644012716,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151737,59.570430981725615,151.72230257180672,144.02543574348311,3.281042080577492,4.7044272380199805,3.5773309789812173,8.281758217001197,2.524124352450712,0.03509776187270349,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089677,404.6396488398017,302.71488816828406,344.7042544239833,538.6774617089684
2900.0000000000005,45.03594408181453,28.430399972989903,151.72886925329436,144.0277059260829,48.470816440127095,13.052123619418694,51.780922075700616,15.787875260741655,151.4041235315173,59.57043098172625,151.72230257180664,144.0254357434835,3.281042079386584,4.7044272363124655,3.5773309776827555,8.281758213995221,2.524124352450719,0.03509776185996398,35.0,21.085648865916998,16.68657905877103,9.0,50.0,3.0,458.1543429045661,538.677461708969,404.6396488398012,302.71488816828327,344.7042544239851,538.6774617089684
2910.0000000000005,45.03594408181459,28.43039997298968,151.72886925329496,144.02770592608226,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315179,59.57043098172716,151.7223025718072,144.02543574348329,3.2810420799820443,4.704427237166166,3.5773309783320384,8.281758215498204,2.5241243524507087,0.03509776186633384,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089678,404.639648839803,302.71488816828406,344.7042544239865,538.6774617089683
2920.0000000000005,45.03594408181456,28.430399972989107,151.72886925329485,144.0277059260826,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151774,59.5704309817267,151.72230257180712,144.02543574348323,3.2810420805775125,4.704427238020004,3.577330978981269,8.281758217001272,2.5241243524507184,0.035097761872703526,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089684,404.63964883980185,302.7148881682829,344.70425442398687,538.6774617089685
2930.0000000000005,45.03594408181453,28.43039997298825,151.72886925329496,144.02770592608186,48.47081644012712,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151785,59.57043098172676,151.72230257180723,144.0254357434835,3.2810420799820728,4.704427237166256,3.577330978331956,8.281758215498213,2.5241243524506896,0.03509776186633382,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.677461708968,404.6396488398005,302.71488816828395,344.70425442398493,538.677461708968
2940.0000000000005,45.03594408181456,28.430399972988823,151.72886925329485,144.02770592608255,48.47081644012712,13.052123619418694,51.78092207570065,15.787875260741714,151.4041235315178,59.570430981726645,151.72230257180712,144.02543574348368,3.28104207938662,4.704427236312433,3.5773309776827533,8.281758213995186,2.5241243524506807,0.035097761859964056,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089684,404.63964883980185,302.7148881682843,344.70425442398613,538.6774617089685
2950.0000000000005,45.035944081814606,28.43039997298968,151.72886925329456,144.0277059260821,48.47081644012719,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151748,59.570430981725615,151.72230257180684,144.02543574348329,3.2810420799820084,4.70442723716624,3.57733097833196,8.281758215498199,2.524124352450735,0.035097761866333815,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045663,538.677461708968,404.63964883980094,302.7148881682843,344.70425442398613,538.6774617089682
2960.0000000000005,45.03594408181456,28.430399972989107,151.72886925329516,144.02770592608272,48.47081644012713,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151814,59.5704309817275,151.72230257180743,144.0254357434834,3.281042079386625,4.704427236312461,3.5773309776827293,8.28175821399519,2.5241243524506767,0.035097761859964056,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089685,404.6396488398012,302.7148881682843,344.70425442398766,538.677461708968
2970.0000000000005,45.03594408181457,28.430399972988535,151.72886925329473,144.0277059260817,48.47081644012715,13.052123619418753,51.78092207570069,15.787875260741714,151.40412353151768,59.57043098172591,151.722302571807,144.02543574348323,3.281042079982082,4.704427237166187,3.5773309783320086,8.281758215498197,2.5241243524506776,0.03509776186633383,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456415,538.6774617089677,404.63964883980213,302.71488816828406,344.7042544239861,538.6774617089677
2980.0000000000005,45.03594408181457,28.43039997298888,151.72886925329516,144.02770592608226,48.47081644012715,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151808,59.57043098172693,151.72230257180743,144.02543574348374,3.2810420799820688,4.704427237166208,3.5773309783319864,8.281758215498195,2.524124352450688,0.0350977618663338,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089685,404.6396488398023,302.71488816828474,344.70425442398675,538.6774617089682
2990.0000000000005,45.03594408181459,28.43039997298922,151.72886925329473,144.0277059260817,48.47081644012715,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151766,59.570430981726304,151.722302571807,144.02543574348346,3.2810420805774942,4.704427238019962,3.5773309789812666,8.281758217001228,2.524124352450719,0.03509776187270356,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089676,404.6396488398024,302.7148881682836,344.7042544239872,538.6774617089685
3000.0000000000005,45.03594408181456,28.430399972988535,151.72886925329456,144.0277059260818,48.47081644012713,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151748,59.57043098172625,151.72230257180684,144.02543574348283,3.281042080577508,4.7044272380200125,3.5773309789811747,8.281758217001187,2.524124352450696,0.03509776187270356,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089675,404.6396488398008,302.7148881682847,344.7042544239867,538.6774617089673
3010.0000000000005,45.03594408181458,28.430399972988997,151.72886925329485,144.02770592608272,48.470816440127145,13.052123619418753,51.78092207570064,15.787875260741714,151.4041235315177,59.57043098172648,151.72230257180706,144.0254357434839,3.281042081768447,4.704427239727616,3.577330980279684,8.281758220007301,2.5241243524507078,0.035097761885442995,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045655,538.6774617089686,404.6396488398009,302.71488816828344,344.7042544239856,538.6774617089684
3020.0000000000005,45.03594408181454,28.430399972989505,151.72886925329442,144.02770592608192,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.40412353151737,59.57043098172596,151.7223025718067,144.0254357434834,3.2810420805774783,4.704427238020003,3.577330978981254,8.281758217001258,2.5241243524507406,0.03509776187270352,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456574,538.6774617089678,404.6396488398013,302.7148881682828,344.7042544239844,538.6774617089688
3030.0000000000005,45.03594408181457,28.430399972989164,151.7288692532949,144.02770592608158,48.47081644012715,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151785,59.57043098172642,151.72230257180715,144.02543574348306,3.281042079982037,4.70442723716616,3.577330978332056,8.281758215498218,2.5241243524507184,0.03509776186633384,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045655,538.6774617089678,404.6396488398031,302.71488816828366,344.7042544239856,538.677461708968
3040.0000000000005,45.03594408181456,28.430399972988937,151.7288692532949,144.0277059260826,48.47081644012713,13.052123619418694,51.78092207570066,15.787875260741714,151.4041235315178,59.57043098172727,151.72230257180715,144.02543574348311,3.281042080577508,4.704427238020036,3.577330978981162,8.281758217001197,2.5241243524507,0.035097761872703574,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045652,538.6774617089678,404.6396488398005,302.7148881682848,344.70425442398664,538.6774617089675
3050.0000000000005,45.0359440818146,28.4303999729886,151.72886925329462,144.02770592608198,48.47081644012719,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151754,59.57043098172585,151.72230257180684,144.02543574348294,3.281042081172952,4.704427238873778,3.577330979630432,8.28175821850421,2.5241243524507118,0.03509776187907326,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045653,538.6774617089676,404.6396488398013,302.7148881682844,344.704254423983,538.677461708968
3060.0000000000005,45.0359440818146,28.430399972988766,151.7288692532951,144.02770592608215,48.470816440127194,13.052123619418753,51.780922075700715,15.787875260741714,151.40412353151802,59.57043098172716,151.72230257180738,144.0254357434835,3.281042079982041,4.704427237166269,3.5773309783319283,8.281758215498197,2.5241243524507087,0.0350977618663339,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045652,538.6774617089675,404.6396488397999,302.71488816828435,344.70425442398823,538.677461708968
3070.0000000000005,45.03594408181456,28.430399972988653,151.72886925329425,144.02770592608186,48.470816440127145,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151717,59.570430981726986,151.72230257180652,144.02543574348232,3.281042079982041,4.704427237166203,3.5773309783319447,8.281758215498147,2.524124352450694,0.03509776186633383,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.15434290456466,538.6774617089671,404.6396488398012,302.71488816828486,344.70425442398533,538.6774617089666
3080.0000000000005,45.03594408181456,28.430399972988766,151.72886925329468,144.027705926083,48.47081644012715,13.052123619418753,51.78092207570064,15.787875260741714,151.4041235315176,59.57043098172704,151.72230257180695,144.02543574348323,3.281042080577552,4.704427238019995,3.577330978981257,8.281758217001249,2.5241243524506816,0.035097761872703505,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089686,404.6396488398023,302.7148881682836,344.70425442398823,538.677461708968
3090.0000000000005,45.035944081814606,28.430399972990017,151.72886925329485,144.0277059260825,48.47081644012716,13.052123619418753,51.78092207570064,15.787875260741714,151.4041235315178,59.570430981725615,151.72230257180712,144.02543574348368,3.281042080577493,4.704427238020031,3.5773309789812244,8.281758217001256,2.5241243524507286,0.03509776187270354,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045663,538.6774617089686,404.6396488398013,302.71488816828366,344.70425442398624,538.6774617089684
3100.0000000000005,45.03594408181456,28.43039997298939,151.72886925329496,144.02770592608255,48.470816440127145,13.052123619418753,51.78092207570064,15.787875260741714,151.40412353151785,59.5704309817275,151.7223025718072,144.02543574348334,3.281042080577488,4.704427238020012,3.5773309789812284,8.28175821700124,2.524124352450728,0.0350977618727036,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045655,538.6774617089675,404.63964883980094,302.71488816828344,344.70425442398545,538.6774617089677
3110.0000000000005,45.03594408181464,28.43039997298939,151.72886925329442,144.0277059260829,48.47081644012721,13.052123619418808,51.78092207570069,15.787875260741714,151.40412353151737,59.570430981726304,151.72230257180664,144.02543574348363,3.281042080577503,4.70442723802003,3.577330978981211,8.281758217001242,2.5241243524507166,0.03509776187270347,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045663,538.6774617089691,404.6396488398016,302.71488816828406,344.704254423984,538.6774617089688
3120.0000000000005,45.03594408181456,28.430399972988937,151.72886925329502,144.02770592608198,48.47081644012712,13.052123619418694,51.7809220757006,15.787875260741655,151.40412353151797,59.57043098172858,151.72230257180726,144.0254357434834,3.281042080577529,4.7044272380199965,3.5773309789812937,8.28175821700129,2.5241243524507118,0.035097761872703595,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089678,404.63964883980174,302.7148881682823,344.7042544239875,538.6774617089684
3130.0000000000005,45.03594408181459,28.430399972988766,151.72886925329456,144.02770592608192,48.470816440127194,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151748,59.57043098172693,151.72230257180684,144.02543574348277,3.2810420799820204,4.7044272371662155,3.577330978331972,8.281758215498186,2.524124352450722,0.03509776186633382,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.1543429045655,538.6774617089675,404.6396488398012,302.71488816828406,344.7042544239879,538.6774617089678
3140.0000000000005,45.03594408181456,28.430399972988823,151.72886925329468,144.02770592608272,48.47081644012712,13.052123619418694,51.78092207570062,15.787875260741655,151.4041235315176,59.570430981727206,151.72230257180695,144.02543574348357,3.2810420805775173,4.704427238020019,3.5773309789812746,8.281758217001293,2.524124352450721,0.035097761872703505,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089686,404.6396488398016,302.7148881682824,344.7042544239859,538.6774617089686
3150.0000000000005,45.03594408181456,28.430399972989903,151.72886925329425,144.02770592608204,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151726,59.57043098172579,151.72230257180652,144.02543574348323,3.281042078791077,4.704427235458632,3.5773309770335384,8.281758212492171,2.524124352450744,0.03509776185359425,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045661,538.677461708968,404.6396488398016,302.71488816828327,344.7042544239848,538.6774617089685
3160.0000000000005,45.03594408181457,28.430399972989846,151.72886925329456,144.0277059260829,48.47081644012715,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151748,59.57043098172619,151.72230257180684,144.0254357434839,3.281042079982041,4.7044272371662155,3.5773309783319984,8.281758215498213,2.524124352450714,0.035097761866333746,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045663,538.677461708969,404.6396488398024,302.71488816828435,344.70425442398766,538.6774617089692
3170.0000000000005,45.03594408181457,28.430399972989164,151.72886925329445,144.0277059260822,48.47081644012713,13.052123619418694,51.78092207570065,15.787875260741714,151.40412353151743,59.570430981726126,151.72230257180672,144.0254357434835,3.2810420805775107,4.704427238019983,3.5773309789812253,8.281758217001208,2.5241243524507007,0.03509776187270349,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089682,404.6396488398021,302.7148881682843,344.70425442398454,538.6774617089684
3180.0000000000005,45.03594408181463,28.43039997298945,151.7288692532943,144.02770592608186,48.470816440127194,13.052123619418753,51.780922075700715,15.787875260741714,151.40412353151726,59.570430981725735,151.72230257180658,144.02543574348306,3.2810420799819857,4.7044272371662315,3.5773309783319225,8.281758215498153,2.524124352450738,0.03509776186633378,35.0,21.085648865917047,16.686579058771088,9.0,50.0,3.0,458.154342904566,538.6774617089673,404.6396488398003,302.7148881682846,344.70425442398493,538.6774617089682
3190.0000000000005,45.03594408181456,28.43039997298831,151.72886925329496,144.02770592608204,48.47081644012713,13.052123619418694,51.78092207570064,15.787875260741714,151.40412353151785,59.57043098172761,151.72230257180715,144.02543574348266,3.2810420817684327,4.7044272397275595,3.5773309802796964,8.281758220007255,2.524124352450704,0.03509776188544306,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089674,404.6396488398015,302.7148881682839,344.7042544239864,538.6774617089673
