time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,45.03594408181456,28.430399972988937,151.72886925329473,144.02770592608135,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151768,59.57043098172591,151.722302571807,144.02543574348277,3.2810420793865336,4.704427236312432,3.5773309776827267,8.281758213995158,2.524124352450738,0.035097761859964105,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045655,538.6774617089668,404.6396488398005,302.71488816828384,344.7042544239847,538.6774617089671
5060.000000000001,45.03594408181459,28.43039997298825,151.72886925329527,144.02770592608175,48.47081644012716,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315182,59.57043098172585,151.72230257180755,144.0254357434829,3.281042080577512,4.7044272380200445,3.5773309789811942,8.281758217001238,2.5241243524507087,0.03509776187270364,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089675,404.63964883980015,302.71488816828366,344.7042544239861,538.6774617089671
5070.000000000001,45.03594408181457,28.430399972988653,151.7288692532949,144.0277059260821,48.47081644012715,13.052123619418753,51.78092207570066,15.787875260741714,151.4041235315178,59.57043098172693,151.72230257180712,144.0254357434834,3.28104207998205,4.704427237166208,3.577330978332019,8.281758215498225,2.524124352450711,0.03509776186633383,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045649,538.6774617089676,404.6396488398015,302.71488816828315,344.7042544239857,538.6774617089682
5080.000000000001,45.03594408181459,28.430399972989164,151.72886925329485,144.02770592608204,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315178,59.57043098172716,151.72230257180712,144.0254357434835,3.2810420805775067,4.7044272380199805,3.5773309789812626,8.281758217001244,2.5241243524507144,0.03509776187270354,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456506,538.6774617089677,404.63964883980185,302.71488816828315,344.70425442398727,538.6774617089688
5090.000000000001,45.03594408181459,28.43039997298968,151.728869253295,144.02770592608283,48.47081644012715,13.052123619418753,51.78092207570062,15.787875260741655,151.4041235315179,59.570430981726986,151.72230257180723,144.02543574348414,3.2810420805775524,4.704427238020051,3.5773309789813146,8.281758217001363,2.524124352450716,0.035097761872703505,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089694,404.6396488398015,302.7148881682812,344.7042544239855,538.6774617089692
5100.000000000001,45.035944081814634,28.43039997298922,151.72886925329496,144.02770592608192,48.470816440127216,13.052123619418808,51.78092207570072,15.787875260741773,151.4041235315179,59.5704309817267,151.72230257180723,144.02543574348357,3.2810420799820417,4.704427237166248,3.5773309783319536,8.2817582154982,2.524124352450709,0.035097761866333815,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089675,404.63964883980015,302.71488816828366,344.70425442398545,538.6774617089683
5110.000000000001,45.03594408181463,28.43039997298956,151.72886925329527,144.02770592608232,48.470816440127194,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315182,59.57043098172636,151.72230257180755,144.0254357434835,3.2810420799820283,4.704427237166273,3.5773309783319704,8.281758215498245,2.524124352450733,0.035097761866333864,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.154342904566,538.677461708968,404.63964883980015,302.71488816828327,344.70425442398783,538.6774617089682
5120.000000000001,45.0359440818146,28.43039997298939,151.72886925329485,144.02770592608152,48.470816440127194,13.052123619418753,51.780922075700715,15.787875260741714,151.4041235315178,59.57043098172653,151.72230257180712,144.02543574348186,3.28104207938654,4.704427236312438,3.577330977682708,8.281758213995145,2.52412435245073,0.035097761859964195,35.0,21.085648865917047,16.686579058771144,9.0,50.0,3.0,458.1543429045653,538.6774617089666,404.6396488398004,302.7148881682846,344.7042544239852,538.6774617089666
5130.000000000001,45.03594408181457,28.43039997298933,151.72886925329522,144.02770592608323,48.47081644012715,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151814,59.57043098172704,151.72230257180743,144.02543574348414,3.2810420799821203,4.704427237166302,3.577330978331964,8.281758215498266,2.5241243524506687,0.0350977618663338,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089694,404.6396488398005,302.71488816828366,344.7042544239879,538.6774617089686
5140.000000000001,45.03594408181456,28.430399972988713,151.7288692532949,144.02770592608164,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315178,59.57043098172522,151.72230257180715,144.02543574348232,3.281042080577499,4.704427238019988,3.5773309789812413,8.28175821700123,2.524124352450716,0.03509776187270363,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045647,538.6774617089669,404.6396488398012,302.7148881682834,344.7042544239844,538.6774617089669
5150.000000000001,45.03594408181456,28.43039997298831,151.72886925329522,144.02770592608113,48.47081644012715,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151814,59.57043098172711,151.7223025718075,144.0254357434822,3.2810420805774783,4.704427238019962,3.577330978981257,8.281758217001217,2.5241243524507286,0.035097761872703664,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089665,404.6396488398016,302.71488816828344,344.704254423987,538.6774617089666
5160.000000000001,45.035944081814655,28.43039997298933,151.72886925329502,144.02770592608255,48.470816440127216,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151797,59.570430981726304,151.72230257180732,144.02543574348334,3.2810420793866144,4.7044272363124975,3.577330977682706,8.281758213995204,2.52412435245069,0.03509776185996408,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045652,538.6774617089686,404.6396488398003,302.7148881682842,344.70425442398687,538.677461708968
5170.000000000001,45.03594408181457,28.430399972989047,151.7288692532949,144.02770592608147,48.470816440127166,13.052123619418753,51.7809220757007,15.787875260741714,151.40412353151785,59.570430981726645,151.72230257180718,144.02543574348323,3.281042079386578,4.704427236312483,3.5773309776826987,8.281758213995182,2.524124352450712,0.035097761859964105,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089674,404.6396488397996,302.71488816828366,344.7042544239852,538.6774617089675
5180.000000000001,45.035944081814634,28.43039997298933,151.72886925329527,144.02770592608266,48.47081644012719,13.052123619418753,51.78092207570066,15.787875260741714,151.4041235315182,59.57043098172738,151.72230257180755,144.02543574348357,3.281042081768472,4.704427239727633,3.5773309802796924,8.281758220007326,2.5241243524506958,0.03509776188544306,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456506,538.6774617089686,404.63964883980066,302.7148881682831,344.7042544239882,538.677461708968
5190.000000000001,45.03594408181459,28.43039997298825,151.7288692532955,144.02770592608192,48.47081644012719,13.052123619418753,51.780922075700715,15.787875260741714,151.4041235315184,59.570430981727206,151.72230257180772,144.0254357434826,3.281042080577534,4.704427238020039,3.577330978981191,8.28175821700123,2.5241243524506887,0.035097761872703644,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045643,538.6774617089674,404.63964883980026,302.7148881682839,344.7042544239868,538.6774617089667
5200.000000000001,45.03594408181458,28.430399972988823,151.7288692532949,144.0277059260814,48.47081644012719,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151785,59.57043098172619,151.72230257180715,144.02543574348329,3.281042079386585,4.704427236312478,3.5773309776827094,8.281758213995188,2.5241243524507078,0.03509776185996411,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045649,538.6774617089675,404.6396488397999,302.71488816828366,344.70425442398425,538.677461708968
5210.000000000001,45.03594408181457,28.430399972989047,151.728869253295,144.02770592608113,48.47081644012716,13.052123619418753,51.78092207570067,15.787875260741714,151.4041235315179,59.57043098172687,151.72230257180726,144.02543574348192,3.2810420805774463,4.704427238019986,3.577330978981231,8.281758217001217,2.5241243524507526,0.035097761872703706,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045649,538.6774617089657,404.6396488398003,302.714888168283,344.704254423986,538.6774617089661
5220.000000000001,45.03594408181458,28.430399972988535,151.7288692532951,144.0277059260814,48.47081644012719,13.052123619418753,51.7809220757007,15.787875260741714,151.40412353151802,59.57043098172733,151.72230257180738,144.02543574348226,3.281042079982015,4.704427237166227,3.5773309783319744,8.2817582154982,2.5241243524507304,0.03509776186633392,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089665,404.63964883980015,302.71488816828327,344.7042544239863,538.6774617089663
5230.000000000001,45.03594408181456,28.43039997298831,151.72886925329468,144.0277059260814,48.47081644012715,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315176,59.570430981726126,151.72230257180695,144.02543574348311,3.281042080577509,4.70442723801999,3.577330978981211,8.281758217001201,2.5241243524507,0.03509776187270359,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456415,538.6774617089668,404.6396488398009,302.7148881682838,344.7042544239844,538.6774617089675
5240.000000000001,45.03594408181457,28.430399972987967,151.72886925329504,144.0277059260809,48.47081644012716,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151797,59.57043098172511,151.72230257180732,144.02543574348294,3.281042079982044,4.704427237166224,3.577330978331971,8.281758215498193,2.524124352450706,0.035097761866333906,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045641,538.6774617089665,404.63964883980015,302.71488816828344,344.7042544239859,538.6774617089668
5250.000000000001,45.0359440818146,28.430399972988653,151.72886925329533,144.02770592608204,48.470816440127194,13.052123619418753,51.780922075700715,15.787875260741714,151.40412353151825,59.57043098172585,151.7223025718076,144.02543574348294,3.28104208117298,4.704427238873893,3.577330979630371,8.281758218504262,2.524124352450706,0.03509776187907338,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.6774617089675,404.6396488397984,302.7148881682836,344.7042544239856,538.6774617089673
5260.000000000001,45.0359440818146,28.43039997298922,151.72886925329522,144.02770592608147,48.470816440127166,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151814,59.570430981727206,151.72230257180743,144.02543574348346,3.281042080577495,4.704427238020057,3.5773309789811862,8.281758217001244,2.5241243524507238,0.03509776187270366,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.677461708967,404.63964883979946,302.71488816828327,344.70425442398533,538.677461708968
5270.000000000001,45.035944081814634,28.430399972988653,151.7288692532954,144.02770592608113,48.470816440127194,13.052123619418753,51.78092207570069,15.787875260741714,151.40412353151828,59.57043098172568,151.72230257180766,144.0254357434829,3.2810420805774765,4.704427238020009,3.5773309789812404,8.281758217001249,2.5241243524507397,0.0350977618727037,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089665,404.6396488398004,302.7148881682828,344.70425442398573,538.6774617089668
5280.000000000001,45.035944081814655,28.430399972988823,151.72886925329516,144.0277059260814,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151808,59.57043098172744,151.72230257180738,144.02543574348198,3.281042081172936,4.704427238873803,3.5773309796304344,8.281758218504239,2.524124352450732,0.0350977618790734,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.1543429045653,538.6774617089669,404.6396488398005,302.7148881682839,344.7042544239865,538.6774617089663
5290.000000000001,45.03594408181464,28.430399972988937,151.7288692532954,144.0277059260817,48.47081644012721,13.052123619418808,51.78092207570072,15.787875260741773,151.40412353151834,59.57043098172534,151.72230257180766,144.02543574348272,3.2810420799820528,4.704427237166257,3.577330978331987,8.281758215498245,2.524124352450715,0.035097761866333926,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045647,538.6774617089673,404.6396488398001,302.7148881682829,344.70425442398465,538.6774617089669
5300.000000000001,45.035944081814606,28.43039997298825,151.72886925329473,144.02770592608118,48.470816440127216,13.052123619418808,51.780922075700715,15.787875260741714,151.40412353151766,59.57043098172619,151.722302571807,144.0254357434817,3.281042080577492,4.704427238020015,3.5773309789812013,8.281758217001217,2.524124352450718,0.03509776187270363,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456466,538.6774617089667,404.63964883980015,302.7148881682835,344.70425442398454,538.6774617089657
5310.000000000001,45.03594408181464,28.43039997298945,151.72886925329576,144.0277059260829,48.4708164401272,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151874,59.570430981726986,151.72230257180803,144.02543574348363,3.281042080577534,4.704427238020126,3.5773309789812093,8.281758217001336,2.524124352450721,0.03509776187270361,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089688,404.63964883979907,302.714888168282,344.70425442398766,538.6774617089678
5320.000000000001,45.035944081814634,28.430399972988823,151.72886925329522,144.0277059260814,48.470816440127194,13.052123619418753,51.78092207570069,15.787875260741714,151.4041235315182,59.57043098172601,151.7223025718075,144.0254357434825,3.281042079386544,4.7044272363124975,3.5773309776827205,8.28175821399522,2.5241243524507486,0.0350977618599642,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089667,404.6396488397989,302.71488816828264,344.704254423983,538.6774617089669
5330.000000000001,45.03594408181463,28.43039997298888,151.72886925329502,144.02770592608272,48.47081644012719,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151797,59.57043098172625,151.72230257180732,144.02543574348334,3.28104208057753,4.7044272380201,3.5773309789811853,8.281758217001286,2.5241243524507087,0.03509776187270357,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045655,538.6774617089686,404.63964883979946,302.71488816828304,344.70425442398425,538.677461708968
5340.000000000001,45.03594408181463,28.43039997298939,151.72886925329544,144.02770592608238,48.4708164401272,13.052123619418753,51.78092207570066,15.787875260741714,151.40412353151834,59.57043098172658,151.7223025718077,144.02543574348255,3.2810420805775014,4.704427238020076,3.577330978981217,8.281758217001293,2.524124352450733,0.035097761872703664,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089675,404.63964883979935,302.7148881682824,344.7042544239858,538.6774617089668
5350.000000000001,45.035944081814634,28.430399972987967,151.72886925329527,144.02770592608198,48.470816440127216,13.052123619418808,51.780922075700765,15.787875260741773,151.4041235315182,59.57043098172704,151.72230257180755,144.02543574348203,3.2810420799820763,4.704427237166272,3.577330978331964,8.281758215498236,2.524124352450694,0.03509776186633393,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.154342904564,538.6774617089671,404.6396488397996,302.71488816828315,344.70425442398624,538.6774617089666
5360.000000000001,45.0359440818146,28.430399972988937,151.7288692532951,144.0277059260814,48.470816440127194,13.052123619418753,51.7809220757007,15.787875260741714,151.40412353151808,59.57043098172619,151.72230257180738,144.02543574348283,3.2810420799820545,4.704427237166288,3.5773309783319247,8.281758215498213,2.524124352450704,0.035097761866333926,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045645,538.6774617089671,404.6396488397991,302.71488816828366,344.7042544239837,538.677461708967
5370.000000000001,45.03594408181456,28.430399972988535,151.72886925329516,144.02770592608164,48.470816440127145,13.052123619418753,51.78092207570065,15.787875260741714,151.40412353151808,59.57043098172596,151.72230257180743,144.02543574348323,3.2810420799820377,4.70442723716628,3.577330978331954,8.281758215498234,2.524124352450723,0.03509776186633384,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045649,538.6774617089673,404.6396488397991,302.71488816828264,344.70425442398545,538.6774617089678
5380.000000000001,45.035944081814634,28.43039997298922,151.72886925329502,144.0277059260821,48.4708164401272,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151797,59.57043098172693,151.72230257180723,144.02543574348272,3.2810420805774894,4.7044272380200525,3.5773309789812133,8.281758217001265,2.524124352450735,0.03509776187270363,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045652,538.6774617089673,404.6396488397997,302.71488816828264,344.7042544239855,538.6774617089669
5390.000000000001,45.035944081814634,28.430399972988653,151.72886925329504,144.02770592608152,48.4708164401272,13.052123619418753,51.7809220757007,15.787875260741714,151.40412353151797,59.570430981725565,151.72230257180726,144.0254357434821,3.2810420817684136,4.704427239727631,3.5773309802796582,8.281758220007289,2.5241243524507286,0.035097761885443134,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045647,538.6774617089667,404.6396488397991,302.7148881682828,344.70425442398533,538.6774617089667
5400.000000000001,45.035944081814655,28.43039997298848,151.7288692532951,144.02770592608186,48.47081644012725,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151802,59.570430981725515,151.72230257180738,144.02543574348374,3.2810420799820754,4.704427237166283,3.577330978331951,8.281758215498234,2.524124352450694,0.035097761866333906,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045641,538.6774617089673,404.6396488397993,302.7148881682831,344.7042544239839,538.6774617089682
5410.000000000001,45.035944081814606,28.430399972988997,151.7288692532954,144.0277059260814,48.470816440127194,13.052123619418753,51.7809220757007,15.787875260741714,151.40412353151834,59.57043098172642,151.72230257180766,144.02543574348243,3.2810420811729304,4.704427238873825,3.5773309796304646,8.28175821850429,2.524124352450752,0.03509776187907342,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089669,404.6396488398,302.7148881682826,344.70425442398687,538.6774617089666
5420.000000000001,45.035944081814606,28.4303999729886,151.7288692532955,144.02770592608078,48.470816440127216,13.052123619418808,51.780922075700715,15.787875260741714,151.4041235315184,59.570430981727775,151.72230257180777,144.0254357434821,3.2810420799819866,4.704427237166248,3.577330978331971,8.281758215498218,2.524124352450757,0.035097761866334,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.677461708966,404.63964883979935,302.7148881682829,344.7042544239865,538.6774617089661
5430.000000000001,45.035944081814634,28.430399972988937,151.7288692532951,144.02770592608226,48.47081644012721,13.052123619418808,51.7809220757007,15.787875260741714,151.40412353151802,59.57043098172636,151.72230257180738,144.0254357434829,3.2810420805775227,4.704427238020054,3.577330978981204,8.281758217001258,2.5241243524507064,0.03509776187270361,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045647,538.6774617089676,404.6396488397999,302.7148881682831,344.7042544239844,538.6774617089677
5440.000000000001,45.035944081814634,28.430399972988653,151.72886925329533,144.0277059260817,48.4708164401272,13.052123619418753,51.780922075700715,15.787875260741714,151.40412353151822,59.57043098172676,151.72230257180755,144.02543574348323,3.281042080577528,4.704427238020073,3.5773309789811902,8.281758217001263,2.524124352450704,0.03509776187270366,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045644,538.6774617089673,404.6396488397992,302.7148881682829,344.7042544239852,538.677461708968
5450.000000000001,45.03594408181464,28.430399972989107,151.72886925329533,144.02770592608215,48.470816440127216,13.052123619418808,51.780922075700715,15.787875260741714,151.40412353151834,59.570430981727206,151.72230257180766,144.0254357434835,3.281042078791125,4.7044272354586765,3.5773309770335366,8.281758212492214,2.5241243524507206,0.03509776185359441,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456506,538.6774617089676,404.6396488398005,302.7148881682828,344.7042544239852,538.677461708968
5460.000000000001,45.03594408181459,28.430399972989047,151.72886925329527,144.02770592608152,48.47081644012716,13.052123619418753,51.78092207570062,15.787875260741655,151.4041235315182,59.57043098172648,151.72230257180755,144.02543574348272,3.2810420805774894,4.704427238020054,3.577330978981277,8.281758217001329,2.5241243524507544,0.035097761872703664,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045652,538.6774617089671,404.6396488397997,302.71488816828094,344.7042544239855,538.6774617089666
5470.000000000001,45.035944081814634,28.430399972988766,151.72886925329516,144.02770592608164,48.47081644012724,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151802,59.57043098172658,151.72230257180738,144.02543574348192,3.281042081172988,4.704427238873827,3.577330979630428,8.281758218504255,2.5241243524506967,0.03509776187907343,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.15434290456415,538.6774617089669,404.6396488397999,302.7148881682836,344.7042544239842,538.677461708966
5480.000000000001,45.035944081814655,28.430399972989505,151.72886925329558,144.0277059260826,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.4041235315185,59.570430981725615,151.72230257180792,144.02543574348306,3.2810420799820474,4.704427237166269,3.577330978331981,8.28175821549825,2.52412435245072,0.03509776186633393,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.1543429045653,538.6774617089677,404.63964883980026,302.71488816828327,344.70425442398505,538.677461708967
5490.000000000001,45.03594408181463,28.430399972988823,151.72886925329516,144.02770592608152,48.47081644012721,13.052123619418808,51.780922075700715,15.787875260741714,151.40412353151808,59.57043098172738,151.72230257180738,144.0254357434818,3.281042079981995,4.7044272371662235,3.577330978332011,8.281758215498233,2.5241243524507557,0.035097761866333926,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089667,404.6396488398005,302.7148881682827,344.7042544239867,538.6774617089659
5500.000000000001,45.03594408181465,28.43039997298888,151.72886925329522,144.02770592608118,48.47081644012724,13.052123619418808,51.78092207570074,15.787875260741773,151.4041235315182,59.570430981727725,151.72230257180755,144.02543574348232,3.2810420793865838,4.7044272363124815,3.577330977682697,8.281758213995179,2.5241243524507064,0.03509776185996419,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.1543429045643,538.6774617089667,404.6396488397992,302.71488816828366,344.704254423987,538.6774617089667
5510.000000000001,45.03594408181464,28.43039997298837,151.7288692532955,144.02770592608124,48.470816440127216,13.052123619418808,51.78092207570072,15.787875260741773,151.40412353151845,59.57043098172653,151.72230257180777,144.0254357434826,3.2810420805774725,4.704427238020023,3.5773309789812227,8.281758217001245,2.5241243524507406,0.0350977618727037,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456506,538.6774617089665,404.6396488398,302.7148881682829,344.70425442398687,538.6774617089668
5520.000000000001,45.03594408181464,28.43039997298956,151.7288692532954,144.0277059260814,48.47081644012721,13.052123619418808,51.78092207570069,15.787875260741714,151.40412353151834,59.57043098172636,151.72230257180766,144.02543574348255,3.281042080577447,4.704427238020007,3.577330978981252,8.28175821700126,2.5241243524507646,0.035097761872703734,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045656,538.6774617089663,404.6396488398005,302.71488816828264,344.7042544239853,538.677461708967
5530.000000000001,45.035944081814655,28.43039997298848,151.7288692532951,144.0277059260814,48.470816440127216,13.052123619418808,51.780922075700715,15.787875260741714,151.40412353151802,59.57043098172704,151.72230257180732,144.02543574348232,3.281042081172932,4.7044272388738255,3.577330979630444,8.28175821850427,2.5241243524507446,0.03509776187907341,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045652,538.6774617089667,404.6396488397996,302.7148881682828,344.7042544239853,538.677461708966
5540.000000000001,45.03594408181459,28.430399972988937,151.72886925329496,144.02770592608067,48.47081644012719,13.052123619418753,51.78092207570069,15.787875260741714,151.40412353151785,59.57043098172687,151.7223025718072,144.0254357434821,3.281042079981977,4.7044272371662315,3.5773309783319496,8.28175821549818,2.5241243524507526,0.03509776186633399,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045645,538.6774617089651,404.63964883979895,302.71488816828304,344.70425442398647,538.6774617089658
5550.000000000001,45.03594408181457,28.430399972988535,151.72886925329502,144.0277059260818,48.47081644012719,13.052123619418753,51.78092207570069,15.787875260741714,151.40412353151797,59.57043098172687,151.72230257180732,144.02543574348311,3.2810420793866535,4.704427236312499,3.577330977682734,8.281758213995232,2.524124352450668,0.03509776185996412,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045636,538.6774617089678,404.6396488397996,302.7148881682828,344.70425442398545,538.677461708968
5560.000000000001,45.03594408181469,28.430399972988653,151.72886925329544,144.02770592608226,48.47081644012727,13.052123619418808,51.7809220757008,15.787875260741828,151.4041235315184,59.57043098172658,151.7223025718077,144.02543574348363,3.281042079386564,4.7044272363125375,3.5773309776826934,8.28175821399523,2.5241243524507366,0.035097761859964154,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.15434290456545,538.6774617089674,404.6396488397982,302.71488816828264,344.7042544239842,538.6774617089683
5570.000000000001,45.03594408181464,28.43039997298814,151.72886925329553,144.02770592608147,48.470816440127216,13.052123619418808,51.78092207570076,15.787875260741773,151.40412353151845,59.570430981725735,151.7223025718078,144.02543574348317,3.281042079982055,4.704427237166265,3.5773309783319527,8.281758215498218,2.5241243524507047,0.03509776186633397,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.154342904564,538.6774617089665,404.6396488397992,302.71488816828315,344.704254423986,538.6774617089671
5580.000000000001,45.035944081814634,28.43039997298922,151.72886925329544,144.0277059260821,48.47081644012721,13.052123619418808,51.78092207570069,15.787875260741714,151.4041235315184,59.57043098172619,151.72230257180772,144.025435743483,3.2810420793865878,4.704427236312499,3.5773309776827587,8.281758213995257,2.5241243524507277,0.03509776185996417,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.6774617089678,404.63964883979986,302.7148881682824,344.70425442398647,538.6774617089674
5590.000000000001,45.035944081814634,28.43039997298825,151.72886925329544,144.02770592608152,48.47081644012721,13.052123619418808,51.78092207570072,15.787875260741773,151.4041235315184,59.570430981726815,151.7223025718077,144.02543574348243,3.281042080577483,4.704427238020046,3.5773309789812067,8.28175821700125,2.5241243524507357,0.0350977618727037,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456494,538.6774617089667,404.6396488397996,302.7148881682829,344.70425442398624,538.6774617089663
5600.000000000001,45.035944081814634,28.430399972988084,151.72886925329533,144.02770592608186,48.470816440127216,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151822,59.57043098172693,151.72230257180755,144.025435743483,3.281042081172989,4.704427238873873,3.5773309796304384,8.28175821850431,2.5241243524507126,0.0350977618790734,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456466,538.6774617089675,404.6396488397991,302.7148881682824,344.7042544239852,538.6774617089677
5610.000000000001,45.035944081814655,28.430399972989505,151.7288692532951,144.02770592608113,48.47081644012724,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151802,59.57043098172676,151.72230257180738,144.02543574348266,3.281042080577444,4.704427238020066,3.577330978981183,8.281758217001249,2.524124352450764,0.035097761872703664,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.1543429045656,538.6774617089665,404.63964883979867,302.7148881682826,344.70425442398647,538.6774617089671
5620.000000000001,45.03594408181469,28.430399972987857,151.72886925329564,144.02770592608238,48.47081644012727,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151856,59.570430981727206,151.72230257180792,144.02543574348323,3.281042081768476,4.7044272397277,3.5773309802796174,8.281758220007317,2.52412435245069,0.03509776188544316,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045641,538.6774617089675,404.639648839798,302.7148881682829,344.70425442398704,538.6774617089674
5630.000000000001,45.035944081814655,28.43039997298888,151.72886925329576,144.02770592608255,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151868,59.570430981726304,151.72230257180797,144.02543574348346,3.281042080577536,4.7044272380200605,3.5773309789812093,8.28175821700127,2.5241243524507,0.035097761872703685,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.1543429045648,538.6774617089678,404.63964883980026,302.7148881682835,344.7042544239856,538.6774617089677
5640.000000000001,45.035944081814634,28.430399972987633,151.72886925329544,144.02770592608124,48.470816440127216,13.052123619418808,51.78092207570073,15.787875260741773,151.4041235315184,59.57043098172528,151.7223025718077,144.02543574348243,3.2810420805775555,4.70442723802005,3.5773309789812147,8.281758217001265,2.524124352450684,0.03509776187270372,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045633,538.6774617089667,404.6396488397996,302.7148881682828,344.7042544239836,538.6774617089663
5650.000000000001,45.035944081814634,28.43039997298848,151.72886925329558,144.0277059260814,48.470816440127216,13.052123619418808,51.780922075700715,15.787875260741714,151.4041235315185,59.570430981727206,151.72230257180786,144.02543574348266,3.2810420817684056,4.704427239727601,3.577330980279686,8.281758220007289,2.5241243524507357,0.03509776188544323,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456426,538.6774617089658,404.63964883979935,302.7148881682825,344.7042544239879,538.6774617089666
5660.000000000001,45.03594408181458,28.4303999729882,151.72886925329516,144.0277059260814,48.470816440127194,13.052123619418753,51.780922075700715,15.787875260741714,151.40412353151808,59.570430981725565,151.72230257180738,144.02543574348186,3.281042081768426,4.704427239727635,3.5773309802796693,8.281758220007305,2.524124352450724,0.03509776188544318,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456415,538.6774617089663,404.6396488397988,302.7148881682823,344.7042544239847,538.6774617089659
5670.000000000001,45.03594408181469,28.430399972988535,151.7288692532956,144.02770592608215,48.47081644012727,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151862,59.57043098172653,151.72230257180792,144.02543574348266,3.2810420793866206,4.704427236312505,3.577330977682729,8.281758213995236,2.524124352450694,0.03509776185996419,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045641,538.6774617089674,404.6396488397993,302.7148881682828,344.7042544239865,538.6774617089666
5680.000000000001,45.03594408181464,28.43039997298814,151.7288692532955,144.0277059260822,48.47081644012725,13.052123619418808,51.78092207570076,15.787875260741773,151.4041235315184,59.57043098172579,151.7223025718077,144.02543574348283,3.281042081768487,4.704427239727628,3.5773309802796933,8.28175822000732,2.5241243524506825,0.03509776188544316,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.154342904564,538.6774617089677,404.63964883980026,302.71488816828304,344.70425442398533,538.6774617089675
5690.000000000001,45.035944081814606,28.43039997298848,151.72886925329522,144.0277059260813,48.47081644012721,13.052123619418808,51.780922075700715,15.787875260741714,151.4041235315182,59.57043098172653,151.72230257180755,144.0254357434826,3.281042079386587,4.7044272363124815,3.577330977682736,8.28175821399522,2.524124352450716,0.035097761859964195,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.154342904564,538.6774617089665,404.6396488397991,302.7148881682824,344.7042544239853,538.6774617089667
5700.000000000001,45.03594408181464,28.430399972987917,151.72886925329604,144.02770592608192,48.47081644012724,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151893,59.57043098172676,151.72230257180826,144.02543574348346,3.2810420805775737,4.70442723802008,3.5773309789812364,8.281758217001315,2.5241243524506847,0.035097761872703755,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045635,538.6774617089673,404.63964883979935,302.7148881682821,344.70425442398584,538.6774617089674
5710.000000000001,45.03594408181465,28.430399972989107,151.7288692532956,144.02770592608096,48.470816440127216,13.052123619418808,51.780922075700715,15.787875260741714,151.40412353151856,59.57043098172579,151.72230257180792,144.02543574348277,3.28104207938658,4.704427236312488,3.577330977682751,8.28175821399524,2.524124352450728,0.035097761859964285,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045643,538.6774617089663,404.6396488397991,302.7148881682823,344.70425442398505,538.677461708967
5720.000000000001,45.035944081814655,28.430399972989164,151.72886925329587,144.02770592608266,48.470816440127216,13.052123619418808,51.78092207570072,15.787875260741773,151.40412353151876,59.570430981726126,151.72230257180814,144.02543574348306,3.281042081173007,4.704427238873888,3.5773309796304567,8.281758218504342,2.5241243524507087,0.035097761879073416,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045648,538.677461708968,404.6396488397993,302.71488816828213,344.70425442398493,538.6774617089678
5730.000000000001,45.03594408181457,28.430399972987573,151.72886925329522,144.02770592608113,48.47081644012719,13.052123619418753,51.78092207570068,15.787875260741714,151.4041235315182,59.570430981726126,151.7223025718075,144.02543574348226,3.2810420793865878,4.704427236312471,3.5773309776827307,8.281758213995202,2.5241243524507104,0.03509776185996422,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.154342904564,538.6774617089663,404.63964883979935,302.7148881682829,344.70425442398454,538.6774617089661
5740.000000000001,45.03594408181468,28.430399972988027,151.7288692532957,144.02770592608243,48.47081644012725,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151862,59.57043098172596,151.72230257180792,144.0254357434829,3.281042081173055,4.7044272388738735,3.577330979630436,8.281758218504308,2.5241243524506607,0.035097761879073444,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045631,538.6774617089675,404.6396488397992,302.7148881682828,344.7042544239852,538.6774617089669
5750.000000000001,45.035944081814634,28.430399972987857,151.72886925329607,144.02770592608164,48.470816440127216,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151905,59.57043098172704,151.72230257180834,144.0254357434829,3.281042080577503,4.7044272380200205,3.5773309789812595,8.28175821700128,2.524124352450728,0.03509776187270379,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456415,538.6774617089661,404.6396488398001,302.7148881682822,344.7042544239868,538.6774617089665
5760.000000000001,45.035944081814634,28.430399972988937,151.72886925329527,144.0277059260818,48.47081644012721,13.052123619418808,51.780922075700715,15.787875260741714,151.4041235315182,59.57043098172716,151.72230257180755,144.02543574348238,3.2810420805774814,4.704427238020073,3.5773309789812044,8.281758217001277,2.524124352450744,0.03509776187270366,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045653,538.677461708967,404.63964883979907,302.7148881682823,344.7042544239861,538.6774617089669
5770.000000000001,45.03594408181468,28.43039997298888,151.72886925329527,144.02770592608283,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.4041235315182,59.570430981725615,151.7223025718075,144.02543574348385,3.281042080577516,4.704427238020064,3.5773309789812453,8.28175821700131,2.5241243524507277,0.03509776187270359,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.15434290456545,538.6774617089682,404.63964883980015,302.7148881682821,344.7042544239847,538.677461708968
5780.000000000001,45.035944081814655,28.43039997298825,151.7288692532958,144.0277059260829,48.47081644012724,13.052123619418808,51.78092207570076,15.787875260741773,151.40412353151874,59.570430981725735,151.72230257180803,144.0254357434834,3.2810420799821363,4.704427237166337,3.5773309783319505,8.281758215498286,2.524124352450664,0.03509776186633392,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.154342904564,538.6774617089686,404.6396488397992,302.71488816828304,344.70425442398414,538.677461708968
5790.000000000001,45.03594408181468,28.43039997298922,151.7288692532956,144.02770592608147,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151856,59.57043098172704,151.72230257180792,144.02543574348283,3.2810420793865367,4.704427236312438,3.577330977682782,8.281758213995221,2.5241243524507557,0.035097761859964244,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.15434290456506,538.6774617089661,404.63964883980015,302.7148881682823,344.70425442398755,538.6774617089668
5800.000000000001,45.03594408181469,28.430399972987917,151.72886925329522,144.02770592608198,48.47081644012725,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151814,59.57043098172568,151.7223025718075,144.02543574348277,3.2810420805775653,4.70442723802007,3.5773309789812746,8.281758217001345,2.5241243524507,0.03509776187270362,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.15434290456415,538.677461708968,404.6396488398,302.7148881682812,344.7042544239853,538.6774617089667
5810.000000000001,45.03594408181468,28.4303999729882,151.7288692532958,144.02770592608334,48.47081644012725,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151874,59.57043098172619,151.72230257180803,144.02543574348329,3.28104207998214,4.704427237166305,3.5773309783320166,8.281758215498323,2.524124352450672,0.035097761866333926,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045639,538.6774617089685,404.6396488398,302.714888168282,344.7042544239856,538.6774617089677
5820.000000000001,45.035944081814634,28.430399972988535,151.7288692532955,144.0277059260821,48.4708164401272,13.052123619418753,51.78092207570068,15.787875260741714,151.40412353151845,59.57043098172676,151.72230257180777,144.0254357434838,3.2810420799820768,4.704427237166328,3.577330978331972,8.2817582154983,2.5241243524507126,0.03509776186633393,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045644,538.6774617089675,404.6396488397984,302.7148881682817,344.70425442398545,538.677461708968
5830.000000000001,45.03594408181469,28.430399972988653,151.72886925329533,144.02770592608135,48.47081644012725,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151828,59.570430981726645,151.72230257180766,144.02543574348226,3.281042080577488,4.704427238020057,3.577330978981219,8.281758217001276,2.5241243524507384,0.035097761872703685,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045648,538.6774617089667,404.6396488397992,302.7148881682822,344.70425442398306,538.6774617089669
5840.000000000001,45.03594408181463,28.430399972988535,151.72886925329533,144.02770592608152,48.47081644012721,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151822,59.57043098172585,151.7223025718076,144.02543574348198,3.2810420805775147,4.704427238020084,3.577330978981179,8.281758217001263,2.524124352450714,0.035097761872703664,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456426,538.6774617089668,404.6396488397985,302.7148881682825,344.70425442398624,538.6774617089667
5850.000000000001,45.03594408181469,28.430399972988937,151.72886925329558,144.02770592608186,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151856,59.57043098172693,151.72230257180786,144.02543574348283,3.281042080577527,4.704427238020057,3.5773309789812267,8.281758217001281,2.5241243524507104,0.0350977618727037,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045645,538.6774617089673,404.6396488397999,302.71488816828264,344.7042544239856,538.6774617089667
5860.000000000001,45.03594408181469,28.43039997298922,151.7288692532957,144.02770592608186,48.470816440127216,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151862,59.57043098172568,151.72230257180797,144.0254357434834,3.281042080577492,4.704427238020108,3.577330978981211,8.28175821700132,2.5241243524507486,0.035097761872703706,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.15434290456545,538.6774617089673,404.6396488397984,302.7148881682816,344.70425442398493,538.6774617089675
5870.000000000001,45.035944081814634,28.430399972988823,151.72886925329516,144.0277059260818,48.47081644012721,13.052123619418808,51.78092207570072,15.787875260741773,151.40412353151808,59.570430981725515,151.72230257180743,144.02543574348226,3.2810420805774845,4.70442723802005,3.577330978981189,8.281758217001238,2.52412435245073,0.035097761872703664,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045651,538.6774617089669,404.6396488397996,302.71488816828327,344.70425442398505,538.6774617089666
5880.000000000001,45.035944081814655,28.430399972988535,151.72886925329544,144.02770592608243,48.47081644012724,13.052123619418808,51.78092207570074,15.787875260741773,151.4041235315184,59.570430981725615,151.72230257180772,144.02543574348283,3.2810420805775418,4.704427238020113,3.5773309789811454,8.281758217001258,2.524124352450692,0.03509776187270363,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045643,538.6774617089676,404.6396488397983,302.7148881682832,344.7042544239844,538.6774617089667
5890.000000000001,45.0359440818146,28.430399972988535,151.72886925329587,144.0277059260817,48.470816440127194,13.052123619418753,51.78092207570067,15.787875260741714,151.40412353151876,59.570430981728975,151.7223025718081,144.0254357434838,3.281042080577557,4.704427238020079,3.5773309789812107,8.28175821700129,2.52412435245069,0.03509776187270372,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045636,538.677461708967,404.6396488397991,302.7148881682824,344.7042544239878,538.677461708968
5900.000000000001,45.03594408181463,28.430399972987967,151.7288692532954,144.02770592608096,48.470816440127216,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151834,59.570430981725615,151.72230257180766,144.02543574348152,3.2810420793865704,4.704427236312467,3.577330977682719,8.281758213995186,2.5241243524507184,0.035097761859964285,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045636,538.6774617089654,404.6396488397988,302.71488816828287,344.70425442398545,538.6774617089658
5910.000000000001,45.035944081814655,28.430399972988997,151.72886925329533,144.02770592608175,48.470816440127216,13.052123619418808,51.7809220757007,15.787875260741714,151.40412353151822,59.57043098172608,151.7223025718076,144.0254357434834,3.2810420805774982,4.70442723802006,3.577330978981233,8.281758217001293,2.524124352450736,0.035097761872703664,35.0,21.085648865917108,16.686579058771144,9.0,50.0,3.0,458.1543429045651,538.6774617089673,404.6396488397996,302.71488816828213,344.70425442398505,538.677461708968
5920.000000000001,45.03594408181465,28.430399972987743,151.7288692532957,144.02770592608158,48.47081644012725,13.052123619418808,51.780922075700765,15.787875260741773,151.40412353151862,59.57043098172676,151.72230257180797,144.02543574348226,3.2810420799821056,4.704427237166277,3.577330978331968,8.281758215498245,2.524124352450674,0.03509776186633404,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.15434290456307,538.6774617089666,404.6396488397993,302.714888168283,344.7042544239857,538.6774617089663
5930.000000000001,45.03594408181465,28.430399972988766,151.7288692532956,144.02770592608204,48.470816440127216,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151856,59.57043098172642,151.72230257180786,144.02543574348277,3.2810420805775333,4.704427238020059,3.5773309789812164,8.281758217001276,2.524124352450704,0.03509776187270366,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045644,538.6774617089674,404.63964883979975,302.7148881682827,344.7042544239836,538.6774617089667
5940.000000000001,45.035944081814634,28.4303999729878,151.72886925329564,144.02770592608113,48.470816440127216,13.052123619418808,51.78092207570076,15.787875260741773,151.40412353151862,59.57043098172625,151.72230257180792,144.02543574348215,3.281042079982046,4.704427237166241,3.577330978331964,8.281758215498204,2.5241243524507078,0.035097761866334065,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045636,538.6774617089657,404.6396488397995,302.71488816828344,344.7042544239848,538.6774617089658
5950.000000000001,45.035944081814655,28.430399972988766,151.7288692532956,144.0277059260813,48.47081644012725,13.052123619418808,51.78092207570074,15.787875260741773,151.40412353151856,59.570430981726126,151.72230257180792,144.025435743483,3.28104208057748,4.7044272380200445,3.577330978981215,8.281758217001261,2.5241243524507406,0.035097761872703706,35.0,21.085648865917108,16.686579058771088,9.0,50.0,3.0,458.1543429045651,538.6774617089667,404.6396488397996,302.7148881682828,344.7042544239863,538.6774617089674
5960.000000000001,45.035944081814606,28.430399972988027,151.7288692532956,144.027705926081,48.47081644012721,13.052123619418808,51.78092207570072,15.787875260741773,151.40412353151856,59.570430981726645,151.72230257180792,144.02543574348203,3.281042080577553,4.704427238020083,3.577330978981212,8.281758217001295,2.5241243524506944,0.03509776187270379,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045633,538.6774617089665,404.63964883979867,302.71488816828213,344.70425442398493,538.6774617089663
5970.000000000001,45.035944081814655,28.43039997298825,151.7288692532961,144.02770592608204,48.470816440127216,13.052123619418808,51.78092207570072,15.787875260741773,151.40412353151905,59.57043098172585,151.7223025718084,144.025435743483,3.2810420793866077,4.70442723631254,3.57733097768272,8.28175821399526,2.5241243524507126,0.035097761859964285,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.15434290456426,538.6774617089669,404.6396488397982,302.7148881682823,344.70425442398533,538.6774617089669
5980.000000000001,45.035944081814634,28.4303999729886,151.72886925329544,144.0277059260822,48.470816440127194,13.052123619418753,51.78092207570065,15.787875260741714,151.4041235315184,59.57043098172591,151.7223025718077,144.02543574348346,3.2810420799820643,4.704427237166329,3.577330978331972,8.2817582154983,2.5241243524507238,0.0350977618663339,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045647,538.6774617089676,404.6396488397983,302.71488816828145,344.7042544239852,538.677461708968
5990.000000000001,45.035944081814606,28.43039997298888,151.72886925329533,144.02770592608096,48.47081644012721,13.052123619418808,51.78092207570073,15.787875260741773,151.40412353151825,59.57043098172658,151.72230257180755,144.0254357434822,3.2810420805774667,4.7044272380200525,3.577330978981192,8.281758217001245,2.524124352450745,0.03509776187270375,35.0,21.085648865917047,16.68657905877103,9.0,50.0,3.0,458.1543429045645,538.6774617089657,404.63964883979855,302.71488816828247,344.7042544239868,538.6774617089657
