time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727
10.000000000000002,23.12846306951982,18.179354047217767,73.77804541120689,118.07648850098845,23.79673287773177,26.39776899700655,24.60547031599233,-12.516611079243944,73.719166647831,43.83930110472852,73.77689793007639,114.24104048296664,0.8507811787768541,0.5772022256401245,1.0488770527930522,1.6260792784331768,1.9112779161040547,0.00902974657655771,35.0,29.65369516078204,27.146481699469287,9.0,50.0,3.0,476.28873643440846,548.3279354093418,484.4056292021433,368.24765689358907,434.8236995331874,543.6692941812552
10.00000000000002,23.128463069519817,18.179354047217767,73.77804541120693,118.07648850098798,23.796732877731767,26.397768997006324,24.60547031599233,-12.516611079243944,73.71916664783105,43.83930110472801,73.7768979300764,114.24104048296688,0.8507811793352592,0.5772022260189676,1.0488770534814775,1.6260792795004453,1.911277916104056,0.00902974658248433,35.0,29.65369516078204,27.146481699469287,9.0,50.0,3.0,476.28873643440846,548.3279354093418,484.4056292021433,368.24765689358895,434.8236995331874,543.6692941812555
20.000000000000004,24.44354663542396,21.58449851388252,80.4554769138531,128.57572665966285,25.157220648354528,29.01593924802819,26.121129065913863,-10.441242435214804,80.3995011199518,49.41537514996367,80.45435395563463,128.9427232750827,0.9522181603292648,0.6575341890900989,1.2269897519163948,1.8845239410064936,1.9790884269155815,0.00920938764057372,35.0,29.662850091343103,29.461855839016263,9.0,50.0,3.0,478.3751881843168,557.0633034844212,485.6650504460536,352.43254902428083,435.3108593714895,557.5090817934953
20.000000000000043,24.44354663542396,21.58449851388264,80.45547691385313,128.57572665966313,25.157220648354546,29.01593924802927,26.121129065913863,-10.441242435214804,80.39950111995182,49.41537514996424,80.45435395563467,128.94272327508202,0.9522181603292765,0.6575341890900989,1.2269897519163948,1.8845239410064936,1.9790884269155573,0.00920938764057372,35.0,29.662850091343103,29.461855839016263,9.0,50.0,3.0,478.37518818431573,557.0633034844212,485.6650504460536,352.43254902428083,435.31085937149027,557.5090817934948
30.000000000000004,25.573938699620037,34.82211787243466,86.31603867182609,146.43541479417627,26.291765025691163,28.74347174601081,27.301747283365888,-8.885078739428307,86.26460547138721,50.3667235859711,86.3149528157037,144.72880182776282,0.9966613780283176,0.822433697654107,1.1344686782506843,1.956902375904792,1.9634576186508867,0.009000922486354658,35.0,29.50815007535948,29.38192935306097,9.0,50.0,3.0,491.47864626506873,575.4227195574402,484.0505631033755,358.0114065646394,425.2604840368225,573.3767656535746
30.000000000000064,25.573938699620037,34.82211787243466,86.31603867182609,146.43541479417638,26.291765025691163,28.74347174601081,27.301747283365888,-8.885078739428307,86.26460547138721,50.3667235859715,86.31495281570373,144.72880182776322,0.9966613766245027,0.8224336964956952,1.134468676652764,1.9569023731484587,1.9634576186508843,0.009000922473676691,35.0,29.50815007535948,29.38192935306097,9.0,50.0,3.0,491.47864626506873,575.4227195574404,484.0505631033755,358.01140656463946,425.2604840368232,573.3767656535748
40.00000000000001,25.65277449265034,38.86448209842206,89.57688742453838,156.15325393723458,26.351407835228688,28.86256971246104,27.340090311294112,-8.835374183594126,89.52938200786758,50.47146475707757,89.57585687782641,155.67532240005335,1.0395882089475428,0.8853025135645448,0.9876320081228009,1.8729345216873456,1.8016119320778607,0.00873762403196306,35.0,29.69942329070932,29.476194344086597,9.0,50.0,3.0,495.72103218642286,585.4331345265604,484.1123967234661,371.0802950319823,417.6889165596911,584.8639303204892
40.000000000000085,25.65277449265034,38.86448209842206,89.57688742453838,156.15325393723458,26.351407835228688,28.86256971246104,27.340090311294112,-8.835374183594126,89.52938200786761,50.47146475707706,89.57585687782645,155.67532240005318,1.0395882089475428,0.8853025135645448,0.9876320081228,1.8729345216873448,1.80161193207786,0.00873762403196306,35.0,29.69942329070932,29.476194344086597,9.0,50.0,3.0,495.72103218642286,585.4331345265604,484.1123967234661,371.0802950319824,417.6889165596888,584.863930320489
50.00000000000001,25.638925464113925,40.50162415888138,91.16298184627098,160.3817944142137,26.32371033785633,29.252220831850423,27.290425985403598,-8.899764557459832,91.1171506288588,50.47295857344028,91.16197745449635,160.11424672148058,1.0571730305094498,0.905917399513343,0.8941995952934385,1.8001169948067814,1.7027647725172372,0.008615339730750222,35.0,30.050705605633368,29.816527442335712,9.0,50.0,3.0,497.47585125131934,589.7266336139907,484.574959063084,380.7833938736319,413.5600394898309,589.408669409748
50.00000000000011,25.638925464113925,40.50162415888138,91.16298184627101,160.3817944142137,26.32371033785633,29.252220831850423,27.290425985403598,-8.899764557459832,91.1171506288588,50.47295857343988,91.16197745449635,160.11424672148155,1.0571730321497903,0.9059174009189912,0.8941995966809039,1.800116997599895,1.7027647725172366,0.008615339744118038,35.0,30.050705605633368,29.816527442335712,9.0,50.0,3.0,497.47585125131934,589.7266336139907,484.574959063084,380.783393873632,413.5600394898304,589.4086694097488
60.00000000000001,25.581114671712523,41.34551161628167,91.90613166859272,162.68896638391325,26.258445480972785,29.57476784386239,27.215951215287713,-8.996483605836886,91.86126937999073,50.464606065189,91.9051432963805,162.52886741786227,1.065332569503234,0.9140531218033997,0.8480109428375181,1.7620640646409176,1.654003749704724,0.008532644375346019,35.0,30.31004683863256,30.11130036028265,9.0,50.0,3.0,498.42871890578454,592.1304637288156,485.0062145986821,385.62190821791495,411.51976045924255,591.9405693489633
60.00000000000013,25.581114671712523,41.34551161628167,91.90613166859272,162.68896638391325,26.258445480972785,29.57476784386239,27.215951215287713,-8.996483605836886,91.86126937999073,50.46460606518923,91.9051432963805,162.52886741786227,1.065332569503234,0.9140531218033997,0.8480109428375181,1.7620640646409176,1.654003749704724,0.008532644375346019,35.0,30.31004683863256,30.111300360282712,9.0,50.0,3.0,498.42871890578454,592.1304637288156,485.0062145986821,385.62190821791495,411.5197604592436,591.9405693489633
70.00000000000001,25.53748048362123,41.77310210131708,92.2408313911134,163.88415910414398,26.211265495412835,29.752206557351546,27.165418581912725,-9.062218862616248,92.19648208526638,50.45757138273444,92.23985167868376,163.79916763385694,1.069134505958026,0.9176430620815086,0.826762952591178,1.7444060146726867,1.6316057567607605,0.00848543618107775,35.0,30.439708397624656,30.274300469563173,9.0,50.0,3.0,498.92486328867705,593.3993298962333,485.2560308955498,387.8228601134948,410.5719252499807,593.2987906452395
70.00000000000014,25.53748048362123,41.77310210131708,92.2408313911134,163.88415910414398,26.211265495412835,29.752206557351546,27.165418581912725,-9.062218862616248,92.19648208526638,50.45757138273444,92.23985167868376,163.79916763385694,1.069134505958026,0.9176430620815086,0.826762952591178,1.7444060146726867,1.6316057567607605,0.00848543618107775,35.0,30.439708397624656,30.274300469563173,9.0,50.0,3.0,498.92486328867705,593.3993298962333,485.2560308955498,387.8228601134948,410.5719252499807,593.2987906452395
80.00000000000001,25.512306614633086,41.97212336344376,92.38530222293747,164.45448559673008,26.184485929665023,29.834726466252448,27.13745962712736,-9.098627443962584,92.34120194673072,50.4530877865252,92.3843267719696,164.41366175455136,1.0708307323130324,0.9192053767320025,0.8173896472899534,1.736595024021956,1.6217269187547962,0.008461480452886028,35.0,30.497597305600664,30.350240153175093,9.0,50.0,3.0,499.16037348107056,594.0117660648069,485.3776586116033,388.7764016753943,410.1536738850776,593.9637171356306
80.00000000000017,25.512306614633086,41.97212336344376,92.38530222293747,164.45448559673008,26.184485929665023,29.834726466252448,27.13745962712736,-9.098627443962584,92.34120194673072,50.4530877865252,92.3843267719696,164.41366175455136,1.0708307323130324,0.9192053767320025,0.8173896472899534,1.736595024021956,1.6217269187547962,0.008461480452886028,35.0,30.497597305600664,30.350240153175093,9.0,50.0,3.0,499.16037348107056,594.0117660648069,485.3776586116033,388.7764016753943,410.1536738850776,593.9637171356306
90.00000000000001,25.49962656343084,42.05830822039121,92.4448089659663,164.7079171724219,26.17111639587715,29.87054943208824,27.12370201951832,-9.11655313128779,92.40082123428648,50.45065553897581,92.44383546073732,164.68962859720023,1.0715545530186783,0.919853136305096,0.813463002372664,1.7333161386777598,1.6175715308145828,0.008450370849072,35.0,30.522097067098628,30.383157477473446,9.0,50.0,3.0,499.26407308179614,594.286020405186,485.4324383868167,389.16885221982653,409.9783843358145,594.2647390925504
90.00000000000021,25.49962656343084,42.05830822039121,92.4448089659663,164.7079171724219,26.17111639587715,29.87054943208824,27.12370201951832,-9.11655313128779,92.40082123428648,50.45065553897581,92.44383546073732,164.68962859720023,1.0715545530186783,0.919853136305096,0.813463002372664,1.7333161386777598,1.6175715308145828,0.008450370849072,35.0,30.522097067098628,30.383157477473446,9.0,50.0,3.0,499.26407308179614,594.286020405186,485.4324383868167,389.16885221982653,409.9783843358145,594.2647390925504
100.0,25.49380906717848,42.09360304085271,92.46818392466515,164.8140767011496,26.16501874732877,29.8853289210831,27.117491125469755,-9.124647937092448,92.42424406031247,50.44947883705214,92.4672112534955,164.80623683040926,1.0718447772017927,0.920105554282844,0.8119007601362412,1.7320063144190851,1.615911511870907,0.008445527579297398,35.0,30.5319658107872,30.39670876106544,9.0,50.0,3.0,499.3071519722,594.4015973052781,485.4557030856786,389.3218911345506,409.9085080244146,594.392724095708
100.00000000000024,25.49380906717848,42.09360304085271,92.46818392466515,164.8140767011496,26.16501874732877,29.8853289210831,27.117491125469755,-9.124647937092448,92.42424406031247,50.44947883705214,92.4672112534955,164.80623683040926,1.0718447772017927,0.920105554282844,0.8119007601362412,1.7320063144190851,1.615911511870907,0.008445527579297398,35.0,30.5319658107872,30.39670876106544,9.0,50.0,3.0,499.3071519722,594.4015973052781,485.4557030856786,389.3218911345506,409.9085080244146,594.392724095708
110.0,25.4913289153296,42.10738319642383,92.47694862606416,164.85630195858374,26.162430602562985,29.89112549518171,27.11487613219016,-9.12805653362966,92.43302804911656,50.448956304703074,92.47597629297265,164.8529787086337,1.0719567904631608,0.9202006873072659,0.8113109373781726,1.7315116246854387,1.6152811755941243,0.008443544098734188,35.0,30.535743106383563,30.402013796323786,9.0,50.0,3.0,499.3241775102951,594.4478067803278,485.4650530282372,389.378513076394,409.88195235580986,594.4442966264666
110.00000000000026,25.4913289153296,42.10738319642383,92.47694862606416,164.85630195858374,26.162430602562985,29.89112549518171,27.11487613219016,-9.12805653362966,92.43302804911656,50.448956304703074,92.47597629297265,164.8529787086337,1.0719567904631608,0.9202006873072659,0.8113109373781726,1.7315116246854387,1.6152811755941243,0.008443544098734188,35.0,30.535743106383563,30.402013796323786,9.0,50.0,3.0,499.3241775102951,594.4478067803278,485.4650530282372,389.378513076394,409.88195235580986,594.4442966264666
120.0,25.490334803311427,42.11252674971121,92.48008761249194,164.87230859500096,26.161396866069087,29.893286772731585,27.113838731723305,-9.12940883428712,92.43617442774904,50.448739596064634,92.47911540940595,164.87082781861417,1.0720189773129791,0.920253076749248,0.8111145982315888,1.7313676749808369,1.6150531955325254,0.008442937595914073,35.0,30.53711740397165,30.40398881528563,9.0,50.0,3.0,499.33060030078497,594.4654059083687,485.4686182032693,389.3984306628421,409.8723159208765,594.464083427984
120.00000000000028,25.490334803311427,42.11252674971121,92.48008761249194,164.87230859500096,26.161396866069087,29.893286772731585,27.113838731723305,-9.12940883428712,92.43617442774904,50.448739596064634,92.47911540940595,164.87082781861417,1.0720189773129791,0.920253076749248,0.8111145982315888,1.7313676749808369,1.6150531955325254,0.008442937595914073,35.0,30.53711740397165,30.40398881528563,9.0,50.0,3.0,499.33060030078497,594.4654059083687,485.4686182032693,389.3984306628421,409.8723159208765,594.464083427984
130.00000000000003,25.48995725295768,42.114362808864485,92.48116048056352,164.8781018740675,26.161005451416376,29.894053668826476,27.113448268006437,-9.129917832226397,92.43724999799892,50.44865476859485,92.48018832545341,164.87733453720944,1.072013987443292,0.9202482802457077,0.8110270674333552,1.7312753476790628,1.6149745879791,0.00844249820599287,35.0,30.537593075185608,30.404688652238637,9.0,50.0,3.0,499.3329155803791,594.471803879546,485.4699115732529,389.4050919375613,409.8689769970905,594.4713284942761
130.0000000000003,25.48995725295768,42.114362808864485,92.48116048056352,164.8781018740675,26.161005451416376,29.894053668826476,27.113448268006437,-9.129917832226397,92.43724999799892,50.44865476859485,92.48018832545341,164.87733453720944,1.072013987443292,0.9202482802457077,0.8110270674333552,1.7312753476790628,1.6149745879791,0.00844249820599287,35.0,30.537593075185608,30.404688652238637,9.0,50.0,3.0,499.3329155803791,594.471803879546,485.4699115732529,389.4050919375613,409.8689769970905,594.4713284942761
140.00000000000003,25.48982080208068,42.11498832269109,92.48150891840572,164.88010272045466,26.1608643820941,29.894312470158862,27.11330832477592,-9.13010025976547,92.43759937796739,50.44862324051047,92.48053678001608,164.87959843025203,1.0720197432486962,0.9202530013540494,0.811004018706535,1.7312570200605846,1.6149488206384208,0.008442404212485618,35.0,30.537749377553556,30.404924477807526,9.0,50.0,3.0,499.3337121538089,594.4740234748118,485.47035838222234,389.40719932296673,409.8678759180879,594.4738604141281
140.00000000000034,25.48982080208068,42.11498832269109,92.48150891840572,164.88010272045466,26.1608643820941,29.894312470158862,27.11330832477592,-9.13010025976547,92.43759937796739,50.44862324051047,92.48053678001608,164.87959843025203,1.0720197432486962,0.9202530013540494,0.811004018706535,1.7312570200605846,1.6149488206384208,0.008442404212485618,35.0,30.537749377553556,30.404924477807526,9.0,50.0,3.0,499.3337121538089,594.4740234748118,485.47035838222234,389.40719932296673,409.8678759180879,594.4738604141281
150.00000000000003,25.489773779233733,42.115190871953416,92.48161549779987,164.88076046475675,26.160815902314184,29.894395244292525,27.11326050209397,-9.130162600735105,92.43770627025943,50.448612074354635,92.48064336498518,164.8803487226346,1.0720218106863348,0.9202546899387825,0.8109971226118095,1.731251812550592,1.614940848490948,0.008442374283032723,35.0,30.537797829862825,30.404999771842085,9.0,50.0,3.0,499.3339729236154,594.474756698132,485.47050515857535,389.4078223844023,409.86753274399246,594.4747035230691
150.00000000000037,25.489773779233733,42.115190871953416,92.48161549779987,164.88076046475675,26.160815902314184,29.894395244292525,27.11326050209397,-9.130162600735105,92.43770627025943,50.448612074354635,92.48064336498518,164.8803487226346,1.0720218106863348,0.9202546899387825,0.8109971226118095,1.731251812550592,1.614940848490948,0.008442374283032723,35.0,30.537797829862825,30.404999771842085,9.0,50.0,3.0,499.3339729236154,594.474756698132,485.47050515857535,389.4078223844023,409.86753274399246,594.4747035230691
160.00000000000003,25.48975836773119,42.11525256389086,92.48164556806287,164.88096458803415,26.160800061710688,29.894420053085867,27.11324497346397,-9.130182843654495,92.43773643882317,50.44860830783864,92.48067343700173,164.88058386773855,1.0720230896079848,0.9202557558583871,0.8109956709654365,1.7312514268238235,1.6149385620573753,0.008442369857904685,35.0,30.537811758816016,30.405022286298447,9.0,50.0,3.0,499.3340534343164,594.4749855924524,485.47055065920415,389.4079894808294,409.86743334057667,594.4749692507723
160.0000000000004,25.48975836773119,42.11525256389086,92.48164556806287,164.88096458803415,26.160800061710688,29.894420053085867,27.11324497346397,-9.130182843654495,92.43773643882317,50.44860830783864,92.48067343700173,164.88058386773855,1.0720230896079848,0.9202557558583871,0.8109956709654365,1.7312514268238235,1.6149385620573753,0.008442369857904685,35.0,30.537811758816016,30.405022286298447,9.0,50.0,3.0,499.3340534343164,594.4749855924524,485.47055065920415,389.4079894808294,409.86743334057667,594.4749692507723
170.00000000000003,25.489753600739174,42.115269861328215,92.481653025162,164.88102337520888,26.160795180325607,29.89442684760689,27.113240225115657,-9.130189033541056,92.43774392472082,50.448607103035386,92.48068089462286,164.88065250993998,1.072022997006928,0.9202556650373129,0.810994986646696,1.7312506516840087,1.614937978492658,0.008442364890957774,35.0,30.53781532850377,30.40502843048671,9.0,50.0,3.0,499.3340764527556,594.4750520528784,485.4705637461769,389.40802710844935,409.8674075556685,594.4750474124702
170.00000000000043,25.489753600739174,42.115269861328215,92.481653025162,164.88102337520888,26.160795180325607,29.89442684760689,27.113240225115657,-9.130189033541056,92.43774392472082,50.448607103035386,92.48068089462286,164.88065250993998,1.072022997006928,0.9202556650373129,0.810994986646696,1.7312506516840087,1.614937978492658,0.008442364890957774,35.0,30.53781532850377,30.40502843048671,9.0,50.0,3.0,499.3340764527556,594.4750520528784,485.4705637461769,389.40802710844935,409.8674075556685,594.4750474124702
180.00000000000003,25.4897522205864,42.1152741554684,92.48165444783749,164.88103865553023,26.160793774373168,29.894428464569327,27.113238872264688,-9.130190797100568,92.4377453550876,50.44860673864082,92.48068231743808,164.8806707456671,1.0720230509453208,0.9202557074642733,0.8109949031024034,1.7312506105666765,1.6149378588828311,0.008442364187357025,35.0,30.537816067608333,30.405029882696795,9.0,50.0,3.0,499.33408236329785,594.4750695587817,485.4705671419807,389.4080323940816,409.86740207292274,594.4750684274612
180.00000000000043,25.4897522205864,42.1152741554684,92.48165444783749,164.88103865553023,26.160793774373168,29.894428464569327,27.113238872264688,-9.130190797100568,92.4377453550876,50.44860673864082,92.48068231743808,164.8806707456671,1.0720230509453208,0.9202557074642733,0.8109949031024034,1.7312506105666765,1.6149378588828311,0.008442364187357025,35.0,30.537816067608333,30.405029882696795,9.0,50.0,3.0,499.33408236329785,594.4750695587817,485.4705671419807,389.4080323940816,409.86740207292274,594.4750684274612
190.00000000000003,25.489751901510825,42.11527484149184,92.48165446301488,164.8810414421667,26.16079345245524,29.894428689189223,27.113238568817952,-9.130191192669939,92.43774537155711,50.4486066475464,92.48068233243475,164.88067426026458,1.072042422469162,0.9202723353736167,0.8110095518766003,1.7312818872502167,1.614937852237856,0.008442516522770446,35.0,30.537816113098643,30.405030079295614,9.0,50.0,3.0,499.3340834058458,594.475072860778,485.4705677595401,389.40803122920414,409.8674016497951,594.4750725938968
190.00000000000048,25.489751901510825,42.11527484149184,92.48165446301488,164.8810414421667,26.16079345245524,29.894428689189223,27.113238568817952,-9.130191192669939,92.43774537155711,50.4486066475464,92.48068233243475,164.88067426026458,1.072042422469162,0.9202723353736167,0.8110095518766003,1.7312818872502167,1.614937852237856,0.008442516522770446,35.0,30.537816113098643,30.405030079295614,9.0,50.0,3.0,499.3340834058458,594.475072860778,485.4705677595401,389.40803122920414,409.8674016497951,594.4750725938968
200.00000000000003,25.489751834227537,42.11527485676288,92.48165433267854,164.88104171485702,26.160793385991564,29.894428672986574,27.11323850890976,-9.130191270765522,92.43774524107592,50.44860662588292,92.48068220175776,164.8806747037782,1.0720743016395016,0.9202997010256461,0.8110336772427712,1.7313333782684173,1.6149378598299802,0.008442767548369569,35.0,30.537816069190967,30.405030061434218,9.0,50.0,3.0,499.33408348905465,594.4750732429824,485.4705678182924,389.4080299601473,409.86740192249,594.4750731790857
200.00000000000048,25.489751834227537,42.11527485676288,92.48165433267854,164.88104171485702,26.160793385991564,29.894428672986574,27.11323850890976,-9.130191270765522,92.43774524107592,50.44860662588292,92.48068220175776,164.8806747037782,1.0720743016395016,0.9202997010256461,0.8110336772427712,1.7313333782684173,1.6149378598299802,0.008442767548369569,35.0,30.537816069190967,30.405030061434218,9.0,50.0,3.0,499.33408348905465,594.4750732429824,485.4705678182924,389.4080299601473,409.86740192249,594.4750731790857
210.00000000000003,25.489751817529992,42.11527479727146,92.48165423510925,164.88104162834748,26.160793370057764,29.89442863797376,27.11323849590031,-9.130191287724472,92.4377451434029,50.44860661906671,92.4806821040928,164.88067466934484,1.0720831610755424,0.9203073060808288,0.8110403863378446,1.7313476924186737,1.6149378660902942,0.008442837319645275,35.0,30.537816032190108,30.405030028102768,9.0,50.0,3.0,499.3340834428816,594.4750731839937,485.4705677981792,389.40802914773406,409.86740216555967,594.4750731819746
210.0000000000005,25.489751817529992,42.11527479727146,92.48165423510925,164.88104162834748,26.160793370057764,29.89442863797376,27.11323849590031,-9.130191287724472,92.4377451434029,50.44860661906671,92.4806821040928,164.88067466934484,1.0720831610755424,0.9203073060808288,0.8110403863378446,1.7313476924186737,1.6149378660902942,0.008442837319645275,35.0,30.537816032190108,30.405030028102768,9.0,50.0,3.0,499.3340834428816,594.4750731839937,485.4705677981792,389.40802914773406,409.86740216555967,594.4750731819746
220.00000000000003,25.48975181601601,42.115274736774666,92.48165417229856,164.88104148791098,26.160793369147456,29.894428608771648,27.11323849633128,-9.130191287162631,92.43774508028616,50.44860661724607,92.48068204102768,164.88067454256577,1.0721066347706791,0.9203274565079592,0.8110581489770247,1.731385605484984,1.614937870294332,0.00844302218663983,35.0,30.53781600701529,30.405030000829072,9.0,50.0,3.0,499.3340833805081,594.4750730453945,485.470567767145,389.408028661132,409.86740233333865,594.4750730597067
220.00000000000057,25.48975181601601,42.115274736774666,92.48165417229856,164.88104148791098,26.160793369147456,29.894428608771648,27.11323849633128,-9.130191287162631,92.43774508028616,50.44860661724607,92.48068204102768,164.88067454256577,1.0721066347706791,0.9203274565079592,0.8110581489770247,1.731385605484984,1.614937870294332,0.00844302218663983,35.0,30.53781600701529,30.405030000829072,9.0,50.0,3.0,499.3340833805081,594.4750730453945,485.470567767145,389.408028661132,409.86740233333865,594.4750730597067
230.00000000000003,25.48975181825902,42.11527469730356,92.48165413507293,164.8810413827901,26.160793371755283,29.894428590270195,27.113238499503,-9.130191283028013,92.4377450434825,50.44860661706689,92.48068200426313,164.88067443548772,1.0720639026373129,0.9202907739859144,0.8110258243908739,1.7313165983767882,1.6149378727496486,0.008442685670218096,35.0,30.537815992503,30.40502998366605,9.0,50.0,3.0,499.3340833365913,594.4750729372614,485.47056774381616,389.4080283966746,409.8674024348246,594.4750729490424
230.0000000000006,25.48975181825902,42.11527469730356,92.48165413507293,164.8810413827901,26.160793371755283,29.894428590270195,27.113238499503,-9.130191283028013,92.4377450434825,50.44860661706689,92.48068200426313,164.88067443548772,1.0720639026373129,0.9202907739859144,0.8110258243908739,1.7313165983767882,1.6149378727496486,0.008442685670218096,35.0,30.537815992503,30.40502998366605,9.0,50.0,3.0,499.3340833365913,594.4750729372614,485.47056774381616,389.4080283966746,409.8674024348246,594.4750729490424
240.00000000000003,25.489751820708506,42.115274674256334,92.48165411498236,164.88104131702465,26.16079337442053,29.894428579359783,27.11323850241787,-9.130191279228256,92.43774502358968,50.44860661737653,92.48068198439641,164.88067436629962,1.0720431506459356,0.9202729598760545,0.8110101268001203,1.7312830866761748,1.6149378741266422,0.008442522248956794,35.0,30.53781598436194,30.40502997357112,9.0,50.0,3.0,499.33408330981183,594.475072868177,485.4705677287598,389.408028254809,409.8674024913663,594.4750728757942
240.00000000000065,25.489751820708506,42.115274674256334,92.48165411498236,164.88104131702465,26.16079337442053,29.894428579359783,27.11323850241787,-9.130191279228256,92.43774502358968,50.44860661737653,92.48068198439641,164.88067436629962,1.0720431506459356,0.9202729598760545,0.8110101268001203,1.7312830866761748,1.6149378741266422,0.008442522248956794,35.0,30.53781598436194,30.40502997357112,9.0,50.0,3.0,499.33408330981183,594.475072868177,485.4705677287598,389.408028254809,409.8674024913663,594.4750728757942
250.00000000000003,25.489751822515952,42.11527466114927,92.48165410475363,164.88104127837545,26.16079337634584,29.894428573224843,27.11323850444801,-9.130191276581796,92.43774501337235,50.44860661768354,92.48068197419576,164.88067432528285,1.0720405074453343,0.9202706908793552,0.8110081279748792,1.7312788188542343,1.6149378748568568,0.008442501435839104,35.0,30.537815979966975,30.40502996791804,9.0,50.0,3.0,499.3340832941682,594.4750728268708,485.4705677198025,389.4080281823991,409.8674025210182,594.475072831664
250.00000000000065,25.489751822515952,42.11527466114927,92.48165410475363,164.88104127837545,26.16079337634584,29.894428573224843,27.11323850444801,-9.130191276581796,92.43774501337235,50.44860661768354,92.48068197419576,164.88067432528285,1.0720405074453343,0.9202706908793552,0.8110081279748792,1.7312788188542343,1.6149378748568568,0.008442501435839104,35.0,30.537815979966975,30.40502996791804,9.0,50.0,3.0,499.3340832941682,594.4750728268708,485.4705677198025,389.4080281823991,409.8674025210182,594.475072831664
260.00000000000006,25.489751823519494,42.115274654795655,92.48165409989983,164.88104125906165,26.16079337740529,29.894428570276546,27.113238505542274,-9.130191275155312,92.43774500857593,50.44860661786004,92.48068196940743,164.88067430422734,1.0720344455967217,0.9202654872154835,0.8110035424915303,1.731269029707014,1.6149378751942487,0.008442453699038954,35.0,30.537815977934255,30.405029965210417,9.0,50.0,3.0,499.3340832864593,594.4750728061132,485.47056771534295,389.4080281501155,409.8674025350725,594.4750728088094
260.0000000000007,25.489751823519494,42.115274654795655,92.48165409989983,164.88104125906165,26.16079337740529,29.894428570276546,27.113238505542274,-9.130191275155312,92.43774500857593,50.44860661786004,92.48068196940743,164.88067430422734,1.0720344455967217,0.9202654872154835,0.8110035424915303,1.731269029707014,1.6149378751942487,0.008442453699038954,35.0,30.537815977934255,30.405029965210417,9.0,50.0,3.0,499.3340832864593,594.4750728061132,485.47056771534295,389.4080281501155,409.8674025350725,594.4750728088094
270.00000000000006,25.48975182412356,42.115274651653465,92.48165409730969,164.88104124889605,26.160793378039408,29.89442856869084,27.113238506191767,-9.130191274308627,92.43774500605635,50.44860661798174,92.48068196689196,164.88067429289578,1.0720275334104046,0.9202595535985394,0.8109983135512707,1.7312578671498102,1.6149378753754753,0.008442399265089473,35.0,30.537815976855995,30.405029963753577,9.0,50.0,3.0,499.33408328253887,594.4750727952044,485.47056771287026,389.4080281330537,409.8674025425755,594.4750727964824
270.0000000000007,25.48975182412356,42.115274651653465,92.48165409730969,164.88104124889605,26.160793378039408,29.89442856869084,27.113238506191767,-9.130191274308627,92.43774500605635,50.44860661798174,92.48068196689196,164.88067429289578,1.0720275334104046,0.9202595535985394,0.8109983135512707,1.7312578671498102,1.6149378753754753,0.008442399265089473,35.0,30.537815976855995,30.405029963753577,9.0,50.0,3.0,499.33408328253887,594.4750727952044,485.47056771287026,389.4080281330537,409.8674025425755,594.4750727964824
280.00000000000006,25.489751824454416,42.115274650161325,92.481654096242,164.88104124392902,26.160793378384223,29.894428567935165,27.113238506540235,-9.130191273854392,92.43774500499715,50.44860661804535,92.48068196583492,164.88067428744932,1.0720265461697611,0.9202587061249304,0.8109975667785678,1.7312562729034982,1.6149378754556925,0.008442391490748253,35.0,30.537815976360378,30.40502996306253,9.0,50.0,3.0,499.3340832806333,594.4750727897853,485.4705677116433,389.4080281258738,409.86740254578046,594.475072790489
280.0000000000007,25.489751824454416,42.115274650161325,92.481654096242,164.88104124392902,26.160793378384223,29.894428567935165,27.113238506540235,-9.130191273854392,92.43774500499715,50.44860661804535,92.48068196583492,164.88067428744932,1.0720265461697611,0.9202587061249304,0.8109975667785678,1.7312562729034982,1.6149378754556925,0.008442391490748253,35.0,30.537815976360378,30.40502996306253,9.0,50.0,3.0,499.3340832806333,594.4750727897853,485.4705677116433,389.4080281258738,409.86740254578046,594.475072790489
290.00000000000006,25.48975182461128,42.115274649534285,92.48165409577292,164.88104124176925,26.16079337854705,29.89442856760462,27.113238506703084,-9.130191273642083,92.43774500454833,50.448606618077285,92.48068196538708,164.88067428497288,1.0720245821419756,0.920257020147843,0.8109960810084158,1.7312531011562586,1.6149378754889194,0.00844237602384756,35.0,30.5378159761525,30.40502996276132,9.0,50.0,3.0,499.3340832798145,594.4750727874303,485.4705677110927,389.4080281230006,409.86740254716005,594.4750727877491
290.0000000000007,25.48975182461128,42.115274649534285,92.48165409577292,164.88104124176925,26.16079337854705,29.89442856760462,27.113238506703084,-9.130191273642083,92.43774500454833,50.448606618077285,92.48068196538708,164.88067428497288,1.0720245821419756,0.920257020147843,0.8109960810084158,1.7312531011562586,1.6149378754889194,0.00844237602384756,35.0,30.5378159761525,30.40502996276132,9.0,50.0,3.0,499.3340832798145,594.4750727874303,485.4705677110927,389.4080281230006,409.86740254716005,594.4750727877491
300.00000000000006,25.48975182468197,42.11527464929218,92.48165409559574,164.8810412408892,26.16079337862012,29.894428567470754,27.113238506775566,-9.130191273547608,92.43774500437955,50.4486066180927,92.48068196521864,164.8806742839488,1.0720237715897816,0.9202563243470272,0.8109954678316299,1.7312517921786572,1.6149378755018269,0.0084423696406746,35.0,30.53781597607116,30.405029962639105,9.0,50.0,3.0,499.3340832794887,594.4750727864645,485.4705677108619,389.4080281219384,409.8674025476944,594.475072786609
300.0000000000007,25.48975182468197,42.11527464929218,92.48165409559574,164.8810412408892,26.16079337862012,29.894428567470754,27.113238506775566,-9.130191273547608,92.43774500437955,50.4486066180927,92.48068196521864,164.8806742839488,1.0720237715897816,0.9202563243470272,0.8109954678316299,1.7312517921786572,1.6149378755018269,0.0084423696406746,35.0,30.53781597607116,30.405029962639105,9.0,50.0,3.0,499.3340832794887,594.4750727864645,485.4705677108619,389.4080281219384,409.8674025476944,594.475072786609
310.00000000000006,25.489751824714865,42.115274649207095,92.48165409552506,164.8810412405362,26.160793378653985,29.894428567414423,27.113238506808955,-9.130191273504067,92.43774500431448,50.44860661810037,92.48068196515369,164.8806742835268,1.072023239882864,0.9202558679148384,0.8109950655957233,1.731250933510562,1.6149378755069987,0.008442365453418562,35.0,30.537815976038587,30.405029962588568,9.0,50.0,3.0,499.3340832793663,594.4750727860774,485.47056771076103,389.4080281215364,409.8674025479035,594.4750727861372
310.0000000000007,25.489751824714865,42.115274649207095,92.48165409552506,164.8810412405362,26.160793378653985,29.894428567414423,27.113238506808955,-9.130191273504067,92.43774500431448,50.44860661810037,92.48068196515369,164.8806742835268,1.072023239882864,0.9202558679148384,0.8109950655957233,1.731250933510562,1.6149378755069987,0.008442365453418562,35.0,30.537815976038587,30.405029962588568,9.0,50.0,3.0,499.3340832793663,594.4750727860774,485.47056771076103,389.4080281215364,409.8674025479035,594.4750727861372
320.00000000000006,25.48975182473032,42.11527464918328,92.48165409550349,164.88104124040547,26.16079337866979,29.894428567393163,27.1132385068244,-9.130191273483945,92.43774500429527,50.44860661810407,92.48068196513456,164.88067428336643,1.072023014730128,0.920255674637464,0.8109948952673753,1.7312505699048393,1.6149378755088255,0.008442363680312915,35.0,30.537815976026597,30.405029962568506,9.0,50.0,3.0,499.33408327932506,594.4750727859317,485.47056771071857,389.40802812141294,409.86740254797394,594.4750727859546
320.0000000000007,25.48975182473032,42.11527464918328,92.48165409550349,164.88104124040547,26.16079337866979,29.894428567393163,27.1132385068244,-9.130191273483945,92.43774500429527,50.44860661810407,92.48068196513456,164.88067428336643,1.072023014730128,0.920255674637464,0.8109948952673753,1.7312505699048393,1.6149378755088255,0.008442363680312915,35.0,30.537815976026597,30.405029962568506,9.0,50.0,3.0,499.33408327932506,594.4750727859317,485.47056771071857,389.40802812141294,409.86740254797394,594.4750727859546
330.00000000000006,25.48975182473763,42.11527464917975,92.48165409549951,164.88104124036312,26.160793378677234,29.894428567384807,27.11323850683159,-9.130191273474564,92.43774500429234,50.44860661810611,92.48068196513168,164.88067428331152,1.0720229125455334,0.9202555869193921,0.810994817964202,1.7312504048835944,1.6149378755093171,0.008442362875595657,35.0,30.53781597602267,30.405029962561233,9.0,50.0,3.0,499.33408327931426,594.4750727858832,485.4705677107015,389.40802812139464,409.86740254798974,594.4750727858909
330.0000000000007,25.48975182473763,42.11527464917975,92.48165409549951,164.88104124036312,26.160793378677234,29.894428567384807,27.11323850683159,-9.130191273474564,92.43774500429234,50.44860661810611,92.48068196513168,164.88067428331152,1.0720229125455334,0.9202555869193921,0.810994817964202,1.7312504048835944,1.6149378755093171,0.008442362875595657,35.0,30.53781597602267,30.405029962561233,9.0,50.0,3.0,499.33408327931426,594.4750727858832,485.4705677107015,389.40802812139464,409.86740254798974,594.4750727858909
340.00000000000006,25.489751824740345,42.115274649182645,92.48165409550192,164.88104124035692,26.16079337867996,29.894428567383383,27.113238506834147,-9.130191273471267,92.43774500429514,50.44860661810651,92.48068196513444,164.88067428330072,1.0720228813706163,0.9202555601580114,0.8109947943799571,1.7312503545379685,1.6149378755092505,0.008442362630088766,35.0,30.537815976022387,30.40502996255969,9.0,50.0,3.0,499.3340832793144,594.4750727858748,485.47056771069595,389.4080281214162,409.86740254798593,594.4750727858768
340.0000000000007,25.489751824740345,42.115274649182645,92.48165409550192,164.88104124035692,26.16079337867996,29.894428567383383,27.113238506834147,-9.130191273471267,92.43774500429514,50.44860661810651,92.48068196513444,164.88067428330072,1.0720228813706163,0.9202555601580114,0.8109947943799571,1.7312503545379685,1.6149378755092505,0.008442362630088766,35.0,30.537815976022387,30.40502996255969,9.0,50.0,3.0,499.3340832793144,594.4750727858748,485.47056771069595,389.4080281214162,409.86740254798593,594.4750727858768
350.00000000000006,25.489751824741287,42.115274649184414,92.48165409550502,164.88104124035812,26.16079337868089,29.89442856738333,27.11323850683497,-9.130191273470189,92.43774500429825,50.44860661810668,92.48068196513756,164.88067428330038,1.072022879638684,0.9202555586712857,0.8109947930695612,1.7312503517408473,1.6149378755091033,0.008442362616449619,35.0,30.53781597602301,30.40502996255975,9.0,50.0,3.0,499.3340832793156,594.4750727858747,485.4705677106954,389.40802812143767,409.8674025479768,594.4750727858752
350.0000000000007,25.489751824741287,42.115274649184414,92.48165409550502,164.88104124035812,26.16079337868089,29.89442856738333,27.11323850683497,-9.130191273470189,92.43774500429825,50.44860661810668,92.48068196513756,164.88067428330038,1.072022879638684,0.9202555586712857,0.8109947930695612,1.7312503517408473,1.6149378755091033,0.008442362616449619,35.0,30.53781597602301,30.40502996255975,9.0,50.0,3.0,499.3340832793156,594.4750727858747,485.4705677106954,389.40802812143767,409.8674025479768,594.4750727858752
360.00000000000006,25.48975182474159,42.11527464918765,92.48165409550728,164.88104124036374,26.16079337868116,29.894428567383727,27.1132385068352,-9.130191273469848,92.43774500430051,50.44860661810668,92.48068196513987,164.8806742833056,1.0720228761748527,0.920255555697853,0.810994790448967,1.7312503461468205,1.6149378755089585,0.008442362589171084,35.0,30.53781597602364,30.405029962560604,9.0,50.0,3.0,499.33408327931846,594.4750727858805,485.47056771069526,389.4080281214551,409.8674025479703,594.47507278588
360.0000000000007,25.48975182474159,42.11527464918765,92.48165409550728,164.88104124036374,26.16079337868116,29.894428567383727,27.1132385068352,-9.130191273469848,92.43774500430051,50.44860661810668,92.48068196513987,164.8806742833056,1.0720228761748527,0.920255555697853,0.810994790448967,1.7312503461468205,1.6149378755089585,0.008442362589171084,35.0,30.53781597602364,30.405029962560604,9.0,50.0,3.0,499.33408327931846,594.4750727858805,485.47056771069526,389.4080281214551,409.8674025479703,594.47507278588
370.00000000000006,25.48975182474156,42.11527464918862,92.48165409550865,164.88104124036693,26.16079337868112,29.89442856738492,27.113238506835135,-9.13019127346996,92.43774500430192,50.44860661810674,92.48068196514129,164.8806742833085,1.0720228709790658,0.9202555512376422,0.8109947865182262,1.7312503377558683,1.6149378755088852,0.008442362548253248,35.0,30.537815976024262,30.405029962561173,9.0,50.0,3.0,499.33408327932045,594.4750727858836,485.47056771069634,389.4080281214645,409.86740254796825,594.4750727858827
370.00000000000074,25.48975182474156,42.11527464918862,92.48165409550865,164.88104124036693,26.16079337868112,29.89442856738492,27.113238506835135,-9.13019127346996,92.43774500430192,50.44860661810674,92.48068196514129,164.8806742833085,1.0720228709790658,0.9202555512376422,0.8109947865182262,1.7312503377558683,1.6149378755088852,0.008442362548253248,35.0,30.537815976024262,30.405029962561173,9.0,50.0,3.0,499.33408327932045,594.4750727858836,485.47056771069634,389.4080281214645,409.86740254796825,594.4750727858827
380.00000000000006,25.48975182474148,42.11527464919038,92.48165409550953,164.88104124037022,26.16079337868105,29.894428567384978,27.11323850683505,-9.130191273470077,92.4377450043028,50.448606618107526,92.48068196514211,164.88067428331118,1.0720228761748984,0.9202555556978912,0.8109947904488558,1.7312503461467472,1.6149378755088215,0.00844236258917111,35.0,30.537815976024486,30.4050299625614,9.0,50.0,3.0,499.3340832793213,594.4750727858866,485.4705677106972,389.40802812147047,409.8674025479661,594.4750727858858
380.00000000000074,25.48975182474148,42.11527464919038,92.48165409550953,164.88104124037022,26.16079337868105,29.894428567384978,27.11323850683505,-9.130191273470077,92.4377450043028,50.448606618107526,92.48068196514211,164.88067428331118,1.0720228761748984,0.9202555556978912,0.8109947904488558,1.7312503461467472,1.6149378755088215,0.00844236258917111,35.0,30.537815976024486,30.4050299625614,9.0,50.0,3.0,499.3340832793213,594.4750727858866,485.4705677106972,389.40802812147047,409.8674025479661,594.4750727858858
390.00000000000006,25.48975182474145,42.115274649190496,92.48165409551011,164.88104124037093,26.160793378681003,29.894428567384807,27.113238506835,-9.130191273470132,92.43774500430337,50.44860661810708,92.48068196514265,164.88067428331334,1.072022881370715,0.9202555601581326,0.8109947943794941,1.7312503545376268,1.614937875508783,0.008442362630088962,35.0,30.53781597602466,30.405029962561684,9.0,50.0,3.0,499.33408327932176,594.475072785888,485.47056771069725,389.4080281214746,409.8674025479641,594.4750727858882
390.00000000000074,25.48975182474145,42.115274649190496,92.48165409551011,164.88104124037093,26.160793378681003,29.894428567384807,27.113238506835,-9.130191273470132,92.43774500430337,50.44860661810708,92.48068196514265,164.88067428331334,1.072022881370715,0.9202555601581326,0.8109947943794941,1.7312503545376268,1.614937875508783,0.008442362630088962,35.0,30.53781597602466,30.405029962561684,9.0,50.0,3.0,499.33408327932176,594.475072785888,485.47056771069725,389.4080281214746,409.8674025479641,594.4750727858882
400.00000000000006,25.489751824741408,42.11527464919055,92.48165409551005,164.881041240372,26.160793378680953,29.894428567384978,27.113238506834943,-9.130191273470189,92.43774500430332,50.44860661810674,92.48068196514264,164.88067428331271,1.0720228744429767,0.9202555542111681,0.8109947891385815,1.7312503433497497,1.6149378755087738,0.008442362575531817,35.0,30.53781597602483,30.40502996256185,9.0,50.0,3.0,499.3340832793221,594.4750727858885,485.4705677106966,389.40802812147587,409.86740254796325,594.4750727858876
400.00000000000074,25.489751824741408,42.11527464919055,92.48165409551005,164.881041240372,26.160793378680953,29.894428567384978,27.113238506834943,-9.130191273470189,92.43774500430332,50.44860661810674,92.48068196514264,164.88067428331271,1.0720228744429767,0.9202555542111681,0.8109947891385815,1.7312503433497497,1.6149378755087738,0.008442362575531817,35.0,30.53781597602483,30.40502996256185,9.0,50.0,3.0,499.3340832793221,594.4750727858885,485.4705677106966,389.40802812147587,409.86740254796325,594.4750727858876
410.00000000000006,25.489751824741408,42.11527464919124,92.48165409551052,164.88104124037193,26.160793378680953,29.894428567384693,27.113238506834943,-9.130191273470189,92.4377450043037,50.4486066181068,92.48068196514302,164.8806742833142,1.0720228865665264,0.9202555646183763,0.8109947983101475,1.731250362928524,1.6149378755087689,0.008442362671006821,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858889,485.4705677106966,389.4080281214764,409.867402547962,594.4750727858891
410.00000000000074,25.489751824741408,42.11527464919124,92.48165409551052,164.88104124037193,26.160793378680953,29.894428567384693,27.113238506834943,-9.130191273470189,92.4377450043037,50.4486066181068,92.48068196514302,164.8806742833142,1.0720228865665264,0.9202555646183763,0.8109947983101475,1.731250362928524,1.6149378755087689,0.008442362671006821,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858889,485.4705677106966,389.4080281214764,409.867402547962,594.4750727858891
420.00000000000006,25.48975182474135,42.11527464919044,92.48165409551032,164.881041240372,26.160793378680896,29.894428567385265,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810674,92.48068196514289,164.88067428331362,1.0720228761749158,0.9202555556979043,0.8109947904488083,1.7312503461467128,1.6149378755087636,0.00844236258917111,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932216,594.4750727858888,485.47056771069776,389.4080281214768,409.86740254796223,594.4750727858883
420.00000000000074,25.48975182474135,42.11527464919044,92.48165409551032,164.881041240372,26.160793378680896,29.894428567385265,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810674,92.48068196514289,164.88067428331362,1.0720228761749158,0.9202555556979043,0.8109947904488083,1.7312503461467128,1.6149378755087636,0.00844236258917111,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932216,594.4750727858888,485.47056771069776,389.4080281214768,409.86740254796223,594.4750727858883
430.00000000000006,25.489751824741337,42.11527464919078,92.48165409551036,164.88104124037142,26.16079337868089,29.894428567385432,27.11323850683489,-9.130191273470302,92.43774500430362,50.44860661810685,92.48068196514289,164.8806742833143,1.072022879638782,0.9202555586713894,0.8109947930692532,1.7312503517406426,1.6149378755087644,0.008442362616449678,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858885,485.47056771069776,389.4080281214772,409.86740254796257,594.4750727858892
430.00000000000074,25.489751824741337,42.11527464919078,92.48165409551036,164.88104124037142,26.16079337868089,29.894428567385432,27.11323850683489,-9.130191273470302,92.43774500430362,50.44860661810685,92.48068196514289,164.8806742833143,1.072022879638782,0.9202555586713894,0.8109947930692532,1.7312503517406426,1.6149378755087644,0.008442362616449678,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858885,485.47056771069776,389.4080281214772,409.86740254796257,594.4750727858892
440.00000000000006,25.48975182474135,42.11527464919067,92.48165409551032,164.8810412403713,26.1607933786809,29.894428567385205,27.1132385068349,-9.130191273470244,92.4377450043036,50.44860661810628,92.48068196514289,164.88067428331397,1.072022877906844,0.9202555571846438,0.8109947917590348,1.7312503489436786,1.614937875508772,0.008442362602810406,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858882,485.4705677106978,389.4080281214767,409.867402547962,594.4750727858885
440.00000000000074,25.48975182474135,42.11527464919067,92.48165409551032,164.8810412403713,26.1607933786809,29.894428567385205,27.1132385068349,-9.130191273470244,92.4377450043036,50.44860661810628,92.48068196514289,164.88067428331397,1.072022877906844,0.9202555571846438,0.8109947917590348,1.7312503489436786,1.614937875508772,0.008442362602810406,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858882,485.4705677106978,389.4080281214767,409.867402547962,594.4750727858885
450.00000000000006,25.489751824741365,42.115274649191576,92.48165409551027,164.8810412403733,26.16079337868091,29.89442856738566,27.113238506834904,-9.130191273470244,92.43774500430355,50.44860661810719,92.48068196514286,164.88067428331465,1.0720228761749335,0.9202555556979198,0.8109947904488064,1.731250346146726,1.6149378755087491,0.008442362589171094,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858908,485.47056771069776,389.4080281214768,409.86740254796416,594.4750727858898
450.00000000000074,25.489751824741365,42.115274649191576,92.48165409551027,164.8810412403733,26.16079337868091,29.89442856738566,27.113238506834904,-9.130191273470244,92.43774500430355,50.44860661810719,92.48068196514286,164.88067428331465,1.0720228761749335,0.9202555556979198,0.8109947904488064,1.731250346146726,1.6149378755087491,0.008442362589171094,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858908,485.47056771069776,389.4080281214768,409.86740254796416,594.4750727858898
460.00000000000006,25.489751824741376,42.1152746491901,92.48165409551024,164.881041240373,26.16079337868092,29.89442856738583,27.11323850683492,-9.130191273470244,92.4377450043035,50.44860661810651,92.48068196514285,164.88067428331505,1.0720228761749353,0.9202555556979154,0.8109947904488134,1.7312503461467288,1.6149378755087491,0.008442362589171097,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932176,594.4750727858902,485.47056771069776,389.408028121476,409.8674025479632,594.4750727858898
460.00000000000074,25.489751824741376,42.1152746491901,92.48165409551024,164.881041240373,26.16079337868092,29.89442856738583,27.11323850683492,-9.130191273470244,92.4377450043035,50.44860661810651,92.48068196514285,164.88067428331505,1.0720228761749353,0.9202555556979154,0.8109947904488134,1.7312503461467288,1.6149378755087491,0.008442362589171097,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932176,594.4750727858902,485.47056771069776,389.408028121476,409.8674025479632,594.4750727858898
