time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,25.48975182474135,42.115274649190326,92.48165409551042,164.88104124037193,26.16079337868089,29.894428567386,27.113238506834897,-9.130191273470244,92.43774500430362,50.44860661810685,92.48068196514296,164.88067428331448,1.0720228831026573,0.9202555616448784,0.8109947956897041,1.7312503573345823,1.6149378755087611,0.008442362643728251,35.0,30.537815976025,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858888,485.47056771069776,389.40802812147695,409.86740254796223,594.4750727858892
470.00000000000074,25.48975182474135,42.115274649190326,92.48165409551042,164.88104124037193,26.16079337868089,29.894428567386,27.113238506834897,-9.130191273470244,92.43774500430362,50.44860661810685,92.48068196514296,164.88067428331448,1.0720228831026573,0.9202555616448784,0.8109947956897041,1.7312503573345823,1.6149378755087611,0.008442362643728251,35.0,30.537815976025,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858888,485.47056771069776,389.40802812147695,409.86740254796223,594.4750727858892
480.00000000000006,25.48975182474135,42.11527464919101,92.4816540955104,164.88104124037233,26.16079337868089,29.894428567385035,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810628,92.48068196514289,164.88067428331476,1.0720228831026573,0.9202555616448813,0.8109947956896925,1.731250357334574,1.6149378755087531,0.008442362643728246,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858891,485.47056771069776,389.4080281214783,409.86740254796086,594.4750727858896
480.00000000000074,25.48975182474135,42.11527464919101,92.4816540955104,164.88104124037233,26.16079337868089,29.894428567385035,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810628,92.48068196514289,164.88067428331476,1.0720228831026573,0.9202555616448813,0.8109947956896925,1.731250357334574,1.6149378755087531,0.008442362643728246,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858891,485.47056771069776,389.4080281214783,409.86740254796086,594.4750727858896
490.00000000000006,25.48975182474136,42.11527464919163,92.48165409551062,164.88104124037176,26.1607933786809,29.89442856738572,27.113238506834904,-9.130191273470244,92.4377450043038,50.44860661810702,92.4806819651431,164.88067428331482,1.0720228848345912,0.9202555631316208,0.8109947969999292,1.73125036013155,1.614937875508763,0.008442362657367544,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.47056771069776,389.40802812147695,409.86740254796325,594.4750727858891
490.00000000000074,25.48975182474136,42.11527464919163,92.48165409551062,164.88104124037176,26.1607933786809,29.89442856738572,27.113238506834904,-9.130191273470244,92.4377450043038,50.44860661810702,92.4806819651431,164.88067428331482,1.0720228848345912,0.9202555631316208,0.8109947969999292,1.73125036013155,1.614937875508763,0.008442362657367544,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.47056771069776,389.40802812147695,409.86740254796325,594.4750727858891
500.00000000000006,25.48975182474135,42.11527464919044,92.48165409551027,164.881041240373,26.160793378680896,29.89442856738566,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810662,92.48068196514289,164.88067428331442,1.07202287097912,0.9202555512376833,0.8109947865181322,1.7312503377558155,1.6149378755087545,0.008442362548253248,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.47507278589,485.47056771069776,389.40802812147706,409.86740254796285,594.4750727858891
500.00000000000074,25.48975182474135,42.11527464919044,92.48165409551027,164.881041240373,26.160793378680896,29.89442856738566,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810662,92.48068196514289,164.88067428331442,1.07202287097912,0.9202555512376833,0.8109947865181322,1.7312503377558155,1.6149378755087545,0.008442362548253248,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.47507278589,485.47056771069776,389.40802812147706,409.86740254796285,594.4750727858891
510.00000000000006,25.48975182474137,42.11527464919055,92.48165409551027,164.88104124037164,26.160793378680918,29.89442856738572,27.113238506834914,-9.130191273470244,92.43774500430352,50.4486066181069,92.48068196514288,164.8806742833143,1.0720228761749118,0.920255555697904,0.81099479044881,1.731250346146714,1.6149378755087709,0.008442362589171106,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858888,485.47056771069776,389.40802812147655,409.86740254796206,594.4750727858889
510.00000000000074,25.48975182474137,42.11527464919055,92.48165409551027,164.88104124037164,26.160793378680918,29.89442856738572,27.113238506834914,-9.130191273470244,92.43774500430352,50.4486066181069,92.48068196514288,164.8806742833143,1.0720228761749118,0.920255555697904,0.81099479044881,1.731250346146714,1.6149378755087709,0.008442362589171106,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858888,485.47056771069776,389.40802812147655,409.86740254796206,594.4750727858889
520.0000000000001,25.48975182474135,42.11527464918987,92.4816540955104,164.8810412403716,26.16079337868089,29.894428567386115,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810634,92.48068196514289,164.88067428331408,1.0720228813707195,0.9202555601581331,0.8109947943794799,1.731250354537613,1.6149378755087636,0.008442362630088967,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.47056771069776,389.40802812147695,409.8674025479622,594.4750727858889
530.0000000000001,25.48975182474136,42.11527464919084,92.48165409551044,164.88104124037233,26.1607933786809,29.894428567385205,27.1132385068349,-9.130191273470244,92.43774500430366,50.44860661810736,92.48068196514298,164.88067428331505,1.0720228796387956,0.9202555586713996,0.8109947930692611,1.7312503517406608,1.614937875508761,0.008442362616449676,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.33408327932233,594.4750727858898,485.47056771069776,389.40802812147626,409.8674025479628,594.4750727858896
540.0000000000001,25.489751824741337,42.115274649190496,92.48165409551036,164.88104124037216,26.16079337868089,29.89442856738566,27.11323850683488,-9.130191273470302,92.43774500430355,50.448606618106446,92.48068196514286,164.8806742833143,1.0720228813707242,0.9202555601581368,0.8109947943794755,1.7312503545376123,1.6149378755087558,0.008442362630088964,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.475072785889,485.47056771069776,389.4080281214775,409.86740254796155,594.4750727858888
550.0000000000001,25.489751824741376,42.11527464919095,92.48165409551031,164.88104124037193,26.16079337868092,29.894428567384864,27.11323850683492,-9.130191273470244,92.43774500430352,50.4486066181064,92.48068196514285,164.88067428331408,1.0720228796387834,0.9202555586713916,0.8109947930692564,1.7312503517406483,1.6149378755087678,0.008442362616449683,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858888,485.47056771069776,389.4080281214769,409.8674025479618,594.4750727858886
560.0000000000001,25.48975182474136,42.11527464919072,92.48165409551048,164.8810412403716,26.160793378680903,29.89442856738566,27.1132385068349,-9.130191273470244,92.43774500430368,50.44860661810662,92.480681965143,164.88067428331442,1.0720228831026537,0.9202555616448774,0.8109947956897059,1.7312503573345834,1.614937875508768,0.008442362643728257,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858885,485.47056771069776,389.4080281214768,409.8674025479616,594.4750727858893
570.0000000000001,25.489751824741347,42.11527464918993,92.48165409551044,164.88104124037085,26.16079337868089,29.894428567384978,27.11323850683489,-9.130191273470302,92.43774500430365,50.44860661810685,92.48068196514298,164.88067428331436,1.0720228796387874,0.9202555586713865,0.8109947930692524,1.731250351740639,1.6149378755087531,0.00844236261644969,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932153,594.4750727858881,485.47056771069776,389.4080281214775,409.8674025479616,594.475072785889
580.0000000000001,25.48975182474135,42.11527464919038,92.48165409551056,164.88104124037244,26.160793378680896,29.89442856738572,27.11323850683489,-9.130191273470302,92.43774500430371,50.44860661810634,92.48068196514306,164.8806742833146,1.0720228848345992,0.9202555631316269,0.8109947969999208,1.731250360131548,1.614937875508749,0.008442362657367537,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858893,485.47056771069776,389.4080281214779,409.86740254796143,594.4750727858891
590.0000000000001,25.4897518247413,42.11527464918969,92.48165409551031,164.88104124037187,26.16079337868084,29.894428567385035,27.11323850683484,-9.13019127347036,92.43774500430352,50.44860661810662,92.48068196514285,164.8806742833143,1.072022881370724,0.9202555601581344,0.8109947943794806,1.731250354537615,1.614937875508759,0.008442362630088966,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932176,594.4750727858885,485.4705677106977,389.4080281214767,409.86740254796126,594.4750727858892
600.0000000000001,25.48975182474136,42.11527464919044,92.4816540955104,164.88104124037278,26.1607933786809,29.89442856738566,27.1132385068349,-9.130191273470244,92.4377450043036,50.4486066181068,92.48068196514289,164.88067428331436,1.0720228813707318,0.9202555601581422,0.8109947943794854,1.731250354537628,1.614937875508759,0.008442362630088962,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932216,594.4750727858897,485.47056771069776,389.40802812147626,409.86740254796337,594.4750727858889
610.0000000000001,25.489751824741365,42.11527464919078,92.48165409551024,164.88104124037233,26.16079337868091,29.894428567385205,27.11323850683491,-9.130191273470244,92.43774500430345,50.448606618106446,92.4806819651428,164.88067428331357,1.0720228796387876,0.9202555586713952,0.8109947930692578,1.731250351740653,1.6149378755087658,0.008442362616449676,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858892,485.47056771069776,389.40802812147666,409.867402547963,594.4750727858886
620.0000000000001,25.48975182474135,42.11527464919055,92.48165409551044,164.88104124037108,26.1607933786809,29.894428567385148,27.11323850683489,-9.130191273470302,92.43774500430365,50.44860661810742,92.48068196514296,164.88067428331385,1.0720228796387783,0.9202555586713856,0.8109947930692583,1.731250351740644,1.614937875508771,0.008442362616449697,35.0,30.53781597602483,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.475072785888,485.47056771069776,389.4080281214768,409.8674025479641,594.4750727858885
630.0000000000001,25.489751824741365,42.11527464919067,92.48165409551044,164.88104124037147,26.160793378680918,29.894428567384864,27.113238506834904,-9.130191273470244,92.43774500430362,50.44860661810657,92.4806819651429,164.88067428331425,1.0720228831026553,0.9202555616448768,0.8109947956897081,1.7312503573345852,1.6149378755087669,0.008442362643728257,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.47056771069776,389.40802812147655,409.86740254796206,594.4750727858892
640.0000000000001,25.489751824741365,42.1152746491901,92.48165409551031,164.88104124037238,26.160793378680918,29.894428567385148,27.113238506834914,-9.130191273470244,92.43774500430355,50.44860661810657,92.48068196514286,164.8806742833147,1.0720228779068597,0.9202555571846495,0.810994791759031,1.7312503489436806,1.614937875508751,0.008442362602810392,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793216,594.475072785889,485.47056771069776,389.40802812147695,409.86740254796257,594.4750727858892
650.0000000000001,25.489751824741393,42.11527464919118,92.48165409551044,164.88104124037272,26.16079337868093,29.89442856738549,27.113238506834925,-9.130191273470244,92.43774500430365,50.44860661810662,92.48068196514296,164.88067428331505,1.0720228831026657,0.9202555616448862,0.8109947956897061,1.7312503573345923,1.614937875508758,0.008442362643728241,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932233,594.4750727858898,485.47056771069776,389.4080281214767,409.86740254796166,594.4750727858898
660.0000000000001,25.48975182474136,42.11527464919067,92.48165409551044,164.8810412403718,26.16079337868091,29.89442856738583,27.113238506834904,-9.130191273470244,92.43774500430365,50.44860661810628,92.4806819651429,164.8806742833142,1.07202288483459,0.9202555631316208,0.8109947969999256,1.7312503601315463,1.6149378755087611,0.008442362657367537,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.47056771069776,389.4080281214773,409.86740254796126,594.4750727858892
670.0000000000001,25.48975182474135,42.11527464919084,92.48165409551056,164.88104124037193,26.160793378680896,29.89442856738549,27.11323850683489,-9.130191273470302,92.43774500430371,50.4486066181069,92.48068196514306,164.8806742833147,1.0720228831026557,0.9202555616448784,0.8109947956897072,1.7312503573345857,1.6149378755087669,0.008442362643728262,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858886,485.4705677106978,389.4080281214768,409.8674025479624,594.4750727858897
680.0000000000001,25.48975182474136,42.11527464919067,92.48165409551038,164.8810412403718,26.1607933786809,29.894428567385205,27.1132385068349,-9.130191273470244,92.4377450043036,50.448606618106965,92.48068196514289,164.88067428331442,1.0720228813707195,0.9202555601581331,0.8109947943794834,1.7312503545376168,1.6149378755087669,0.008442362630088969,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.47056771069776,389.40802812147666,409.867402547963,594.4750727858892
690.0000000000001,25.489751824741347,42.11527464919038,92.48165409551031,164.8810412403713,26.16079337868089,29.894428567385148,27.11323850683489,-9.130191273470302,92.43774500430352,50.44860661810617,92.48068196514285,164.88067428331357,1.072022879638781,0.9202555586713872,0.8109947930692578,1.7312503517406452,1.6149378755087689,0.008442362616449687,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858882,485.47056771069776,389.4080281214768,409.86740254796155,594.475072785888
700.0000000000001,25.489751824741337,42.11527464919095,92.48165409551021,164.88104124037164,26.16079337868089,29.894428567385887,27.11323850683488,-9.130191273470302,92.4377450043035,50.44860661810674,92.4806819651428,164.88067428331408,1.0720228744429767,0.920255554211156,0.8109947891385823,1.7312503433497386,1.614937875508763,0.008442362575531822,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858888,485.47056771069833,389.4080281214775,409.86740254796126,594.4750727858889
710.0000000000001,25.48975182474136,42.115274649189296,92.48165409551031,164.881041240372,26.160793378680903,29.89442856738583,27.1132385068349,-9.130191273470244,92.4377450043036,50.44860661810628,92.48068196514288,164.88067428331334,1.0720228761749226,0.9202555556979046,0.8109947904488115,1.7312503461467164,1.6149378755087564,0.008442362589171113,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793216,594.4750727858888,485.47056771069776,389.4080281214764,409.86740254796337,594.4750727858877
720.0000000000001,25.489751824741376,42.11527464918999,92.48165409551036,164.88104124037267,26.16079337868092,29.894428567385376,27.11323850683492,-9.130191273470244,92.4377450043036,50.44860661810668,92.48068196514289,164.8806742833143,1.0720228779068652,0.9202555571846481,0.8109947917590384,1.7312503489436866,1.6149378755087478,0.008442362602810394,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932153,594.4750727858893,485.47056771069833,389.40802812147666,409.8674025479624,594.4750727858889
730.0000000000001,25.48975182474135,42.115274649190205,92.48165409551031,164.88104124037142,26.160793378680896,29.89442856738566,27.113238506834897,-9.130191273470244,92.43774500430352,50.44860661810685,92.48068196514285,164.8806742833138,1.072022881370717,0.9202555601581272,0.8109947943794861,1.7312503545376132,1.614937875508767,0.008442362630088969,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858883,485.47056771069833,389.4080281214768,409.86740254796246,594.4750727858888
740.0000000000001,25.48975182474132,42.11527464918987,92.48165409551036,164.88104124037233,26.16079337868087,29.89442856738532,27.11323850683487,-9.130191273470302,92.43774500430357,50.44860661810634,92.48068196514289,164.88067428331397,1.0720228779068586,0.920255557184652,0.8109947917590222,1.731250348943674,1.6149378755087462,0.008442362602810406,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793213,594.4750727858884,485.47056771069714,389.4080281214775,409.86740254796143,594.4750727858885
750.0000000000001,25.489751824741347,42.11527464919061,92.4816540955104,164.881041240372,26.16079337868089,29.89442856738572,27.11323850683489,-9.130191273470302,92.43774500430365,50.44860661810657,92.48068196514296,164.88067428331408,1.0720228796387898,0.9202555586713937,0.8109947930692499,1.731250351740644,1.614937875508754,0.008442362616449683,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.475072785889,485.47056771069776,389.4080281214777,409.86740254796126,594.4750727858889
760.0000000000001,25.48975182474135,42.11527464919163,92.48165409551027,164.8810412403718,26.160793378680896,29.894428567384978,27.113238506834897,-9.130191273470244,92.43774500430357,50.44860661810657,92.48068196514288,164.88067428331442,1.0720228744429785,0.9202555542111615,0.8109947891385852,1.7312503433497466,1.6149378755087684,0.008442362575531822,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858889,485.47056771069776,389.40802812147666,409.867402547963,594.4750727858897
770.0000000000001,25.48975182474136,42.11527464919016,92.48165409551036,164.88104124037227,26.1607933786809,29.894428567385773,27.113238506834897,-9.130191273470244,92.4377450043036,50.4486066181069,92.48068196514289,164.88067428331465,1.0720228779068566,0.9202555571846488,0.810994791759031,1.73125034894368,1.6149378755087545,0.008442362602810392,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932176,594.4750727858889,485.47056771069776,389.4080281214769,409.86740254796325,594.4750727858897
780.0000000000001,25.489751824741365,42.11527464919016,92.48165409551031,164.88104124037233,26.16079337868091,29.89442856738464,27.113238506834914,-9.130191273470244,92.43774500430352,50.448606618106965,92.48068196514286,164.88067428331476,1.0720228779068603,0.9202555571846543,0.8109947917590293,1.7312503489436837,1.6149378755087525,0.008442362602810387,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858897,485.4705677106978,389.4080281214772,409.86740254796206,594.4750727858892
790.0000000000001,25.48975182474135,42.11527464919101,92.48165409551032,164.88104124037238,26.16079337868089,29.89442856738464,27.11323850683489,-9.130191273470302,92.43774500430355,50.4486066181069,92.48068196514286,164.88067428331385,1.0720228796387865,0.9202555586713937,0.810994793069259,1.731250351740653,1.6149378755087676,0.008442362616449676,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858891,485.47056771069776,389.4080281214765,409.86740254796325,594.4750727858889
800.0000000000001,25.48975182474135,42.11527464919038,92.48165409551036,164.88104124037136,26.1607933786809,29.894428567385773,27.113238506834897,-9.130191273470244,92.4377450043036,50.44860661810634,92.48068196514289,164.88067428331442,1.072022877906849,0.9202555571846461,0.8109947917590308,1.7312503489436768,1.614937875508763,0.008442362602810402,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793221,594.4750727858884,485.47056771069776,389.4080281214771,409.86740254796155,594.4750727858891
810.0000000000001,25.489751824741344,42.11527464919061,92.48165409551032,164.88104124037204,26.16079337868089,29.894428567385148,27.11323850683488,-9.130191273470302,92.43774500430357,50.44860661810685,92.48068196514288,164.88067428331442,1.072022877906852,0.9202555571846484,0.8109947917590276,1.731250348943676,1.6149378755087578,0.008442362602810392,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858889,485.47056771069776,389.4080281214773,409.8674025479622,594.4750727858891
820.0000000000001,25.48975182474135,42.115274649190205,92.48165409551044,164.88104124037233,26.1607933786809,29.894428567385205,27.1132385068349,-9.130191273470244,92.43774500430368,50.4486066181064,92.48068196514302,164.88067428331425,1.0720228779068652,0.9202555571846528,0.8109947917590334,1.7312503489436866,1.6149378755087478,0.008442362602810397,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932153,594.4750727858893,485.47056771069776,389.4080281214767,409.8674025479618,594.4750727858886
830.0000000000001,25.48975182474135,42.11527464919101,92.48165409551038,164.88104124037295,26.16079337868089,29.894428567385603,27.11323850683489,-9.130191273470302,92.4377450043036,50.44860661810651,92.4806819651429,164.88067428331476,1.0720228796388014,0.9202555586714048,0.8109947930692573,1.731250351740662,1.6149378755087536,0.008442362616449671,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858905,485.47056771069776,389.4080281214767,409.86740254796234,594.4750727858896
840.0000000000001,25.48975182474136,42.11527464918969,92.48165409551036,164.88104124037312,26.1607933786809,29.894428567385205,27.11323850683489,-9.130191273470302,92.4377450043036,50.4486066181068,92.48068196514289,164.88067428331556,1.0720228779068732,0.920255557184661,0.8109947917590341,1.731250348943695,1.6149378755087436,0.008442362602810382,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932176,594.4750727858905,485.47056771069776,389.4080281214765,409.86740254796246,594.4750727858901
850.0000000000001,25.48975182474135,42.11527464919084,92.48165409551036,164.8810412403716,26.160793378680896,29.894428567385088,27.113238506834897,-9.130191273470244,92.43774500430355,50.4486066181068,92.48068196514288,164.88067428331414,1.0720228813707169,0.9202555601581328,0.8109947943794806,1.7312503545376137,1.6149378755087682,0.008442362630088972,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858884,485.47056771069776,389.40802812147695,409.8674025479636,594.4750727858888
860.0000000000001,25.48975182474136,42.11527464919152,92.48165409551044,164.8810412403726,26.160793378680896,29.89442856738572,27.1132385068349,-9.130191273470244,92.43774500430368,50.4486066181068,92.480681965143,164.88067428331505,1.0720228796387894,0.920255558671396,0.8109947930692532,1.7312503517406492,1.6149378755087596,0.008442362616449678,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858893,485.47056771069776,389.4080281214772,409.8674025479624,594.4750727858896
870.0000000000001,25.489751824741347,42.11527464919055,92.48165409551027,164.88104124037125,26.16079337868089,29.894428567385088,27.11323850683489,-9.130191273470302,92.43774500430352,50.44860661810623,92.48068196514285,164.88067428331476,1.072022881370721,0.920255560158135,0.810994794379473,1.731250354537608,1.6149378755087562,0.008442362630088962,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858888,485.47056771069776,389.4080281214777,409.8674025479618,594.4750727858897
880.0000000000001,25.489751824741347,42.11527464919067,92.48165409551036,164.8810412403721,26.16079337868089,29.894428567385088,27.11323850683488,-9.130191273470302,92.43774500430357,50.448606618106446,92.48068196514288,164.88067428331442,1.0720228813707244,0.9202555601581369,0.8109947943794749,1.731250354537612,1.6149378755087551,0.008442362630088967,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932216,594.475072785889,485.47056771069776,389.4080281214776,409.86740254796166,594.4750727858891
890.0000000000001,25.489751824741333,42.11527464919078,92.48165409551024,164.88104124037187,26.16079337868088,29.894428567385035,27.11323850683488,-9.130191273470302,92.4377450043035,50.4486066181068,92.4806819651428,164.8806742833146,1.0720228779068448,0.9202555571846458,0.8109947917590284,1.731250348943674,1.6149378755087669,0.0084423626028104,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.3340832793224,594.4750727858884,485.47056771069776,389.4080281214773,409.86740254796285,594.475072785889
900.0000000000001,25.48975182474135,42.11527464919101,92.4816540955104,164.881041240373,26.160793378680896,29.894428567385432,27.113238506834897,-9.130191273470244,92.43774500430362,50.44860661810742,92.48068196514296,164.8806742833151,1.072022881370736,0.9202555601581475,0.8109947943794805,1.731250354537628,1.614937875508753,0.00844236263008895,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.3340832793224,594.4750727858905,485.47056771069776,389.4080281214767,409.8674025479632,594.47507278589
910.0,25.48975182474135,42.1152746491901,92.48165409551025,164.88104124037238,26.160793378680896,29.894428567385148,27.11323850683489,-9.130191273470302,92.4377450043035,50.44860661810662,92.48068196514285,164.88067428331414,1.0720228796387958,0.9202555586713949,0.8109947930692613,1.7312503517406563,1.6149378755087564,0.00844236261644967,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932176,594.4750727858893,485.47056771069776,389.40802812147615,409.8674025479618,594.4750727858891
920.0,25.489751824741344,42.11527464919078,92.48165409551032,164.88104124037204,26.16079337868089,29.894428567384978,27.11323850683489,-9.130191273470302,92.43774500430357,50.44860661810662,92.48068196514288,164.88067428331476,1.072022877906852,0.9202555571846504,0.8109947917590317,1.731250348943682,1.614937875508763,0.008442362602810387,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.33408327932233,594.4750727858891,485.47056771069776,389.4080281214768,409.867402547963,594.4750727858892
930.0,25.489751824741365,42.115274649190205,92.48165409551048,164.8810412403713,26.160793378680918,29.894428567386345,27.11323850683491,-9.130191273470244,92.43774500430365,50.44860661810657,92.48068196514296,164.88067428331334,1.0720228900303994,0.9202555675918445,0.8109948009306115,1.7312503685224558,1.6149378755087616,0.0084423626982854,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.3340832793216,594.4750727858882,485.47056771069833,389.4080281214764,409.8674025479616,594.4750727858884
940.0,25.48975182474132,42.11527464919055,92.48165409551024,164.88104124037204,26.160793378680864,29.894428567385148,27.113238506834865,-9.130191273470302,92.4377450043035,50.4486066181068,92.4806819651428,164.88067428331442,1.072022877906849,0.9202555571846478,0.8109947917590393,1.731250348943687,1.6149378755087724,0.008442362602810394,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932233,594.4750727858888,485.47056771069776,389.408028121476,409.86740254796337,594.475072785889
950.0,25.48975182474137,42.11527464918981,92.48165409551048,164.88104124037233,26.160793378680918,29.894428567384068,27.113238506834914,-9.130191273470244,92.43774500430366,50.4486066181069,92.48068196514298,164.88067428331476,1.072022884834598,0.9202555631316307,0.8109947969999172,1.731250360131548,1.614937875508751,0.008442362657367532,35.0,30.537815976024888,30.40502996256197,9.0,50.0,3.0,499.33408327932176,594.4750727858889,485.47056771069686,389.4080281214773,409.86740254796234,594.4750727858896
960.0,25.489751824741365,42.11527464919135,92.48165409551044,164.88104124037147,26.16079337868091,29.894428567385148,27.113238506834904,-9.130191273470244,92.43774500430365,50.44860661810708,92.48068196514298,164.88067428331533,1.0720228796387905,0.9202555586713941,0.8109947930692518,1.731250351740646,1.6149378755087551,0.008442362616449678,35.0,30.537815976024945,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858891,485.47056771069776,389.40802812147746,409.8674025479628,594.47507278589
970.0,25.48975182474136,42.11527464919067,92.48165409551031,164.88104124037244,26.1607933786809,29.894428567385887,27.1132385068349,-9.130191273470244,92.43774500430355,50.44860661810685,92.48068196514288,164.88067428331402,1.072022877906855,0.920255557184652,0.8109947917590323,1.7312503489436843,1.6149378755087611,0.00844236260281039,35.0,30.53781597602483,30.40502996256197,9.0,50.0,3.0,499.33408327932233,594.4750727858893,485.47056771069776,389.4080281214768,409.8674025479636,594.4750727858884
980.0,25.48975182474135,42.11527464919026,92.48165409551036,164.8810412403713,26.160793378680896,29.894428567384978,27.11323850683489,-9.130191273470302,92.43774500430352,50.448606618106,92.48068196514285,164.88067428331414,1.0720228848345876,0.9202555631316157,0.8109947969999277,1.7312503601315434,1.6149378755087622,0.008442362657367539,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932176,594.475072785888,485.47056771069776,389.4080281214771,409.8674025479614,594.4750727858891
990.0,25.489751824741365,42.115274649190205,92.48165409551021,164.88104124037227,26.160793378680903,29.894428567385205,27.1132385068349,-9.130191273470244,92.4377450043035,50.448606618107306,92.4806819651428,164.88067428331436,1.0720228727110588,0.920255552724424,0.8109947878283646,1.7312503405527888,1.6149378755087542,0.008442362561892531,35.0,30.53781597602483,30.405029962561912,9.0,50.0,3.0,499.33408327932176,594.4750727858897,485.47056771069776,389.4080281214761,409.8674025479644,594.4750727858892
1000.0,25.48975182474135,42.11527464919078,92.48165409551036,164.88104124037164,26.160793378680896,29.89442856738458,27.113238506834897,-9.130191273470244,92.43774500430362,50.4486066181068,92.48068196514296,164.88067428331368,1.069055998947258,0.9202555571846458,0.8109947917590388,1.7312503489436843,1.6194197035969262,0.008442362602810397,35.0,30.53781597602483,30.40502996256197,9.0,50.0,3.0,499.33408327932216,594.4750727858885,485.4705677106978,389.40802812147615,409.86740254796234,594.4750727858884
1010.0,24.99316717859984,41.84205488448646,92.95586863453597,167.67021224821593,25.70888926368416,29.82183615718748,26.70300693454944,-9.667961071920672,92.90953830622168,50.50183303832336,92.95483424957715,167.29783399079918,1.1267913121950717,0.9733874606280285,0.8464647396227118,1.8198522002507405,1.6150747530219554,0.008717242240827,35.0,30.48851860958848,30.36142030592174,9.0,50.0,3.0,499.5408436574019,597.572625742194,485.91030941132607,388.80795568088666,408.77288989785063,597.1318692961197
1020.0,24.43243691747473,41.84072969067472,93.45435119635235,171.40563962029148,25.183821413109065,29.7259913187624,26.224492593987726,-10.302960164031733,93.40685104261296,50.53935667796253,93.45328160154446,170.99405092433454,1.1764019362417808,1.0198555737524726,0.8743502909817102,1.8942058647341828,1.6101689451358356,0.008840423029908038,35.0,30.391253006223053,30.27070224256164,9.0,50.0,3.0,500.09603388223366,601.7689934004459,486.4062364031621,387.5025653883593,407.5297813202476,601.2842142067277
1030.0000000000002,23.892174507765628,41.87925053881855,93.93137241131011,175.2077315266958,24.678878944920395,29.60976063965029,25.76637137819485,-10.918918176347743,93.88280686667706,50.57601661497455,93.93026967269748,174.8041055232257,1.2265226807766774,1.0666014620477255,0.9007567735087844,1.9673582355565096,1.6040129272707042,0.00894941702460875,35.0,30.28212039657524,30.160787249440546,9.0,50.0,3.0,500.66963622598615,606.035921947831,486.85481114309056,386.2050402103114,406.331742097964,605.5628882390768
1040.0000000000002,23.37868368366959,41.91620470513368,94.382279972105,178.95053761972406,24.200383097261746,29.493559123641266,25.333991976654996,-11.50768479228492,94.33268852835533,50.61255774522459,94.38114501290099,178.5593327511437,1.2768663030380525,1.1129712419671731,0.9256742204599032,2.038645462427076,1.5966005662272704,0.009051790445616166,35.0,30.17595225024695,30.05100376926208,9.0,50.0,3.0,501.21232977341987,610.2274723537728,487.2715501355125,385.007337765438,405.1978710797118,609.7711683225575
1050.0000000000002,22.890173489196023,41.947946644603576,94.8078178319402,182.6258797219782,23.746586168595023,29.38196462441806,24.92562484448404,-12.070567473464791,94.75723136152017,50.6489286556926,94.8066514108217,182.2465120900225,1.3274465499104031,1.158898246571221,0.9494026323947156,2.1083008789659368,1.5882378684913814,0.009148867991078015,35.0,30.074527929792,29.945684215264578,9.0,50.0,3.0,501.72256884765454,614.3349426503287,487.6637252165019,383.89103625426367,404.12828916960905,613.8944328489619
1060.0000000000002,22.42466425233241,41.97469669807464,95.20981898552688,186.23692461850223,23.315538504297503,29.274847917929776,24.53937198616852,-12.60923155116052,95.15826498594512,50.68503356310612,95.20862178667556,185.86862837582947,1.3783634857420426,1.2044668146366917,0.9721736656928615,2.176640480329553,1.579148390714774,0.009241758527134915,35.0,29.977309435482766,29.844745852562998,9.0,50.0,3.0,502.2029570641872,618.3624178599032,488.0336702411213,382.8400901623471,403.1193776584319,617.9365868397189
1070.0000000000002,21.980375426088575,41.9968793547182,95.59040784210778,189.78760824370497,22.905477030806185,29.171680824238702,24.17349701257612,-13.125245857612812,95.53791136542938,50.72081335700857,95.589180498362,189.42964387401724,1.429292427356295,1.2494039686393754,0.9938491487435619,2.2432531173829373,1.5694850643910516,0.00932867073213757,35.0,29.883816420658547,29.747688600852086,9.0,50.0,3.0,502.6560429896569,622.314656210218,488.38303781413305,381.8459783250764,402.1664241901755,621.9024487876745
1080.0000000000002,21.555678373064264,42.01499203223659,95.95162518570842,193.28199354760827,22.51478465625785,29.072117469629177,23.826401505125727,-13.620103521186197,95.8982094789442,50.756227414441526,95.95036828428826,192.93366941473167,1.4806359933206947,1.2940802233324435,1.0147799006186815,2.3088601239511246,1.5593705234552158,0.009412654575349816,35.0,29.793746495950643,29.654169077747607,9.0,50.0,3.0,503.0842397879902,626.1965000542132,488.7134751569196,380.9033040202647,401.26468456628567,625.7969424121612
1090.0000000000002,21.14909595772379,42.029532207369925,96.29529274627417,196.72394639304716,22.1419933524834,28.97592031819676,23.496634049428074,-14.09518050828592,96.24097963281953,50.79124345329728,96.29400684361943,196.38462272149832,1.5321282571152648,1.3382904632665138,1.0348453702850031,2.3731358335515167,1.5489146045904314,0.009492363197254022,35.0,29.706876288526303,29.563945310518022,9.0,50.0,3.0,503.4897600907617,630.0125607249438,489.026545392781,380.0078164650503,400.4097996985994,629.6247613733094
1100.0000000000002,20.75929860684887,42.040947914933675,96.62300200166723,200.11693331359555,21.785781466063572,28.882894898454825,23.182888497874423,-14.551743177540343,96.56781207985773,50.8258357245175,96.62168762392291,199.7860399208312,1.5838877681789536,1.3821747217909444,1.0541934545661185,2.436368176357063,1.5382202106139335,0.009568975590441337,35.0,29.62301433895334,29.47681781005224,9.0,50.0,3.0,503.87457828817674,633.7669984049868,489.32366602031345,379.1558173721074,399.5978809284395,633.3901651422987
1110.0000000000002,20.3850923060088,42.0496237245311,96.93613955874547,203.46400950144533,21.44496211499974,28.79286663192892,22.883992398751055,-14.990932388085184,96.88009233181702,50.85998441008246,96.93479720697033,203.1410446654672,1.6358091447151366,1.42568665448333,1.0728234788948274,2.4985101333781574,1.5273848672690074,0.009642308026016493,35.0,29.541987406345584,29.392608284954637,9.0,50.0,3.0,504.24043599504864,637.4635082661064,489.60610206868967,378.34399801640495,398.8254818199328,637.0969437678589
1120.0000000000002,20.025403616619723,42.05588633998895,97.23591830048365,206.7678670568588,21.118468307518533,28.705674947401576,22.59889203205048,-15.413795269263858,97.17903226953683,50.893675066539686,97.23454845195312,206.45236174070936,1.6878774082563337,1.4688681926800973,1.09080004839818,2.5596682410782767,1.5165012746527309,0.009712784384558583,35.0,29.463636470255324,29.311153583877285,9.0,50.0,3.0,504.58886899546127,641.1053727920191,489.8749805045811,377.5693835500829,398.089542557413,640.7484313666068
1130.0000000000002,19.679264458679967,42.06001421774636,97.52340437368456,210.03084452110733,20.805337747304087,28.621171221195368,22.32663726062495,-15.821276324683652,97.46569712596865,50.92689760863851,97.52200748459504,209.72239526191777,1.740004861184404,1.5117073131039829,1.1081448428438605,2.619852155947843,1.5056579521074072,0.009780451617903889,35.0,29.387815257331734,29.232303531601985,9.0,50.0,3.0,504.9212371377602,644.6954707599538,490.131308269064,376.8292966507749,397.38733586985813,644.3475936093009
1140.0000000000002,19.34579889821791,42.06224751183652,97.7995402549808,213.2550248496588,20.50469968614595,28.5392177978942,22.06636861191499,-16.214240732319297,97.74102854161421,50.95964548331705,97.79811676210653,212.9532643825493,1.7921163484828504,1.5542123867993756,1.1248928091227297,2.6791051959221046,1.4949393203126302,0.009845486285289091,35.0,29.314388842981373,29.155919578826456,9.0,50.0,3.0,505.238751499563,648.236386874499,490.3759885393101,376.12131624308034,396.71641886760955,647.8970669352783
1150.0000000000002,19.02421360529791,42.0627916683182,98.06516179984764,216.44224088337296,20.21576541413364,28.45968748147891,21.817307626192203,-16.593483580093277,98.00586159658724,50.991915212013566,98.06371212189009,216.14682916701904,1.844141186632256,1.5964050412772544,1.141086390101521,2.737491431378775,1.4844261660778488,0.009908138339142562,35.0,29.24323313204945,29.08187420520187,9.0,50.0,3.0,505.5424908215113,651.7304175425497,490.6098329650633,375.4432546388801,396.0745996312784,651.3991879380145
1160.0000000000002,18.71378598479089,42.061827354642894,98.32101477781693,219.594121209816,19.937816400057777,28.382462021243786,21.578745291796455,-16.9597333657469,98.26094135641877,51.02370544040736,98.31953931731715,219.30476201688649,1.8959710678902544,1.638283584998392,1.1567491891955943,2.795032774193986,1.4741958996790836,0.00996850010605757,35.0,29.17423314818683,29.01004929615783,9.0,50.0,3.0,505.8334257515481,655.1796218241263,490.833575019868,374.79312992896905,395.459898649664,654.8560732585199
1170.0000000000002,18.41385793098516,42.05951062226495,98.56776606707773,222.71212303625617,19.670198106304696,28.307431956875632,21.35003575945376,-17.313658963172514,98.50693404400688,51.05501682675896,98.56626521153336,222.4285339178307,1.9474950003608889,1.6798531838399708,1.17190810076301,2.851761284602981,1.4643227757064965,0.010026700685103812,35.0,29.10728288982824,28.94033585822308,9.0,50.0,3.0,506.11242746266896,658.5858587025265,491.04787820454993,374.1691423603597,394.8705275241488,658.2696046636636
1180.0000000000002,18.123827748748,42.05597877234874,98.8060146494552,225.7975351869227,19.412311938564397,28.23449561551746,21.1305884753216,-17.65587808981607,98.74443803896243,51.085851481529744,98.8044887725186,225.51946950108805,1.9985960294015448,1.7211227613648463,1.1865911791771744,2.9077139405420205,1.4548782734311243,0.010082885297561949,35.0,29.042284110320796,28.872632904418825,9.0,50.0,3.0,506.38028323592175,661.9507904264793,491.2533451445207,373.56965201909225,394.3048633834202,661.6414909505042
1190.0000000000002,17.843144167564912,42.051352729266455,99.03630037496498,228.851523786531,19.16360929166308,28.163558419824653,20.91986226123409,-17.986962092015574,98.97399263364126,51.11621271842103,99.03474983752872,228.57874916371932,2.0491445106046693,1.7620987943565842,1.2008231475451163,2.9629219419017008,1.445931180825988,0.01013717615205045,35.0,28.979145654698243,28.806846737533533,9.0,50.0,3.0,506.6377062227563,665.2759338525401,491.4505244953037,372.99316225421984,393.7614296536936,664.9732706598605
1200.0000000000002,17.57130136138058,42.045738774862286,99.25911109854493,231.87512963036957,18.923586602740205,28.094532384235265,20.71736037127156,-18.307439932478417,99.19608516398164,51.14610484357132,99.257536249765,231.6074292546517,2.098989268939716,1.8027772778550089,1.2146203197269223,3.0173975975819314,1.4375478913744713,0.010189630040809316,35.0,28.91778292933094,28.7428903916138,9.0,50.0,3.0,506.88534334358985,668.5626578877194,491.6399167641543,372.43830543357745,393.23888036063494,668.2663351896564
1210.0000000000002,17.30783340088447,42.039232094972526,99.47488955021939,234.86929272640916,18.69177983117485,28.027335289679684,20.522625145539585,-18.617803435449787,99.411157881865,51.17553283369063,99.47329072831073,234.6064690803292,2.1479863327060458,1.8431677942193456,1.2280070905900993,3.0711748848094453,1.4297925634100108,0.01024037686114369,35.0,28.858117025712087,28.680682770441702,9.0,50.0,3.0,507.12378524781,671.812211022297,491.82198027081927,371.90382615974585,392.735983326315,671.521959101587
1220.0000000000002,17.052311100423967,42.03191650225108,99.68403815583592,237.83485724853915,18.467761337446312,27.961890487438893,20.335234807777308,-18.918509661418028,99.61961276498872,51.20450230990838,99.68241568887251,237.5767265320296,2.1959741089802174,1.8832713840143769,1.2410009293952482,3.124272313409625,1.4227272993034046,0.010289492802230377,35.0,28.80007456173757,28.62014843857725,9.0,50.0,3.0,507.35357007510953,675.0257274166419,491.99713502517295,371.3885731409326,392.251610149546,674.7412959208708
1230.0000000000002,16.804337183587158,42.02386818921252,99.886924443206,240.77259311871364,18.251135069238963,27.898126171101406,20.154798860121268,-19.209985950062705,99.82181692866797,51.23301928890202,99.88527864982576,240.518988748274,2.242796871212246,1.9230997561039915,1.2536252809221728,3.1767250370261646,1.4164122831637107,0.010337107265156138,35.0,28.74358679007776,28.561216763583047,9.0,50.0,3.0,507.5751925658728,678.2042509681888,492.16576778573307,370.8914839106071,391.78472233075126,677.925412325081
1240.0000000000002,16.564171529085865,42.018346715348734,100.0843229271616,243.68391381604383,18.04232168676952,27.882125949335432,19.981416431382087,-19.491880336371313,100.01853894609184,51.26119624627796,100.08265396359728,243.43457057446236,2.2883040654849727,1.962262178640796,1.2664117866525952,3.228673965293391,1.410946217328474,0.010383672572387929,35.0,28.757911864395737,28.553629250270603,9.0,50.0,3.0,507.79163567020447,681.3493973338353,492.37366018869386,370.4118227150996,391.3336071396067,681.0758190153078
1250.0000000000002,16.330476867209473,42.02512272372377,100.2800960562859,246.59751183513916,17.83990574113804,27.855520228856506,19.814601661533157,-19.76479884080496,100.21364910495072,51.289343631564975,100.27840422712634,246.35009581820273,2.332502187950111,2.0015747511561552,1.2787090369354337,3.2802837880915887,1.4063368536320318,0.010428771813365644,35.0,28.716433250791624,28.526013189045955,9.0,50.0,3.0,508.01365708449504,684.4918026730709,492.5636651151168,369.9500860840152,390.8881414973554,684.2208910717472
1260.0000000000002,16.102275385549543,42.022461245556144,100.47024153532854,249.482722278142,17.64275138182922,27.80922934872376,19.6526552229144,-20.03137040071965,100.40314494114304,51.31687089330262,100.46852721789872,249.23988142569533,2.375007690294924,2.040728958890268,1.2903503215572625,3.33107928044753,1.4025551555304154,0.01047219873966816,35.0,28.67669546317404,28.484700435790728,9.0,50.0,3.0,508.2210365372288,687.5991499272405,492.72804314045953,369.5112905143391,390.4574236253473,687.3337775279456
1270.0000000000002,15.880080553792707,42.0172263507618,100.6544540621422,252.3405980803685,17.451468375216418,27.7641865617191,19.49618481446706,-20.290464318152743,100.58671692086584,51.34391564257169,100.65271752320233,252.10169463097972,2.415620230034259,2.079597667300232,1.3017006652274583,3.381298332527691,1.3997640400948854,0.010514394078740196,35.0,28.638627222225463,28.4443480431039,9.0,50.0,3.0,508.4200320175361,690.6729350730876,492.8871519146345,369.0853754661504,390.0431309341778,690.412368877292
1280.0000000000002,15.663751093580627,42.01094106861871,100.8333392202034,255.17364705777047,17.26592549044439,27.72019735086394,19.345073296853673,-20.542139390745632,100.76497046713216,51.37053103255613,100.83158071569208,254.93854344463955,2.45416649061504,2.1182099900005293,1.3127892855476044,3.4309992755481336,1.3980303653678727,0.010555425254330552,35.0,28.60141420820668,28.404963673044847,9.0,50.0,3.0,508.61228984754325,693.7159641251458,493.0409615589066,368.66991501968647,389.6436939132944,693.460022589366
1290.0000000000002,15.450914726433574,42.001182953757336,101.00934330391216,257.9960525973969,17.084379301112616,27.67672741802397,19.19794285531579,-20.788578672569233,100.94032551527916,51.39713350449307,101.00756235570849,257.760436159134,2.491334584723415,2.1571920835115908,1.3239241717062844,3.481116255217876,1.397289740432173,0.010597722909914242,35.0,28.56488132000601,28.36630692476882,9.0,50.0,3.0,508.7976765313228,696.7432318591821,493.1908176425844,368.2654744381735,389.253993543082,696.4871917278606
1300.0000000000002,15.235764546141429,41.99141559834919,101.18699224068251,260.87834776693,16.90130638463215,27.633317339004293,19.05010637750723,-21.03760038169213,101.11732787335052,51.42409053219427,101.1851887891148,260.6421315295893,2.527598517489971,2.196822620492929,1.334992555006021,3.5318151754989504,1.3973006990865842,0.010638974811862816,35.0,28.5281643770922,28.327585780244192,9.0,50.0,3.0,508.9848652848704,699.8303290596444,493.34214205469,367.86082655073193,388.86223425043687,699.5740966742787
1310.0000000000002,15.026171163428698,41.98328217602914,101.35971856295178,263.7438171303236,16.723536317565667,27.5902896877771,18.90718711187345,-21.27969132198018,101.28942644503311,51.45056940873474,101.35789310930927,263.5116454991851,2.5611233037062178,2.2360989375739466,1.3457188332716774,3.581817770845624,1.3985339033315392,0.01067821538635788,35.0,28.4918112367464,28.289140425481264,9.0,50.0,3.0,509.16825253989305,702.8955640109198,493.48801259266406,367.4633179614881,388.48383861600206,702.6441679895065
1320.0000000000002,14.822632127297688,41.974684988368494,101.52755831047983,266.5790209372942,16.551573461139228,27.548141204099352,18.769549219566933,-21.514112636001126,101.45664936656208,51.47657667163992,101.52571118006072,266.3509525915836,2.591719966218129,2.275016460296333,1.3561333016911634,3.631149761987496,1.401057911085246,0.01071624108405477,35.0,28.456326575856565,28.251502807844645,9.0,50.0,3.0,509.3453895010125,705.9245348630358,493.62840952843095,367.0790634420479,388.118723032842,705.6780094980502
1330.0000000000002,14.624886583682498,41.96563664197953,101.6907350291084,269.38426075611807,16.385157256830063,27.50702808134736,18.6369362925776,-21.74117529635308,101.61921980250445,51.50211426694432,101.68886653686316,269.16016541218426,2.6192396040565087,2.3135751411856837,1.3662491749185968,3.67982431610428,1.4049208443569674,0.0107531147009913,35.0,28.42176763901847,28.214814114499287,9.0,50.0,3.0,509.5165544943071,708.9177377390172,493.7637841619758,366.7076508546053,387.7661825654752,708.675914035731
1340.0000000000002,14.432680654071088,41.95619755849572,101.84946088625422,272.16011147679103,16.224034415853595,27.466934979015207,18.50910239727927,-21.96117832899017,101.77734963451276,51.5271870205234,101.84757133979063,271.93986859409915,2.643550928329483,2.3517785192737493,1.3760791108494528,3.727857630123202,1.4101705362184629,0.010788888015570337,35.0,28.388105993594195,28.17906188150795,9.0,50.0,3.0,509.68206264879495,711.8759567534237,493.89440797103725,366.34844504478207,387.4255603635712,711.6386782394384
