time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,14.245775685414646,41.94640862726567,102.00393634174335,274.9070980175235,16.06796687743826,27.427827620377517,18.385816571315065,-22.174417631522036,101.93123903072429,51.55180400115523,102.00202604145204,274.690593902115,2.664539584900396,2.389629575885684,1.3856343196283103,3.7752638955139934,1.4168541225313112,0.010823607620863249,35.0,28.355309313199367,28.144214126017918,9.0,50.0,3.0,509.8421939274016,714.7999138315755,494.020515724099,366.00087863402155,387.0962574109297,714.5670332389233
1360.0000000000002,14.063946881380827,41.93630373781349,102.15434759170172,277.6257161652796,15.916730568949983,27.3896721785938,18.26686198043945,-22.381163694123245,102.08107390470444,51.575975565374506,102.15241683097828,277.41284317118266,2.6821111861474334,2.4271316673753702,1.3949257841139386,3.8220574514893086,1.4250182733771326,0.01085731936946614,35.0,28.323346470217075,28.110238832310586,9.0,50.0,3.0,509.997206719652,717.6902927321378,494.14232616857214,365.6644084942643,386.777724681136,717.4616709801584
1370.0000000000002,13.886982436486113,41.925912575796985,102.30086852513256,280.31643726746665,15.770114504366942,27.352435761102697,18.152034868348693,-22.581674690738797,102.22702787247962,51.599712248262506,102.2989175905837,280.1070927448185,2.6961924083158495,2.464288106208409,1.4039639648961098,3.868252071104519,1.4347092066477498,0.010890066491527794,35.0,28.292187420635912,28.077104968406328,9.0,50.0,3.0,510.14734155867126,720.5477442875823,494.26004364539017,365.33851998083225,386.4694515358101,720.323249212246
1380.0000000000002,13.714682714692632,41.91526218076074,102.44366221475592,282.9797124472327,15.627919988705392,27.316086680685032,18.04114385005684,-22.776204063139744,102.36926374314558,51.623024489265326,102.4416913863896,282.77379862178685,2.706732112314063,2.5011020410910016,1.4127587419040906,3.913860782995093,1.44597271565564,0.010921889150227924,35.0,28.261803267962815,28.04478267853426,9.0,50.0,3.0,510.29282357056513,723.372891181437,494.37385935745925,365.0227258244286,386.1709600168897,723.1523972831386
1390.0000000000002,13.546858838119016,41.904377408018085,102.58288198175406,285.61597969432523,15.489959137452052,27.280594662035806,17.93400835100278,-22.964977050913404,102.50793458742297,51.64592252796536,102.58089153326507,285.4134033003031,2.713703431916347,2.537577532573833,1.4213199820666709,3.958897514640504,1.4588541504127566,0.010952829060085512,35.0,28.232166513975077,28.01324345202221,9.0,50.0,3.0,510.43386437957855,726.1663358469655,494.483953272283,364.7165685838585,385.8818012816456,725.9497237846566
1400.0000000000002,13.383332781660092,41.893280337191015,102.7186720489652,288.2256558611932,15.35605501664764,27.245930633869023,17.830458682936495,-23.148226491699944,102.64318438314778,51.66841643041613,102.71666224785554,288.0263266784434,2.7171002730191147,2.573715880478568,1.4296555438929888,4.003371424371556,1.4733984844523964,0.010982914173701765,35.0,28.20325088264224,27.98246005868413,9.0,50.0,3.0,510.57066163068106,728.9286522220793,494.5904938996509,364.41961927729847,385.60155397901184,728.7158071445205
1410.0000000000002,13.22398204504737,41.88201415126446,102.85121812813198,290.8087836743724,15.226093408721663,27.212066061573296,17.73047415379546,-23.32590599649211,102.77519825426008,51.690524848545294,102.84918922660226,290.61267460239515,2.7169471218060823,2.609527814200014,1.4377794755466042,4.047307289746618,1.489652580009059,0.011012226477591838,35.0,28.174988983845648,27.95238354488521,9.0,50.0,3.0,510.70338160117984,731.6599971948509,494.69358358993674,364.13147805457913,385.3297230064978,731.4508728145614
1420.0000000000002,13.068583055775289,41.87054075194664,102.98069704316993,293.36631218988146,15.099840339315003,27.178711663175704,17.63383101483249,-23.49835401787962,102.90415329672526,51.71225823304172,102.97864930085476,293.1732409076425,2.71328565039548,2.645012682589007,1.4456933936239529,4.09070607621296,1.5076577269395548,0.01104074586750962,35.0,28.147742952942902,27.92316813913777,9.0,50.0,3.0,510.83220321547975,734.3614924794189,494.7931957058583,363.8515536309061,385.0657943041916,734.1558776939613
1430.0000000000002,12.916990931268192,41.858986693487054,103.10714745417008,295.8987286176356,14.97715710772863,27.146219205529803,17.540328992772242,-23.66585506037933,103.030087926128,51.73361558195421,103.10508112343808,295.7086418652266,2.7061806169935765,2.6801715604069294,1.4534080957588,4.133579656165729,1.5274588954664516,0.01106850455949628,35.0,28.12146540217577,27.894917596561758,9.0,50.0,3.0,510.9573892474476,737.0337897086093,494.8898265381317,363.5795769966216,384.8096054992749,736.8316124389897
1440.0000000000002,12.769067216264837,41.84734519447022,103.23068525498458,298.40630460170723,14.85790700190987,27.114509859167413,17.449826675974634,-23.828613974044917,103.15311774645164,51.7546070428229,103.22860058100792,298.21913076692925,2.6957193860530597,2.7150087925665853,1.4609299068119947,4.17593869937858,1.5490999252310107,0.011095538614078929,35.0,28.095907350204016,27.867434951176563,9.0,50.0,3.0,511.0790692560784,739.6772858439865,494.9835501904906,363.3153222994852,384.56082673184704,739.4784552781699
1450.0000000000002,12.624674631608178,41.83560191164656,103.35141414060578,300.88936061035093,14.74195391904221,27.083511816804503,17.362191240200396,-23.986804532723795,103.2733462448611,51.7752417018869,103.34931136327988,300.7050294190309,2.6820095621072677,2.749527982403355,1.4682650913432664,4.217793073746622,1.5726241745509222,0.01112187704253628,35.0,28.070985985077584,27.84062274592702,9.0,50.0,3.0,511.1973637489952,742.2924270580085,495.0744465060188,363.05850299865943,384.3191599196821,742.0968546501363
1460.0000000000002,12.483683684704395,41.82375715520908,103.46943108570991,303.3482209343463,14.629169755082764,27.053190552955694,17.277299974648802,-24.140607894855293,103.39087019751986,51.79552808904282,103.46731043979896,303.16666377323213,2.665176875467976,2.783732179421202,1.47542024944258,4.259152428863782,1.598074960077808,0.011147546092501652,35.0,28.046660397131287,27.81443596495956,9.0,50.0,3.0,511.31239928459195,744.8796595673936,495.16262262294293,362.80880796278075,384.0843253717204,744.6872593317456
1470.0000000000002,12.34597156429777,41.81181772060131,103.58482968805252,305.78321209092235,14.519433138349449,27.02352083800685,17.195037563806114,-24.29017481038099,103.50578301375654,51.81547450493707,103.5826914033922,305.6043621970623,2.663531250143439,2.8176247402397734,1.4824019562841968,4.30002669652397,1.6144082020034125,0.011172571802672213,35.0,28.022901412958102,27.78884458047628,9.0,50.0,3.0,511.4243017696503,747.4394274018099,495.24818710332585,362.56593788926017,383.8560536697278,747.2501160655006
1480.0000000000002,12.211421677321622,41.799792559246605,103.69770060139138,308.19465841798683,14.412628976622596,26.99448039145284,17.115295276843433,-24.435666551701612,103.61817516543772,51.83508914144619,103.69554490302924,308.0184517612985,2.696763399449908,2.8512086138656745,1.489216231433292,4.340424845298966,1.6094941240245015,0.0111969771934535,35.0,27.999685000110503,27.76382412106767,9.0,50.0,3.0,511.5331928369485,749.9721678682051,495.33124428637615,362.3296130689805,383.63408509141453,749.7858657601432
1490.0000000000002,12.079922781121684,41.78769123735452,103.8081309535507,310.5828825566407,14.308647500024314,26.966049024832785,17.037969751200546,-24.57722521529024,103.7281336084674,51.85438000737344,103.80595806198578,310.40925669032754,2.7297011832356355,2.8844871668034315,1.4958689708946924,4.380356137698124,1.60470170310213,0.011220785624183108,35.0,27.976990347638832,27.739353361170917,9.0,50.0,3.0,511.63918922338235,752.4783124287164,495.41189449566497,362.099573861824,383.4181709088461,752.2949422148499
1500.0000000000002,11.951369032634451,41.77552333987995,103.91620397143495,312.9482010849447,14.20738439457816,26.93820780454712,16.962963175180793,-24.71498827066827,103.83574140248648,51.87335492063278,103.91401410272674,312.7770958937766,2.762347484599902,2.9174637099153773,1.5023657787045848,4.419829488619961,1.6000266126041451,0.011244019132084624,35.0,27.954798607586667,27.71541305299252,9.0,50.0,3.0,511.7424022189838,754.9582823797008,495.4902331311503,361.87557443516766,383.2080744418358,754.7777698147606
1510.0000000000002,12.036184000537045,41.78807699793299,103.8262211848397,312.51850177736213,14.359435253567156,26.85862374764298,17.20508502279888,-24.27187880839952,103.74269213243882,51.88559982245784,103.8239517401238,312.5854852519726,2.814397836090716,2.9746828092402,1.5296680145798445,4.504350823820044,1.6004669865994228,0.01147341660733274,35.0,27.858805070936913,27.633952676815735,9.0,50.0,3.0,511.67856501691966,754.5228679030446,495.2554751946636,361.9326763343639,383.5504833121543,754.5942027880867
1520.0000000000002,12.137709985825376,41.698961874090514,103.7967532487902,311.5660869665751,14.525134859235042,26.73694269429916,17.441564502962972,-23.84350325285078,103.70981760224032,51.93637069930503,103.79439735878448,311.63248711305016,2.867365293424261,3.032682116354472,1.5573916676912216,4.5900737840456936,1.6007984035281888,0.011729296764244793,35.0,27.755596205475516,27.52402069301905,9.0,50.0,3.0,511.5042601231084,753.5214669128108,494.9652910984856,362.1873676650258,383.93116187860807,753.5922355568051
1530.0000000000002,12.237559792075782,41.61767074852344,103.7875880625866,310.6686840642073,14.689365818845124,26.616226764407088,17.67630263973098,-23.42248363488073,103.69718806669609,51.997090406692166,103.78514460782492,310.7306962739329,2.9204593677332635,3.0909495609285136,1.5844417454678947,4.675391306396408,1.6009095548640515,0.0119852237010534,35.0,27.65403776155381,27.413938411764438,9.0,50.0,3.0,511.3386053822604,752.57354985825,494.67685656108233,362.4772593747039,384.30649431640336,752.6397237500756
1540.0000000000002,12.334575515869687,41.54306827657194,103.78790546391907,309.8256017668172,14.85083591429102,26.497822975248027,17.90797908242254,-23.01096713953328,103.6939975879928,52.06052837171319,103.78537362772644,309.8834547283726,2.973401199034853,3.1491584809349558,1.6106910658053777,4.759849546740333,1.6008097219727195,0.012239824281893257,35.0,27.55451224875327,27.305775679171237,9.0,50.0,3.0,511.18159281134893,751.6807306461266,494.39284738839046,362.79855087646087,384.6677202474869,751.7425472688509
1550.0000000000002,12.42870366626804,41.47170696058856,103.79215438944384,309.0234751276788,15.009503066754972,26.381564155599904,18.13663858356113,-22.60863078146997,103.69469460001872,52.124983670029,103.78953335384732,309.0779744741028,3.02608944060005,3.2071714860218647,1.6363213053358012,4.843492791357666,1.6005782004900817,0.01249302754806154,35.0,27.456639547027294,27.199412866474404,9.0,50.0,3.0,511.03004819528655,750.8300914329157,494.1131768432653,363.13441296551355,385.0216619204108,750.8884001643254
1560.0000000000002,12.520243282540752,41.40156988500621,103.79793196293006,308.25108183086184,15.165701615996849,26.266714223349425,18.362675492233304,-22.214558934557633,103.69687276209334,52.190101705098186,103.79522083603734,308.30283836478577,3.0785033493263394,3.264958845003932,1.6615051605916598,4.926464005595592,1.6002789169203395,0.012745108122388491,35.0,27.35984318893054,27.094257880883674,9.0,50.0,3.0,510.88181880359946,750.0102974768679,493.836806153668,363.47265822831594,385.3733901831124,750.0657425679588
1570.0000000000002,12.609439257223618,41.33183645137672,103.80443962383556,307.50239085375824,15.319689671803197,26.15277032071305,18.586364966554797,-21.828075814081327,103.69973167259448,52.25580950739959,103.8016374759831,307.5517586767781,3.1306425300793337,3.3225197673603364,1.6863213621046969,5.008841129465033,1.599940293834219,0.0129962513610738,35.0,27.263814264132176,26.989904967636107,9.0,50.0,3.0,510.73592155504167,749.2151582726102,493.56299557961216,363.8085521440578,385.7248191632679,749.2681127606241
1580.0000000000002,12.69644869929298,41.2622570695234,103.81145091166812,306.7744767000478,15.47162163113617,26.03953350927435,18.807860684267947,-21.448736804484497,103.703044552419,52.32207705787556,103.8085568101364,306.82167666116936,3.1825087833544368,3.3798564510315554,1.7107952821105814,5.090651733142137,1.599571935124865,0.01324653452274662,35.0,27.168457710362134,26.886196954635977,9.0,50.0,3.0,510.5919878107236,748.441645025644,493.2914059025171,364.1410021366985,386.07642011089774,748.4923411556034
1590.0000000000002,12.781384279865344,41.19277482767046,103.81888462429876,306.06562468604056,15.621601583803493,25.926952772179845,19.027262525949546,-21.07620637988745,103.70673053503452,52.38887349900335,103.81589764824004,306.1108245591024,3.2341030844276437,3.4369697696024875,1.7349342278865498,5.1719039974890375,1.599177225485482,0.013495985438298622,35.0,27.073769935465062,26.7831038941074,9.0,50.0,3.0,510.44986950275705,747.6879776958403,493.0218930801052,364.4700184638812,386.4282350431776,747.7365917372274
1600.0000000000002,12.864340799825213,41.12338033351864,103.82668472864164,305.37451787789587,15.76971441139182,25.81502442641465,19.244651172865495,-20.71019450913801,103.7107341027678,52.45616526638452,103.82360397329052,305.4178617256692,3.2854258036328585,3.493859667526969,1.7587413717728402,5.252601039299809,1.5987580768044578,0.013744616433682562,35.0,26.979775430387175,26.68063946877629,9.0,50.0,3.0,510.3094788859145,746.952790199119,492.75437845116255,364.7958151650407,386.7802193416384,746.9994735106859
1610.0000000000002,12.94540435206272,41.0540726757327,103.83479931023456,304.70000221021417,15.916036268671505,25.70375844425996,19.46009790121996,-20.350437453749493,103.71500385742934,52.523919317503385,103.8316238877102,304.7416188650319,3.3364769903233302,3.5505255987328885,1.782219302813417,5.332744901546306,1.598316103186889,0.013992435198909615,35.0,26.88650188191013,26.578826782858187,9.0,50.0,3.0,510.1707436061071,746.2348863707274,492.4888051303747,365.1186027690088,387.1323212897001,746.279774356329
1620.0000000000002,13.024655845950392,40.98485469933763,103.84319448678276,304.0410480225944,16.060638621797846,25.593171135086948,19.673667856339424,-19.99669114912581,103.71950598679096,52.5921082758847,103.83992352591784,304.0810539085484,3.3872571068395336,3.606967372664047,1.8053708605031908,5.412338233167239,1.597852794297389,0.014239449130893872,35.0,26.79396828409693,26.477685261517536,9.0,50.0,3.0,510.0335991245934,745.5331964015445,492.2251267207884,365.4385604774172,387.484471069584,745.5764114752928
1630.0000000000002,13.1021679798826,40.915714600754654,103.85176403254329,303.3966075371501,16.203583879904542,25.4832815042318,19.885412427923928,-19.64874276184153,103.72413667228416,52.66069627913038,103.84839667857614,303.43510778051984,3.4377647074407847,3.663182564686093,1.8281983496027323,5.4913809142888255,1.597369622884062,0.014485662075853624,35.0,26.702182264676708,26.37722644282184,9.0,50.0,3.0,509.8979740800465,744.846645569459,491.9633085494476,365.7558670097071,387.836755491592,744.888298309012
1640.0000000000002,13.178003712865078,40.846653333595896,103.86046502905272,302.76589053922544,16.34492473346206,25.37411813301975,20.095374000135234,-19.30640163198032,103.72885251667608,52.72962527599316,103.85700044647784,302.80297771399603,3.4879989733993177,3.7191692151742526,1.8507024424284049,5.569871657602658,1.5968673443084185,0.014731070122574463,35.0,26.611148608885458,26.27746165171027,9.0,50.0,3.0,509.7638176494559,744.1744174858948,491.70333532908313,366.0707487600792,388.18897242381394,744.2146052729548
1650.0000000000002,13.25222973532118,40.77766522398349,103.86925625015412,302.1480707030005,16.484719133391977,25.265700009076117,20.3036012021844,-18.96947373195101,103.73361286878972,52.79887510041152,103.86569361971284,302.18383419958275,3.5379599378179667,3.7749264194480654,1.872886661000776,5.647813080448842,1.596347380895479,0.014975678332312147,35.0,26.52086068186071,26.17839305080531,9.0,50.0,3.0,509.63106903405344,743.5156558098306,491.4451762173886,366.3832845660597,388.5411160753784,743.554472771012
1660.0000000000002,13.370054138011074,40.744671150815854,103.83828602930652,300.8917574704728,16.65152790413654,25.163520024401578,20.52829981599768,-18.608728619770005,103.69917952813984,52.86070846816517,103.83464311210382,301.0110676202296,3.569293292962113,3.811944175742739,1.8897714038556936,5.7017155795984324,1.5974354337428656,0.015185636654063224,35.0,26.43482488213226,26.08289296898323,9.0,50.0,3.0,509.49271637816713,742.186309707822,491.1633027321629,366.7186418393944,388.9636259946115,742.3140580129102
1670.0000000000002,13.544625664518405,40.6930361118184,103.75764412858692,298.6469840214903,16.862311938165,25.079023190857473,20.781199175091015,-18.20616077482279,103.6151077309577,52.91172890036023,103.7539249417726,298.7686743676443,3.5859913608870064,3.8340191727422166,1.904337961528045,5.738357134270262,1.6002149912739505,0.015399871693313834,35.0,26.366899302145782,26.004310688014243,9.0,50.0,3.0,509.28481857200103,739.8147553129348,490.8503970964419,367.1910576257857,389.46803806743065,739.9452035155145
1680.0000000000002,13.71627375906105,40.64050325158081,103.67394056051369,296.45442099960644,17.069472538643065,25.005854741854364,21.029354411888384,-17.814628787205635,103.52799474976514,52.95903570230848,103.67014557833788,296.57092314091403,3.6019156019506884,3.855119373421996,1.9183205713505416,5.773439944772536,1.6028804066496776,0.015611226338298437,35.0,26.30544032626341,25.935374510370536,9.0,50.0,3.0,509.07836966179406,737.4970965867313,490.5517708396839,367.67093305153406,389.9598332288069,737.6221792630979
1690.0000000000002,13.884763056392838,40.58874500189569,103.58848404622032,294.32464926686623,17.27282506310729,24.93601490080709,21.27293230299988,-17.433604313859945,103.43914788697768,53.00415736900118,103.58461398179568,294.4365275931907,3.617138627574284,3.875447388633885,1.9317857819307096,5.807233170564595,1.6054770824360214,0.015819138037745217,35.0,26.246116076052715,25.869507706659306,9.0,50.0,3.0,508.8751878967559,735.2444902414337,490.2597521737284,368.142745714756,390.44345141042226,735.3647956626614
1700.0000000000002,14.050303840917026,40.53725514671476,103.50216498567649,292.2533977080474,17.472612194465366,24.868313193415418,21.512199712471816,-17.062428114011027,103.34945406711788,53.047991072475725,103.49822050223182,292.3609649479004,3.631719806521087,3.895076076507224,1.9447668555835835,5.839842932090807,1.6080103210618926,0.016023882683108587,35.0,26.188526397138617,25.805588145242325,9.0,50.0,3.0,508.674614509426,733.0523561316816,489.9729381443559,368.6061699244637,390.9211307655078,733.16820610916
1710.0000000000002,14.21299152939102,40.48614276800885,103.41540645558725,290.238392802157,17.668945427587236,24.80260243910004,21.747280187376195,-16.70068744207066,103.25933775117088,53.09079308469484,103.41138821265233,290.3418723525016,3.645696156599715,3.9140456193135607,1.9572730562880705,5.871318675601631,1.6104794320209397,0.016225554684794696,35.0,26.132617062829866,25.7434704139402,9.0,50.0,3.0,508.47667999656494,730.9183323867918,489.6911019253584,369.06206370071936,391.3930555405908,731.0299545163062
1720.0000000000002,14.372881098255332,40.435529375385606,103.32845039222028,288.27777358495484,17.861891556827427,24.738870609605385,21.97825448826397,-16.348050948118555,103.16904013292876,53.13262657626285,103.32435905997346,288.37737382060374,3.659096160269768,3.9323848475162952,1.9693106440757,5.901695491591995,1.6128834097535418,0.016424195599314847,35.0,26.07838123248871,25.683139861307723,9.0,50.0,3.0,508.2814637733275,728.8405271845174,489.41419889113433,369.51117946059054,391.8589240951695,728.948133936875
1730.0000000000002,14.530026269731309,40.385460306378775,103.24139341810748,286.36947972802534,18.051516799467365,24.6770912683096,22.20520433437106,-16.004199213939103,103.0786590652399,53.17353803462214,103.2372296723771,286.4654007289554,3.6719441826123886,3.95011779416794,1.980892257979612,5.931010052147551,1.615223368653703,0.016619850454618317,35.0,26.02579159096473,25.624573641253615,9.0,50.0,3.0,508.0889735912001,726.8168587013884,489.1421693319493,369.95383707898594,392.318749811234,726.9206545476623
1740.0000000000002,14.684478053971027,40.33594894714355,103.15428265765924,284.51146885988607,18.237884253659512,24.617222050635803,22.428208142849144,-15.668830412519696,102.98824244747274,53.2135411940024,103.15004717878227,284.60389853803576,3.684262252718971,3.967266022780213,1.9920315323827624,5.959297555162975,1.6175009123644866,0.01681256319654442,35.0,25.974812197218284,25.567736346801155,9.0,50.0,3.0,507.89918883036023,724.8452658533722,488.8749395918997,370.3902380567884,392.7725184957296,724.9454430509956
1750.0000000000002,14.836286647840048,40.28699448511487,103.06714930476215,282.7017703976408,18.421056072384992,24.559214842285428,22.64734343550509,-15.341655799472052,102.89782212705038,53.25264473420288,103.06284277637674,282.79088527397727,3.6960711333558,3.9838498226824623,2.0027426832065958,5.986592505889058,1.6197178814720508,0.017002378165600594,35.0,25.925403512371982,25.512587569490226,9.0,50.0,3.0,507.71207562263106,722.9237587403138,488.61242982618376,370.82051485404367,393.2202354851216,723.0204980941642
1760.0000000000002,14.985502273860996,40.23859070498452,102.98002040113388,280.93850031909005,18.60109433125857,24.503017914132272,22.862687528254323,-15.022397940215342,102.80742572085818,53.29085962878133,102.97564350896596,281.02446575988427,3.7073907087882594,3.9998887059447705,2.013040089029557,6.012928794974328,1.6218762108673517,0.0171893406725203,35.0,25.877523714676613,25.4590838235834,9.0,50.0,3.0,507.5275944588093,721.050432339841,488.35455515944494,371.24476442455654,393.6619295464756,721.1439033883854
1770.0000000000002,15.13217470744214,40.19073027658328,102.89292242452068,279.21987138300904,18.77806041853467,24.448578520931793,23.074316712662934,-14.710791228088851,102.7170802267941,53.328198338915165,102.88847585553948,279.302841999969,3.7182400611146393,4.015401485284739,2.0229378076956306,6.038339292980369,1.6239777942606053,0.017373496127616246,35.0,25.83113068038267,25.407180682103785,9.0,50.0,3.0,507.345704728917,719.2234772546336,488.1012289869398,371.66307555850887,394.0976384256878,719.3138386351417
1780.0000000000002,15.276352987194691,40.14340598028832,102.80588165770182,277.5441919729524,18.95201470261196,24.395844422298865,23.28230589373196,-14.406581723666648,102.62681240379048,53.364674238964994,102.80136609946996,277.6243123759102,3.728637513793728,4.030406299805683,2.03244946346045,6.062855763266133,1.6260244501744117,0.017554889665023853,35.0,25.78618283785096,25.356834026948153,9.0,50.0,3.0,507.16636617539274,717.4411790106105,487.8523649130879,372.07553565110305,394.5274047229637,717.5285792079882
1790.0000000000002,15.418085356568085,40.096610861178135,102.7189239658874,275.90986008506366,19.123016476615987,24.344764280579795,23.48672854631124,-14.109526550419162,102.53664855321584,53.40030134780278,102.71434010597734,275.98726567113044,3.738600635228048,4.044920607095897,2.041588233748039,6.086508840843937,1.6280179229340637,0.017733565927664445,35.0,25.742639340286075,25.30800039514781,9.0,50.0,3.0,506.98953910828794,715.7019122414238,487.60787725741613,372.4822312324872,394.95127502358554,715.7864903821917
1800.0000000000002,15.55741924416898,40.05033818050208,102.63207462168285,274.31535712464245,19.291123945017407,24.295287744057926,23.687656710493,-13.819393270903618,102.446614346452,53.43509416372938,102.62742314713762,274.3901748147,3.7481462848611913,4.058961224395945,2.0503668717904127,6.109328096186358,1.62995988733471,0.017909569106532006,35.0,25.700460102808048,25.26063706058659,9.0,50.0,3.0,506.8151843899421,714.0041346064618,487.36768119700736,372.88324778634535,395.3692994441462,714.0860212017302
1810.0,15.694401270387567,40.00458138734723,102.54535819691309,272.75924204956164,19.456394240790075,24.247365497270323,23.885161021532586,-13.5359592515984,102.35673471869578,53.46906755541329,102.54063979374116,272.8315909511706,3.7572906490293145,4.072544360283939,2.05879772337676,6.1313420836607,1.631851953014259,0.018082942961032137,35.0,25.659605820647528,25.21470206257908,9.0,50.0,3.0,506.6432634142749,712.3463810182419,487.13169284165053,373.27866970192326,395.78153129123353,712.4256986325644
1820.0,15.829077232540364,39.95933404753822,102.45879848775462,271.2401462293392,19.618883413597267,24.20094925446733,24.079310701132975,-13.259011121394847,102.26703379599503,53.5022366570704,102.4540138404616,271.31013827061247,3.7660492434169113,4.085685609924081,2.066892723422859,6.15257833334694,1.6336956677084624,0.018253730664699968,35.0,25.6200380006826,25.170154248188847,9.0,50.0,3.0,506.4737380642696,710.7272585894134,486.89982928340334,373.6685802094853,396.1880266654308,710.8041224830063
1830.0,15.961492127436378,39.91458986001663,102.37241854024327,269.75676858234146,19.778646468522513,24.155991783236455,24.270173617929817,-12.988344167325806,102.17753492227628,53.53461684342698,102.36756833139296,269.824508968965,3.774436967941899,4.098400009027952,2.0746634192973934,6.173063428325345,1.6354925200118928,0.018421974930511488,35.0,25.581718956426243,25.12695324878166,9.0,50.0,3.0,506.3065707187464,709.1454418146767,486.6720086194141,374.0530615671509,396.5888441909348,709.2199603987785
1840.0,16.09169013384381,39.87034259212925,102.28624055780904,268.3078710875235,19.93573733904612,24.112446970271435,24.45781623325943,-12.723761995999553,102.08826056885628,53.56622361192365,102.28132546762018,268.373458794822,3.782468153769401,4.1107020765901785,2.0821209890052472,6.192823065595426,1.6372439406856598,0.01858771810698088,35.0,25.544611855224105,25.085059568904228,9.0,50.0,3.0,506.1417242176841,707.5996681503152,486.4481500924668,374.4321954162832,396.9840446302106,707.6719434839059
1850.0,16.219714672081942,39.82658616346998,102.20028592537469,266.8922747328111,20.090208979416595,24.070269823285056,24.642303749652527,-12.465077713200344,101.99923235949258,53.59707255766716,102.19530663133304,266.9558030412444,3.7901564585743506,4.122605697875756,2.089276192585448,6.211881890461203,1.638951309360399,0.018751001536533213,35.0,25.508680670741228,25.044434550702363,9.0,50.0,3.0,505.9791618991595,706.0887340027061,486.22817402976057,374.80606206870925,397.37369064134566,706.1588623397387
1860.0,16.345608345176615,39.783314594938645,102.11457515769612,265.5088560972817,20.242113296225945,24.029416430592047,24.82370004441684,-12.21211117516492,101.9104710203933,53.62717930506403,102.10953233420058,265.5704130049652,3.7975151287762814,4.13412440278724,2.0961395184083087,6.230263921195549,1.640615958047072,0.01891186668718604,35.0,25.47389024663244,25.00504042744302,9.0,50.0,3.0,505.8188476162481,704.6114913924355,486.01200192012624,375.17474015851633,397.7578465411957,704.6795635991867
1870.0,16.46941295097747,39.74052198626122,102.0291279248608,264.15654389738734,20.391501164278694,23.989844076611007,25.00206765583139,-11.96468841352015,101.82199640809718,53.65655948123123,102.024022242916,264.2162124726317,3.8045568037239783,4.145271145214177,2.1027210527771505,6.247992197991327,1.6422391674834933,0.019070354071248102,35.0,25.44020630030633,24.96684032759072,9.0,50.0,3.0,505.6607457148445,703.1668445326642,485.79955655640686,375.53830787055426,398.1365780641855,703.2329464428067
1880.0,16.591169497539898,39.69820252775361,101.94396304242176,262.83431579604337,20.538422452111195,23.951511201743983,25.17746783414316,-11.722641921057573,101.73382750046493,53.685228670841184,101.9387951693448,262.8921745416708,3.811293621221522,4.156058413749669,2.1090305447226885,6.265088958472358,1.6438221719754025,0.019226503649946453,35.0,25.407595418786286,24.92979828030002,9.0,50.0,3.0,505.5048210414026,701.7537466758778,485.5907620054308,375.89684244931,398.50995214058366,701.8179594607874
1890.0,16.710918180770452,39.656350458856714,101.85909849199687,261.54119562579126,20.68292599797207,23.914377348795995,25.349960521618076,-11.485810357843375,101.64598241857594,53.71320238059258,101.85386909114874,261.59731867881413,3.817737264538972,4.166498277719708,2.115077428612021,6.281575706331729,1.645366160913719,0.01938035494400951,35.0,25.37602507855792,24.893879221437203,9.0,50.0,3.0,505.3510389340637,700.3711973786772,485.38554361965873,376.25042020615314,398.87803664397467,700.4335977411719
1900.0,16.828698493361106,39.614960070474474,101.77455150277775,260.2762499166057,20.825059732984727,23.87840315371392,25.519604463586752,-11.254041469602896,101.55847850819892,53.740496034177625,101.76926123328757,260.33070740600493,3.8238989366430176,4.176602356708224,2.1208707960729005,6.297473152781125,1.6468722780392426,0.01953194687530338,35.0,25.34546354113678,24.85904893766161,9.0,50.0,3.0,505.1993651322793,699.0182389724114,485.1838279240581,376.5991174692812,399.2409001272849,699.078899514125
1910.0,16.944549155804303,39.57402583139435,101.69033840435304,259.0385862690481,20.964870635049888,23.84355047042635,25.686457256986415,-11.027187954352542,101.4713321952836,53.7671249017057,101.68498792089204,259.0914446683628,3.829789410125089,4.186381868846462,2.126419479540429,6.312801348386891,1.6483416377144091,0.01968131784118353,35.0,25.31587992902098,24.825274155772604,9.0,50.0,3.0,505.04976597525615,697.6939550798126,484.9855428368895,376.943007438632,399.5986118678908,697.7529446650583
1920.0,17.05850810339549,39.53354225193482,101.60647470375667,257.8273508802977,21.102404688411426,23.809782283366587,25.85057520265184,-10.805105453340277,101.38455906416296,53.79310411396824,101.60106465633844,257.8786732123673,3.835419028210669,4.195847625924454,2.1317319861247066,6.32757961204916,1.649775308905727,0.019828505629950723,35.0,25.287244252574112,24.792522510561923,9.0,50.0,3.0,504.90220829101935,696.3974681351673,484.7906176629524,377.2821636267213,399.9512417117173,696.4548520958342
1930.0,17.17061246164191,39.493503874900966,101.52297514708732,256.6417267631048,21.237706865003727,23.7770626767159,26.012013325341066,-10.587654792123828,101.29817392108428,53.81844862325903,101.51750618090313,256.69157273346207,3.8407977128538975,4.205010037355256,2.1368165167052355,6.341826554060493,1.651174320593992,0.019973547329055118,35.0,25.259527404844047,24.760762536428672,9.0,50.0,3.0,504.7566594204309,695.1279376457113,484.59898312002656,377.61665887375455,400.2988597139209,695.1837779097547
1940.0,17.280898729129376,39.45390529395229,101.43985378993924,255.48093026941456,21.370821338172377,23.745356781682062,26.170825617438677,-10.374706762835956,101.21219086249477,53.843173208736566,101.4343265451384,255.52935651318853,3.8459350426871097,4.213879197190907,2.1416810207604,6.3555602179513055,1.6525396678334825,0.02011647979492284,35.0,25.23270098467441,24.72996358114676,9.0,50.0,3.0,504.6130870709868,693.8845565863043,484.41057107048647,377.9465653103468,400.64153597840374,693.9389119312469
1950.0,17.389402656004822,39.41474127150865,101.35712382547234,254.34421057144127,21.501791364811496,23.714630868795208,26.32706495370019,-10.166133647588254,101.12662310619557,53.86729243655633,101.35153893700723,254.3912709288328,3.850840152777135,4.222464767567479,2.1463331665342107,6.36879793410169,1.6538723191375946,0.020257338916909503,35.0,25.206737433455434,24.70009590895148,9.0,50.0,3.0,504.4714595565805,692.6665510681846,484.2253147889791,378.27195263524663,400.979340925992,692.7194774072169
1960.0,17.490152732933844,39.37319147322376,101.27987670545716,253.28330513830065,21.626753157979984,23.68381179803345,26.47844757664978,-9.964907254066873,101.046479574915,53.89193093367418,101.27423245485784,253.32612555495015,3.8573217181276434,4.23262334229445,2.151396247624763,6.3840195899192125,1.6550394435385691,0.02039990870511276,35.0,25.180639554198024,24.670333137779664,9.0,50.0,3.0,504.3346977986898,691.5290895063981,484.0466245856781,378.5855522483511,401.3040925898898,691.5774424593503
1970.0,17.58800758472074,39.33365943528031,101.20459546862736,252.26205657816365,21.74862993758167,23.652301642899037,26.6267969534241,-9.7685307141694,100.96833674841272,53.916698708931115,101.19889273479332,252.30365684308916,3.863749549850055,4.242723837957157,2.1562651282890575,6.398988966246216,1.6561603912692913,0.02053958401011009,35.0,25.154076849075185,24.639974243067115,9.0,50.0,3.0,504.20252460764175,690.4337575512467,483.8704777950071,378.88952359322326,401.62317002237194,690.4808313145205
1980.0,17.684202426168337,39.29447421306008,101.1300890422381,251.26224198720897,21.868561335987582,23.621298799063368,26.77284791637261,-9.575981509957728,100.89098709429436,53.9412174543836,101.12432833369532,251.302661946702,3.8700128153178497,4.252623315553153,2.160943900082413,6.413567215635568,1.657247022606774,0.020677508523176336,35.0,25.12815628786808,24.61011255832983,9.0,50.0,3.0,504.0721288475228,689.3610229553576,483.69681970830726,379.18984307423534,401.9380951563804,689.4068588685905
1990.0,17.778753704967862,39.25571804748523,101.05619031097864,250.28328412188088,21.98656848103912,23.591083720987623,26.91663092031437,-9.387171799768112,100.81426448371792,53.96532828954605,101.0503721385754,250.3225631380467,3.876111556423676,4.262316745908067,2.1654473318827416,6.427764077790808,1.658302137134937,0.02081367882425344,35.0,25.10295176680762,24.58100194958104,9.0,50.0,3.0,503.94358205569927,688.3103378445852,483.52593707150606,379.48631244928777,402.24862229277136,688.3549768301708
2000.0,17.87166330650214,39.21736519349844,100.98278344257774,249.32463692678127,22.10265121865396,23.561755579059646,27.05805909163804,-9.202176833593853,100.73805370574588,53.98898111307233,100.97690832627634,249.36280773091156,3.88204572369594,4.271800228086365,2.1697830254705384,6.441583253556903,1.659326992012894,0.02094808124960092,35.0,25.078419894329443,24.55264425491441,9.0,50.0,3.0,503.81686325152725,687.2811729735548,483.3579507372583,379.7788687384296,402.5548632562992,687.3246487999048
2010.0,17.96300208502456,39.17939111479956,100.90981526413071,248.38530625643105,22.216896005535485,23.533338362267276,27.197216597790256,-9.020844219810272,100.66230067318772,54.01216970016668,100.90388369978436,248.42242921342404,3.8878220120509535,4.281080784918012,2.173958747027991,6.455039531946003,1.6603228007705937,0.02108079247922521,35.0,25.05398213606543,24.524719758252274,9.0,50.0,3.0,503.6918864022299,686.2724888972982,483.1927996903128,380.0677037447788,402.8569644109174,686.3148657476941
2020.0,18.052790510806727,39.141676582646994,100.83732844085624,247.46469358642312,22.32932065911533,23.50539626288668,27.3342266897442,-8.84297191841074,100.58704834434204,54.03491133143808,100.83134092815696,247.50080425725127,3.8934447886052608,4.290169633923339,2.177975605570364,6.468145239493703,1.6612911163974076,0.021211829382086017,35.0,25.03002810854844,24.49726744440619,9.0,50.0,3.0,503.5685197103192,685.2836500410605,483.03001332519534,380.3526078860528,403.1549203825774,685.3249650527977
2030.0,18.141069131531832,39.10428310790672,100.7653296196645,246.56229787413088,22.43997171253497,23.478088466943632,27.469146396090213,-8.668454694737022,100.51230332775388,54.0572157667595,100.75928665304308,246.59742983171608,3.8989192213999466,4.29906986167762,2.181843994824692,6.480913856502312,1.6622334263635434,0.02134122119467805,35.0,25.006683714156623,24.47044577904046,9.0,50.0,3.0,503.4467904418213,684.3141360344209,482.8697190321879,380.63358292162695,403.44878737200446,684.3544242665336
2040.0,18.227873207198986,39.067234010681766,100.6938310264695,245.67762810801665,22.5488884450714,23.451417655373238,27.602020991710454,-8.497194652835105,100.4380778620936,54.079093623102494,100.68773309691193,245.71181542712088,3.904250173205356,4.307786835589565,2.18556827721369,6.493355112803255,1.6631503681210742,0.02146899374964295,35.0,24.983940071240568,24.44426034734664,9.0,50.0,3.0,503.3266930949041,683.3634342923151,482.71188602582,380.91073490060535,403.73860987567616,683.4027314521286
2050.0000000000005,18.313236072977183,39.030531086005446,100.6228371918098,244.8101767298672,22.65610800975163,23.42536750155324,27.73289351970956,-8.329107280691462,100.36437645869432,54.10055495865993,100.61668478653309,244.84345245046367,3.909442094899785,4.316325518003835,2.1891527051943984,6.505478223198232,1.664042608965921,0.02159517322734627,35.0,24.961783918911408,24.418697472472328,9.0,50.0,3.0,503.20820255630895,682.4310146729403,482.55646527418793,381.18415016711367,404.02444939179,682.4693554275627
2060.0000000000005,18.397190194714643,38.994172342017805,100.55234925595148,243.9594456350296,22.7616667214558,23.39992033128692,27.861806119665985,-8.164105481963247,100.29120021952647,54.121609202100096,100.54614285812038,243.99184156405192,3.9144992105830902,4.3246906237745675,2.1926017049142423,6.517292328688809,1.6649108808270816,0.02171978579241471,35.0,24.940200953140906,24.393741642816,9.0,50.0,3.0,503.09129060871606,681.5163568370704,482.4034067781937,381.4538980735557,404.3063727290081,681.5537745906129
2070.0000000000005,18.47976705816484,38.95815466591796,100.48236759143332,243.12495424046745,22.865599810652213,23.375058231509517,27.988799626991263,-8.002106306569827,100.21854947210716,54.14226544124897,100.47610768013251,243.15650063117903,3.919425577428099,4.3328866957099095,2.195919542869249,6.52880623857916,1.6657558893778814,0.021842857143732457,35.0,24.919176945088168,24.369377083125695,9.0,50.0,3.0,502.9759286772551,680.6189584384603,482.25266106269873,381.72004628527054,404.584446387776,680.6554849738682
2080.0000000000005,18.560997461872635,38.92247489397852,100.41289212396792,242.30623904532425,22.967941817848967,23.35076386677713,28.113914152131674,-7.843032781532769,100.14642408694284,54.16253250631678,100.4065791740809,242.33696489926896,3.924225107535343,4.340918135895705,2.199110429863194,6.540028565758899,1.666578340065319,0.02196441265515871,35.0,24.898697677370706,24.3455882578952,9.0,50.0,3.0,502.862088613785,679.7383346329352,482.104179600059,381.98265737275295,404.858736112429,679.7740004382887
2090.0000000000005,18.640911152185428,38.88712972568658,100.34392248584238,241.50285561822727,23.068726103419696,23.32702059612376,28.23718836138683,-7.686804537591626,100.07482364062793,54.18241900665902,100.3375569681466,241.53278856049428,3.928901563179073,4.348789181651604,2.2021783723446795,6.550967553996284,1.6673788967865015,0.022084476975343666,35.0,24.878749612726665,24.322360195341215,9.0,50.0,3.0,502.749742970752,678.8740203031906,481.9579155429631,382.24179481240134,405.12930664468416,678.908854429068
2100.0000000000005,18.719537284394548,38.85211592935804,100.27545823795558,240.71437503193363,23.16798542272016,23.303812267024625,28.35866028235494,-7.533352060854157,100.00374762829188,54.20193336484772,100.26904061899964,240.74354148186356,3.933458586856727,4.356503958911208,2.2051272955681758,6.561631254479384,1.6681582148606935,0.022203074522270144,35.0,24.859319215039307,24.299678185636825,9.0,50.0,3.0,502.6388647673704,678.0255661488512,481.8138228363859,382.4975189904304,405.39622134026246,678.0595963911937
2110.0000000000005,18.796903988526623,38.817430324549264,100.20749856138536,239.94038622616245,23.265751394339286,23.28112363559876,28.4783665689134,-7.382599049798045,99.93319516685385,54.22108377141819,100.20102930361416,239.9688114907516,3.937899676479452,4.36406642972627,2.207960954969607,6.572027384695877,1.668916916281468,0.02232022892748326,35.0,24.8403936581372,24.277528188846876,9.0,50.0,3.0,502.52942789879063,677.192541452897,481.6718573279809,382.74989007831215,405.6595427605628,677.2257944511338
2120.0000000000005,18.873038877226794,38.783069672579074,100.14004271069656,239.18049175515853,23.362055100903188,23.258939657774594,28.596343298081795,-7.234481511007971,99.86316543540974,54.23987828786272,100.13352227230784,239.208199949866,3.9422282311607537,4.37148046991368,2.2106830120607994,6.582163481974478,1.6696556099788311,0.022435963702398976,35.0,24.82196009690904,24.2558963146592,9.0,50.0,3.0,502.4214065425496,676.3745293331625,481.5319753025436,382.9989663627752,405.91933199661526,676.4070304785981
2130.0000000000005,18.947968577826664,38.74903089654049,100.07308950748624,238.43431071907312,23.45692653652453,23.23724629960327,28.712625236103573,-7.088927695088046,99.79365718318142,54.25832471605571,100.0665183425735,238.4613250137199,3.9464475091026014,4.378749792363041,2.2132969824612414,6.592046774824283,1.6703748775625482,0.02255030153805228,35.0,24.804006357546086,24.234769373892107,9.0,50.0,3.0,502.3147758371656,675.5711301887371,481.39413503972935,383.2448052524342,406.1756493975964,675.6029038914006
2140.0000000000005,19.021719232802948,38.715310817134025,100.00663790507537,237.70147447890645,23.550395188292857,23.216029631892862,28.827246609217354,-6.945878233706537,99.72466928079123,54.27643075052089,100.00001646350076,237.7278169618882,3.950560677296436,4.385878030651805,2.215806285844141,6.601684316495946,1.6710752867144427,0.022663265007372937,35.0,24.786520248814725,24.21413426902797,9.0,50.0,3.0,502.2095111401384,674.7819568689911,481.2582951536572,383.48746270196574,406.4285538211248,674.8130264040964
2150.0000000000005,19.094316057548635,38.68190639362376,99.94068642360841,236.9816294780429,23.642489520579563,23.19527665418525,28.940240404523088,-6.80526581222324,99.65620016848115,54.294203831411664,99.93401515113617,237.00732138937457,3.9545707774412464,4.392868671956351,2.2182142095225417,6.611082881478893,1.671757379888522,0.022774875926459957,35.0,24.769490213432615,24.193978577836106,9.0,50.0,3.0,502.10558870311655,674.0066380132619,481.12441612362704,383.7269937760738,406.67810344359407,674.0370257746565
2160.0000000000005,19.16578376522472,38.6488145335768,99.87523374129104,236.27443373292164,23.733237461540096,23.17497446728396,29.05163903773856,-6.66703524169867,99.58824843681208,54.311651259696646,99.8685130795044,236.2994953649884,3.9584807679233447,4.399725129897398,2.22052395797868,6.6202490878760765,1.6724216880177292,0.022885155943352217,35.0,24.75290466855938,24.17428996667508,9.0,50.0,3.0,502.0029850753904,673.2448140559129,480.9924588266951,383.96345175000494,406.9243547809218,673.2745414431956
2170.0000000000005,19.236146337156324,38.61603220875287,99.8102780820855,235.5795577086748,23.82266614889817,23.15511097897024,29.161473957365526,-6.53112329945094,99.52081222036823,54.32878018739154,99.8035084684288,235.6040085511104,3.9622934844714055,4.406450679067223,2.2227385966843145,6.629189275751537,1.6730687168257332,0.02299412611110224,35.0,24.736752633407946,24.155056686166287,9.0,50.0,3.0,501.9016774479701,672.4961384278423,480.8623856260927,384.1968900145369,407.16736421103593,672.5252260031658
2180.0000000000005,19.305427193453205,38.58355641139895,99.74581782975478,234.89668326616928,23.910802108622963,23.13567425710869,29.269775955351427,-6.397478218674678,99.45388980977168,54.34559755363097,99.73899969752105,234.92054200429104,3.9660116907861065,4.413048527863931,2.2248611319546323,6.637909659818563,1.6736989644382156,0.023101807239823136,35.0,24.721023074034008,24.13626710489524,9.0,50.0,3.0,501.80164344923605,671.760276257407,480.7341594669997,384.4273593600629,407.40718616500874,671.7887437408189
2190.0000000000005,19.373648934310022,38.551384142688335,99.68185108062184,234.22550473671785,23.99767095027421,23.116653007699483,29.37657469682061,-6.266041516120083,99.3874792102501,54.362110126628174,99.67498485907073,234.24878926277177,3.9696380399570814,4.419521754893296,2.226894427881466,6.646416182774762,1.6743129010438995,0.023208219437662728,35.0,24.705705593078793,24.117910149806505,9.0,50.0,3.0,501.70286139065144,671.0369057413322,480.6077447811762,384.6549107491255,407.6438744458566,671.0647720202674
2200.0000000000005,19.440833811654784,38.51951249581754,99.61837591353472,233.5657253802705,24.08329794252182,23.09803620541271,29.481899520934185,-6.136763573074234,99.32157840124673,54.37832454132729,99.61146202778022,233.58845294421337,3.9731751146004086,4.425873378130136,2.228841307405939,6.6547146855360735,1.6749109952596073,0.023313382752503217,35.0,24.69078968909741,24.09997485206543,9.0,50.0,3.0,501.6053098949744,670.3257141886011,480.4831063990936,384.8795926976501,407.8774817421892,670.3529974822088
2210.0000000000005,19.50700336411692,38.48793839620686,99.55539025586654,232.91705917887,24.1677075452343,23.079813185246167,29.585778759607923,-6.009591178471965,99.25618521053129,54.39424731769117,99.54842912695278,232.93924621542465,3.976625392285292,4.432106295298847,2.230704428010263,6.66281072330911,1.6754936827177775,0.02341731663060847,35.0,24.67626543470419,24.082450648056575,9.0,50.0,3.0,501.50896799649365,669.6264000858997,480.3602102310938,385.10145521667266,408.1080600381988,669.6531177510224
2220.0000000000005,19.572178554493373,38.456659056798685,99.49289190255543,232.2792305358332,24.250923610824017,23.061973802586124,29.68824010219848,-5.884475399818086,99.19129733343011,54.40988467970584,99.48588394750062,232.30089297358967,3.9799912902658585,4.438223342277359,2.2324864486805454,6.670709790957904,1.6760614042731508,0.023520040190549606,35.0,24.66212291447272,24.065327298301952,9.0,50.0,3.0,501.4138154679215,668.9386727998565,480.2390232107948,385.32054388023806,408.3356598362773,668.9648416709972
2230.0000000000005,19.63637980242123,38.4256715492985,99.43087871568817,231.65197281918623,24.33296937228576,23.044508134346245,29.789310498852377,-5.761369834810637,99.12691253069401,54.425242809785054,99.42382434751795,231.6731259192512,3.9832751335183434,4.44422725534361,2.2341898758033927,6.678417131147003,1.6766145714991318,0.02362157213131,35.0,24.64835263955723,24.048594792579365,9.0,50.0,3.0,501.31983236305456,668.2622509396823,480.11951299495166,385.5369059024283,408.56033072528896,668.2878871481408
2240.0000000000005,19.699627223556448,38.39497289019596,99.36934812695544,231.0350261774796,24.41386778719548,23.027406534869897,29.88901655401609,-5.640224561451987,99.06302812071124,54.44032781867367,99.36224775453235,231.05568454560216,3.9864791904628367,4.450120720320069,2.23581716757629,6.685937887896358,1.6771535905396535,0.023721931177454064,35.0,24.63494518604841,24.032243340277148,9.0,50.0,3.0,501.226998872324,667.5968601216128,480.0016476142272,385.7505872409778,408.7821225433685,667.621979106846
2250.0000000000005,19.761940019530638,38.36456035744197,99.30829794459684,230.4281433207537,24.49364073808146,23.01065983635448,29.987383697992698,-5.520999092046623,98.99964181421073,54.45514542788192,99.30115197296816,230.44832112751627,3.989605624220919,4.455906293693271,2.2373706955503647,6.693276989243636,1.677678853420677,0.023821134979906903,35.0,24.621891495692125,24.01626355963134,9.0,50.0,3.0,501.1352962427804,666.942239165957,479.8853966833539,385.9616311936917,409.00108200341975,666.9668559176796
2260.0000000000005,19.823337339765573,38.33443096712,99.24772538152992,229.83108050856828,24.572310126727896,22.994259029223144,30.08443729765663,-5.403644819189196,98.93675070579725,54.469701521557226,99.24053421159529,229.85079126577045,3.9926565642386422,4.461586513330302,2.2388527439881107,6.700439257318413,1.678190735795508,0.023919201663286295,35.0,24.609182708885044,24.00064619918913,9.0,50.0,3.0,501.0447054112991,666.298130431053,479.77072972025024,386.1700830304179,409.21725748748133,666.3222592395174
2270.0000000000005,19.88383754040332,38.304581947636166,99.18762800934489,229.2436052117677,24.649896935564463,22.978195410130866,30.180201739874473,-5.288123253361904,98.87435226121389,54.48400160212026,99.1803920381356,229.26286200128703,3.995634061462412,4.467163822834872,2.240265559688812,6.7074293825236815,1.6786896095456618,0.02401614850097167,35.0,24.596810057748545,23.98538227022982,9.0,50.0,3.0,500.95520821152655,665.6642880495258,479.6576174689315,386.3759840880348,409.4306943733805,665.6879427576193
