time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,19.943458652251177,38.27501039667943,99.12800310154323,228.66549062209967,24.726421805037237,22.962460563662265,30.27470095235716,-5.174391307147005,98.81244363978624,54.49805119999871,99.1207227221238,228.68430594640077,3.9985400904355566,4.472640585754222,2.241611255664348,6.7142518414185695,1.6791758215652135,0.02411199259885713,35.0,24.584765223539815,23.97046307741357,9.0,50.0,3.0,500.86678657333874,665.0404720662096,479.5460311809624,386.57937790774446,409.64143840918007,665.0636659018718
2290.0000000000005,20.002218084845836,38.24571367136241,99.06884793103113,228.09651904806728,24.801904684786017,22.947046471903548,30.367958093669877,-5.062408838082149,98.75102200623812,54.511855532479615,99.06152353265331,228.11490505375508,4.001376570164933,4.478019101117823,2.2428919478349285,6.720911048952752,1.6796497233140253,0.024206750530336423,35.0,24.57303989639695,23.955880200768945,9.0,50.0,3.0,500.77942320992287,664.4264521450465,479.4359431750023,386.78030378944794,409.84953356996056,664.4491979680124
2300.0000000000005,20.06013280535107,38.2166890064816,99.01015997087738,227.53647964501613,24.87636501461608,22.931945209845647,30.459995751836512,-4.952140309351137,98.69008472573411,54.52541979174589,99.00279193903613,227.5544480196912,4.004145355582152,4.483301598442953,2.244109642359754,6.727411240802708,1.6801116451539575,0.024300438524681382,35.0,24.561626082723706,23.941625350045054,9.0,50.0,3.0,500.69310106115256,663.8220050107699,479.3273262876114,386.9788017916249,410.05502275328,663.8443151965506
2310.0000000000005,20.11721957940421,38.1879335947305,98.95193616339843,226.9851658949268,24.94982206637135,22.91714913846937,30.550836258475503,-4.843543843521331,98.62962862001255,54.538749117283935,98.94452487964304,227.00272783507197,4.006848254810566,4.488490264542099,2.245266282072638,6.733756546614737,1.6805619076116205,0.024393072883918013,35.0,24.55051599493214,23.927690531214125,9.0,50.0,3.0,500.60780313972566,663.2269118981675,479.22015367209366,387.17491227272455,410.25794952307666,663.2487983009967
2320.0000000000005,20.173494635450528,38.15944475117914,98.89417372904849,226.44237914910207,25.02229449803679,22.902650845607074,30.64050133417566,-4.736586207751032,98.56965079646935,54.55184842164681,98.88671957115668,226.4595455543121,4.0094870111800045,4.493587212158122,2.246363775997573,6.739950988155695,1.6810008286252325,0.024484669354990465,35.0,24.53970190059482,23.914067868889504,9.0,50.0,3.0,500.52351303059606,662.6409622604817,479.1143992913053,387.368672876596,410.458355368222,662.6624364280406
2330.0000000000005,20.228973777841595,38.1312197177092,98.8368697673625,225.90792672852805,25.093800486360013,22.888443115261964,30.72901206809524,-4.631231277175175,98.51014823888387,54.564722551955526,98.82937310934608,225.92470801217544,4.012063325100712,4.498594505606183,2.2474039350800505,6.745998440686233,1.68142870489635,0.024575243464801496,35.0,24.529176474697863,23.9007497976379,9.0,50.0,3.0,500.44021458538873,662.0639518044571,479.01003772830944,387.5601223572186,410.65628137866025,662.0850247659333
2340.0000000000005,20.283672441488065,38.10325585702992,98.78002124185697,225.38162174273808,25.164357816272677,22.87451902557433,30.81638910106503,-4.5274429203108175,98.451117794563,54.57737621997524,98.77248245398995,225.3980279641112,4.01457882813308,4.503514134964088,2.2483885457180683,6.751902680682156,1.6818458348274676,0.02466481036976912,35.0,24.518932366272,23.887728885799504,9.0,50.0,3.0,500.3578920671651,661.4956823144028,478.90704419197453,387.74929710165645,410.8517680090136,661.5163647263654
2350.0000000000005,20.337605694050495,38.0755504764162,98.72362527399846,224.86328310365667,25.23398386582348,22.860871724295063,30.902652683299205,-4.425191122405124,98.39255646848204,54.589814018611776,98.71604472284893,224.87932402759824,4.017035113970867,4.508348050428936,2.2493193287387294,6.757667379167667,1.682252504008526,0.024753384987753303,35.0,24.508962509961354,23.874997895163915,9.0,50.0,3.0,500.27652997290613,660.9359615940241,478.8053942934535,387.93623317259767,411.04485443285927,660.9562638058075
2360.0000000000005,20.39078814612634,38.04810093730856,98.66767876840711,224.35273546886916,25.302695489612145,22.847494743509287,30.987822359575233,-4.3244403827329725,98.33446105010061,54.60204043100634,98.66005681691104,224.3684204658996,4.019433739181273,4.513098155070996,2.2501979400781327,6.76329609514913,1.682648983417938,0.024840981984336,35.0,24.49926012623644,23.862549892707648,9.0,50.0,3.0,500.1961132357533,660.3846035417587,478.7050645478161,388.1209668057445,411.2355795107091,660.4045354830956
2370.0000000000005,20.44323419184521,38.020904637356075,98.61217862788521,223.8498078609516,25.370509333045742,22.83438166188256,31.071917499535207,-4.225159887029463,98.27682832263568,54.61405984234938,98.60451563529267,223.8651460216016,4.0217761834572485,4.517766276108011,2.2510260016927592,6.768792277800769,1.6830355467424587,0.02492761569806967,35.0,24.489818350640743,23.850377966303427,9.0,50.0,3.0,500.11662697136495,659.8414265610425,478.606031614792,388.3035322118077,411.4239813322631,659.8609978685593
2380.0000000000005,20.494957860705146,37.99395890789168,98.55712184314993,223.35433444585945,25.437441625254408,22.82152619232994,31.154957009424496,-4.127321186200732,98.21965515738847,54.625876569523086,98.54941816506934,223.36933452921969,4.024063910233797,4.522354221528085,2.2518050737298365,6.77415929525792,1.6834124522799505,0.025013300356549084,35.0,24.480630670085816,23.838475425565154,9.0,50.0,3.0,500.0380565229565,659.3062544154589,478.508272659164,388.4839639261399,411.61009711355587,659.3254743743676
2390.0000000000005,20.545972671402208,37.96726122171276,98.50250521898428,222.8661554765316,25.50350801065618,22.8089224515266,31.236959043417514,-4.030891138337267,98.16293824488979,54.63749473452913,98.4947612075215,222.8808259374304,4.026298319661924,4.526863719540109,2.2525366632110706,6.779400382751179,1.6837799498474382,0.025098049625038758,35.0,24.471690777310076,23.82683589696745,9.0,50.0,3.0,499.96038781918867,658.7789173868681,478.4117658682919,388.6622954168567,411.7939633717476,658.7977949602949
2400.0000000000005,20.596291997272107,37.940809026416446,98.44832565810496,222.38511462101584,25.56872399526424,22.796564508933898,31.317941665485268,-3.93584245336865,98.10667436831292,54.648918435364074,98.44054166179,222.3994636485371,4.028480781119227,4.531296475807031,2.2532222503478714,6.784518726154904,1.684138288049613,0.02518187717222776,35.0,24.462992314165035,23.815452962246074,9.0,50.0,3.0,499.883606845412,658.2592492183516,478.3164893988237,388.8385591024726,411.9756159362335,658.2777930895488
2410.0000000000005,20.64592876829372,37.91459975569825,98.39458013592589,221.91106108607647,25.63310457235179,22.784446633994094,31.397922350009768,-3.8421485974158713,98.05086038727022,54.66015163920354,98.3867564998244,221.92509659456385,4.03061262470579,4.535654144991375,2.253863251731479,6.789517396722854,1.6844877017221287,0.025264796259636117,35.0,24.454529298853966,23.804320505102226,9.0,50.0,3.0,499.8076999527324,657.7470895069549,478.22242212470945,389.01278716191626,412.1550895832763,657.7653080684174
2420.0000000000005,20.694895756232253,37.88863091224693,98.34126528053504,221.4438467787126,25.696664585608335,22.772563405753147,31.476918342368872,-3.749778664321468,97.99549280801789,54.67119829195627,98.33340234616657,221.45757638663193,4.032695132949254,4.539938333437603,2.2544610394649744,6.794399372902578,1.6848284209209712,0.02534682010926313,35.0,24.44629581335016,23.79343254671261,9.0,50.0,3.0,499.7326536610285,657.2422806836596,478.1295433119821,389.1850118186185,412.3324195175899,657.2601820127901
2430.0000000000005,20.743205214481424,37.862899987668186,98.28837802956926,220.98333005295527,25.759418275565483,22.760909342132493,31.554946257085174,-3.6587080881242287,97.94056845448323,54.682062079564616,98.28047613509321,220.99676119846876,4.034729557770721,4.544150607709293,2.255016961475611,6.799167569184904,1.685160671076452,0.025427961388887237,35.0,24.43828604436732,23.78278325018601,9.0,50.0,3.0,499.6584549377376,656.7446720002929,478.03783277663337,389.3552629477709,412.50763882500473,656.7622639877266
2440.0000000000005,20.79086933318541,37.83740448167418,98.23591522740352,220.5293711862583,25.821379828891008,22.749479171618816,31.632022637222025,-3.5689121205131755,97.88608404989495,54.69274679238629,98.22797470750953,220.5425109983812,4.036717114665418,4.548292501478209,2.255532306451348,6.803824807929559,1.6854846685221567,0.025508232867530792,35.0,24.430494389147785,23.772366880181323,9.0,50.0,3.0,499.585090766678,656.2541146176278,477.9472705058316,389.52357145287226,412.6807809118324,656.2714048226367
2450.0000000000005,20.837899877159007,37.81214199291703,98.18387353351832,220.08183537461497,25.88256295433894,22.738267950190902,31.7081634348229,-3.4803623832411854,97.83203613693219,54.703256031076926,98.17589471953981,220.09469079396408,4.038658980092264,4.552365496204064,2.2560083282242016,6.808373824428266,1.6858006229267537,0.025587646901943324,35.0,24.422915426355587,23.762177986045515,9.0,50.0,3.0,499.51254860238663,655.7704649951473,477.8578373256479,389.6899672252964,412.85187856779027,655.7874607799123
2460.0000000000005,20.884308368077665,37.78711005247624,98.13224978956835,219.6405915059422,25.942981087866677,22.727270591674536,31.783384330077904,-3.3930358904566447,97.77842143949968,54.71359329658839,98.12423300949519,219.6531692495396,4.040556298375633,4.556371043076739,2.256446250899044,6.812817293975783,1.6861087411935436,0.025666215636486776,35.0,24.4155437149858,23.75221109855562,9.0,50.0,3.0,499.44081602153074,655.2935834121901,477.7695141216844,389.8544789307812,413.02096344889054,655.3102919018485
2470.0000000000005,20.9313581167188,37.77085076507643,98.08218950906408,219.21047394915095,26.00431621606197,22.75501538863085,31.85818045771478,-3.3063547566971465,97.72636623831208,54.72395836854753,98.07413456467512,219.2218138082737,4.0424933958423725,4.55954175084495,2.2579790107938487,6.817520761638799,1.6864642917290815,0.025744856635932463,35.0,24.470048319896875,23.789358268664785,9.0,50.0,3.0,499.3773273415554,654.8285119598532,477.72355405221697,390.01753017627294,413.18609484445807,654.8438577215392
2480.0000000000005,20.97741530448968,37.75900838667633,98.03592540756122,218.80217551212337,26.06420090583214,22.75166680646737,31.93240872571183,-3.2204782344262526,97.67815869072403,54.73464181488646,98.02783330091096,218.81401564953856,4.0444723673482805,4.563700760724328,2.2581720803308847,6.821872841055212,1.6867151562535974,0.02582124008031425,35.0,24.459749319296463,23.7869225485245,9.0,50.0,3.0,499.3192906930884,654.3865001385175,477.6443782834317,390.19032598745054,413.34289172062336,654.402428296978
2490.0000000000005,21.02216987051327,37.73639535269536,97.98690304054728,218.3828239485812,26.122537111580023,22.742854908456597,32.00514444295545,-3.136470418346107,97.62719365554503,54.744858898959365,97.97877399362986,218.39456298869203,4.046285916852071,4.567550979712835,2.2583856464756256,6.825936626188461,1.6869634935484006,0.02589726031323116,35.0,24.454976090357153,23.779335800659513,9.0,50.0,3.0,499.2515523310632,653.9328973549202,477.5609211509652,390.3553395890502,413.50427165474633,653.9487347593387
2500.0000000000005,21.066347850762693,37.71327121933905,97.93741036390948,217.96676642229,26.180199540474835,22.734406680650068,32.0770865202883,-3.053518789234488,97.57576883643821,54.75471915287847,97.92924459834433,217.9782771208363,4.048049786979492,4.571311955791656,2.258704270458241,6.830016226249898,1.6872362213079914,0.025972717583289145,35.0,24.45011787127908,23.77197367262619,9.0,50.0,3.0,499.18382955355287,653.4830197040733,477.4786435300206,390.51414845109616,413.66512199763065,653.4986235874601
2510.0000000000005,21.109946854488893,37.69014486422042,97.88813609761004,217.55585494759717,26.23715217587337,22.725931933490873,32.148173733776865,-2.9716865520024958,97.52457644354061,54.76434598752781,97.87993391132778,217.56712511326123,4.049762778138768,4.575000739635374,2.258999313662319,6.834000053297693,1.6875062633763782,0.02604736936191216,35.0,24.445286116291474,23.764612826689984,9.0,50.0,3.0,499.11664395330314,653.0387193326287,477.3971535350023,390.67057158060544,413.8242567008232,653.0540757146516
2520.0000000000005,21.152982422259672,37.66715407370498,97.83920160495443,217.150345600774,26.293409935352287,22.717561281978647,32.21842312840998,-2.890948537443194,97.47373818159296,54.77379750885655,97.83096330319064,217.16137709846168,4.051422731591653,4.578613916190001,2.259258764971566,6.837872681161567,1.6877707250448344,0.026121167090458378,35.0,24.440563697588455,23.75736149206756,9.0,50.0,3.0,499.0501215782019,652.6002478181912,477.316582263198,390.82508832850175,413.98161296795206,652.6153584622386
2530.0000000000005,21.195467804450168,37.64434111834368,97.79063935812664,216.75022893829248,26.3489874214076,22.70932066695065,32.287851016997834,-2.811282697309593,97.42328649761848,54.783092761418914,97.78236524427456,216.7610256371388,4.053048786474467,4.582173371377472,2.2594905455614818,6.841663916938954,1.6880290066506096,0.02619422894442764,35.0,24.435963375995584,23.750243945179875,9.0,50.0,3.0,498.9842934982523,652.1675884569427,477.2369431953936,390.9778458058464,414.13719366192726,652.1824573784546
2540.0000000000005,21.237413371323424,37.62171658054166,97.74245688275865,216.35542945042016,26.403896495658188,22.70121494339889,32.35647104040778,-2.732668386306443,97.37322883829069,54.79223894538285,97.73414725790992,216.36599624388623,4.054639304551402,4.585677434649421,2.2596931259952706,6.845370560644692,1.68828101502411,0.02626654616058496,35.0,24.43148692857676,23.743264333554063,9.0,50.0,3.0,498.9191613503897,651.7406585874095,477.15822941632206,391.128908614864,414.291016463732,651.7552909585213
2550.0000000000005,21.27882852458667,37.59928221252153,97.69465407769619,215.9658550582472,26.458148118726623,22.69324361412748,32.42429594350999,-2.6550840642451594,97.32356500497423,54.80123999391185,97.68630924025263,215.97619680884696,4.056194305517834,4.589126268586023,2.259866662608677,6.8489929311947,1.6885268345941145,0.026338122373452528,35.0,24.42713271652593,23.736421741057143,9.0,50.0,3.0,498.8547187061069,651.3193593332688,477.0804290285169,391.27831183255057,414.4431047745754,651.3337602999984
2560.0000000000005,21.319722611072653,37.577037213704784,97.64722872119928,215.58140767167845,26.511753277527585,22.685404480013744,32.491338606040195,-2.5785118609690585,97.27429266146797,54.810099116554056,97.63884896652387,215.59152919409024,4.057715092802007,4.5925214984372635,2.260012226096161,6.852533724533425,1.6887666008609512,0.02640897055480006,35.0,24.422898030872037,23.729713600466535,9.0,50.0,3.0,498.790956552688,650.9035856132645,477.0035280965381,391.4260830610903,414.59348414183063,650.9177602766586
2570.0000000000005,21.36010442663009,37.55498003437839,97.60017819023565,215.20199262008757,26.564722315970567,22.677694866054708,32.5576111658502,-2.502934789141875,97.22540907912185,54.818819060534906,97.5917638108892,215.21189866937735,4.059201605402528,4.595863190099225,2.26013016979116,6.855993359890385,1.6890004553519866,0.02647909450896315,35.0,24.41878003753237,23.723137067143227,9.0,50.0,3.0,498.72786563039256,650.493236156496,476.927512882102,391.5722463330095,414.74217908893576,650.5071895590752
2580.0000000000005,21.39998273146562,37.53310901128157,97.55349943369265,214.82751555748445,26.617065562859715,22.67011223930353,32.62312571283269,-2.428332611344445,97.17691109527581,54.82740256605365,97.5450507193212,214.83721071264551,4.060654305979101,4.599152004882084,2.260221133195507,6.859373138077592,1.6892285383608063,0.02654850172514393,35.0,24.41477592627888,23.71668926306916,9.0,50.0,3.0,498.665436565158,650.0882100436305,476.8523697503815,391.7168258844591,414.8892149248604,650.1019470383918
2590.0000000000005,21.4393660975636,37.51142238414866,97.5071894108397,214.4578844514452,26.668793143484827,22.662653969985115,32.68789412799012,-2.35468757970358,97.12879555707491,54.83585224422984,97.49870664814762,214.46737315997623,4.062074865730021,4.60238997431195,2.2602864381500507,6.862676412462001,1.6894509922403085,0.02661720756123939,35.0,24.410882827380416,23.7103672945442,9.0,50.0,3.0,498.6036600393027,649.6884087989306,476.77808513995814,391.85984445112155,415.03461623705584,649.7019340990797
2600.0000000000005,21.47826276645393,37.48991841614878,97.4612452889872,214.09301086648708,26.71991478410189,22.655317439348323,32.75192784642691,-2.2819839888394995,97.08105952649228,54.84417059931252,97.45272876193167,214.10229749290068,4.063463457219712,4.605577426712204,2.260326557044994,6.865903983757198,1.6896679534691723,0.026685217343188596,35.0,24.407098001166105,23.704168354342528,9.0,50.0,3.0,498.5425270587476,649.2937377725829,476.7046459363952,392.0013239444556,415.1784064981792,649.3070560056707
2610.0000000000005,21.51668102144918,37.46859535723439,97.41566404481034,213.73280662493528,26.77044028700961,22.6481001617874,32.81523839667464,-2.210205348867646,97.03369986687633,54.85236020104844,97.40711403443626,213.74189536457848,4.064821256005775,4.608715833939465,2.260342498015208,6.869058331954673,1.6898795541884253,0.02675254327255601,35.0,24.403418776957775,23.698089679291115,9.0,50.0,3.0,498.4820285422393,648.904102527777,476.6320390089676,392.1412870461824,415.3206096908858,648.9172181386411
2620.0000000000005,21.554628687920506,37.44745152935735,97.37044270891965,213.37718791123345,26.82037890441435,22.64099976881647,32.877836616137714,-2.139333301503996,96.98671350605571,54.86042340384148,97.36185949361384,213.38608288217327,4.066148404537064,4.6118054833484345,2.2603346909338287,6.872140174282263,1.6900859217568729,0.026819190359998434,35.0,24.399842601443083,23.69212868209973,9.0,50.0,3.0,498.4221559123268,648.5194133782278,476.5602519925407,392.2797550575854,415.46124864909433,648.5323307318728
2630.0000000000005,21.592113705003285,37.426485185859576,97.32557826561843,213.0260707459452,26.86974005210593,22.634013848952748,32.939733586531304,-2.069352377035443,96.94009731575596,54.86836264878099,97.31696212090348,213.03477590648757,4.067446172571781,4.614847953340337,2.260304183183591,6.875152136523928,1.6902871838564195,0.026885171389109463,35.0,24.396366867301595,23.686282693506485,9.0,50.0,3.0,498.3629003769566,648.13958033806,476.48927219794894,392.4167494503653,415.60034646670033,648.1523036267523
2640.0000000000005,21.629143631096458,37.405694688770325,97.28106790723007,212.6793751107595,26.918532683545283,22.62714007911495,33.000939855582104,-2.000248217183412,96.8938483854098,54.876180223333,97.27241910598975,212.6878943592896,4.068714999744644,4.6178438713223775,2.260251554658236,6.878095425980613,1.6904834637993291,0.02695049332877544,35.0,24.3929891107162,23.68054919290404,9.0,50.0,3.0,498.3042536098928,647.764517680325,476.4190875619146,392.5522905023991,415.7379249699316,647.7770510355328
2650.0000000000005,21.66572604824534,37.38507829444404,97.23690864930221,212.33702116282848,26.96676580309797,22.620376174402796,33.06146602286549,-1.932005409083388,96.84796361971878,54.88387847285208,97.22822746163949,212.34535822525064,4.069955766039703,4.620794370167303,2.2601775995816262,6.880971969748929,1.690674878376996,0.02701516632340228,35.0,24.3897069333276,23.674925683316246,9.0,50.0,3.0,498.24620712452406,647.3941398133154,476.349685936884,392.6863994508884,415.8740064503997,647.4064871788795
2660.0000000000005,21.70186818484453,37.36463440863611,97.19309752581725,211.9989325825184,27.01444799577713,22.6137200293727,33.12132217366505,-1.8646072860871072,96.80243995048104,54.89145956308545,97.18438421924851,212.0070911466932,4.071168782646587,4.6236999273116535,2.260082804775829,6.883782732087481,1.6908615436013612,0.027079196450170664,35.0,24.386518019222763,23.66940982679506,9.0,50.0,3.0,498.18875291664904,647.0283649869962,476.2810558554317,392.81909608366806,416.00861229744703,647.0405302701143
2670.0000000000005,21.73757718164306,37.34436137623078,97.14963171393568,211.66503446810907,27.06158774609967,22.60716943259615,33.18051830269583,-1.798040190879192,96.75727445104528,54.89892565717395,97.14088655336282,211.67301809655575,4.072354842467632,4.626561571146535,2.2599679131868826,6.886529484333416,1.6910435732463194,0.02714259301745823,35.0,24.383420030758145,23.66399923299105,9.0,50.0,3.0,498.1318829815903,646.6671128857411,476.2131857988665,392.95039982505546,416.14176338651055,646.6790998584931
2680.0000000000005,21.77286018159648,37.32425754916852,97.10650828146704,211.3352524345328,27.108193565266085,22.60072228507244,33.23906446666883,-1.7322906263984237,96.71246408022233,54.906278952358655,97.09773152909376,211.3430645938634,4.073514683237339,4.629380272269905,2.2598336242506294,6.889213896520534,1.69122107865964,0.02720536517023856,35.0,24.380410728183502,23.65869157852416,9.0,50.0,3.0,498.07558929362216,646.3103037026992,476.1460642851656,393.08033037166587,416.273480817153,646.3221160350305
2690.0000000000005,21.80772391184108,37.304321358635605,97.06372450902796,211.0095160903424,27.154273448861048,22.59437654436141,33.29697008411684,-1.6673450038337023,96.66800602115325,54.9135214751858,97.054916424604,211.01716015899385,4.074648784800617,4.63215669567604,2.259680482143171,6.89183717781921,1.6913941647013493,0.027267519914344868,35.0,24.37748796826139,23.653484664222677,9.0,50.0,3.0,498.0198643032558,645.957861951163,476.0796805020624,393.2089064367467,416.40378437644733,645.9695032192506
2700.0000000000005,21.842175250615888,37.28455112826708,97.02127729987005,210.68775397451708,27.19983561656478,22.588130247286017,33.35424483703978,-1.6031876498327051,96.62389706663741,54.92065533621951,97.01243814045833,210.69523320831783,4.075757790617576,4.634891702628108,2.2595091079315166,6.894400810559625,1.6915629349787629,0.027329065784557623,35.0,24.37464964029897,23.648376306376065,9.0,50.0,3.0,497.96470017326817,645.6097109658211,476.0140233866625,393.3361475403444,416.5326949100989,645.6211846132006
2710.0000000000005,21.87622066488803,37.264945364998646,96.97916394884429,210.3698988911921,27.24488777289704,22.58198145295563,33.410897819886536,-1.5398061762925863,96.58013441518328,54.92768244989895,96.97029396909731,210.37721651327524,4.076842258327125,4.637586046822771,2.2593200859116283,6.896906132734399,1.6917274929259705,0.027390010273106526,35.0,24.371893646119872,23.643364388351188,9.0,50.0,3.0,497.91008964679503,645.2657786553077,475.9490825102068,393.4620712464691,416.6602314463726,645.2770880938904
2720.0000000000005,21.90986672629059,37.24550241243492,96.93738158840067,210.05588306263115,27.289437775907626,22.57592820049496,33.466938330064536,-1.4771882149835278,96.53671509242362,54.93460483792779,96.92848104038173,210.06304217399264,4.077902799566177,4.64024055165831,2.2591140055586645,6.899354557216974,1.691887937581777,0.027450361567458822,35.0,24.36921795984836,23.638446785822623,9.0,50.0,3.0,497.8560251700036,644.9259922321622,475.8848471727432,393.5866960169951,416.78641365524686,644.9371407413323
2730.0000000000005,21.943119707389872,37.226220758505576,96.89592748850501,209.74564175784607,27.333493117014623,22.569968643489403,33.52237522313456,-1.4153215937768096,96.49363626988313,54.94142438285144,96.88699662185981,209.75264539254735,4.078939907309511,4.642855897597966,2.258891387592624,6.90174728519059,1.692044364964184,0.02751012677665883,35.0,24.36662063081189,23.633621494604935,9.0,50.0,3.0,497.8024996175274,644.5902822046515,475.821307227145,393.7100394045192,416.91126021440425,644.60127299324
2740.0000000000005,21.97598572972491,37.20709889710543,96.85479883701592,209.4391117108761,27.377061114305754,22.56410103398872,33.5772171200485,-1.3541922635442347,96.45089503795411,54.948142934468315,96.84583789900724,209.44596282210608,4.079954075627219,4.645432763060096,2.2586527426018765,6.904085505661971,1.6921968673386585,0.027569312985717086,35.0,24.364099782398284,23.628886582350216,9.0,50.0,3.0,497.74950600132047,644.2585806729861,475.7584528146399,393.83211885876574,417.0347897290417,644.269416863375
2750.0000000000005,22.008470967607952,37.188135246271486,96.81399276858157,209.13622967987857,27.420149173028435,22.55832356418824,33.63147278419867,-1.2937881338486363,96.40848842687647,54.95476235868165,96.80500200396682,209.14293113949765,4.0809459189662265,4.647971971860961,2.2583986423499183,6.906370614210879,1.6923455373700176,0.027627928309520947,35.0,24.36165349865047,23.62424007689981,9.0,50.0,3.0,497.6970371803711,643.9308196961698,475.69627384861855,393.9529517634934,417.15702086124014,643.9415043236917
2760.0000000000005,22.04058127614165,37.16932834512096,96.77350665495521,208.8369356441235,27.46276430063864,22.552634492790215,33.68515051246957,-1.234098200885228,96.36641371393469,54.96128439879817,96.76448630619063,208.84349026745468,4.081915866449282,4.65047412757663,2.2581295549952034,6.908603682571833,1.6924904649201873,0.02768597926884768,35.0,24.359279961239448,23.619680106702393,9.0,50.0,3.0,497.6450864411172,643.6069348028199,475.6347607858671,394.07255440452894,417.277971121601,643.6174708434756
2770.0000000000005,22.07232259576311,37.150676634287606,96.73333770549425,208.54116909718687,27.50491363219469,22.547032099925783,33.73825876831523,-1.1751113099043096,96.32466800545245,54.96771087096221,96.72428801258438,208.54757960860405,4.0828644690329385,4.6529399797360815,2.257845999709655,6.910785979445738,1.692631737316183,0.027743473501387592,35.0,24.3569773867477,23.61520480016651,9.0,50.0,3.0,497.59364686173166,643.2868609482969,475.57390389901593,394.1909437013056,417.3976585462356,643.2972512798591
2780.0000000000005,22.103700559014573,37.13217867037372,96.69348323050149,208.24887243903663,27.54660392178561,22.54151477160599,33.790805535085376,-1.1168153236578178,96.2832485175116,54.97404345359325,96.68440443118045,208.25514149713484,4.08379216952792,4.655370144956567,2.2575484243738178,6.912918569330385,1.6927694364352308,0.027800417606688336,35.0,24.354744083811,23.610812408012464,9.0,50.0,3.0,497.54271193256386,642.970536256324,475.5136940311712,394.30813603154286,417.5161002926503,642.980783686506
2790.0000000000005,22.134720760096407,37.1138329966401,96.65394047288527,207.9599886943653,27.5878418947153,22.536080922879307,33.8427987663503,-1.0591982960749533,96.24215239617337,54.9802838193516,96.64483280257734,207.9661189010995,4.084699448909281,4.657765285935907,2.2572373058491766,6.915002591785084,1.6929036464681793,0.027856818529965927,35.0,24.352578344631976,23.606501183997352,9.0,50.0,3.0,497.49227515006874,642.6578995041264,475.45412205461287,394.4241471699706,417.6333135338807,642.6680067808074
2800.0000000000005,22.165388698513635,37.095638146462704,96.61470677970412,207.67446210687035,27.62863416448737,22.530728940371088,33.89424631072152,-1.0022499431003098,96.20137689212744,54.986433617333375,96.60557047154484,207.68045599602837,4.085586760935206,4.6601260350170906,2.256913092504096,6.9170391275211855,1.6930344482362312,0.02791268300724449,35.0,24.350478501562748,23.60226939101273,9.0,50.0,3.0,497.4423300780088,642.3488907363331,475.395178912658,394.5389927868623,417.7493149937175,642.3588605344021
2810.0000000000005,22.19570975773612,37.07759267807927,96.57577952344728,207.39223821981057,27.668987210331,22.52545726864656,33.945155862795474,-0.9459601822845797,96.16091928255814,54.992494461338715,96.56661480831487,207.3980982624425,4.086454554533937,4.662453017248937,2.2565762252005603,6.919029242449497,1.693161920710169,0.027968017698679428,35.0,24.348442947829085,23.59811535399712,9.0,50.0,3.0,497.3928704054897,642.0434513860508,475.3368557495255,394.6526882295975,417.8641210891327,642.0532863134039
2820.0000000000005,22.22568921476152,37.05969516294766,96.5371560920288,207.1132637565779,27.708907387950124,22.52026438873997,33.99553497048862,-0.890318954317877,96.12077686074227,54.99846793397585,96.52796319856881,207.1189923580455,4.087303265081203,4.664746841156379,2.2562271273900625,6.92097396854644,1.6932861399529506,0.02802282914316368,35.0,24.34647012126192,23.594037441247394,9.0,50.0,3.0,497.34388992578846,641.7415241460128,475.27914387295,394.7652487246979,417.9777479722241,641.7512267400873
2830.0000000000005,22.255332204614525,37.04194419811893,96.49883381067491,206.83748674619895,27.748400887185227,22.515148874961483,34.04539096239102,-0.8353146806628048,96.08094685909552,55.00435556719168,96.48961296534723,206.8430862527806,4.088133308216387,4.667008088933583,2.2558662027430487,6.922874291676632,1.6934071787147802,0.0280771236854538,35.0,24.344558531807536,23.59003409814761,9.0,50.0,3.0,497.2953825858015,641.4430531404968,475.2220348760272,394.8766893906644,418.090211641168,641.4526258755993
2840.0000000000005,22.28464380639996,37.024338392083045,96.46081005425268,206.56485609177233,27.787473839209092,22.51010927985357,34.094731116130085,-0.780937331807479,96.04142655893668,55.01015886414558,96.45156148132543,206.57032879900987,4.088945107347512,4.669237354209208,2.255493863170676,6.9247312173798825,1.6935251111433818,0.02813090774087877,35.0,24.342706648394653,23.586103752654992,9.0,50.0,3.0,497.24734238436525,641.1479834003519,475.1655203664965,394.9870247435815,418.2015277683313,641.1574286970005
2850.0000000000005,22.313628990846947,37.00687635205725,96.42308226918713,206.29532189776856,27.826132246435044,22.505144172196022,34.14356257458908,-0.727177630627807,96.00221331451,55.01587930535993,96.4138061907731,206.30067005058797,4.089739067190513,4.671435207643395,2.2551105011916013,6.926545708834996,1.6936400085771866,0.02818418754536699,35.0,24.340913012580874,23.582244872366918,9.0,50.0,3.0,497.1997634129688,640.8562612276156,475.1095921024557,395.0962691155278,418.3117116702375,640.8655814525598
2860.0000000000005,22.342292650240267,36.98955670439528,96.38564791459075,206.0288352016112,27.86438202160117,22.500252160119544,34.19189237360878,-0.6740264454450653,95.96330449268049,55.02151835288413,96.37634455065853,206.0340609799336,4.090515566863399,4.673602190422902,2.2547164890996294,6.928318679522532,1.69375194062277,0.028236969154591247,35.0,24.339176201973828,23.57845596492365,9.0,50.0,3.0,497.15263984680246,640.5678339146938,475.05424196946944,395.2044366750149,418.420778463779,640.5770313645288
2870.0000000000005,22.370639553409458,36.972378091428936,96.34850447545037,205.76534829882723,27.902228931778904,22.49543188902084,34.23972737826938,-0.6214746128710544,95.92469748807774,55.0270774209547,96.33917404386851,205.7704538329897,4.091275003114265,4.675738861283428,2.2543122006062486,6.930051061889676,1.6938609740519874,0.028289258673088694,35.0,24.33749484252945,23.574735587773148,9.0,50.0,3.0,497.1059659878468,640.2826501098734,474.9994620519476,395.31154139424734,418.52874293070533,640.2917270283673
2880.0000000000005,22.39867436062965,36.9553391824266,96.31164937174255,205.5048144846617,27.939678618712684,22.490682089942823,34.28707428394244,-0.5695116431269298,95.88638963139587,55.03255789059728,96.30229208830988,205.5098018572841,4.092017748046882,4.67784574819076,2.2538979902346026,6.931743738425363,1.6939671734644557,0.02834106200733817,35.0,24.335867613789844,23.571082357968574,9.0,50.0,3.0,497.0597362615118,640.0006595592163,474.9452446640527,395.41759712385056,418.63561978196503,640.0096181393229
2890.0000000000005,22.426401690911465,36.938438647207995,96.27508008168482,205.24718775080896,27.97673668049192,22.48600145622572,34.33393975072597,-0.5181285979693939,95.84837831056755,55.03796112283584,96.26569616012152,205.25205899324192,4.092744162020841,4.679923368515889,2.253474206858685,6.933397575374575,1.6940706041960678,0.02839238500672153,35.0,24.334293157732876,23.56749486856728,9.0,50.0,3.0,497.01394512112114,639.7218127215857,474.8915821013691,395.5226172776953,418.7414234292317,639.7306551013404
2900.0000000000005,22.45382604824644,36.921675161811095,96.23879415135596,204.9924232975947,28.013408578100545,22.48138870616731,34.380330292924754,-0.4673170914397247,95.8106609834316,55.0432884454172,96.22938380334976,204.99718039747583,4.093454603691812,4.68197223499132,2.2530411921022653,6.935013427093585,1.6941713292335094,0.028443233429767702,35.0,24.332770188037784,23.56397176069061,9.0,50.0,3.0,496.9685871294244,639.446061347024,474.8384668359397,395.6266150025152,418.84616791239125,639.4547896179923
2910.0000000000005,22.480951865654045,36.90504742331064,96.20278914169464,204.74047714903708,28.049699691132886,22.47684259799161,34.4262523297758,-0.41706886607050814,95.77323512289796,55.04854117147392,96.19335257691469,204.7451220495056,4.094149424537484,4.683992851713689,2.2525992786231046,6.936592130336794,1.6942694100913087,0.028493612977993507,35.0,24.33129745066259,23.56051171023853,9.0,50.0,3.0,496.92365692936994,639.1733580614281,474.785891462114,395.7296032910472,418.94986709307017,639.1819742677353
2920.0000000000005,22.507783493024967,36.88855414052904,96.16706263033328,204.4913062211712,28.085615301830117,22.472361913947335,34.47171216370237,-0.3673757292456799,95.73609821916573,55.05372058653194,96.15760005645016,204.4958408147268,4.094828963359928,4.685985707391866,2.2521487851225883,6.938134492514454,1.6943649062259023,0.028543529238106585,35.0,24.32987372288937,23.557113424730343,9.0,50.0,3.0,496.8791492472983,638.9036564450369,474.73384869975234,395.8315950108184,419.052534606322,638.9121625763167
2930.0000000000005,22.53432511779984,36.87219407740804,96.1316122090477,204.24486888535287,28.121160493306217,22.46794551889309,34.51671583826565,-0.31822838636168166,95.69924778083168,55.05882792011016,96.12212383182208,204.24929502116555,4.095493543696973,4.687951267789305,2.251690016307621,6.939641284096927,1.694457874259658,0.028592987555277748,35.0,24.328497841700425,23.5537756796532,9.0,50.0,3.0,496.835059019405,638.6369116737145,474.6823315961251,395.9326027699745,419.154183761531,638.6453096732697
2940.0000000000005,22.560581020189655,36.85596589908221,96.0964353419544,204.00112289065729,28.15634048519816,22.463592227899483,34.56126958425223,-0.26961836187888366,95.66268118096067,55.063864429924415,96.08692136509984,204.00544237242053,4.096143500391774,4.689890019284732,2.251223279375677,6.941113298660409,1.6945483716565422,0.02864199359321168,35.0,24.327168610385115,23.55049721438246,9.0,50.0,3.0,496.7913809716565,638.3730782159768,474.63133293480104,396.032639305136,419.2548281883388,638.3813699783528
2950.0000000000005,22.586555260776656,36.83986839669751,96.06152971164941,203.76002818498267,28.191160215851973,22.459300908091446,34.605379301578644,-0.221538118217552,95.62639601961497,55.06883129343845,96.05199033699557,203.7642427862899,4.096779133330147,4.691802401367429,2.2507488649672647,6.9425512663346955,1.6946364547339672,0.02869055249905369,35.0,24.325884884241415,23.547276824534837,9.0,50.0,3.0,496.74811017248015,638.1121129092912,474.58084589997935,396.13171652049107,419.35448063617577,638.1203002975496
2960.0000000000005,22.61225187031108,36.823900321220655,96.02689297955985,203.52154509077536,28.225624595740868,22.455070436694143,34.64905086257226,-0.17398016920435566,95.59038987387437,55.07372969695143,96.01732840702893,203.525656541402,4.097400777570308,4.6936888943705695,2.250267074654932,6.943955969025502,1.694722177785878,0.028738669714472902,35.0,24.3246455526662,23.544113325859257,9.0,50.0,3.0,496.7052416668959,637.853972978971,474.53086369786155,396.2298463921896,419.4531538562264,637.862057809086
2970.0000000000005,22.63767480761383,36.80806044843416,95.99252282472688,203.28563472266367,28.259738451647127,22.45089972119564,34.69229004180379,-0.12693715640307346,95.55466033908804,55.07856080122929,95.98293325235421,203.28964471319736,4.098008705344303,4.695549905962047,2.249778171740579,6.945328077702626,1.6948055939083464,0.02878635021513968,35.0,24.323449532484915,23.541005565739624,9.0,50.0,3.0,496.6627705872168,637.5986164992538,474.4813796536983,396.3270407074102,419.55086038969887,637.6066005452907
2980.0000000000005,22.66282794688334,36.792347568734094,95.95841692164804,203.05225900072764,28.29350650942132,22.44678771227308,34.73510248668766,-0.0804012333043147,95.51920500718035,55.083325741894384,95.9488025456102,203.05616917779844,4.098603237792837,4.697385897886958,2.249282436771757,6.946668334658716,1.6948867532734413,0.028833599285458342,35.0,24.322295782899687,23.537952429837105,9.0,50.0,3.0,496.6206921558308,637.3460024177823,474.43238725021666,396.4233112932605,419.6476126204296,637.3538874064054
2990.0000000000005,22.687715018362866,36.77676051080692,95.92457298657789,202.8213811782744,28.326933320395376,22.442733391528577,34.77749362088462,-0.034364281257978746,95.48402151552874,55.08802559227718,95.91493400127005,202.825193159619,4.099184636832376,4.699197259776453,2.2487801224795683,6.9479773822560205,1.6949657060641783,0.028880421653329207,35.0,24.321183276013244,23.534952843610423,9.0,50.0,3.0,496.5790017709768,637.0960911395886,474.38388021053686,396.51866932569726,419.74342253791673,637.1038787670515
3000.0000000000005,22.712339842278844,36.76129807392567,95.89098866718989,202.59296397090063,28.36002355994641,22.438735731966688,34.81946904773561,0.011180787104251522,95.44910742690065,55.09266146732738,95.8813252651181,202.59667933994368,4.099753192527478,4.700984420881891,2.24827149059589,6.949255911477781,1.6950425025935765,0.02892682246391406,35.0,24.32011097737956,23.532005703355136,9.0,50.0,3.0,496.5376946969396,636.8488424445176,474.3358520617569,396.6131262628695,419.8383023702314,636.8565343705268
3010.0000000000005,22.736706127835003,36.74595901788479,95.85766167099295,202.36697111458983,28.392781769463664,22.43479369748394,34.86103421517115,0.056240843085163306,95.41446036577358,55.09723444566822,95.84797404282045,202.37059141098456,4.100309183091362,4.702747793137039,2.2477567893155164,6.950504582452556,1.6951171904583875,0.028972806683148743,35.0,24.319077904680736,23.529109943120655,9.0,50.0,3.0,496.49676625985506,636.604217210454,474.2882964725344,396.7066933542261,419.93226400730015,636.611815047346
3020.0000000000005,22.76081744033308,36.73074223325034,95.82458982343624,202.14336784131933,28.42521230780284,22.43090632535092,34.90219434618037,0.10082249535429356,95.38007808003306,55.10174555336107,95.81487815808738,202.14689458009343,4.100852877592228,4.704487774136917,2.247236266702072,6.951724040838989,1.6951898174217406,0.029018379047734327,35.0,24.318083096204987,23.52626454527916,9.0,50.0,3.0,496.45621205857344,636.3621779341307,474.2412074140965,396.79938121817287,420.0253188087431,636.3696832684993
3030.0000000000005,22.78467732262652,36.71564656108694,95.79177092359716,201.92211963784524,28.457319514435486,22.427072649091368,34.942954647407696,0.14493231901747097,95.34595828942189,55.1061958225165,95.78203540823444,201.92555429969448,4.101384522209406,4.706204735810303,2.246710150346801,6.952914886157104,1.695260429376075,0.02906354417945412,35.0,24.31712561684964,23.52346850102151,9.0,50.0,3.0,496.41602765326303,636.1226873750222,474.1945788569545,396.891200560268,420.1174781501944,636.1301017566632
3040.0000000000005,22.808289237141672,36.70067086194746,95.75920275158543,201.7031927092776,28.489107632177827,22.42329174774608,34.98332019747994,0.18857764278686773,95.31209869584055,55.11058625539124,95.74944357163699,201.7065367363076,4.101904381610329,4.707899069173811,2.246178666398255,6.954077735572064,1.6953290687975584,0.02910830679367705,35.0,24.31620457353563,23.52072084430972,9.0,50.0,3.0,496.3762086967788,635.8857090802342,474.1484049304625,396.98216223831895,420.2087532776047,635.89303401724
3050.0000000000005,22.831656593986807,36.685814019960794,95.7268830838336,201.4865538467564,28.52058084682866,22.419562720484123,35.02329600665916,0.23176549957287307,95.27849699781363,55.11491782664172,95.717100423004,201.4898086572213,4.102412715424747,4.709571159515511,2.245642049014123,6.955213208529633,1.6953957807264446,0.029152671557321177,35.0,24.315319058243286,23.518020617590647,9.0,50.0,3.0,496.336750910336,635.6512072298823,474.1026798417368,397.0722764840668,420.2991552840416,635.6584442053361
3060.0000000000005,22.8547827520437,36.67107490946859,95.6948097680798,201.27217044754485,28.55174328192625,22.415884645329584,35.06288702791818,0.27450208991143654,95.24515096568128,55.119191501767936,95.6850038083667,201.2753374288228,4.102909757719393,4.711221362756511,2.2451005091056366,6.956321871862148,1.6954606078708458,0.029196642933134943,35.0,24.314468186175304,23.51536686394803,9.0,50.0,3.0,496.2976500479656,635.4191466338767,474.0573978346749,397.1615535334215,420.3886950056376,635.4262970978208
3070.0000000000005,22.877671009888264,36.65645242427138,95.66298067472925,201.06001054996443,28.582598990050627,22.41225663427969,35.10209813244732,0.31679350956443386,95.21205839320264,55.12340822987756,95.65315159644368,201.0630910605123,4.103395733783068,4.712850023468625,2.244554251174931,6.957404274643556,1.6955235921711298,0.029240225291505915,35.0,24.313651105710615,23.512758660941643,9.0,50.0,3.0,496.2589019364761,635.1894927902109,474.0125532665036,397.25000342982503,420.4773831073835,635.1965581618098
3080.0000000000005,22.900324608093552,36.64194547246876,95.63139369432444,200.85004280147476,28.613151955420033,22.40867781908776,35.140934111223125,0.358645751496681,95.17921709495502,55.127568942124874,95.62154167610825,200.85303817028336,4.103870900676731,4.714457521845392,2.2440034940786853,6.958461015924078,1.6955847745543415,0.0292834232023515,35.0,24.312866985888547,23.510195108041444,9.0,50.0,3.0,496.2205024679872,634.9622118506427,473.96814058827687,397.3376360679417,420.56523008525727,634.969193517517
3090.0000000000005,22.922746732452087,36.62755297353726,95.60004673481576,200.64223641952648,28.64340609779968,22.405147349393587,35.17939967939412,0.40006471088224765,95.14662490349336,55.13167455315488,95.5901719536598,200.64514794688148,4.104335463071397,4.716044177154896,2.2434484250625824,6.9594926022174795,1.6956441949824157,0.029326240840416903,35.0,24.31211501524035,23.507675324099125,9.0,50.0,3.0,496.18244759381776,634.737270578178,473.92415433808617,397.4244612041915,420.6522462790677,634.7441698972166
3100.0000000000005,22.94494049146899,36.61327385797199,95.56893770460037,200.4365613070891,28.67336524352024,22.401664406843565,35.21749943386261,0.44105676839785696,95.11427965322748,55.135725950680296,95.55904033587585,200.43939026403325,4.104789661141244,4.717610347124222,2.242889242784033,6.960499589908256,1.6957018908425738,0.02936868258463992,35.0,24.311394419173386,23.505198462378928,9.0,50.0,3.0,496.14473334753194,634.5146364856183,473.88058919636154,397.5104886200052,420.7384418745676,634.5214547823105
3110.0000000000005,22.96690895454585,36.59910707743171,95.53806448896248,200.23298778021356,28.70303317668479,22.39822820155223,35.25523791330361,0.4816283920824844,95.08217915535566,55.13972400690949,95.52814470642512,200.23573541464424,4.1052336994209915,4.719156348656878,2.2423261313416014,6.96148247999848,1.6957579006964547,0.029410752565251816,35.0,24.31070441560348,23.50276368657501,9.0,50.0,3.0,496.1073558164263,634.2942775352716,473.8374399148544,397.5957277598631,420.8238269998429,634.3010161106033
3120.0000000000005,22.988655130347183,36.58505157487241,95.50742505450104,200.0314868305543,28.73241360736979,22.39483791310124,35.292619586204765,0.5217851304831242,95.05032130355825,55.143669570225256,95.49748303031753,200.0341543670964,4.105667802208285,4.720682520692871,2.2417592810595437,6.962441801752414,1.6958122617732436,0.02945245499994875,35.0,24.310044236067935,23.50037016046804,9.0,50.0,3.0,496.07031113295034,634.0761624004685,473.79470128963465,397.6801878793453,420.9084114620303,634.0828225307299
3130.0000000000005,23.010181996893284,36.57110631269666,95.4770173768584,199.83202981911504,28.761510210466927,22.391492758804528,35.32964888125704,0.5615324716292776,95.01870400045428,55.14756349308362,95.4670532816098,199.8346184549765,4.106092155157904,4.7221891576058335,2.2411888589695788,6.9633780165754136,1.6958650106837727,0.029493793841037737,35.0,24.309413140085095,23.498017071216623,9.0,50.0,3.0,496.0335954731896,633.8602601442577,473.75236819054896,397.7638781696015,420.99220500817614,633.8668430762896
3140.0000000000005,23.03149242300315,36.55727029867967,95.44683951810316,199.63458916318297,28.79032652367371,22.388191976880933,35.366330060234816,0.6008757103317635,94.98732523873439,55.151406587476,95.43685352085811,199.637100074784,4.106506981034633,4.723676592940212,2.240615052349233,6.964291645289444,1.6959161831340157,0.02953477317808217,35.0,24.30881040783595,23.495703636837447,9.0,50.0,3.0,495.99720516510087,633.6465409738234,473.7104356765712,397.8468074428525,421.0752169944044,633.6530479324898
3150.0000000000005,23.05258936429956,36.54354244580196,95.4168893884696,199.43913652063827,28.81886620870244,22.384934793513136,35.40266754708592,0.6398203013943657,94.95618285227405,55.15519969948412,95.4068816566604,199.4415708509912,4.106912475119786,4.725145133906418,2.240038022796415,6.9651831567028335,1.6959658134666435,0.02957539712177332,35.0,24.308235337353324,23.493429070418586,9.0,50.0,3.0,495.9611363405599,633.434974261584,473.6688986125852,397.9289850089465,421.15745719498784,633.441406435445
3160.0000000000005,23.07347559143856,36.52992179760446,95.38716507497058,199.24564531535216,28.847132687122656,22.381720488504182,35.43866546630575,0.678371477553469,94.92527485999432,55.15894360323665,95.37713577455112,199.24800419243687,4.1073088281292325,4.72659507568603,2.2394579347081693,6.9660530103942,1.696013935618045,0.02961566948582112,35.0,24.307687244212676,23.491192630192472,9.0,50.0,3.0,495.9253854505918,633.2255313005684,473.62775222794096,398.0104194581943,421.2389346774604,633.2318898626736
3170.0000000000005,23.094153853917813,36.51640735722532,95.35766458928732,199.05408907222304,28.875129361472688,22.378548361999435,35.47432791044339,0.7165352434437864,94.89459920400675,55.162639075991706,95.34761388471166,199.05637359727237,4.1076962286238885,4.728026710599491,2.2388749443913327,6.966901654990824,1.696060581705866,0.029655594113679157,35.0,24.307165474431145,23.488993592789143,9.0,50.0,3.0,495.8899489185956,633.0181835022303,473.5869917859056,398.0911195464547,421.3196586422308,633.0244695967673
3180.0000000000005,23.114626875030577,36.50299814336563,95.32838598062291,198.86444170598497,28.902859605579543,22.375417701657735,35.50965894667003,0.7543168119585174,94.86415386393764,55.16628687855467,95.31831403484831,198.86665296196517,4.108074860816091,4.729440327100536,2.2382892080444705,6.967729535145007,1.6961057846352954,0.029695174812845528,35.0,24.30666934993508,23.48683122395863,9.0,50.0,3.0,495.85482320398495,632.8129026845822,473.5466125580572,398.1710937355098,421.39963810256165,632.8191174365063
3190.0000000000005,23.134897332701303,36.48969317574546,95.29932733809565,198.67667760636584,28.930326738101197,22.372327802538905,35.5446625851655,0.7917211087585087,94.8339368599851,55.16988776396608,95.28923431260003,198.67881665325257,4.108444908157211,4.730836211812875,2.2377008778793863,6.968537089692261,1.6961495761708794,0.02973441535895516,35.0,24.306198227637825,23.48470480775319,9.0,50.0,3.0,495.8200048069823,632.609661168955,473.5066098830288,398.25035039832846,421.47888190841576,632.6158056785665
3200.0000000000005,23.154967854628087,36.4764914942586,95.2704867745724,198.49077167708757,28.95753401764992,22.369277984241993,35.57934276616311,0.8287529725319017,94.80394623705651,55.17344246864201,95.26037282937715,198.49283955695,4.108806545891326,4.732214640715104,2.23711010040369,6.969324741118795,1.696191987448982,0.029773319434226505,35.0,24.30575148301142,23.482613651846066,9.0,50.0,3.0,495.7854902937968,632.408431831054,473.4669791935932,398.3288977530677,421.55739875313554,632.4145071797567
