time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,24.41307090734581,35.58536412538376,93.3117832167538,186.80976359870613,30.68666923500296,22.192506660537333,37.79594853741957,3.142257705236944,92.76632484877389,55.37202258309901,93.30025390811744,186.8079531086944,4.121203542854426,4.8105875233124396,2.1821650329681934,6.992752556280632,1.6967743727205755,0.032320099073305145,35.0,24.30939841102344,23.37299337753484,9.0,50.0,3.0,493.5335035941214,619.7704776260407,470.9284981382441,403.411222649118,426.6022502070436,619.7729214352177
4150.000000000001,24.421774106737296,35.57873271365469,93.29713765880278,186.72859175692597,30.698803959188822,22.19136675205556,37.81160440382456,3.1582368705524004,92.75108230887705,55.3732132367831,93.28559778645572,186.72675804373927,4.121213996001353,4.811070551028363,2.1816530150192404,6.992723566047603,1.6967630345894091,0.03233850605912177,35.0,24.30966015348008,23.3723857550512,9.0,50.0,3.0,493.5172751115568,619.6827154254112,470.91051975772353,403.44750798375026,426.63801681281535,619.6851385915154
4160.000000000001,24.43040868541012,35.57214691421086,93.28259190254656,186.6480527824133,30.710845509373534,22.1902369230325,37.82714164603652,3.174090050884729,92.7359435229048,55.374391784393765,93.27104153843248,186.6461960734204,4.121223274975497,4.811548905961328,2.1811431173668794,6.992692023328207,1.6967515605836188,0.03235677929356658,35.0,24.30992346108576,23.37178517668656,9.0,50.0,3.0,493.50116524948174,619.5956385346199,470.8926770220692,403.4835230522688,426.67351340250656,619.5980412772042
4170.000000000001,24.43897530533903,35.56560637204757,93.26814518524121,186.56814062102467,30.722794752849417,22.189117060398587,37.84256134863914,3.1898184547287656,92.72090769913724,55.375558375766325,93.25658440074864,186.56626114043033,4.12123140531124,4.812022644479827,2.180635343786899,6.992657988266726,1.6967399547753936,0.032374919927706886,35.0,24.31018827230349,23.371191544222143,9.0,50.0,3.0,493.48517298179706,619.5092403885675,470.8749686984734,403.5192702548556,426.7087424220583,619.5116229238968
4180.000000000001,24.447474615218567,35.559110736375544,93.2537967540109,186.4888493310792,30.734652539816118,22.188007052975763,37.85786457492751,3.2054233187265595,92.70597405622861,55.37671315601028,93.242225619984,186.4869473000969,4.121238411490552,4.812491821149842,2.1801296968311576,6.992621517981,1.6967282209358858,0.03239292908645527,35.0,24.310454528559543,23.37060476272262,9.0,50.0,3.0,493.4692972999643,619.4235145455317,470.8573935780354,403.5547519733664,426.7437062748824,619.4258770867731
4190.000000000001,24.45590725878983,35.55265965920648,93.23954584947172,186.41017300341628,30.746419714827624,22.186906795176355,37.87305237929412,3.220905953611748,92.69114180633856,55.37785626948056,93.2279644362101,186.40824864055,4.121244316762516,4.812956488982488,2.17962617896246,6.992582667944948,1.696716362944976,0.03241080788628975,35.0,24.31072217254018,23.37002473971341,9.0,50.0,3.0,493.4535372027185,619.3384546015473,470.83995046464656,403.5899705625882,426.77840736975566,619.3407973590972
4200.000000000001,24.464273872166576,35.5462527945017,93.2253917268528,186.33210581210227,30.758097112669063,22.185816175672695,37.88812580401069,3.236267522951607,92.67641017652574,55.37898785706125,93.2138001041178,186.3301593333643,4.121249142806626,4.813416699082078,2.179124791681649,6.9925414907637276,1.6967043846326924,0.03242855742002486,35.0,24.310991141399427,23.369451378477265,9.0,50.0,3.0,493.4378916980144,619.2540542405735,470.8226381668582,403.62492833792743,426.8128480675415,619.2563774223006
4210.000000000001,24.472575085704715,35.53988979858303,93.2113336498663,186.25464198904297,30.769685560646483,22.184735085583384,37.90308588459423,3.251509174143223,92.66177840250592,55.380108059791326,93.19973188688482,186.25267360750905,4.121252916153683,4.813872508015657,2.17862553905092,6.992498047066578,1.6966922897788554,0.032446178813659576,35.0,24.311261377516587,23.368884584892555,9.0,50.0,3.0,493.4223598014967,619.1703072076942,470.8054555047548,403.6596275919241,426.84703070566536,619.1726110184255
4220.000000000001,24.480811520573955,35.53357033226587,93.19737089099965,186.17777585313527,30.781185874498288,22.183663419065848,37.91793364265536,3.266632038840441,92.64724572908199,55.38121701581122,93.18575905646986,186.17578577947793,4.121255664679699,4.814323973539955,2.1781284258045965,6.992452399344552,1.696680082061349,0.03246367319157426,35.0,24.311532826176688,23.368324268856274,9.0,50.0,3.0,493.406940542408,619.0872073426495,470.7884013163037,403.6940705869666,426.8809575878821,619.0894919847797
4230.000000000001,24.488983791560724,35.52729405977993,93.18350272835544,186.10150178289967,30.79259886184372,22.182601072253703,37.932670089653215,3.2816372368067728,92.63281140686122,55.38231486195326,93.17188089045185,186.09949022522736,4.121257395753228,4.81477112928128,2.1776334457241338,6.992404575005415,1.696667765088096,0.032481041510905674,35.0,24.311805433689585,23.36777034158172,9.0,50.0,3.0,493.3916329594993,619.0047485495828,470.77147445137706,403.728259565765,426.9146309961843,619.0070142228857
4240.000000000001,24.49709250600021,35.52106064853001,93.16972844653324,186.0258142260192,30.803925320889476,22.18154794279741,37.947296225513895,3.2965258745333585,92.61847469318137,55.38340173299923,93.15809667291032,186.0237813894828,4.121258141788235,4.815214037874813,2.1771406057551848,6.992354643629998,1.6966553423892006,0.032498284917635054,35.0,24.312079147666847,23.367222715873535,9.0,50.0,3.0,493.37643610191554,618.9229248077344,470.7546737729895,403.7621967461859,426.9480531866852,618.9251717089049
4250.000000000001,24.505138263990368,35.5148697689429,93.156047336432,185.9507076960378,30.815166040677365,22.180503929807852,37.961813038907565,3.3112990455469458,92.6042348519098,55.38447776177958,93.14440569422922,185.94865378341024,4.121257925486809,4.8156527503796696,2.176649907653161,6.992302658032831,1.6966428174249466,0.03251540447358604,35.0,24.312353916909277,23.366681305978087,9.0,50.0,3.0,493.3613490288328,618.8417301677596,470.7379981569314,403.79588432219913,426.9812263904394,618.8439584910784
4260.000000000001,24.51312165858578,35.50872109443486,93.1424586950704,185.87617677113488,30.82632180133224,22.179468933864143,37.976221507543286,3.325957830735206,92.59009115325459,55.38554307926313,93.13080725091723,185.87410198273696,4.121256761563112,4.816087308292807,2.1761613488903,6.992248657183105,1.6966301935847072,0.03253240116995051,35.0,24.312629691376458,23.366146027543152,9.0,50.0,3.0,493.34637080922647,618.7611587504293,470.7214464914607,403.82932446450206,427.01415281422777,618.7633686876743
4270.000000000001,24.521043275854087,35.502614301363394,93.12896182557438,185.80221609348223,30.83739337412897,22.178442856913815,37.99052259825065,3.3405032984543936,92.57604287375328,55.38659781453754,93.11730064559475,185.80012062718123,4.12125467025147,4.816517759334188,2.1756749298026143,6.992192689136802,1.6966174741902456,0.03254927603381536,35.0,24.31290642216055,23.36561679759473,9.0,50.0,3.0,493.33150052178553,618.681204745935,470.7050176771253,403.8625193204088,427.0468346406124,618.6833964863762
4280.000000000001,24.528903694884928,35.496549069038565,93.11555603723059,185.7288203692895,30.848381521492207,22.17742560235496,38.00471726697906,3.3549365045536206,92.56208929632867,55.387642094804505,93.10388518704718,185.7267044203808,4.121251675623998,4.816944155474814,2.175190652697056,6.99213480817187,1.6966046624932685,0.032566030114813425,35.0,24.313184061462664,23.36509353452112,9.0,50.0,3.0,493.316737254917,618.6018624139659,470.68871062689215,403.89547101407186,427.0792740279208,618.6040361442232
4290.000000000001,24.536703488142678,35.49052507959942,93.10224064513235,185.65598436524164,30.85928699745205,22.17641707491356,38.01880645934959,3.369258492959659,92.54822970992029,55.38867604555355,93.09056018987071,185.6538481267575,4.121247799616511,4.817366545980595,2.1747085186984245,6.992075064679019,1.6965917616818973,0.03258266443872,35.0,24.31346256255995,23.364576158010152,9.0,50.0,3.0,493.3020801062704,618.5231260797785,470.6725242654033,403.92818164761286,427.11147311162745,618.5252819841772
4300.000000000001,24.54444322172208,35.484542017936235,93.08901496986664,185.58370290642736,30.87011054798104,22.17541718075961,38.03279111108122,3.383470296133908,92.53446340915795,55.389699790633195,93.07732497416016,185.5815465690484,4.1212430636820425,4.817784979349868,2.174228528615734,6.992013507965604,1.6965787748802976,0.03259918002083554,35.0,24.313741879785084,23.36406458901638,9.0,50.0,3.0,493.2875281823915,618.4449901319712,470.65645752867823,403.96065330212735,427.1434340053726,618.4471283924356
4310.000000000001,24.552123454053255,35.47859957219623,93.07587833926387,185.51197088796695,30.880852909251196,22.174425827111747,38.046672145792606,3.3975729328618054,92.5207896961889,55.39071345156964,93.06417886725832,185.50979464000423,4.12123747823933,4.818199490908788,2.1737506774377446,6.991950168346532,1.6965657051468013,0.032615577779507465,35.0,24.31402196851837,23.36355874990716,9.0,50.0,3.0,493.27308060064814,618.3674490352444,470.6405093660631,403.9928880320782,427.17515879512285,618.369569831272
4320.000000000001,24.55974473737224,35.47269743304321,93.06283008660054,185.4407832612716,30.891514809594874,22.173442922638746,38.06045047752558,3.411567410841201,92.5072078788027,55.39171714844599,93.05112120195864,185.4385872888608,4.121231066240727,4.818610130428358,2.1732749667026825,6.991885097131041,1.6965525554743637,0.03263185872570313,35.0,24.314302785194627,23.363058564249055,9.0,50.0,3.0,493.25873648689986,618.2904973153019,470.6246787380449,404.0248878719837,427.20664954589967,618.2926008241856
4330.000000000001,24.567307618454056,35.46683529334081,93.04986954955,185.37013502796432,30.902096970493847,22.172468377163625,38.074127011891115,3.425454727867816,92.4937172693316,55.39271099996415,93.03815131545421,185.367919514942,4.121223847906657,4.8190169443284585,2.1728013964001307,6.991818340728589,1.6965393287918649,0.032648023843621726,35.0,24.31458428728348,23.36256395676804,9.0,50.0,3.0,493.2444949744008,618.2141295522891,470.60896461456736,404.0566548390212,427.23790830435354,618.2162159489725
4340.000000000001,24.574812637897256,35.461012849699955,93.03699607174143,185.30002124710035,30.9126001054635,22.171502102451935,38.08770264451827,3.4392358702810952,92.48031718629156,55.393695123398736,93.02526855089897,185.29778637494468,4.121215837579375,4.819419971958567,2.1723299634795454,6.991749935438113,1.696526027994876,0.032664074064182445,35.0,24.314866432875878,23.36207485321165,9.0,50.0,3.0,493.2303552062096,618.1383403885442,470.5933659775516,404.0881909277069,427.26893709527656,618.1404098455449
4350.000000000001,24.582260327259743,35.45522980058331,93.02420900194376,185.2304370510425,30.923024916506208,22.17054401153285,38.10117825680326,3.4529118632009954,92.46700695363785,55.394669633030446,93.01247225659232,185.22818299887896,4.121207057172808,4.819819261118245,2.1718606680828065,6.991679929201052,1.6965126556871954,0.03268001036682124,35.0,24.315149182992,23.361591182066604,9.0,50.0,3.0,493.2163163362332,618.0631245472655,470.5778818249553,404.1194981309338,427.2997379184303,618.065177234687
4360.000000000001,24.58965121204356,35.44948584844394,93.0115076885291,185.16137761990896,30.93337209818655,22.16959402102748,38.11455471925222,3.466483758168636,92.45378589511037,55.395634641111435,92.99976178044056,185.1591045648634,4.121197521137724,4.820214850687717,2.171393507399937,6.991608358087653,1.6964992146645537,0.0326958336671116,35.0,24.315432498342545,23.361112873271225,9.0,50.0,3.0,493.2023775283443,617.9884768052794,470.5625111680637,404.1505783968213,427.3303127634098,617.9905128912056
4370.000000000001,24.596985813522696,35.44378069633899,92.99889148963908,185.09283818203136,30.9436423396086,22.168652043351695,38.12783289563832,3.479952503890104,92.4406533443573,55.39659025872408,92.98713648012259,185.0905462994238,4.121187246826314,4.820606782951997,2.170928479708628,6.991535262660625,1.6964857076185351,0.03271154489823912,35.0,24.315716335758168,23.360639853123985,9.0,50.0,3.0,493.18853795086017,617.9143919895571,470.5472530192576,404.18143365908753,427.36066359121367,617.916411640279
4380.000000000001,24.604264647095867,35.438114049486444,92.98635977140586,185.02481402275797,30.953836322276313,22.167717992594305,38.14101364237784,3.4933190386807382,92.42760864322858,55.39753659605532,92.97459572131174,185.02250348557368,4.121176251728542,4.8209951001016105,2.170465583470776,6.991460683572385,1.6964721372059646,0.032727144987028105,35.0,24.316000656418964,23.36017205056777,9.0,50.0,3.0,493.1747967799551,617.8408649881172,470.53210640216406,404.212065826334,427.3907923387388,617.8428683675174
4390.000000000001,24.611488222451776,35.43248561701512,92.97391190577936,184.95730048217945,30.963954720401286,22.166791785723547,38.15409780688797,3.5065842905620457,92.4146511395901,55.39847376197297,92.96213887550323,184.95497146161196,4.121164555003733,4.821379846061862,2.170004818032132,6.991384664093993,1.6964585060320798,0.032742634866889254,35.0,24.316285423198337,23.359709397099834,9.0,50.0,3.0,493.16115320135214,617.7678907482904,470.51707035272574,404.2424767882801,427.4207009221211,617.769878018469
4400.000000000001,24.61865704344777,35.42689511084575,92.96154727032234,184.89029295462103,30.97399820075269,22.165873340882456,38.167086227395735,3.5197491770866804,92.40178018712,55.399401863861605,92.94976531980953,184.88794561970545,4.121152163788298,4.821761050493297,2.169546176358167,6.991307226851465,1.6964448166419617,0.03275801536874515,35.0,24.316570599883505,23.359251825425247,9.0,50.0,3.0,493.14760640928415,617.695464276252,470.5021439173574,404.2726684153659,427.4503912367491,617.6974355970972
4410.000000000001,24.62577160886113,35.42134224502826,92.94926524697208,184.82378688077927,30.98396742369156,22.16496257733257,38.179979734273616,3.532814606711213,92.3889951440224,55.400321007836624,92.93747443572049,184.82142139859675,4.121139105454094,4.8221387665697915,2.1690896619934086,6.9912284285632,1.6964310715235758,0.03277328747908054,35.0,24.31685615118857,23.3587992693175,9.0,50.0,3.0,493.13415560499567,617.6235806284635,470.487326151466,404.3026425618824,427.4798651606601,617.6255361578882
4420.000000000001,24.632832410089705,35.41582673754078,92.93706522564356,184.75777776879647,30.993863039944085,22.164059415576727,38.192779145823984,3.545781474542764,92.37629537679298,55.40123129795632,92.92526561270968,184.75539430440276,4.121125387841992,4.822513024331725,2.168635268324928,6.991148292656653,1.696417273126828,0.0327884520189313,35.0,24.31714204240677,23.358351663631595,9.0,50.0,3.0,493.12080000111246,617.5522349346044,470.47261612407567,404.3324010546724,427.5091245443652,617.5541748284567
4430.000000000001,24.639839934675305,35.410348307397385,92.92494659890149,184.6922611620652,31.003685695529136,22.1631637770484,38.20548527473809,3.558650668903056,92.36368025464928,55.40213283757594,92.9131382429022,184.68985987857528,4.121111025881567,4.822883862005889,2.1681829923001,6.991066854305989,1.6964034238341092,0.032803509862724275,35.0,24.31742823993733,23.357908944214387,9.0,50.0,3.0,493.1075388148388,617.4814223625526,470.45801291067886,404.361945710142,427.5381712266743,617.4833467747142
4440.000000000001,24.646794664140785,35.40490667666779,92.91290876521802,184.62723265858727,31.0134360287032,22.162275584274713,38.218098924031246,3.5714230672266467,92.35114915294304,55.403025728249645,92.90109172433506,184.62481371748245,4.121096039591386,4.823251323567182,2.1677328335860078,6.990984157153189,1.6963895259879356,0.032818461918000794,35.0,24.317714710810836,23.35747104792938,9.0,50.0,3.0,493.09437127241017,617.4111381394665,470.4435155976664,404.39127832334685,427.5670070242972,617.4130472222024
4450.000000000001,24.65369707465,35.3995015697335,92.9009511281221,184.5626879056599,31.023114670880798,22.161394760814343,38.23062088828159,3.5840995373344526,92.33870145226713,55.40391007022049,92.8891254601056,184.56025146625703,4.121080444424827,4.823615447458446,2.1672847894262848,6.9909002368847295,1.6963755818798243,0.03283330904961315,35.0,24.318001422838165,23.357037912601985,9.0,50.0,3.0,493.0812966076143,617.3413775460187,470.429123281008,404.4204006709481,427.59563373527175,617.3432714493633
4460.000000000001,24.660547636960167,35.39413271342005,92.88907309629656,184.4986225995352,31.032722246562688,22.16052123124291,38.24305195352824,3.5966809373477417,92.32633653855788,55.40478596232333,92.87723885846944,184.49616881940693,4.1210642459125015,4.823976260321014,2.166838851841856,6.99081511216287,1.6963615937549978,0.032848052036991,35.0,24.318288344588662,23.356609477030705,9.0,50.0,3.0,493.06831406199177,617.2721359159925,470.4148350663526,404.4493145112304,427.62405313852565,617.2740147882297
4470.000000000001,24.667346816783816,35.388799836883265,92.87727408315423,184.4350324826451,31.04225937380443,22.159654921155376,38.25539289784461,3.6091681162860145,92.3140538026533,55.405653502136765,92.86543133241521,184.43256151751683,4.121047466920399,4.824333808916876,2.166395021948003,6.990728830864879,1.6963475638122054,0.03286269179189186,35.0,24.318575445358025,23.356185680932807,9.0,50.0,3.0,493.05542288434503,617.2034086332728,470.4006500684016,404.47802158540816,427.65226699532735,617.2052726208182
4480.000000000001,24.674095074174513,35.3835026718138,92.86555350771505,184.37191334872443,31.05172666339192,22.15879575703883,38.2676444903056,3.6215619130388745,92.30185264120809,55.40651278568362,92.85370230054286,184.3694253526,4.121030115940076,4.824688122976952,2.1659532933149337,6.990641416291885,1.6963334942038395,0.03287722910438332,35.0,24.318862695158767,23.355766465009708,9.0,50.0,3.0,493.0426223316151,617.1351911374436,470.3865674119209,404.50652361509856,427.68027704654025,617.1370403849813
4490.000000000001,24.680792864174183,35.378240952205545,92.85391079376205,184.3092610372924,31.061124719700896,22.15794366644502,38.27980749208184,3.6338631574902247,92.2897324558152,55.40736390776351,92.84205118621843,184.30675616247615,4.121012215067641,4.825039247982758,2.1655136666593084,6.990552914642065,1.6963193870385855,0.03289166486714556,35.0,24.3191500647211,23.355351770859784,9.0,50.0,3.0,493.0299116679592,617.0674789177748,470.3725862307726,404.5348223046792,427.70808501551994,617.0693135682856
4500.000000000001,24.687440637321657,35.373014414119496,92.84234536924355,184.2470714291425,31.07045414136882,22.15709857784469,38.291882657231085,3.6460726713348777,92.27769265237949,55.408206962124666,92.83047741697784,184.24454982599556,4.120993766032864,4.825387205426977,2.1650761319483425,6.990463337375319,1.6963052443791469,0.03290599980546251,35.0,24.319437525441455,23.35494154090162,9.0,50.0,3.0,493.0172901639696,617.0002675082799,470.35870566684486,404.56291934374,427.7356926100194,617.0020877027536
4510.000000000001,24.694038839042427,35.36782279585543,92.830856666984,184.18534045124505,31.079715520494023,22.156260420605804,38.303870731763766,3.658191267149164,92.26573264186169,55.40904204109864,92.8189804252348,184.1828022686373,4.120974794097843,4.825732044172424,2.1646406915175933,6.990372735690016,1.6962910682447736,0.03292023482624439,35.0,24.319725049447925,23.354535718500586,9.0,50.0,3.0,493.00475709751527,616.9335524931189,470.3449248711405,404.59081640433465,427.76310151957966,616.9353583710782
4520.000000000001,24.70058790941164,35.36266583838653,92.8194441252972,184.124064079645,31.088909442259823,22.155429125074647,38.31577245306958,3.670219747827844,92.25385184092137,55.40986923560638,92.80755964889802,184.1215094645773,4.120955305244342,4.82607379031049,2.164207337615011,6.990281127925501,1.6962768606176448,0.03293437067554878,35.0,24.32001260942764,23.35413424787828,9.0,50.0,3.0,492.99231175446846,616.8673295097278,470.33124300440784,404.618515139176,427.79031341427674,616.8691212087837
4530.000000000001,24.707088283979125,35.35754328463611,92.80810718674957,184.06323833123943,31.098036486077813,22.154604622443344,38.327588551441835,3.6821589081409343,92.24204967062141,55.41068863552948,92.79621453013117,184.06066742928743,4.120935307843637,4.826412472575746,2.1637760637094674,6.9901885362852125,1.6962626234341376,0.032948408113359175,35.0,24.320300178787928,23.35373707408263,9.0,50.0,3.0,492.9799534270588,616.8015942398374,470.31765923543753,404.64601718629865,427.81732994860977,616.8033718962025
4540.000000000001,24.713540392963157,35.35245487971679,92.79684529821422,184.00285926912704,31.107097224451945,22.153786845142804,38.33931974842973,3.6940095509271487,92.23032555652588,55.41150032935349,92.7849445154082,184.0002722238503,4.1209148222459815,4.826748133516136,2.163346869217352,6.990095002733488,1.6962483584952492,0.032962347988899326,35.0,24.320587732069608,23.353344143361824,9.0,50.0,3.0,492.9676814150064,616.736342415656,470.30417274310616,404.6733241777704,427.84415276027215,616.7381061634601
4550.000000000001,24.71994466062598,35.34740037145775,92.78565790695286,183.94292300101276,31.11609222243148,22.15297572841632,38.35096675614849,3.705772533958793,92.21867892478707,55.41230440365791,92.77374905159648,183.94031995422512,4.12089385679624,4.827080801360883,2.1629197475481607,6.990000548909045,1.6962340676115768,0.03297619104921281,35.0,24.320875245415554,23.352955404179,9.0,50.0,3.0,492.9554950267493,616.6715698196161,470.29078271909646,404.7004377238156,427.87078347677294,616.6733197912149
4560.000000000001,24.72630150817971,35.34237950898921,92.77454446552765,183.8834256677195,31.12502204121487,22.15217120559652,38.3625302800494,3.7174486326712786,92.20710920695284,55.41310094384789,92.76262759086528,183.88080676013956,4.120872421685437,4.827410506506699,2.1624946931383,6.989905199645,1.6962197526091156,0.032989938052592635,35.0,24.321162691410848,23.35257080267644,9.0,50.0,3.0,492.9433935748581,616.6072722691671,470.27748835715033,404.72735941508176,427.8972237077368,616.6090085958897
4570.000000000001,24.732611351398525,35.33739204318471,92.76350443573081,183.8243634627372,31.13388723472288,22.151373209104804,38.37401101857739,3.7290386036862633,92.1956158440519,55.41389003441417,92.7515795946187,183.82172883343617,4.120850536902164,4.827737290625927,2.162071705594109,6.989808996220036,1.6962054152720134,0.033003589827408614,35.0,24.321450043908495,23.352190285001257,9.0,50.0,3.0,492.9313763790527,616.5434456378067,470.26428885903056,404.7540908199504,427.9234750372906,616.545168449319
4580.000000000001,24.738874602965485,35.332437727090905,92.75253728242083,183.76573261050407,31.1426883530588,22.15058167410245,38.38540966586757,3.740543198430032,92.184198280257,55.41467175948434,92.74060452732883,183.76308239702348,4.120828204887211,4.828061174696653,2.161650775305867,6.989711950002519,1.6961910573493153,0.033017147058576314,35.0,24.32173727935753,23.35181379989956,9.0,50.0,3.0,492.9194427641771,616.4800858324777,470.251183434245,404.7806334963341,427.9495390389312,616.4817952569141
4590.000000000001,24.745091670717688,35.32751631659028,92.74164247574659,183.70752938069265,31.15142594002248,22.1497965368456,38.39672690815434,3.751963159520926,92.17285596522477,55.41544620186129,92.72970185876252,183.70486371893304,4.120805440891156,4.828382194522248,2.1612318994020776,6.989614093924324,1.6961766805502871,0.03303061052703385,35.0,24.32202437472461,23.351441297172695,9.0,50.0,3.0,492.90759206277534,616.4171888092026,470.2381713014739,404.80698898550605,427.97541726781407,616.4188849730339
4600.000000000001,24.75126295846057,35.32262756953992,92.73081948981566,183.64975007979487,31.16010053424612,22.1490177344636,38.40796342526668,3.763299222291949,92.16158835271033,55.416213443455774,92.71887106264717,183.6470691040872,4.120782255124835,4.828700379864896,2.160815072350595,6.989515452215491,1.6961622865471573,0.03304398096871565,35.0,24.322311307572534,23.35107272735786,9.0,50.0,3.0,492.8958236133172,616.3547505639143,470.2252516867523,404.8331588152444,428.00111126498734,616.3564335920315
4610.000000000001,24.757388864133855,35.31777124666388,92.72006780523137,183.59239106738784,31.16871266671981,22.14824520481824,38.41911988756634,3.774552111715536,92.15039490322323,55.41697356446059,92.7081116192117,183.58969491093208,4.1207586585551965,4.829015761131919,2.1604002891187664,6.989416050250686,1.6961478769788685,0.03305725911689915,35.0,24.32259805600916,23.35070804191838,9.0,50.0,3.0,492.8841367631104,616.2927671502601,470.21242382671807,404.85914449164,428.02662254942936,616.2944371664757
4620.000000000001,24.763469783608965,35.31294710945758,92.70938690385248,183.53544872228247,31.177262865903277,22.147478886601675,38.430196962278096,3.785722548802085,92.13927507854531,55.41772664501599,92.69742300994068,183.5327375164408,4.120734665253043,4.82932837233326,2.1599875461532223,6.989315918486482,1.696133453440222,0.033070445729206574,35.0,24.322884598717447,23.350347192761944,9.0,50.0,3.0,492.87253086203543,616.2312346426025,470.19968696170207,404.8849475160949,428.05195263453055,616.2328917688322
4630.000000000001,24.769506107127317,35.30815492242317,92.69877627376013,183.47891947448647,31.18575165291447,22.14671871932859,38.44119530749263,3.796811244563344,92.12822834693063,55.41847276348432,92.68680472254611,183.47619334930573,4.120710279384749,4.82963823564453,2.1595768348399407,6.98921507048447,1.696119017502975,0.03308354147543651,35.0,24.323170914841,23.34999013271204,9.0,50.0,3.0,492.86100526872394,616.1701491709813,470.18704034236976,404.91056936832496,428.07710301211415,616.1717935278458
4640.000000000001,24.7754982210797,35.303394451715235,92.68823540681075,183.42279978868635,31.19417954393089,22.145964643164746,38.45211557519617,3.807818903081,92.11725418054328,55.41921199741489,92.67625624851773,183.42005887296384,4.120685511947571,4.829945381112517,2.1591681501187847,6.989113531231302,1.6961045706999407,0.033096547075694295,35.0,24.323456984071697,23.349636815217025,9.0,50.0,3.0,492.8495593472326,616.1095069030312,470.17448322620874,404.9360115155313,428.10207516073456,616.1111386099316
4650.000000000001,24.781446507731314,35.29866546549772,92.67776379907352,183.3670861674861,31.202547049809603,22.145216599089736,38.46295841076546,3.818746221009633,92.1063520559152,55.419944423309055,92.6657770835608,183.36433058837233,4.120660377988633,4.830249843376162,2.158761489064851,6.989011332441014,1.6960901145297669,0.03310946327730466,35.0,24.32374278659665,23.34928719442007,9.0,50.0,3.0,492.8381924677204,616.0493040475649,470.162014878274,404.9612754103949,428.12687054406217,616.0509232222192
4660.000000000001,24.78735134530101,35.2939677338868,92.66736095074128,183.31177514994212,31.210854676188845,22.144474528791815,38.47372445309603,3.8295938877184312,92.0955214538556,55.42067011668104,92.65536672750804,183.30900503331225,4.120634885969748,4.830551649212192,2.1583568453237287,6.988908494535922,1.696075650461605,0.03312229076971989,35.0,24.32402830308564,23.34894122513373,9.0,50.0,3.0,492.8269040063142,615.9895368529357,470.149634570928,404.9863624914232,428.1514906112986,615.9911436118074
4670.000000000001,24.793213107813752,35.28930102902382,92.65702636637785,183.256863313368,31.219102923283312,22.14373837464888,38.48441433434861,3.840362585047615,92.0847618597076,55.421389151956646,92.64502468456578,183.25407878370936,4.120609043552506,4.830850824300832,2.157954212137807,6.988805036438639,1.6960611799301817,0.033135030230389335,35.0,24.324313514690346,23.34859886285085,9.0,50.0,3.0,492.8156933453489,615.9302016090418,470.13734158411614,405.01127418253367,428.1759367963933,615.9317960672071
4680.000000000001,24.79903216590225,35.2846651247599,92.64675955386637,183.20234726590763,31.227292286951982,22.143008079870295,38.49502868127292,3.851052988653976,92.07407276225216,55.42210160287749,92.63475046226237,183.19954844644556,4.1205828622820695,4.83114739876115,2.157553584785142,6.988700983546292,1.6960467043431315,0.0331476823642293,35.0,24.32459840301857,23.34826006363693,9.0,50.0,3.0,492.80455987218573,615.8712946391821,470.1251352040781,405.03601189591507,428.2002105215781,615.8728769104739
4690.000000000001,24.80480888547483,35.280059797195634,92.63656002621968,183.14822365872976,31.235423256915023,22.142283588189457,38.50556811298972,3.861665765788416,92.06345365559667,55.422807541794725,92.6245435732595,183.145410671252,4.1205563526446,4.831441401282831,2.1571549580368266,6.988596359319658,1.69603222507425,0.03316024786077605,35.0,24.32488295015031,23.34792478431501,9.0,50.0,3.0,492.79350298121574,615.8128123134436,470.11301472544807,405.0605770267408,428.22431319136166,615.8143825102464
4700.000000000001,24.810543629386306,35.27548482374749,92.62642729926736,183.09448917041655,31.243496319004706,22.141564844100856,38.516033243830094,3.8722015781670502,92.05290403676243,55.42350704049477,92.61440353303774,183.09166213549088,4.120529515121265,4.831732848722376,2.156758321394615,6.988491170116991,1.6960177434650223,0.033172727325938435,35.0,24.325167138653512,23.34759298223452,9.0,50.0,3.0,492.7825220710852,615.7547510316008,470.1009794484502,405.0849709604112,428.24824620007206,615.7563092650994
4710.000000000001,24.816236756148633,35.27093998424505,92.6163608936592,183.04114051931936,31.251511953381627,22.1408517928046,38.52642468101326,3.882661079644095,92.042423407776,55.424200169595565,92.60432986190104,183.03829955623368,4.120502373030124,4.832021784548565,2.156363676385729,6.988385460934294,1.696003260834235,0.033185121543330205,35.0,24.32545095145537,23.347264615407937,9.0,50.0,3.0,492.7716165472536,615.6971072366108,470.08902868130593,405.1091950661077,428.27201092574313,615.6986536167205
4720.000000000001,24.821888620672215,35.26642506013252,92.60636033370739,182.9881744563888,31.25947063556824,22.140144380116514,38.53674302602766,3.893044917613679,92.03201127445992,55.424886998883096,92.59432208381912,182.98531968317943,4.120474924012018,4.832308221988334,2.155971011093836,6.98827923308217,1.695988778467758,0.033197431085351885,35.0,24.32573437196004,23.346939642437803,9.0,50.0,3.0,492.76078582035535,615.6398774068078,470.07716173871046,405.1332507008127,428.295608733678,615.6414120422044
4730.000000000001,24.827499574154587,35.26193983470375,92.59642514761649,182.93558776651005,31.26737283628254,22.139442552565868,38.54698887438165,3.9033537327700287,92.02166714667321,55.42556759723567,92.5843797266562,182.93271929978133,4.120447181091888,4.832592192167165,2.155580321677849,6.988172513845012,1.695974297623007,0.03320965664338607,35.0,24.32601738398739,23.3466180225272,9.0,50.0,3.0,492.7500293065787,615.5830580573705,470.0653779421922,405.1571392083495,428.3190409757643,615.5845810552793
4740.000000000001,24.83306996414908,35.257484093067944,92.58655486741817,182.8833772673881,31.275219021523892,22.138746257264017,38.557162815715486,3.9135881592306414,92.01139053824508,55.426242032638015,92.57450232210702,182.8804952226816,4.120419149924547,4.832873717436857,2.1551916004609613,6.988065317897818,1.6959598195309291,0.0332217988448147,35.0,24.326299971770027,23.34629971546127,9.0,50.0,3.0,492.7393464275555,615.5266457390734,470.0536766198477,405.18086191982894,428.3423089906911,615.528157205694
4750.000000000001,24.83860013456992,35.253057622105246,92.57674902898184,182.83153980998352,31.28300965257984,22.13805544200983,38.567265433808736,3.923748824554593,92.0011809669844,55.42691037218708,92.56468940570615,182.8286443014977,4.120390843818484,4.833152828984623,2.1548048437947496,6.987957672779372,1.6959453453943298,0.03323385837387435,35.0,24.32658211994203,23.34598468160283,9.0,50.0,3.0,492.72873661032287,615.4706370388031,470.0420571064761,405.20442015341393,428.3654141039968,615.4721370789857
4760.000000000001,24.84409042575809,35.24866021044846,92.56700717187495,182.780072277276,31.290745186104367,22.137370055198915,38.57729730666088,3.9338363507804393,91.99103795453834,55.42757268212176,92.55494051668937,182.77716341817435,4.120362270739814,4.833429551601295,2.154420045288461,6.987849596889756,1.6959308763972063,0.03324583586719296,35.0,24.326863813579564,23.345672881903116,9.0,50.0,3.0,492.7181992872372,615.4150285782022,470.03051874336506,405.2278152139752,428.3883576284796,615.4165172958003
4770.000000000001,24.84954117341873,35.24429164855695,92.55732883741992,182.7289715878329,31.298426072744405,22.136690047015637,38.587259004723,3.943851401447773,91.98096102448429,55.42822902744916,92.54525519605139,182.72604948965164,4.1203334337969375,4.833703904151633,2.1540371953537027,6.987741099505336,1.6959164135088085,0.033257731916558515,35.0,24.327145039326183,23.34536427888821,9.0,50.0,3.0,492.7077338971908,615.3598170185907,470.0190608816694,405.2510484159354,428.41114086705545,615.361294515773
4780.000000000001,24.854952710163538,35.23995172892586,92.54771356963447,182.67823468870336,31.306052759269924,22.136015367854554,38.5971510926212,3.9537946105805872,91.97094970321139,55.42887947197988,92.53563298748334,182.6752994622194,4.1203043419995415,4.833975912352182,2.1536562886700255,6.987632201022208,1.6959019579682753,0.03326954715760346,35.0,24.327425782526287,23.345058834886455,9.0,50.0,3.0,492.6973398841951,615.3049990523874,470.0076828775437,405.27412102688817,428.43376511107135,615.3064654306417
4790.000000000001,24.86032536590289,35.23564024460501,92.53816091755601,182.62785855443093,31.313625688901126,22.13534596657809,38.606974130583566,3.963666577872573,91.96100352223488,55.42952407908865,92.52607343969903,182.62491030909976,4.120275006271116,4.834245604114629,2.153277320233576,6.987522924348204,1.6958875108367997,0.0332812822376515,35.0,24.327706027036808,23.344756510660886,9.0,50.0,3.0,492.68701669539934,615.2505714010441,469.9963840895472,405.2970343211796,428.45623163787536,615.2520267605255
4800.000000000001,24.86565946697532,35.231356990290124,92.52867043546942,182.57784019354648,31.32114530015194,22.134681792862292,38.6167286741276,3.9734678976944906,91.9511220184726,55.43016291144369,92.5165761066625,182.57487903790403,4.120245433946536,4.834513002975616,2.1529002833953848,6.987413286371,1.6958730731917044,0.033292937769776404,35.0,24.327985758940827,23.344457268431483,9.0,50.0,3.0,492.67676378317617,615.1965308224808,469.98516388314073,405.31978955412,428.47854170945266,615.1979752624745
4810.000000000001,24.870955336250915,35.22710176341576,92.51924168203352,182.5281766479295,31.32861202695204,22.134022798085535,38.6264152729568,3.983199157994648,91.9413047333733,55.43079603111176,92.50714054671472,182.52520268925863,4.120215626308952,4.834778125216358,2.152525168426592,6.98730329364295,1.6958586460928613,0.033304514313172925,35.0,24.328264965007747,23.344161071690337,9.0,50.0,3.0,492.66658060618295,615.1428741107092,469.9740216316307,405.34238796822655,428.50069657460097,615.1443077292411
4820.000000000001,24.87621329387476,35.22287436270841,92.50987421854381,182.4788649847892,31.336026299784884,22.133368934150095,38.63603447259271,3.992860941947299,91.93155121111002,55.431423499519326,92.49776632083517,182.47587832918032,4.120185596947763,4.835041001464182,2.1521519719849143,6.987192973449096,1.6958442305669952,0.03331601252315743,35.0,24.328543632566664,23.343867884577666,9.0,50.0,3.0,492.6564666270452,615.0895980872717,469.96295671314505,405.3648307972964,428.52269747255013,615.0910209811792
4830.000000000001,24.881433656335982,35.21867458885606,92.50056761045475,182.4299023042492,31.343388544335667,22.13272015356404,38.64558681252534,4.002453826103476,91.92186100017503,55.43204537714064,92.48845299416499,182.42690305685943,4.120155348985539,4.835301649919955,2.151780685317751,6.987082335237705,1.695829827619985,0.0333274329653207,35.0,24.328821749212462,23.343577671748847,9.0,50.0,3.0,492.6464213140511,615.0366996094149,469.9519685126217,405.38711926195134,428.5445456287852,615.0381118746444
4840.000000000001,24.886616737368843,35.21450224397847,92.49132142607573,182.38128573177585,31.35069918273232,22.132076409421984,38.65507282781847,4.01197838201216,91.91223365201688,55.43266172392487,92.47920013470312,182.3782739965743,4.120124897038628,4.835560102175793,2.1514113056732453,6.98697140784904,1.695815438233676,0.03333877629485165,35.0,24.32909930288577,23.343290398295665,9.0,50.0,3.0,492.6364441396415,614.9841755618692,469.94105642007486,405.4092545733024,428.56624225916585,614.9855772931796
4850.000000000001,24.891762846990417,35.21035713201371,92.48213523788857,182.33301242640815,31.357958632251623,22.13143765529952,38.66449304749457,4.021435174607234,91.90266872241789,55.43327259877447,92.47000731462313,182.32998830635248,4.12009424209128,4.835816373673019,2.151043823239769,6.986860196912788,1.6958010633675198,0.033350043051209005,35.0,24.32937628187028,23.343006029883668,9.0,50.0,3.0,492.62653458185656,614.9320228658513,469.9302198322655,405.4312379287986,428.5877885655612,614.933414157017
4860.000000000001,24.896872292314765,35.20623905844741,92.47300862152653,182.28507957358823,31.36516730639233,22.130803845361925,38.67384799585549,4.030824763542228,91.8931657704268,55.43387806001846,92.46087410925283,182.28204317053925,4.120063388218806,4.836070483372676,2.1506782298355094,6.986748713208187,1.6957867039586283,0.03336123379511781,35.0,24.329652674751287,23.342724532596776,9.0,50.0,3.0,492.61669212317344,614.8802384711964,469.91945815136296,405.4530705158359,428.6091857395015,614.8816194149056
4870.000000000001,24.901945377316743,35.202147830371985,92.46394115606067,182.2374843873198,31.372325614569338,22.13017493428333,38.68313819211106,4.040147702825833,91.8837243586597,55.43447816521888,92.45180009736019,182.2344358020576,4.120032346260672,4.836322458054346,2.1503145208437373,6.986636978898083,1.6957723609231206,0.03337234913775482,35.0,24.32992847043323,23.342445873006167,9.0,50.0,3.0,492.6069162508376,614.8288193587491,469.9087707852756,405.474753510446,428.630434961006,614.8301900466201
4880.000000000001,24.906982402922377,35.19808325640719,92.45493242390376,182.19022410913664,31.379433962230635,22.129550877284544,38.69236415052463,4.049404540976468,91.87434405319837,55.435072971217096,92.44278486105733,182.1871634415168,4.120001122944196,4.836572319552589,2.149952689531069,6.986525009083658,1.695758035155828,0.03338338965292688,35.0,24.33020365813053,23.342170018145335,9.0,50.0,3.0,492.59720645667966,614.7777625392208,469.8981571475453,405.49628807783046,428.65153739896834,614.7791230619857
4890.000000000001,24.91198366736408,35.1940451465361,92.44598201023219,182.14329600520333,31.38649275135125,22.128931630065267,38.70152638105486,4.058595821674032,91.86502442298918,55.43566253419976,92.43382798522194,182.14022335398312,4.119969723630703,4.836820088001022,2.149592728451926,6.986412816452948,1.695743727528222,0.03339435589992419,35.0,24.330478227395528,23.341896935499506,9.0,50.0,3.0,492.587562236566,614.7270650500835,469.88761665659007,405.5176753738836,428.67249421262073,614.7284154973817
4900.000000000001,24.916949464806013,35.19003331297455,92.43708950532736,182.09669737827048,31.3935023784868,22.128317148859026,38.71062538680702,4.067722081211571,91.85576504228446,55.43624690941118,92.42492905984047,182.09361284129983,4.119938157066764,4.837065787331587,2.1492346320376363,6.986300419369224,1.695729438896043,0.0334052484591107,35.0,24.33075216794458,23.34162659299716,9.0,50.0,3.0,492.5779830928068,614.6767239684698,469.8771487384774,405.53891653917543,428.6933065456756,614.6780644290656
4910.000000000001,24.921880087558485,35.18604756881717,92.42825450095917,182.0504255484952,31.400463237896705,22.127707390418948,38.719661668116366,4.07678385259959,91.84656548687047,55.4368261517028,92.41608767638897,182.04732922251856,4.119906422033038,4.837309429720832,2.1488783894764523,6.986187819197284,1.695715170091128,0.03341606782825585,35.0,24.331025469934676,23.341358959024376,9.0,50.0,3.0,492.56846853034034,614.6267363904459,469.8667528225853,405.560012708196,428.7139755357752,614.6280669520033
4920.000000000001,24.926775824640306,35.18208772884094,92.41947659272273,182.0044778654785,31.407375719504103,22.127102311934152,38.72863571986637,4.085781662883335,91.83742533650548,55.43740031509299,92.40730343017161,182.0013698463424,4.119874530932175,4.8375510432055115,2.1485239971177434,6.986075040323254,1.695700921926514,0.033426814610842744,35.0,24.331298123737383,23.341094002384462,9.0,50.0,3.0,492.55901805914175,614.5770994440143,469.8564283443415,405.58096500357726,428.73450230817326,614.5784201933305
4930.000000000001,24.931636962193657,35.178153609325705,92.41075537941879,181.9588517049904,31.41424020948251,22.12650187111637,38.73754803226217,4.094716033926545,91.82834417427358,55.43796945294724,92.3985759197,181.95573208756545,4.11984249366124,4.837790652768064,2.148171450034767,6.98596210280283,1.6956866951956004,0.03343748938610125,35.0,24.331570120005324,23.340831692306665,9.0,50.0,3.0,492.54963119358575,614.5278102855833,469.84617474452045,405.6017745376173,428.7548879776408,614.529121308501
4940.000000000001,24.936463783507484,35.17424502807029,92.40209046305296,181.91354446876613,31.4210570902786,22.12590602614705,38.74639909085285,4.103587482441583,91.8193215865846,55.43853361796948,92.38990474669365,181.9104133469636,4.1198103072244585,4.83802826814076,2.1478207366139377,6.985849004754698,1.6956724906737533,0.03344809262465943,35.0,24.33184144966117,23.340571998439373,9.0,50.0,3.0,492.54030745244575,614.4788660997415,469.83599146915793,405.62244241223897,428.775133648468,614.4801674811619
4950.000000000001,24.9412565690562,35.17036180432058,92.39348144879649,181.8685535840234,31.427826740664223,22.12531473566725,38.75518937659773,4.1123965200631565,91.81035716313208,55.4390928622052,92.38128951603959,181.8654110508784,4.11977797894202,4.838263911058051,2.1474718506512134,6.985735761709265,1.6956583091167543,0.033458624876933934,35.0,24.332112103893337,23.340314890843672,9.0,50.0,3.0,492.53104635877895,614.4302640987265,469.82587796947166,405.64296971935823,428.7952404145889,614.4315559227091
4960.000000000001,24.94601559692691,35.16650375849855,92.3849279443353,181.82387649975416,31.434549536317967,22.124727958754026,38.76391936658352,4.121143654074444,91.80145049621328,55.439647237175045,92.37272983514134,181.82072264716615,4.119745520333286,4.838497608098352,2.1471247881340605,6.985622396232412,1.6956441512599252,0.033469086724431905,35.0,24.33238207416855,23.340060339953027,9.0,50.0,3.0,492.5218474391896,614.3820015184067,469.81583370103607,405.66335754259063,428.8152093614036,614.3832838678643
4970.000000000001,24.95074114126703,35.1626707133737,92.37642956225577,181.77951070066771,31.441225847704384,22.124145655073903,38.77258953143232,4.129829384817298,91.79260118322945,55.44019679335912,92.36422531630676,181.77634561991593,4.119712930728398,4.838729371351294,2.146779538828126,6.985508910179421,1.6956300178285304,0.03347947864320892,35.0,24.332651352161463,23.33980831672187,9.0,50.0,3.0,492.5127102267376,614.334075633466,469.8058581269249,405.68360695012575,428.8350415591258,614.3353485907601
4980.000000000001,24.95543347479156,35.15886249212991,92.3679859163851,181.73545368428793,31.447856043463247,22.12356778458826,38.781200339379765,4.1384542097857775,91.78380882284488,55.440741581125,92.35577557308513,181.73227746557228,4.119680215435536,4.838959219889216,2.1464360955428448,6.9853953154320605,1.6956159095211616,0.033489801156925875,35.0,24.33291992982112,23.339558792318257,9.0,50.0,3.0,492.5036342562001,614.2864837323824,469.79595071264566,405.7037190064879,428.8547380734852,614.2877473787908
4990.000000000001,24.960092867034323,35.1550789198555,92.35959662425213,181.6917029773487,31.45444048807268,22.122994307770284,38.78975225354464,4.147018620897086,91.77507301757709,55.44128164995328,92.34738022272995,181.6885157100088,4.119647381785396,4.839187175029225,2.1460944522176466,6.985281627246871,1.6956018270232514,0.033500054800733085,35.0,24.33318779935587,23.339311738419667,9.0,50.0,3.0,492.49461906754055,614.2392231354208,469.7861109296662,405.7236947639863,428.874299958104,614.2404775513925
5000.000000000001,24.964719584900497,35.151319822952125,92.35126130638557,181.64825613028967,31.46097954256417,22.122425185535008,38.79824573271293,4.155523105284374,91.76639337305431,55.44181704874632,92.33903888549705,181.64505790272443,4.119614440182386,4.839413261593003,2.1457546044261613,6.9851678660191645,1.6955877710026457,0.03351024013113887,35.0,24.333454953195368,23.339067127048736,9.0,50.0,3.0,492.48566420468495,614.192291188559,469.77633825433776,405.74353526549106,428.89372825698007,614.1935364536135
5010.000000000001,24.969313892699027,35.14758502919102,92.34297958628616,181.60511071701364,31.467473564572,22.121860379225325,38.806681231421386,4.163968145387287,91.75776949798936,55.442347825828506,92.33075118461616,181.60190161685,4.119581390553994,4.839637491993143,2.145416542318812,6.985054034311954,1.6955737421108743,0.03352035761583322,35.0,24.33372138400512,23.3388249305994,9.0,50.0,3.0,492.4767692155575,614.1456852632205,469.7666321678216,405.7632415445237,428.9130240045658,614.1469214561472
5020.000000000001,24.9738760521602,35.14387436773791,92.33475109040732,181.56226433491395,31.473922908353128,22.121299850593232,38.81505919998104,4.172354218982321,91.74920100415783,55.44287402891064,92.32251674627229,181.55904444890496,4.11954823392838,4.83985987983236,2.145080256654461,6.984940136486822,1.6955597409830587,0.033530407727737625,35.0,24.333987084679222,23.338585121834853,9.0,50.0,3.0,492.46793365208487,614.0994027563311,469.75699215603754,405.7828146252355,428.9321882257241,614.1006299550673
5030.000000000001,24.978406322252077,35.140187669072986,92.32657544788232,181.51971460526272,31.48032792452362,22.120743561978088,38.82338008406268,4.1806818069925376,91.74068750613316,55.4433957050951,92.31433519933213,181.5164840191596,4.119514981590493,4.840080450641472,2.144745743387387,6.984826194028859,1.695545768189464,0.03354039101940799,35.0,24.334252048586563,23.338347674046982,9.0,50.0,3.0,492.45915707031935,614.0534410908809,469.7474177102715,405.8022555281628,428.9512219363275,614.0546593723648
5040.000000000001,24.98290495918661,35.13652476503677,92.31845228822131,181.477459169804,31.486688960238418,22.12019147701301,38.83164432523933,4.1889514184201175,91.73222861896436,55.44391290063112,92.30620617304136,181.47421796858805,4.119481635443956,4.840299218807136,2.14441299374932,6.984712212556456,1.6955318243101514,0.033550307964023536,35.0,24.334516269849644,23.338112561561672,9.0,50.0,3.0,492.4504390304779,614.0077977129293,469.73790832778707,405.8215652632523,428.9701261472958,614.0090071533622
5050.000000000001,24.987372215931863,35.13288548940233,92.31038124655049,181.4354957022908,31.49300635824266,22.11964355869071,38.83985235825303,4.197163518829996,91.72382396349427,55.444425660829154,92.29812930226512,181.43224397011633,4.119448199560244,4.84051620114874,2.144082000299335,6.984598201448076,1.6955179099457276,0.03356015904653498,35.0,24.334779741213595,23.337879757952575,9.0,50.0,3.0,492.44177909808303,613.9624701028449,469.728463510778,405.8407448224869,428.9889018534624,613.9636707776289
5060.000000000001,24.9918083445321,35.12926967583752,92.3023619594183,181.3938218856833,31.49928046017916,22.11909976936812,38.84800461714868,4.205318566971869,91.71547316199721,55.444934031117214,92.29010422329057,181.39055970597377,4.119414683122639,4.840731420501226,2.143752758092592,6.984484178593817,1.6955040256591427,0.033569944793178444,35.0,24.33504245492628,23.337649236076455,9.0,50.0,3.0,492.43317683931247,613.9174557506119,469.7190827617805,405.85979519666625,429.00755004571073,613.9186477344573
