time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,24.99621359470236,35.12567715930555,92.29439406672681,181.35243542535983,31.50551160460973,22.11856007222815,38.856101532674856,4.213417017912093,91.70717584020365,55.44543805638233,92.28213057576124,181.34916288077164,4.119381085288534,4.840944887801736,2.14342525706571,6.9843701448674445,1.6954901720092348,0.033579665644927884,35.0,24.335304404831334,23.33742096997895,9.0,50.0,3.0,492.4246318239951,613.8727521703527,469.70976558823503,405.87871736606576,429.026071704866,613.8739355372356
5080.000000000001,25.000588212305196,35.12210777769053,92.28647721388785,181.3113340628591,31.511700124882488,22.118024431515888,38.86414352892092,4.221459319676399,91.69893162957075,55.44593778069492,92.2742080048339,181.3080512351067,4.119347411445484,4.841156621120434,2.1430994905627565,6.984256111683191,1.695476349549359,0.033589322086659115,35.0,24.335565584959,23.33719493449985,9.0,50.0,3.0,492.4161436289769,613.8283569153765,469.70051150574176,405.89751229564627,429.0444677962413,613.8295317383365
5090.000000000001,25.004932442313024,35.118561369031795,92.27861104667899,181.2705155478718,31.517846353323375,22.117492811764063,38.87213102882752,4.229445918767056,91.690740161918,55.44643324806174,92.26633615603134,181.2672225180031,4.119313667682172,4.841366639337736,2.1427754521955378,6.984142091533274,1.69546255880608,0.03359891460879253,35.0,24.33582598977523,23.336971104817337,9.0,50.0,3.0,492.4077118320158,613.7842675478407,469.69132003129226,405.9161809488294,429.0627392829176,613.7854338992945
5100.000000000001,25.00924652734114,35.11503777275243,92.2707952136421,181.2299776515404,31.52395061914664,22.11696517791762,38.88006445139593,4.237377257377034,91.68260107193456,55.44692450187159,92.25851467764252,181.22667449970527,4.1192798563978,4.8415749569039965,2.1424531336982686,6.984028090602266,1.695448800293363,0.0336084436682537,35.0,24.336085613885476,23.33674945642605,9.0,50.0,3.0,492.3993360146536,613.7404816531812,469.68219068633954,405.9347242803895,429.08088711895107,613.7416396046568
5110.000000000001,25.01353070627568,35.11153683057313,92.2630293683227,181.1897181790343,31.530013246563524,22.116441495360675,38.88794420931388,4.245253771022533,91.67451399951668,55.447411584581566,92.25074322296392,181.1864049847556,4.119245984588947,4.8417815935006985,2.142132529343757,6.983914122844455,1.6954350745191948,0.03361790975291751,35.0,24.336344451985383,23.336529965232895,9.0,50.0,3.0,492.39101576466857,613.6969968537857,469.673122999448,405.9531432300975,429.0989122436874,613.6981464762332
5120.000000000001,25.01778521715199,35.10805838436954,92.2553131647344,181.14973494300665,31.536034558760136,22.115921729806985,38.8957707140206,4.253075893612447,91.66647858502995,55.44789453870601,92.24302144576029,181.1464117849167,4.119212051236364,4.841986559371772,2.1418136291583214,6.983800188530092,1.6954213819688977,0.03362731328517948,35.0,24.336602499063588,23.336312607330168,9.0,50.0,3.0,492.382750670709,613.6538107800905,469.6641165006556,405.97143873617057,429.1168155944328,613.6549521435776
5130.000000000001,25.02201029521364,35.104602277709034,92.24764626031767,181.11002578159716,31.542014875228126,22.11540584732802,38.90354437232381,4.260844054071356,91.6584944724031,55.44837340594859,92.23534900322558,181.1066927376904,4.119178069976214,4.842189881870341,2.1414964308705797,6.98368631274092,1.6954077231192015,0.033636654802547725,35.0,24.336859750262303,23.336097359207088,9.0,50.0,3.0,492.37454032602056,613.6109210902449,469.65517072521214,405.9896117259154,429.1345980975416,613.6120542642451
5140.000000000001,25.026206173488657,35.1011683553113,92.2400283151482,181.07058855310345,31.547954512543523,22.11489381437269,38.91126558737091,4.26855867731615,91.65056130829994,55.4488482275641,92.22772555519128,181.0672457005249,4.119144034526656,4.842391564842484,2.141180921883977,6.983572486726461,1.6953940984316578,0.033645934676667696,35.0,24.33711620089292,23.335884197630943,9.0,50.0,3.0,492.36638432724817,613.568325464265,469.64628521253377,406.0076631186494,429.15226067122586,613.5694505174152
5150.000000000001,25.030373082790376,35.09775646315592,92.23245899193407,181.03142113578912,31.553853784364684,22.114385597734724,38.91893475864868,4.276220184260808,91.6426787421158,55.44931904431428,92.22015076412288,181.0280685510544,4.119109952324477,4.842591628172627,2.14086709677772,6.983458724950348,1.6953805083570237,0.033655153387980884,35.0,24.337371846440647,23.33567309966924,9.0,50.0,3.0,492.35828227455823,613.5260216038213,469.6374595061652,406.02559382552096,429.16980422544015,613.5271386041732
5160.000000000001,25.0345112517352,35.094366448396954,92.22493795600467,180.99252142793452,31.559713001460015,22.113881164572376,38.92655228201927,4.283828991857945,91.63484642596707,55.44978589647587,92.21262429510905,180.9891591868125,4.119075827910339,4.842790088248173,2.1405549486603515,6.983345036908524,1.6953669533321667,0.03366431139001583,35.0,24.337626682560085,23.33546404268509,9.0,50.0,3.0,492.3502337715319,613.484007232309,469.62869315377856,406.0434047496559,429.1872296619483,613.4851162471916
5170.000000000001,25.03862090678517,35.09099815940249,92.21746487525888,180.95388734747516,31.565532471758768,22.113380482384457,38.93411854978283,4.291385513166063,91.62706401463633,55.450248823847744,92.20514581580979,180.95051552494493,4.119041664507799,4.8429869598201325,2.140244469993312,6.983231429813444,1.6953534337817626,0.03367340912234142,35.0,24.33788070507387,23.335257004335062,9.0,50.0,3.0,492.34223842516315,613.4422800944568,469.6199857070751,406.0610967862228,429.20453787447946,613.4433811904269
5180.000000000001,25.04270227225969,35.08765144573255,92.21003942015993,180.9155168317131,31.57131250036799,22.112883519000153,38.94163395069749,4.298890157375183,91.61933116556877,55.45070786575234,92.19771499645184,180.9121355020555,4.11900746126094,4.843182252755784,2.1399356511561614,6.983117903911944,1.695339950118523,0.03368244698801514,35.0,24.338133909966984,23.33505196255817,9.0,50.0,3.0,492.3342958458253,613.400837956002,469.61133672175134,406.07867082257866,429.2217297487561,613.4019311989474
5190.000000000001,25.046755570364265,35.08432615810739,92.20266126370984,180.8774078370736,31.577053389608352,22.112390242603794,38.94909887002474,4.306343329856645,91.61164753884337,55.45116306104927,92.19033150980152,180.87401707395765,4.118973234538989,4.843375997087736,2.139628491519283,6.983004488607019,1.695326502743974,0.03369142552782886,35.0,24.338386293380893,23.334848895579228,9.0,50.0,3.0,492.3264056472129,613.3596786034249,469.6027457574952,406.0961277382616,429.238806162616,613.3607640586663
5200.000000000001,25.050781021220427,35.081022148413005,92.1953300814132,180.83955833903863,31.582755439053603,22.111900621713172,38.956513689579005,4.3137454322179565,91.60401279713784,55.451614448138514,92.18299503113043,180.836158215366,4.118938973748356,4.843568191058432,2.1393229764816084,6.982891167540039,1.6953130920474413,0.03370034505894377,35.0,24.33863785161583,23.3346477818979,9.0,50.0,3.0,492.3185674463148,613.3187998438959,469.59421237789934,406.1134684051058,429.2557679861079,613.319877576001
5210.000000000001,25.054778843318825,35.07773926934675,92.18804555050612,180.8019663278052,31.588418946168225,22.1114146251129,38.963878788551,4.3210968631292985,91.59642660492305,55.45206206503735,92.17570523744271,180.79855691579644,4.118904689348574,4.843758857605477,2.139019102382143,6.98277795998762,1.6952997184045018,0.03370920606859905,35.0,24.338888581163477,23.33444860027612,9.0,50.0,3.0,492.31078086255405,613.2781995005618,469.5857361495024,406.1306936893154,429.2726160833855,613.2792695734476
5220.000000000001,25.058749251783563,35.07447737577229,92.18080735299482,180.76462982418468,31.59404420384873,22.110932222042376,38.971194540316894,4.328398015143364,91.58888863163217,55.452505949071565,92.16846181051582,180.76121119544248,4.118870383710822,4.843948009995721,2.1387168615006487,6.98266487149637,1.6952863821865316,0.033718008971891075,35.0,24.33913847853444,23.334251329777658,9.0,50.0,3.0,492.3030455210984,613.2378754297404,469.5773166454461,406.1478044437148,429.28935130533137,613.238937906746
5230.000000000001,25.062692461056983,35.07123632266996,92.17361517104592,180.72754685524524,31.599631504216745,22.110453381960724,38.97846131735872,4.3356492796118005,91.5813985468534,55.4529461374122,92.16126443228791,180.72411908069856,4.118836059914344,4.844135662319275,2.1384162464210568,6.982551908740332,1.6952730837472425,0.03372675418961453,35.0,24.339387540530648,23.334055949702527,9.0,50.0,3.0,492.2953610477986,613.1978254945799,469.5689534399151,406.16480151949287,429.3059745009938,613.1988804383958
5240.000000000001,25.066608683125622,35.06801596648228,92.16646869001094,180.69071547036083,31.60518113611,22.109978074663843,38.98567948800775,4.3428510434387695,91.573956023485,55.45338266665812,92.15411278788444,180.68727862017212,4.118801722585873,4.8443218303773525,2.1381172506005166,6.982439080977869,1.6952598234309129,0.033735442151209605,35.0,24.339635764037208,23.33386243962434,9.0,50.0,3.0,492.28772707252415,613.1580475824277,469.5606461117712,406.1816857585318,429.32248650992335,613.1590950549931
5250.000000000001,25.070498128016947,35.06481616475321,92.15936759763443,180.6541337365138,31.61069338577844,22.109506270267676,38.992849417342136,4.350003689981747,91.56656073690957,55.45381557300408,92.14700656482539,180.6506878803357,4.118767369118351,4.844506521382433,2.1378198637855825,6.982326385168017,1.6952466015730887,0.03374407322398162,35.0,24.33988314608177,23.333670779367367,9.0,50.0,3.0,492.2801432282566,613.1185395997197,469.552394243578,406.19845799541184,429.33888816435785,613.1195796625159
5260.000000000001,25.074361004212943,35.06163677578485,92.15231158338173,180.61779973482965,31.61616853745562,22.10903793910597,38.999971467910655,4.357107599778033,91.55921236428915,55.45424489232107,92.13994545235306,180.61434494154668,4.118733009250004,4.844689757007852,2.137524082126644,6.982213839134495,1.6952334184938862,0.033752647874263485,35.0,24.34012968385963,23.33348094898128,9.0,50.0,3.0,492.2726091502741,613.0792994682402,469.5441974206777,406.2151190594949,429.35518029094266,613.0803321819901
5270.000000000001,25.0781975170013,35.05847766007895,92.1453003410913,180.5817115756365,31.62160687108444,22.108573052076054,39.00704599688164,4.364163147705142,91.55191058734867,55.45467065967267,92.13292914408552,180.57824791368125,4.1186986442352636,4.844871548796479,2.137229897535948,6.982101446332427,1.6952202745167886,0.033761166493135375,35.0,24.34037537461319,23.33329292887862,9.0,50.0,3.0,492.2651244794664,613.0403251415047,469.53605523478853,406.2316697666352,429.3713637035993,613.041350566539
5280.000000000001,25.08200787108384,35.05533867797493,92.13833356493802,180.54586737432552,31.627008665883547,22.108111580064477,39.01407336046167,4.371170707393105,91.54465508813203,55.45509291021665,92.12595733397816,180.54239491128777,4.118664275639186,4.845051908648377,2.1369373019838016,6.981989210632179,1.6952071699382745,0.033769629474285696,35.0,24.340620215797173,23.333106699555515,9.0,50.0,3.0,492.2576888570163,613.0016145784294,469.5279672783398,406.2481109325366,429.3874392149109,613.002632774232
5290.000000000001,25.085792268797967,35.05221969144338,92.13141095208223,180.51026526792143,31.632374197943967,22.10765349441465,39.02105391097738,4.378130648317608,91.53744555179864,55.45551167844798,92.1190297189736,180.50678407087847,4.118629907351271,4.845230851094937,2.1366462887465425,6.98187713984148,1.6951941050541222,0.03377803722650914,35.0,24.340864204977837,23.332922241862832,9.0,50.0,3.0,492.2503019282252,612.9631657614666,469.51993314840104,406.26444336317184,429.4034076281605,612.9641767870554
5300.000000000001,25.089550910616868,35.049120563453805,92.12453220199714,180.4749034103764,31.63770374088101,22.10719876674761,39.027987997626994,4.385043336554077,91.53028166590643,55.45592699847248,92.11214599832893,180.4714135457272,4.118595541148488,4.845408388101667,2.136356850040143,6.98176523814181,1.695181080149209,0.03378639013841841,35.0,24.341107339839937,23.33273953685637,9.0,50.0,3.0,492.2429633413044,612.9249766914253,469.5119524455481,406.2806678576483,429.4192697396373,612.9259806051609
5310.000000000001,25.093283995193165,35.046041157998445,92.11769701641089,180.43977997204215,31.64299756590211,22.10674736894714,39.03487596657929,4.391909134880564,91.52316312035384,55.45633890402917,92.10530587355808,180.43628150569737,4.118561179039352,4.845584531830966,2.1360689782394484,6.981653510070414,1.6951680954995243,0.03379468859778897,35.0,24.34134961819109,23.33255856582656,9.0,50.0,3.0,492.23567274735507,612.8870453868923,469.50402477376576,406.29678520833886,429.43502633882304,612.8880422466971
5320.000000000001,25.09699171933896,35.04298134013749,92.11090509933952,180.4048931402072,31.648255941774927,22.106299273208663,39.041718160934295,4.398728402742734,91.51608960741468,55.45674742845472,92.09850904846424,180.40138613734985,4.118526828769066,4.8457593011145175,2.1357826687294774,6.981541969843995,1.6951551513701368,0.03380293303657142,35.0,24.34159103795747,23.332379310299416,9.0,50.0,3.0,492.2284298004423,612.8493698848455,469.4961497405495,406.31279620082046,429.4506782082437,612.8503597479241
5330.000000000001,25.10067427807301,35.0399409759616,92.10415615702937,180.37024111828703,31.653479134892223,22.105854451982623,39.048514920802845,4.405501496337308,91.50906082167782,55.457152604700696,92.09175522908264,180.3667256436136,4.118492489292048,4.845932704367852,2.135497912379744,6.981430616747597,1.695142248018929,0.03381112381189215,35.0,24.34183159718674,23.33220175202609,9.0,50.0,3.0,492.22123415750264,612.8119482397434,469.48832695675526,406.3287016139076,429.4662261236499,612.8129311628622
5340.000000000001,25.10433186469892,35.03691993253358,92.09744989783789,180.33582212542763,31.65866740937865,22.105412878009133,39.05526658344391,4.412228768752698,91.50207645992369,55.45755446537032,92.08504412356136,180.33229824294224,4.118458158616922,4.8461047488193385,2.1352146996004486,6.981319448419788,1.695129385693282,0.0338192612704365,35.0,24.342071294041546,23.33202587298007,9.0,50.0,3.0,492.2140854782096,612.7747785231209,469.48055603649266,406.344502220114,429.481670854398,612.7757545623675
5350.000000000001,25.10796467054791,35.03391807806776,92.09078603264616,180.30163439856875,31.663821026732546,22.10497452429996,39.061973482809,4.418910569519596,91.49513622155416,55.45795304259968,92.07837544257336,180.29810217179173,4.118423851088821,4.846275460833742,2.13493302934634,6.981208490180082,1.6951165646378052,0.03382734588987213,35.0,24.34231012679697,23.33185165537759,9.0,50.0,3.0,492.20698342543113,612.7378588258169,469.472836597611,406.3601987839084,429.4970131622271,612.7388280368408
5360.000000000001,25.1115728850136,35.030935281627706,92.08416427349069,180.267676189748,31.668940245893445,22.1045393645436,39.06863594958073,4.425547262271152,91.48823980720945,55.45834836814026,92.07174889794943,180.26413568140677,4.1183895557984735,4.846444836960818,2.1346528872104207,6.9810977241712395,1.6951037850079584,0.03383537793791482,35.0,24.342548094306323,23.331679081999084,9.0,50.0,3.0,492.1999276648797,612.7011872554134,469.4651682621085,406.3757920734536,429.5122538043504,612.7021496930676
5370.000000000001,25.115156695811766,35.02797141359662,92.07758433422009,180.23394576656895,31.674025323640585,22.104107372661588,39.07525431182437,4.432139207062107,91.48138691942272,55.45874047315482,92.06516420333315,180.23039703902103,4.1183552851430765,4.846612901120953,2.134374271379769,6.980987172500724,1.6950910470703102,0.03384335787109546,35.0,24.342785195107407,23.33150813575889,9.0,50.0,3.0,492.19291786533734,612.6647619365142,469.45755065502686,406.3912828364109,429.52739353151986,612.665717655344
5380.000000000001,25.118716289010912,35.025026344889454,92.0710459312825,180.2004414116539,31.67907651452465,22.103678522368284,39.08182889397106,4.438686742497566,91.47457726340606,55.45912938855321,92.05862107496979,180.19688452668967,4.118321033758932,4.846779656264816,2.1340971706409815,6.9808768269057975,1.6950783510274603,0.033851285997435004,35.0,24.343021427321727,23.331338799202683,9.0,50.0,3.0,492.1859536977848,612.6285810097953,469.4499834040184,406.4066718204441,429.5424330874324,612.6295300638092
5390.000000000001,25.12225184919004,35.022099947239724,92.06454878352928,180.167161422231,31.68409407111676,22.103252786964788,39.08836001848104,4.445190204982566,91.46781054684912,55.45951514496511,92.05211923150874,180.16359644102704,4.1182868121416325,4.846945123965577,2.1338215820314805,6.980766705997056,1.695065697079716,0.03385916275280895,35.0,24.343256788675205,23.33117105453772,9.0,50.0,3.0,492.17903483553374,612.592642631609,469.44246613873406,406.4219597662173,429.5573732090813,612.5935850742226
5400.000000000001,25.12576355923149,35.01919209345567,92.05809261238237,180.13410411153046,31.689078243708725,22.102830140507592,39.09484800521931,4.451649928103223,91.46108648009874,55.459897772743375,92.04565839417184,180.13053109475817,4.118252618919233,4.847109311735429,2.13354749653715,6.980656808272579,1.695053085428386,0.03386698847277477,35.0,24.34349127790153,23.33100488478874,9.0,50.0,3.0,492.17216095473634,612.5569449755401,469.43499849270006,406.437147406759,429.57221462640126,612.5578808597028
5410.000000000001,25.129251600498,35.01630265748827,92.05167714126257,180.10126780709942,31.69402928057953,22.102410557547785,39.101293171518144,4.458066242692723,91.45440477557312,55.46027730194567,92.0392382861813,180.09768681494074,4.118218451753648,4.847272225882735,2.1332749046741544,6.980547130556889,1.6950405162660531,0.033874763482551064,35.0,24.343724893907847,23.330840273407148,9.0,50.0,3.0,492.16533173425694,612.521486230692,469.427580102622,406.45223546964735,429.58695806344053,612.522415608903
5420.000000000001,25.132716152643823,35.01343151435964,92.0453020958401,180.06865085239804,31.698947427727614,22.10199401292539,39.10769583182597,4.464439476484813,91.44776514802557,55.46065376228404,92.03285863301011,180.06506194441,4.118184317149985,4.847433883047762,2.1330038015818253,6.980437684629587,1.6950279897769225,0.03388248817724323,35.0,24.34395763569995,23.330677204062116,9.0,50.0,3.0,492.15854685581365,612.4862646034363,469.4202106085151,406.4672246759639,429.601604237661,612.4871875275859
5430.000000000001,25.136157393723767,35.010578540028064,92.03896720381816,180.03625160529327,31.703832929027072,22.101580481731215,39.114056297916555,4.470769954325648,91.4411673143195,55.46102718314109,92.02651916216563,180.03265484052844,4.1181502225980084,4.847594300962636,2.1327341829447395,6.980328483907376,1.6950155061375367,0.033890162957627194,35.0,24.344189502384776,23.330515660627952,9.0,50.0,3.0,492.1518060037081,612.4512783157609,469.4128896534351,406.48211574091965,429.6161538604807,612.4521948372728
5440.000000000001,25.139575500206483,35.00774361138457,92.03267219492456,180.0040684381308,31.70868602624262,22.101169939281647,39.12037487890351,4.477057998191468,91.4346109934212,55.4613975935647,92.02021960318163,180.00046387511927,4.118116160203313,4.847753479182557,2.1324660365175747,6.980219515700131,1.6950030655171011,0.033897788095372895,35.0,24.344420493165103,23.33035562717197,9.0,50.0,3.0,492.14510886481617,612.4165256053612,469.40561688343536,406.49690937373623,429.6306076372723,612.4174357751663
5450.000000000001,25.14297064697974,35.004926606252354,92.02641680090797,179.97209973760835,31.71350695903632,22.100762361164243,39.12665188125015,4.483303927201746,91.42809590639501,55.46176502228207,92.01395968761392,179.96848743439654,4.118082135164014,4.847911432604161,2.1321993568753803,6.980110789479541,1.694990668077469,0.03390536396737287,35.0,24.34465060732913,23.330197087955867,9.0,50.0,3.0,492.13845512858074,612.3820047254992,469.3983919476123,406.5116062777344,429.6449662674276,612.3829085940821
5460.000000000001,25.14634300737167,35.00212740337531,92.02020075551448,179.9403439046892,31.71829596499419,22.10035772318946,39.13288760880171,4.489508057654518,91.42162177637917,55.46212949769159,92.00773914901716,179.93672391872707,4.1180481544484,4.848068178141083,2.1319341395473246,6.980002317688408,1.6949783139734456,0.03391289096262376,35.0,24.344879844260447,23.330040027428765,9.0,50.0,3.0,492.1318444869818,612.3477139449153,469.391214498016,406.5262071503092,429.65923044440103,612.3486115621835
5470.000000000001,25.14969275315432,34.9993458824203,92.0140237944906,179.9087993544141,31.72305327963113,22.099956001403257,39.139082362791434,4.4956707030355005,91.41518832858928,55.46249104786296,92.00155772294804,179.90517174270389,4.118014212772582,4.848223718215747,2.1316703737596665,6.979894091975414,1.694966003353345,0.03392036936677885,35.0,24.34510820342365,23.32988443022856,9.0,50.0,3.0,492.12527663452823,612.3136515476167,469.3840841896612,406.5407126829997,429.67340085571095,612.3145429630692
5480.000000000001,25.153020054592176,34.99658192393724,92.00788565552112,179.8774645155986,31.727779136454835,22.09955717208049,39.14523644192023,4.501792174100672,91.40879529025352,55.46284970056553,91.99541514690289,179.8738293345997,4.117980318305867,4.848378071022729,2.131408055738095,6.979786126760825,1.6949537363579,0.03392779957386914,35.0,24.34533568436916,23.329730281173735,9.0,50.0,3.0,492.11875126818074,612.279815832554,469.377000680436,406.5551235617182,429.6874781831645,612.2807010951709
5490.000000000001,25.156325080423613,34.993835409402266,92.00178607825961,179.84633783085656,31.732473766939194,22.099161211741432,39.15135014232276,4.507872778845467,91.40244239064484,55.46320548324935,91.98931116034812,179.8426951366024,4.117946467359403,4.848531240729668,2.1311471756132496,6.979678416342916,1.6949415131223344,0.03393518187783692,35.0,24.3455622867304,23.329577565265765,9.0,50.0,3.0,492.11226808740344,612.246205113636,469.3699636311572,406.5694404665797,429.7014631027508,612.2470842720181
5500.000000000001,25.15960799801116,34.991106221055134,91.99572480408129,179.81541775542178,31.737137400736255,22.09876809710977,39.157423757844406,4.513912822783539,91.39612936082273,55.463558423076336,91.98324550447312,179.8117676033728,4.1179126661586,4.84868324311668,2.1308877286745167,6.979570971791198,1.6949293337738751,0.0339425166521324,35.0,24.345788010234685,23.329426267680844,9.0,50.0,3.0,492.10582679384015,612.2128177184774,469.3629727052301,406.5836640725378,429.7153562852716,612.2136908206674
5510.000000000001,25.162868972891687,34.988394242328525,91.9897015768928,179.78470276108027,31.741770265033665,22.098377805168525,39.16345757919416,4.519912608107006,91.38985593447826,55.46390854683568,91.97721792300035,179.78104520631882,4.11787891499517,4.848834086895216,2.1306297072076266,6.979463794102841,1.694917198436134,0.03394980421820317,35.0,24.346012854645096,23.329276373781283,9.0,50.0,3.0,492.099427092257,612.1796519926227,469.35602756961725,406.59779504746245,429.72915839437326,612.1805190863345
5520.000000000001,25.16610816947713,34.98569935723003,91.98371614190813,179.75419132994583,31.746372585548347,22.097990313086427,39.169451895252095,4.525872434990049,91.38362184665753,55.46425588109571,91.971228160961,179.75052642694317,4.117845213900198,4.848983780422513,2.130373103372128,6.97935688379464,1.694905107223342,0.03395704489369963,35.0,24.346236819851526,23.32912786909168,9.0,50.0,3.0,492.0930686891251,612.1467062928372,469.3491278933637,406.61183405518887,429.74287008962034,612.1475674251848
5530.000000000001,25.169325750633444,34.983021450728984,91.9777682463932,179.72388195806138,31.750944585925968,22.097605598280953,39.17540699227247,4.531792600799008,91.37742683453796,55.4646004521004,91.96527596543913,179.72020976092006,4.117811568569419,4.849132338658109,2.1301179123068805,6.97925025096499,1.6948930602450252,0.033964239040481514,35.0,24.346459905796337,23.328980739313863,9.0,50.0,3.0,492.08675129349615,612.1139789909823,469.3422733485125,406.62578175369055,429.75649202460613,612.1148342087585
5540.000000000001,25.172521877780508,34.98036040865463,91.97185763950519,179.69377315481626,31.755486487883,22.097223638360333,39.18132315407475,4.537673400285485,91.3712706372617,55.464942285795125,91.95936108541189,179.69009371707568,4.117777977529753,4.849279768055389,2.1298641254800543,6.979143893535444,1.6948810576043287,0.033971386958888704,35.0,24.346682112498566,23.32883497031713,9.0,50.0,3.0,492.08047461678547,612.0814684734052,469.3354636098457,406.63963879534634,429.77002484738233,612.0823178228584
5550.000000000001,25.175696710925635,34.977716117696616,91.96598407224823,179.6638634422917,31.759998511249243,22.09684441116275,39.187200662095854,4.543515125641022,91.36515299588864,55.46528140784312,91.95348327170429,179.66017681709866,4.117744444165489,4.849426080726351,2.1296117369127305,6.979037817639082,1.6948690993992626,0.033978488987093186,35.0,24.34690344004952,23.32869054813653,9.0,50.0,3.0,492.0742383727352,612.0491731402091,469.3286983548701,406.6534058272457,429.78346920061966,612.0500166672349
5560.000000000001,25.178850408673377,34.975088465373744,91.96014729746041,179.63415135539998,31.764480873983253,22.09646789472333,39.19303979540975,4.549318066519447,91.35907365338312,55.46561784362154,91.94764227697684,179.63045759541984,4.117710967794824,4.849571283932124,2.129360738559916,6.978932022492041,1.6948571857216823,0.03398554542741982,35.0,24.347123888612373,23.328547458969975,9.0,50.0,3.0,492.06804227737314,612.0170914054149,469.3219772637584,406.66708349112736,429.7968257216279,612.0179291554587
5570.000000000001,25.18198312824079,34.97247734005049,91.95434706980664,179.60463544173172,31.768933792189184,22.096094067309423,39.198840830746896,4.555082510058924,91.35303235460718,55.46595161822427,91.94183785571833,179.60093459917516,4.117677548328326,4.849715385568698,2.129111122720152,6.97882650828885,1.6948453166572206,0.03399255658479949,35.0,24.34734345841616,23.328405689180727,9.0,50.0,3.0,492.0618860490187,611.9852216967981,469.3153000193756,406.68067242351447,429.8100950423869,611.9860537148802
5580.000000000001,25.18509502547337,34.9698826309243,91.9485831457541,179.57531426137172,31.773357480138596,22.095722907373496,39.204604042523705,4.560808740913956,91.34702884629392,55.46628275647288,91.93606976422068,179.5716063879578,4.117644194791876,4.8498584042082395,2.1288628864446646,6.978721290652904,1.6948334922866348,0.03399952283718307,35.0,24.34756214975954,23.32826522528802,9.0,50.0,3.0,492.0557694082521,611.9535624556825,469.3086663071911,406.6941732556455,429.823277789645,611.9543887863573
5590.000000000001,25.18818625485616,34.967304228001865,91.94285528356322,179.5461863867189,31.777752150285927,22.09535439358092,39.21032970286002,4.566497041275568,91.34106287703942,55.46661128290975,91.93033776057096,179.5424715337631,4.117610902059696,4.850000341694494,2.1286160195053494,6.978616361199844,1.694821712685146,0.03400644444349439,35.0,24.34777996300693,23.328126053972145,9.0,50.0,3.0,492.0496920778752,611.9221121367426,469.302075815294,406.7075866136285,429.8363745849277,611.9229328241988
5600.000000000001,25.19125696953004,34.96474202212539,91.93716324327204,179.5172504024759,31.782118013287025,22.094988504803894,39.21601808160191,4.572147690896372,91.33513419728574,55.46693722180618,91.92464160463447,179.51352862085884,4.11757767295917,4.850141209178501,2.128370515824126,6.978511725002627,1.6948099779226256,0.03401332172609519,35.0,24.347996898584768,23.327988162064518,9.0,50.0,3.0,492.04365378292937,611.8908692080004,469.29552823436507,406.7209131184521,429.8493860446018,611.8916842960242
5610.000000000001,25.194307321309825,34.96219590493109,91.93150678667219,179.48850490540514,31.786455278025,22.09462522009443,39.221669446356046,4.577760967127745,91.32924255929616,55.467260597174345,91.91898105803187,179.48477624554937,4.117544511282845,4.850281018890048,2.1281263698588786,6.978407388748924,1.694798288063864,0.03402015501316192,35.0,24.34821295698663,23.327851536553226,9.0,50.0,3.0,492.0376542506316,611.8598321505538,469.2890232576036,406.7341533860367,429.86231277997234,611.8606416824996
5620.000000000001,25.19733746069084,34.95966576885934,91.92588567730832,179.45994850428968,31.79076415161812,22.094264518721104,39.22728406249804,4.583337144930169,91.3233877171548,55.467581432755765,91.91335588413779,179.45621301622873,4.117511414047502,4.850419775017409,2.127883572603094,6.978303347620504,1.6947866431682457,0.03402694457472069,35.0,24.348428138763268,23.327716164574557,9.0,50.0,3.0,492.0316932103749,611.8289994585363,469.28256058077454,406.74730802730426,429.87515539725746,611.8298034774111
5630.000000000001,25.200347536866644,34.957151507141525,91.92029968045448,179.4315798198291,31.795044839442536,22.093906380144404,39.23286219319948,4.588876496903083,91.31756942674163,55.46789975202961,91.90776584805772,179.42783755310205,4.11747838736758,4.850557492407109,2.127642119789837,6.978199612196946,1.694775043290101,0.034033690753803574,35.0,24.348642444527684,23.327582033416377,9.0,50.0,3.0,492.0257703937052,611.7983696390086,469.2761399021407,406.7603776481732,429.8879144976741,611.7991681873433
5640.000000000001,25.20333769774564,34.95465301380813,91.914748563098,179.4033974843578,31.79929754515304,22.093550784006368,39.23840409945631,4.5943792933153995,91.31178744571655,55.46821557822857,91.90221071661144,179.39964848812343,4.117445430962721,4.850694178316774,2.127402003884584,6.978096182201358,1.6947634884792568,0.0340403938385156,35.0,24.3488558749508,23.327449130511074,9.0,50.0,3.0,492.01988553430505,611.7679412116435,469.2697609224257,406.7733628496896,429.90059067752713,611.7687343316265
5650.000000000001,25.206308089959865,34.95217018366958,91.90923209392925,179.37540014192706,31.803522470695643,22.093197710142363,39.243910040103195,4.599845802122104,91.30604153350787,55.46852893432191,91.89669025832328,179.37164446489726,4.117412545906607,4.850829841540888,2.1271632180902342,6.977993059631122,1.6947519787805592,0.0340470541260085,35.0,24.34906843076078,23.32731744343829,9.0,50.0,3.0,492.0140383679733,611.7377127088233,469.2634233448181,406.7862642279799,429.9131845281863,611.7385004422233
5660.000000000001,25.209258858803047,34.949702912340626,91.90375004345252,179.34758644866992,31.807719816221407,22.092847138586308,39.2493802717034,4.605276288857738,91.30033145142906,55.46883984301229,91.89120424353256,179.34382413920326,4.117379730772647,4.8509644878666665,2.126925754360896,6.977890242227563,1.6947405142343108,0.03405367189051588,35.0,24.3492801127382,23.327186959924006,9.0,50.0,3.0,492.0082286327121,611.7076826760267,469.2571268750916,406.7990823740739,429.92569663585374,611.7084650642995
5670.000000000001,25.21219014854686,34.94725109609038,91.89830218348631,179.31995507018183,31.811889780518364,22.092499049558914,39.2548150490962,4.610671017181858,91.29465696215625,55.46914832682626,91.88575244389378,179.31618617612537,4.117346989677537,4.851098129569009,2.1266896075358614,6.9777877371048715,1.694729094875571,0.03406024745052368,35.0,24.349490921725415,23.327057667815662,9.0,50.0,3.0,492.002456068231,611.6778496689928,469.2508712210008,406.81181787515766,429.9381275829039,611.6786267530985
5680.000000000001,25.21510210199177,34.944814632064606,91.89288828786381,179.2925046853298,31.816032560398995,22.092153423436518,39.26021462462492,4.616030248115351,91.28901783046058,55.46945440795304,91.88033463307767,179.28872925423576,4.1173143246590405,4.851230776405439,2.126454771433235,6.977685547838673,1.6947177207357136,0.03406678110476578,35.0,24.349700858618174,23.326929555129368,9.0,50.0,3.0,491.9967204166709,611.6482122578598,469.24465609308976,406.8244713126805,429.9504779459161,611.648984078512
5690.000000000001,25.217994860797127,34.94239341814131,91.88750813195651,179.26523398349707,31.82014835114281,22.091810240804705,39.26557924868788,4.62135424058954,91.28341382271017,55.469758108389215,91.8749505862944,179.26145206243717,4.117281732515111,4.851362431908024,2.1262212371966265,6.97758366910465,1.6947063918412684,0.034073273106743525,35.0,24.34990992435661,23.32680260999939,9.0,50.0,3.0,491.9910214220928,611.6187690241642,469.238481204152,406.8370432637558,429.9627482971375,611.6195356216141
5700.000000000001,25.22086856542296,34.93998735292024,91.88216149274906,179.2381416649771,31.82423734642376,22.091469482416755,39.270909169653486,4.626643251364214,91.27784470694861,55.470059449891274,91.86960008036819,179.2343533006316,4.117249218718344,4.85149310977562,2.125989000483834,6.977482110259454,1.694695108213894,0.03407972377973767,35.0,24.350118119934848,23.326676820698314,9.0,50.0,3.0,491.98535883053273,611.5895185612703,469.2323462692781,406.84953430095294,429.9749392041803,611.5902799754105
5710.000000000001,25.223723355112664,34.93759633577446,91.87684814886771,179.21122644107788,31.82829973828264,22.091131129206527,39.27620463382166,4.631897534991765,91.27231025292487,55.470358453967606,91.8642828937664,179.20743167981692,4.117216783131863,4.851622817043681,2.125758054099378,6.977380871143057,1.6946838698727784,0.034086133398597854,35.0,24.35032544639904,23.326552175636493,9.0,50.0,3.0,491.9797323900745,611.5604594744851,469.2262510059102,406.8619449920512,429.98705122994886,611.5612157449403
5720.000000000001,25.226559367937025,34.93522026678602,91.87156788052832,179.18448703394603,31.83233571718684,22.090795162298548,39.281465885501184,4.637117343896024,91.266810232039,55.47065514191337,91.8589988065469,179.1806859216316,4.11718442657372,4.851751561817061,2.125528391370408,6.977279953187468,1.6946726768307272,0.03409250224406142,35.0,24.35053190484149,23.3264286633526,9.0,50.0,3.0,491.9741418507365,611.5315903808744,469.22019513378046,406.8742759004495,429.99908493285915,611.5323415467753
5730.000000000001,25.22937674078934,34.932859046793624,91.86632046954524,179.15792217636903,31.836345472021804,22.090461562959604,39.28669316699811,4.6423029283629935,91.26134441735168,55.47094953477836,91.85374760036723,179.1541147585525,4.117152149266761,4.851879351448771,2.125300005357449,6.97717935680622,1.6946615290981686,0.03409883058999346,35.0,24.350737496401905,23.32630627251609,9.0,50.0,3.0,491.9685869645316,611.5029099090322,469.2141783748608,406.8865275849497,430.01104086673865,611.5036560092406
5740.000000000001,25.23217560939707,34.930512577333104,91.86110569931576,179.131530611801,31.8403291901092,22.090130312640383,39.29188671863788,4.647454536565135,91.25591258356768,55.47124165338988,91.84852905846915,179.12771693362174,4.1171199539276575,4.852006196175557,2.1250728904433998,6.977079086618956,1.6946504266806577,0.03410511872892365,35.0,24.350942222269,23.32618499192552,9.0,50.0,3.0,491.9630674853871,611.4744166991248,469.2082004533887,406.89870059989073,430.0229195809264,611.4751577721169
5750.000000000001,25.234956108500096,34.928180760553744,91.85592335451322,179.1053110926709,31.844287057455983,22.08980139296329,39.29704677908924,4.652572414884503,91.25051450671663,55.471531518376715,91.8433429653712,179.1014911989206,4.117087839936708,4.852132102259711,2.1248470393145222,6.976979141574232,1.6946393695796131,0.03411136692419492,35.0,24.351146083688207,23.326064810503514,9.0,50.0,3.0,491.95758316886656,611.4461094010512,469.2022610955137,406.9107954958932,430.0347216210084,611.4468454849899
5760.000000000001,25.23771837233352,34.9258634988733,91.85077322032548,179.07926237592716,31.848219259409102,22.089474785705303,39.30217358619632,4.657656808740171,91.24514996335665,55.471819150357135,91.83818910610678,179.07543631098554,4.11705580629992,4.85225707550708,2.124622444454926,6.976879519962006,1.6946283577905317,0.03411757543560825,35.0,24.35134908196119,23.325945717230297,9.0,50.0,3.0,491.95213377128886,611.4179866695857,469.1963600283556,406.92281282202407,430.0464475309778,611.4187178022485
5770.000000000001,25.24046253087381,34.92356069755846,91.84565508854696,179.05338325752746,31.852125975466446,22.08915047286393,39.30726737028924,4.6627079578348685,91.23981873693923,55.47210456876587,91.83306727232132,179.0495510654414,4.117023861866311,4.852381133090077,2.1243991036391665,6.976780236729244,1.69461739130328,0.03412374459531007,35.0,24.351551218374595,23.325827701510264,9.0,50.0,3.0,491.946719056513,611.3900472019192,469.1904969873456,406.93475311065686,430.05809783690256,611.3907734207851
5780.000000000001,25.243188716546634,34.92127226001753,91.84056874556336,179.0276725085797,31.856007388581197,22.088828437003546,39.31232836623052,4.667726119186625,91.23452060529769,55.4723877940533,91.82797725024705,179.02383423300267,4.11699200116863,4.852504275455724,2.124177007003885,6.976681282459609,1.6946064700828276,0.034129874623843655,35.0,24.35175249464578,23.325710752788208,9.0,50.0,3.0,491.94133878370735,611.3622896684643,469.18467170365375,406.94661690810807,430.0696730787637,611.3630110106459
5790.000000000001,25.24589705922198,34.918998091517885,91.83551398244201,179.00212892586654,31.85986367823033,22.08850866031997,39.31735680441287,4.67271153327647,91.22925535111852,55.47266884566898,91.82291883080184,178.99828460997503,4.116960224759678,4.852626510027245,2.1239561480688574,6.9765826580961035,1.694595594132404,0.03413596578575053,35.0,24.35195291204764,23.325594860495695,9.0,50.0,3.0,491.9359927166957,611.3347127673658,469.17888391271856,406.9584047442204,430.08117378329325,611.3354292695111
5800.000000000001,25.24858768776133,34.91673809772914,91.83049059144147,178.97675131411006,31.863695022516502,22.08819112527448,39.32235291307149,4.677664435059853,91.22402275832889,55.47294774305794,91.81789180609516,178.97290100096075,4.116928534459088,4.852747845669529,2.1237365209662737,6.976484366635803,1.6945847634327282,0.03414201835473889,35.0,24.352152471860848,23.325480014068205,9.0,50.0,3.0,491.93068062074224,611.307315205346,469.17313335209377,406.9701171478248,430.0926004742431,611.3080269040512
5810.000000000001,25.25126073005279,34.91449218490271,91.82549836634904,178.95153848761953,31.867501598239265,22.087875814031637,39.327316918991485,4.682585057925223,91.21882261243752,55.47322450547114,91.81289596976639,178.94768221978734,4.116896932637124,4.852868291866698,2.123518120117035,6.976386411983732,1.694573977958426,0.034148032607277896,35.0,24.352351174950456,23.325366202659552,9.0,50.0,3.0,491.9254022627067,611.2800956994847,469.1674197606543,406.98175464375805,430.1039536711479,611.2808026308741
5820.000000000001,25.25391631292649,34.91226025996406,91.82053710270804,178.92648927063834,31.87128358075597,22.08756270913597,39.33224904735309,4.687473633541856,91.21365470076844,55.47349915200106,91.80793111721191,178.92262709035612,4.1168654172273165,4.852987852812961,2.1233009377276386,6.9762887905406,1.6945632376875432,0.0341540087811822,35.0,24.352549022765455,23.32525341585108,9.0,50.0,3.0,491.9201574112346,611.2530529775269,469.1617428796385,406.9933177518242,430.1152338889498,611.2537551774161
5830.000000000001,25.25655456217404,34.910042230687225,91.81560659757889,178.9016024973232,31.875041144023847,22.087251793494943,39.33714952155732,4.692330391689211,91.20851881221958,55.47377170155392,91.80299704534625,178.89773444647113,4.116833994402961,4.853106542364313,2.123084970293206,6.97619151265752,1.69455254259511,0.03415994718077789,35.0,24.35274601685819,23.325141643513973,9.0,50.0,3.0,491.9149458369261,611.2261857779628,469.1561024525647,407.00480698780217,430.1264416384213,611.2268832818438
5840.000000000001,25.25917560254212,34.90783800555158,91.81070664949549,178.87687701145012,31.878774460590257,22.0869430501711,39.34201856321574,4.697155560248291,91.20341473721939,55.47404217284998,91.79809355255864,178.8730031315872,4.116802657439808,4.853224359125694,2.1228702076886434,6.9760945668143375,1.6945418926523648,0.0341658480015823,35.0,24.352942158826863,23.32503087564362,9.0,50.0,3.0,491.9097673121847,611.1994928497056,469.1504982249877,407.0162228635119,430.137577426263,611.2001856927822
5850.000000000001,25.261779557911066,34.905647493553374,91.80583705812691,178.85231166474165,31.882483701848813,22.08663646236522,39.34685639248645,4.701949365536676,91.19834226737414,55.474310584439024,91.79322043837418,178.84843199706432,4.116771412028816,4.8533413162988,2.122656646211797,6.975997962510597,1.694531287826036,0.034171711540714654,35.0,24.3531374503238,23.324921102346597,9.0,50.0,3.0,491.90462161083286,611.1729729502897,469.1449299441272,407.0275658875241,430.14864175586274,611.1736611674297
5860.000000000001,25.264366550608912,34.90347060474494,91.80099762551544,178.8279053230415,31.886169037061208,22.086332013478167,39.351663226792105,4.706712031039672,91.19330119675901,55.47457695458842,91.78837750469276,178.82401990846188,4.116740258778202,4.853457421015334,2.122444279615316,6.97590170063065,1.6945207280823231,0.034177538050175406,35.0,24.35333189298001,23.324812313848327,9.0,50.0,3.0,491.89950850942057,611.1466248525329,469.13939736031097,407.038836562181,430.15963512436406,611.1473084783601
5870.000000000001,25.266936702475927,34.901307249451804,91.79618815418095,178.80365685684018,31.889830634871053,22.086029687021096,39.35643928280388,4.711443779377987,91.18829131994198,55.47484130147774,91.78356455389245,178.79976573584725,4.116709196025249,4.853572677713354,2.12223310047555,6.975805778188904,1.694510213382126,0.0341833277625077,35.0,24.35352548852313,23.324704500477136,9.0,50.0,3.0,491.8944277852508,611.1204473343204,469.13390022474505,407.0500353880624,430.17055802724167,611.1211264030491
5880.000000000001,25.269490134159184,34.8991573387612,91.79140844837059,178.77956514733745,31.89346866229907,22.085729466662368,39.36118477511907,4.716144830999383,91.18331243328691,55.47510364304452,91.77878139007969,178.77566836014455,4.1166782269154165,4.853687096442044,2.122023103895386,6.975710200337431,1.6944997436839402,0.034189080948059274,35.0,24.353718238685417,23.32459765266924,9.0,50.0,3.0,491.8893792176526,611.0944391851276,469.12843829098654,407.061162861173,430.1814109552208,611.095113730737
5890.000000000001,25.27202696531217,34.89702078439467,91.78665831371906,178.7556290848613,31.897083285026003,22.085431336208327,39.365899916637424,4.720815404552866,91.17836433459924,55.4753639970495,91.77402781874952,178.7517266713603,4.116647349000335,4.853800680609449,2.1218142821298165,6.975614962739265,1.6944893189437733,0.03419479782899195,35.0,24.353910145233897,23.324491760964406,9.0,50.0,3.0,491.88436258764256,611.068599204329,469.12301131451926,407.072219473579,430.19219439518895,611.0692692605069
5900.000000000001,25.27454731460085,34.894897498708815,91.7819375572491,178.73184756883722,31.90067466740013,22.085135279618555,39.370584918565775,4.725455716895397,91.17344682312665,55.475622381060646,91.76930364678584,178.72793956855645,4.11661656536235,4.853913440097394,2.1216066303169807,6.975520070414374,1.6944789391140147,0.03420047867165805,35.0,24.35410120996562,23.32438681600854,9.0,50.0,3.0,491.8793776779093,611.0429262011659,469.1176190527653,407.08320571354034,430.2029088301536,611.04359180126
5910.000000000001,25.27705129970951,34.89278739469984,91.7772459873584,178.70821950758614,31.904242972444216,22.084841280993714,39.37523999042882,4.730065983103657,91.16855969954541,55.475878812471706,91.76460868244874,178.7043059597562,4.1165858773204205,4.854025382663721,2.1214001427234503,6.975425525387172,1.6944686041452477,0.03420612372608966,35.0,24.35429143470776,23.32428280854896,9.0,50.0,3.0,491.87442427281854,611.0174189945157,469.112261265069,407.09412206546654,430.2135547393308,611.018080171609
5920.000000000001,25.279539037431206,34.89069038592788,91.77258341367488,178.6847438175718,31.9077883619812,22.084549324557717,39.37986534022837,4.7346464166338365,91.16370276580929,55.47613330850066,91.75994273522927,178.6808247611366,4.116555284413859,4.854136513927954,2.121194812725458,6.9753313266534125,1.6944583139848697,0.03421173322602385,35.0,24.3544808213216,23.324179729429147,9.0,50.0,3.0,491.86950215823697,610.9920764120808,469.10693771248526,407.104969010358,430.2241325984576,610.9927331990049
5930.000000000001,25.28201064336852,34.888606386730544,91.7679496475666,178.66141942622545,31.911310996217598,22.084259394708,39.38446117391448,4.739197228799355,91.1588758256824,55.47638588613876,91.75530561636003,178.65749489977912,4.1165247871674495,4.854246840610938,2.1209906342586105,6.97523747486955,1.6944480685780492,0.0342173074111406,35.0,24.35466937168428,23.3240775696122,9.0,50.0,3.0,491.8646111220807,610.9668972934614,469.1016481584441,407.1157470244451,430.2346428785577,610.9675497227222
5940.000000000001,25.2844662324112,34.88653531189186,91.7633445013577,178.63824526743696,31.914811034402717,22.08397147594769,39.389027696215074,4.743718629594014,91.1540786839198,55.476636562271274,91.7506971380301,178.63431530925226,4.116494384283225,4.854356367254696,2.120787600334921,6.9751439675896165,1.6944378678665797,0.034222846504875955,35.0,24.35485708770813,23.32397632013345,9.0,50.0,3.0,491.8597509534489,610.9418804852444,469.096392367736,407.12645658133783,430.2450860479708,610.9425285890536
5950.000000000001,25.28690591842412,34.88447707687578,91.75876778882757,178.61522028449582,31.91828863440117,22.08368555293066,39.39356511010661,4.748210827169316,91.14931114678957,55.476885353564846,91.7461171138852,178.61128493254654,4.116464078467514,4.854465103074195,2.1205857060708637,6.975050809145058,1.694427711790393,0.034228350762099014,35.0,24.35504397133394,23.32387597214256,9.0,50.0,3.0,491.8549214432106,610.9170248442139,469.0911701071655,407.1370981505644,430.2554625709661,610.9176686545161
5960.000000000001,25.28932981433755,34.88243159773231,91.75421932508304,178.59234342918404,31.92174395281362,22.083401610441683,39.39807361695723,4.7526740279777195,91.1445730219394,55.47713227652434,91.7415653588992,178.58840272118022,4.116433870280781,4.854573054709593,2.120384945511699,6.974958000221292,1.6944176002870013,0.03423382041821381,35.0,24.35523002452652,23.323776516881708,9.0,50.0,3.0,491.85012238380693,610.8923292363545,469.0859811453667,407.1476721980087,430.2657729081871,610.8929687848656
5970.000000000001,25.291738032167537,34.88039879111676,91.7496989265244,178.56961366176853,31.92517714500415,22.083119633400884,39.4025534165645,4.757108436811677,91.13986411836062,55.4773773474808,91.73704168934032,178.56566763500962,4.116403761200826,4.854680229839604,2.1201853132051047,6.974865543044708,1.694407533290665,0.034239255714614864,35.0,24.35541524927657,23.323677945687397,9.0,50.0,3.0,491.8453535692535,610.8677925368542,469.08082525276666,407.1581791860149,430.2760175166956,610.8684278548924
5980.000000000001,25.294130683009794,34.878378574283886,91.74520641086633,178.54702995079236,31.92858836509121,22.08283960685276,39.40700470714214,4.761514256791941,91.13518424641059,55.477620582602526,91.73254592279245,178.54307864240275,4.116373746352347,4.8547866286081325,2.119986800464248,6.97477342907238,1.694397510734528,0.034244656838270646,35.0,24.35559964759813,23.323580249989504,9.0,50.0,3.0,491.8406147951376,610.84341362986,469.07570220158874,407.1686195732989,430.2861968499525,610.8440447486169
5990.000000000001,25.29650787705692,34.87637086506277,91.74074159710544,178.5245912731532,31.931977765973134,22.082561515985844,39.411427685354006,4.765891689402565,91.13053321777859,55.477861997884816,91.7280778781218,178.52063471989112,4.116343833248953,4.85489226572569,2.1197894050144295,6.97468167074012,1.694387532548547,0.03425002407757392,35.0,24.355783221528213,23.323483421312176,9.0,50.0,3.0,491.83590585857746,610.8191914085808,469.0706117658424,407.17899381505623,430.29631135788094,610.8198183589008
