time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,28.80369810370795,42.33274751007525,100.13874920834996,160.7557399680249,29.549572018086,28.668798544097,30.59140618645029,-4.795120773378358,100.0884789109037,50.94425186113773,100.13762273035032,160.75531369418252,1.1572485644698758,1.0301599741241536,1.0962094525024786,2.126369426626632,1.8374353547811064,0.00972119626272188,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603984,586.0396338048822,480.0691394044621,367.30426737876905,389.4051230589953,586.0396338048823
470.00000000000006,28.803698103707937,42.33274751007463,100.13874920834968,160.75573996802564,29.549572018085986,28.668798544097054,30.591406186450264,-4.795120773378415,100.08847891090343,50.94425186113728,100.13762273035007,160.7553136941819,1.1572485597736206,1.0301599699436337,1.0962094480539175,2.126369417997552,1.8374353547810929,0.009721196223272017,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048824,480.06913940446213,367.3042673787693,389.4051230589955,586.0396338048822
470.00000000000074,28.803698103707937,42.33274751007463,100.13874920834968,160.75573996802564,29.549572018085986,28.668798544097054,30.591406186450264,-4.795120773378415,100.08847891090343,50.94425186113728,100.13762273035007,160.7553136941819,1.1572485597736206,1.0301599699436337,1.0962094480539175,2.126369417997552,1.8374353547810929,0.009721196223272017,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048824,480.06913940446213,367.3042673787693,389.4051230589955,586.0396338048822
480.00000000000006,28.803698103707923,42.3327475100748,100.13874920834978,160.75573996802598,29.549572018085968,28.668798544097054,30.591406186450257,-4.795120773378415,100.08847891090356,50.944251861138575,100.13762273035016,160.75531369418252,1.1572485597736246,1.0301599699436426,1.09620944805391,2.1263694179975525,1.8374353547810875,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048828,480.0691394044616,367.3042673787695,389.4051230589978,586.0396338048822
480.00000000000074,28.803698103707923,42.3327475100748,100.13874920834978,160.75573996802598,29.549572018085968,28.668798544097054,30.591406186450257,-4.795120773378415,100.08847891090356,50.944251861138575,100.13762273035016,160.75531369418252,1.1572485597736246,1.0301599699436426,1.09620944805391,2.1263694179975525,1.8374353547810875,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048828,480.0691394044616,367.3042673787695,389.4051230589978,586.0396338048822
490.00000000000006,28.803698103707937,42.3327475100748,100.13874920834982,160.75573996802615,29.549572018085986,28.66879854409774,30.59140618645027,-4.795120773378415,100.0884789109036,50.9442518611375,100.13762273035022,160.75531369418258,1.1572485597736193,1.0301599699436346,1.0962094480539215,2.126369417997556,1.8374353547810995,0.009721196223272013,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603984,586.0396338048828,480.0691394044624,367.3042673787691,389.405123058996,586.0396338048823
490.00000000000074,28.803698103707937,42.3327475100748,100.13874920834982,160.75573996802615,29.549572018085986,28.66879854409774,30.59140618645027,-4.795120773378415,100.0884789109036,50.9442518611375,100.13762273035022,160.75531369418258,1.1572485597736193,1.0301599699436346,1.0962094480539215,2.126369417997556,1.8374353547810995,0.009721196223272013,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603984,586.0396338048828,480.0691394044624,367.3042673787691,389.405123058996,586.0396338048823
500.00000000000006,28.803698103707923,42.33274751007457,100.13874920834972,160.75573996802507,29.549572018085968,28.66879854409632,30.591406186450257,-4.795120773378415,100.08847891090348,50.94425186113767,100.13762273035012,160.75531369418252,1.1572485597736206,1.0301599699436357,1.0962094480539175,2.1263694179975534,1.8374353547810949,0.009721196223272017,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048824,480.069139404462,367.3042673787691,389.4051230589965,586.0396338048827
500.00000000000074,28.803698103707923,42.33274751007457,100.13874920834972,160.75573996802507,29.549572018085968,28.66879854409632,30.591406186450257,-4.795120773378415,100.08847891090348,50.94425186113767,100.13762273035012,160.75531369418252,1.1572485597736206,1.0301599699436357,1.0962094480539175,2.1263694179975534,1.8374353547810949,0.009721196223272017,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048824,480.069139404462,367.3042673787691,389.4051230589965,586.0396338048827
510.00000000000006,28.80369810370791,42.33274751007457,100.13874920834968,160.75573996802586,29.54957201808596,28.668798544096376,30.59140618645024,-4.795120773378415,100.08847891090343,50.94425186113716,100.13762273035007,160.75531369418275,1.1572485597736233,1.0301599699436392,1.0962094480539075,2.126369417997547,1.837435354781085,0.009721196223272013,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048827,480.06913940446174,367.3042673787699,389.40512305899625,586.0396338048823
510.00000000000074,28.80369810370791,42.33274751007457,100.13874920834968,160.75573996802586,29.54957201808596,28.668798544096376,30.59140618645024,-4.795120773378415,100.08847891090343,50.94425186113716,100.13762273035007,160.75531369418275,1.1572485597736233,1.0301599699436392,1.0962094480539075,2.126369417997547,1.837435354781085,0.009721196223272013,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048827,480.06913940446174,367.3042673787699,389.40512305899625,586.0396338048823
520.0000000000001,28.803698103707887,42.3327475100748,100.13874920834992,160.75573996802558,29.549572018085943,28.668798544096266,30.59140618645023,-4.795120773378471,100.08847891090366,50.944251861137616,100.1376227303503,160.75531369418258,1.1572485613390442,1.0301599713371494,1.0962094495367676,2.126369420873917,1.8374353547810935,0.009721196236421972,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.214407360398,586.0396338048827,480.0691394044616,367.30426737876905,389.4051230589961,586.0396338048822
530.0000000000001,28.80369810370792,42.3327475100748,100.13874920834984,160.75573996802666,29.54957201808596,28.668798544097285,30.591406186450243,-4.795120773378415,100.0884789109036,50.9442518611375,100.13762273035024,160.75531369418303,1.1572485613390646,1.0301599713371614,1.096209449536771,2.126369420873932,1.8374353547810744,0.00972119623642196,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048843,480.06913940446174,367.3042673787688,389.40512305899546,586.0396338048829
540.0000000000001,28.80369810370789,42.332747510074334,100.13874920834964,160.755739968025,29.549572018085936,28.668798544096887,30.59140618645023,-4.795120773378471,100.08847891090346,50.94425186113836,100.13762273035007,160.75531369418172,1.157248556642782,1.0301599671566228,1.0962094450882094,2.1263694122448324,1.8374353547810884,0.009721196196972115,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048823,480.06913940446174,367.3042673787693,389.4051230589973,586.0396338048819
550.0000000000001,28.803698103707937,42.332747510074334,100.13874920835045,160.75573996802535,29.549572018085986,28.668798544097683,30.59140618645027,-4.795120773378415,100.08847891090404,50.944251861137786,100.13762273035069,160.75531369418394,1.1572485738624174,1.0301599824851977,1.0962094613995887,2.126369443884786,1.837435354781077,0.009721196341621614,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603973,586.0396338048822,480.0691394044621,367.3042673787699,389.40512305899546,586.0396338048838
560.0000000000001,28.803698103707887,42.332747510074334,100.13874920834988,160.75573996802507,29.549572018085936,28.668798544096376,30.591406186450214,-4.795120773378471,100.0884789109036,50.9442518611375,100.13762273035026,160.75531369418246,1.1572485629044615,1.030159972730648,1.096209451019614,2.1263694237502615,1.8374353547810869,0.00972119624957194,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048819,480.06913940446174,367.3042673787701,389.40512305899614,586.0396338048821
570.0000000000001,28.80369810370789,42.3327475100744,100.13874920834998,160.755739968025,29.549572018085943,28.668798544096035,30.591406186450232,-4.795120773378471,100.08847891090366,50.94425186113796,100.1376227303503,160.75531369418303,1.1572485676007285,1.0301599769111744,1.096209455468162,2.1263694323793363,1.837435354781076,0.00972119628902178,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048823,480.0691394044615,367.30426737877065,389.40512305899506,586.039633804883
580.0000000000001,28.803698103707905,42.33274751007491,100.13874920834968,160.75573996802592,29.54957201808596,28.668798544096205,30.591406186450243,-4.795120773378415,100.08847891090343,50.94425186113756,100.13762273035007,160.755313694182,1.15724855977362,1.0301599699436417,1.0962094480539153,2.126369417997557,1.8374353547810989,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603982,586.0396338048827,480.0691394044616,367.30426737876894,389.4051230589959,586.0396338048822
590.0000000000001,28.803698103707887,42.332747510074334,100.13874920834968,160.75573996802518,29.549572018085936,28.668798544097516,30.591406186450225,-4.795120773378471,100.08847891090346,50.94425186113791,100.13762273035007,160.75531369418246,1.1572485613390504,1.0301599713371512,1.096209449536771,2.1263694208739214,1.837435354781088,0.009721196236421972,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048828,480.0691394044615,367.3042673787687,389.405123058996,586.0396338048821
600.0000000000001,28.803698103707887,42.33274751007497,100.13874920834972,160.7557399680246,29.549572018085936,28.668798544096543,30.591406186450214,-4.795120773378471,100.08847891090348,50.94425186113767,100.13762273035012,160.75531369418172,1.1572485597736093,1.0301599699436352,1.096209448053912,2.126369417997547,1.8374353547811075,0.00972119622327203,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.21440736039824,586.0396338048818,480.0691394044615,367.30426737876945,389.4051230589956,586.0396338048816
610.0000000000001,28.803698103707926,42.332747510074235,100.13874920834974,160.75573996802615,29.549572018085986,28.668798544097054,30.59140618645026,-4.795120773378415,100.0884789109035,50.94425186113716,100.13762273035016,160.7553136941831,1.1572485597736284,1.0301599699436343,1.0962094480539235,2.1263694179975574,1.8374353547810864,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048828,480.0691394044624,367.3042673787689,389.4051230589961,586.0396338048826
620.0000000000001,28.80369810370795,42.33274751007508,100.13874920834984,160.75573996802666,29.549572018086,28.668798544097,30.59140618645029,-4.795120773378358,100.08847891090362,50.944251861137325,100.13762273035026,160.75531369418405,1.1572485597736366,1.0301599699436508,1.096209448053916,2.1263694179975667,1.8374353547810809,0.009721196223272006,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603982,586.039633804884,480.0691394044619,367.3042673787691,389.4051230589956,586.0396338048841
630.0000000000001,28.803698103707923,42.3327475100748,100.1387492083498,160.75573996802603,29.549572018085968,28.668798544097054,30.591406186450246,-4.795120773378415,100.08847891090356,50.94425186113773,100.1376227303502,160.75531369418383,1.1572485597736253,1.0301599699436432,1.0962094480539153,2.1263694179975583,1.837435354781092,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048828,480.0691394044615,367.3042673787689,389.4051230589957,586.0396338048841
640.0000000000001,28.803698103707887,42.332747510074284,100.13874920834972,160.75573996802518,29.549572018085936,28.66879854409632,30.59140618645021,-4.795120773378471,100.0884789109035,50.944251861137616,100.13762273035012,160.7553136941828,1.1572485597736193,1.0301599699436357,1.0962094480539126,2.126369417997548,1.8374353547810924,0.009721196223272024,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048819,480.0691394044615,367.3042673787693,389.4051230589956,586.0396338048822
650.0000000000001,28.80369810370791,42.33274751007457,100.13874920834978,160.75573996802564,29.54957201808596,28.668798544097115,30.591406186450246,-4.795120773378415,100.08847891090356,50.944251861137786,100.13762273035016,160.75531369418263,1.1572485597736224,1.030159969943641,1.0962094480539146,2.126369417997556,1.8374353547810935,0.009721196223272026,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603978,586.0396338048824,480.0691394044615,367.30426737876905,389.4051230589973,586.0396338048821
660.0000000000001,28.803698103707934,42.3327475100748,100.13874920834996,160.75573996802643,29.549572018085975,28.668798544097168,30.59140618645026,-4.795120773378415,100.0884789109037,50.944251861137325,100.13762273035032,160.75531369418263,1.1572485613390566,1.0301599713371492,1.0962094495367734,2.1263694208739228,1.837435354781079,0.009721196236421967,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048836,480.0691394044624,367.3042673787692,389.4051230589957,586.0396338048823
670.0000000000001,28.803698103707905,42.33274751007406,100.13874920834988,160.75573996802558,29.54957201808596,28.668798544097,30.591406186450246,-4.795120773378415,100.08847891090365,50.94425186113728,100.13762273035026,160.75531369418258,1.1572485629044684,1.0301599727306503,1.0962094510196163,2.1263694237502664,1.83743535478108,0.009721196249571936,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.21440736039705,586.0396338048819,480.0691394044615,367.3042673787695,389.4051230589967,586.0396338048822
680.0000000000001,28.803698103707934,42.33274751007508,100.13874920834982,160.75573996802626,29.549572018085968,28.668798544097054,30.59140618645026,-4.795120773378415,100.08847891090356,50.94425186113722,100.1376227303502,160.75531369418258,1.1572485613390444,1.0301599713371543,1.0962094495367598,2.1263694208739143,1.837435354781091,0.009721196236421962,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.21440736039847,586.0396338048834,480.0691394044616,367.3042673787697,389.4051230589951,586.0396338048824
690.0000000000001,28.80369810370791,42.33274751007474,100.1387492083496,160.75573996802495,29.54957201808596,28.668798544096944,30.591406186450243,-4.795120773378415,100.08847891090338,50.9442518611375,100.13762273035002,160.75531369418263,1.1572485582081982,1.030159968550132,1.0962094465710648,2.126369415121197,1.8374353547811,0.009721196210122064,35.0,29.42533804099992,29.252565894034436,9.0,50.0,3.0,496.2144073603979,586.0396338048823,480.0691394044615,367.3042673787687,389.4051230589948,586.0396338048826
700.0000000000001,28.803698103707944,42.33274751007474,100.1387492083498,160.75573996802552,29.54957201808599,28.668798544096944,30.591406186450275,-4.795120773378415,100.08847891090352,50.94425186113756,100.13762273035016,160.75531369418263,1.1572485644698842,1.0301599741241545,1.0962094525024768,2.1263694266266318,1.837435354781092,0.009721196262721872,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603978,586.0396338048824,480.06913940446213,367.3042673787692,389.4051230589951,586.0396338048821
710.0000000000001,28.80369810370791,42.33274751007525,100.1387492083498,160.75573996802478,29.54957201808596,28.668798544097,30.591406186450246,-4.795120773378415,100.08847891090356,50.94425186113767,100.1376227303502,160.75531369418263,1.1572485597736186,1.0301599699436357,1.0962094480539182,2.1263694179975534,1.8374353547810984,0.009721196223272024,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048819,480.0691394044615,367.3042673787687,389.4051230589967,586.039633804882
720.0000000000001,28.80369810370791,42.33274751007474,100.13874920834988,160.75573996802484,29.54957201808596,28.668798544096944,30.591406186450243,-4.795120773378415,100.08847891090366,50.94425186113756,100.13762273035027,160.75531369418246,1.1572485613390413,1.0301599713371392,1.0962094495367745,2.1263694208739135,1.837435354781096,0.009721196236421984,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603971,586.0396338048814,480.0691394044615,367.3042673787684,389.40512305899625,586.0396338048821
730.0000000000001,28.803698103707905,42.33274751007502,100.13874920834984,160.75573996802518,29.549572018085957,28.6687985440974,30.591406186450243,-4.795120773378415,100.08847891090362,50.94425186113728,100.13762273035026,160.75531369418258,1.1572485582081893,1.030159968550128,1.09620944657107,2.1263694151211983,1.8374353547811155,0.00972119621012208,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.21440736039824,586.0396338048818,480.0691394044616,367.3042673787684,389.4051230589955,586.0396338048822
740.0000000000001,28.80369810370795,42.332747510075365,100.13874920834984,160.75573996802586,29.549572018086,28.66879854409774,30.591406186450275,-4.795120773378415,100.0884789109036,50.94425186113756,100.13762273035024,160.7553136941823,1.1572485597736175,1.0301599699436346,1.0962094480539208,2.126369417997555,1.8374353547811009,0.009721196223272017,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.21440736039847,586.0396338048828,480.0691394044624,367.3042673787692,389.40512305899585,586.039633804882
750.0000000000001,28.803698103707934,42.33274751007451,100.13874920834984,160.75573996802478,29.549572018085986,28.668798544097054,30.591406186450275,-4.795120773378415,100.0884789109036,50.944251861137445,100.13762273035022,160.75531369418286,1.1572485613390373,1.0301599713371323,1.096209449536775,2.1263694208739072,1.8374353547810969,0.009721196236421984,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048816,480.0691394044624,367.3042673787693,389.40512305899705,586.0396338048822
760.0000000000001,28.803698103707926,42.33274751007514,100.1387492083498,160.75573996802586,29.549572018085968,28.668798544096436,30.591406186450254,-4.795120773378415,100.08847891090356,50.94425186113756,100.1376227303502,160.75531369418246,1.1572485597736175,1.0301599699436432,1.0962094480539155,2.1263694179975587,1.837435354781104,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.21440736039847,586.0396338048828,480.0691394044615,367.3042673787688,389.40512305899625,586.0396338048826
770.0000000000001,28.803698103707937,42.332747510074334,100.13874920834984,160.75573996802592,29.549572018085975,28.668798544096376,30.59140618645027,-4.795120773378415,100.0884789109036,50.94425186113784,100.13762273035024,160.7553136941832,1.1572485582082015,1.030159968550134,1.0962094465710637,2.1263694151211974,1.837435354781095,0.00972119621012207,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603978,586.0396338048824,480.0691394044615,367.3042673787689,389.4051230589965,586.0396338048829
780.0000000000001,28.803698103707937,42.332747510074846,100.13874920834972,160.75573996802513,29.549572018085986,28.66879854409791,30.59140618645027,-4.795120773378415,100.08847891090348,50.944251861137786,100.13762273035012,160.75531369418223,1.1572485613390413,1.0301599713371383,1.0962094495367751,2.126369420873913,1.8374353547810955,0.009721196236421967,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048824,480.0691394044624,367.30426737876905,389.4051230589959,586.039633804882
790.0000000000001,28.803698103707937,42.332747510074846,100.13874920834978,160.75573996802507,29.549572018085975,28.66879854409649,30.59140618645027,-4.795120773378415,100.08847891090356,50.944251861137616,100.13762273035016,160.75531369418303,1.1572485597736146,1.0301599699436297,1.0962094480539233,2.1263694179975525,1.8374353547811035,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.039633804882,480.0691394044621,367.3042673787687,389.4051230589955,586.0396338048823
800.0000000000001,28.80369810370792,42.3327475100748,100.13874920834984,160.75573996802575,29.549572018085964,28.668798544097054,30.591406186450246,-4.795120773378415,100.0884789109036,50.9442518611375,100.13762273035022,160.75531369418235,1.1572485613390444,1.0301599713371483,1.0962094495367742,2.1263694208739228,1.8374353547810984,0.00972119623642197,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603978,586.0396338048826,480.0691394044615,367.30426737876826,389.4051230589956,586.0396338048822
810.0000000000001,28.80369810370795,42.33274751007474,100.13874920834994,160.75573996802592,29.549572018086,28.66879854409791,30.591406186450275,-4.795120773378415,100.08847891090366,50.944251861137616,100.13762273035032,160.75531369418377,1.1572485613390435,1.03015997133714,1.0962094495367711,2.1263694208739112,1.837435354781089,0.009721196236421972,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048826,480.0691394044624,367.3042673787695,389.4051230589951,586.0396338048838
820.0000000000001,28.803698103707905,42.332747510074334,100.13874920834988,160.75573996802626,29.549572018085957,28.668798544097,30.591406186450232,-4.795120773378471,100.08847891090362,50.944251861137616,100.13762273035026,160.7553136941824,1.15724856133905,1.0301599713371503,1.0962094495367605,2.1263694208739112,1.83743535478108,0.009721196236421979,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048827,480.0691394044615,367.30426737876974,389.4051230589967,586.039633804882
830.0000000000001,28.803698103707887,42.33274751007417,100.13874920834978,160.75573996802564,29.54957201808593,28.668798544097054,30.591406186450225,-4.795120773378471,100.08847891090356,50.94425186113756,100.13762273035016,160.7553136941827,1.1572485613390553,1.030159971337149,1.0962094495367605,2.126369420873909,1.8374353547810696,0.009721196236421975,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.21440736039705,586.0396338048826,480.0691394044615,367.30426737876974,389.4051230589957,586.0396338048824
840.0000000000001,28.80369810370795,42.33274751007389,100.13874920834988,160.75573996802592,29.549572018086,28.668798544097285,30.59140618645029,-4.795120773378358,100.0884789109036,50.94425186113716,100.13762273035026,160.75531369418297,1.1572485613390455,1.030159971337144,1.096209449536775,2.1263694208739192,1.837435354781093,0.009721196236421975,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048827,480.0691394044621,367.3042673787689,389.40512305899585,586.0396338048822
850.0000000000001,28.803698103707955,42.3327475100753,100.13874920834996,160.75573996802552,29.549572018086,28.668798544097115,30.59140618645029,-4.795120773378358,100.08847891090366,50.94425186113784,100.1376227303503,160.75531369418258,1.157248564469877,1.0301599741241518,1.0962094525024797,2.1263694266266318,1.837435354781104,0.009721196262721879,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603984,586.0396338048823,480.0691394044624,367.3042673787692,389.4051230589952,586.0396338048821
860.0000000000001,28.803698103707955,42.332747510074284,100.13874920835023,160.75573996802558,29.549572018086003,28.668798544096887,30.59140618645029,-4.795120773378358,100.08847891090392,50.944251861137325,100.13762273035056,160.75531369418303,1.157248567600741,1.0301599769111751,1.0962094554681827,2.126369432379358,1.8374353547810751,0.009721196289021804,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603973,586.0396338048828,480.0691394044621,367.30426737876945,389.4051230589951,586.0396338048826
870.0000000000001,28.80369810370792,42.332747510074455,100.13874920835003,160.7557399680258,29.549572018085964,28.668798544097168,30.591406186450254,-4.795120773378415,100.08847891090376,50.9442518611375,100.1376227303504,160.75531369418235,1.157248564469895,1.0301599741241645,1.0962094525024608,2.1263694266266246,1.837435354781069,0.009721196262721894,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603973,586.0396338048826,480.0691394044615,367.3042673787704,389.4051230589956,586.039633804882
880.0000000000001,28.80369810370789,42.33274751007474,100.13874920834984,160.75573996802495,29.549572018085943,28.668798544097285,30.591406186450232,-4.795120773378471,100.0884789109036,50.944251861137616,100.13762273035022,160.75531369418263,1.157248561339036,1.0301599713371403,1.0962094495367585,2.126369420873899,1.837435354781091,0.009721196236421984,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.214407360398,586.0396338048819,480.06913940446174,367.3042673787704,389.4051230589961,586.0396338048822
890.0000000000001,28.803698103707905,42.33274751007474,100.1387492083498,160.75573996802558,29.549572018085954,28.66879854409632,30.591406186450232,-4.795120773378471,100.0884789109036,50.944251861137616,100.13762273035022,160.75531369418263,1.1572485582082004,1.0301599685501337,1.0962094465710606,2.126369415121194,1.8374353547810935,0.009721196210122064,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603979,586.0396338048824,480.0691394044615,367.3042673787691,389.40512305899654,586.039633804882
900.0000000000001,28.803698103707926,42.33274751007508,100.13874920834964,160.7557399680258,29.549572018085968,28.668798544096436,30.59140618645026,-4.795120773378415,100.08847891090346,50.944251861137616,100.13762273035007,160.75531369418275,1.1572485550773537,1.0301599657631215,1.0962094436053516,2.126369409368473,1.8374353547811,0.009721196183822146,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.21440736039847,586.0396338048828,480.0691394044615,367.3042673787693,389.40512305899455,586.0396338048828
910.0,28.803698103707937,42.332747510074114,100.13874920834974,160.75573996802558,29.549572018085986,28.6687985440974,30.591406186450264,-4.795120773378415,100.08847891090352,50.944251861137445,100.13762273035016,160.75531369418292,1.1572485597736242,1.030159969943634,1.0962094480539324,2.1263694179975667,1.8374353547811004,0.009721196223272019,35.0,29.42533804099986,29.25256589403432,9.0,50.0,3.0,496.2144073603979,586.0396338048827,480.0691394044624,367.3042673787681,389.40512305899625,586.0396338048826
920.0,28.803698103707934,42.33274751007463,100.13874920834982,160.75573996802547,29.549572018085975,28.668798544097456,30.59140618645026,-4.795120773378415,100.08847891090356,50.94425186113784,100.1376227303502,160.75531369418258,1.1572485629044689,1.0301599727306474,1.0962094510196243,2.126369423750272,1.8374353547810836,0.009721196249571929,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048826,480.0691394044624,367.3042673787695,389.40512305899585,586.0396338048826
930.0,28.80369810370792,42.33274751007491,100.13874920834972,160.75573996802558,29.54957201808596,28.668798544097285,30.591406186450246,-4.795120773378415,100.08847891090348,50.944251861138014,100.13762273035012,160.75531369418212,1.1572485582081964,1.0301599685501306,1.0962094465710617,2.126369415121192,1.8374353547810984,0.009721196210122064,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603982,586.0396338048824,480.06913940446174,367.3042673787693,389.4051230589965,586.0396338048816
940.0,28.80369810370795,42.33274751007502,100.13874920834984,160.7557399680261,29.549572018086,28.668798544097168,30.59140618645029,-4.795120773378358,100.0884789109036,50.94425186113756,100.1376227303502,160.75531369418303,1.1572485629044582,1.0301599727306483,1.0962094510196263,2.126369423750275,1.837435354781103,0.00972119624957192,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.2144073603984,586.0396338048826,480.06913940446213,367.30426737876894,389.405123058996,586.0396338048829
950.0,28.803698103707887,42.33274751007349,100.13874920834984,160.7557399680257,29.549572018085943,28.668798544097168,30.591406186450232,-4.795120773378471,100.08847891090356,50.94425186113716,100.1376227303502,160.75531369418212,1.1572485629044766,1.030159972730654,1.0962094510196148,2.1263694237502686,1.8374353547810685,0.009721196249571932,35.0,29.42533804099986,29.252565894034376,9.0,50.0,3.0,496.21440736039705,586.0396338048826,480.06913940446174,367.3042673787699,389.405123058996,586.0396338048822
960.0,28.803698103707905,42.3327475100752,100.13874920835008,160.7557399680253,29.549572018085954,28.66879854409666,30.591406186450232,-4.795120773378471,100.08847891090372,50.9442518611375,100.13762273035036,160.75531369418206,1.1572485707315705,1.0301599796981884,1.0962094584338729,2.1263694381320613,1.8374353547810809,0.009721196315321699,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048822,480.0691394044615,367.3042673787703,389.4051230589956,586.0396338048822
970.0,28.80369810370788,42.33274751007372,100.13874920834988,160.75573996802456,29.549572018085925,28.66879854409649,30.591406186450207,-4.795120773378471,100.08847891090356,50.94425186113756,100.1376227303502,160.75531369418258,1.1572485691661507,1.030159978304675,1.0962094569510297,2.1263694352557048,1.8374353547810809,0.009721196302171747,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.21440736039705,586.0396338048818,480.06913940446174,367.3042673787695,389.4051230589967,586.0396338048822
980.0,28.803698103707887,42.332747510074455,100.13874920834982,160.75573996802478,29.549572018085936,28.668798544096944,30.591406186450214,-4.795120773378471,100.0884789109035,50.94425186113716,100.13762273035016,160.75531369418223,1.157248566035305,1.0301599755176658,1.0962094539853229,2.1263694295029887,1.8374353547810904,0.009721196275871844,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.039633804882,480.0691394044615,367.3042673787695,389.40512305899614,586.0396338048816
990.0,28.80369810370791,42.332747510074455,100.13874920834972,160.75573996802473,29.54957201808596,28.668798544096543,30.591406186450246,-4.795120773378415,100.08847891090346,50.94425186113767,100.13762273035007,160.75531369418252,1.1572485597736184,1.0301599699436357,1.0962094480539184,2.1263694179975543,1.8374353547810989,0.009721196223272013,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.039633804882,480.0691394044615,367.3042673787685,389.4051230589955,586.0396338048824
1000.0,28.803698103707923,42.33274751007457,100.13874920834972,160.75573996802547,29.549572018085968,28.668798544097854,30.591406186450257,-4.795120773378415,100.08847891090346,50.94425186113784,100.13762273035007,160.7553136941823,1.1542459989441884,1.0301599727306454,1.096209451019627,2.1263694237502726,1.8422151133253264,0.00972119624957192,35.0,29.42533804099992,29.252565894034376,9.0,50.0,3.0,496.2144073603976,586.0396338048824,480.0691394044624,367.3042673787692,389.4051230589964,586.0396338048816
1010.0,28.28879685731143,42.06148141621691,100.63796973288608,163.2936697465915,29.08153119424544,28.587225188519653,30.166337480797857,-5.30483087353548,100.58503511784572,51.01570946826075,100.63677502656464,162.96886432477282,1.2135124127316184,1.085735295911436,1.13971479410757,2.225450090019006,1.8338914927203045,0.010020700598400592,35.0,29.365538593808367,29.199944318230507,9.0,50.0,3.0,496.44730164975135,588.8955102858107,480.54627010546545,366.8102311014181,388.25588529009065,588.5017850431763
1020.0,27.700324506794303,42.04155170524382,101.15893825409825,166.70590897333375,28.530021158691632,28.473405338381557,29.66281073035403,-5.915497273851315,101.1047146411769,51.076200551086,101.1577054150862,166.34544269330945,1.2644254934867318,1.1341749304904425,1.1721404106400717,2.3063153411305137,1.8240025632279095,0.01015277483400771,35.0,29.256463022281597,29.0960051954209,9.0,50.0,3.0,497.0271402515003,592.7959729783216,481.08514032088766,365.6348885617456,386.9821832053336,592.3604862579958
1030.0000000000002,27.130892074697364,42.05307828067612,101.6564868240697,170.1707811825239,27.99716913698463,28.338235268107095,29.178514556814736,-6.5100706922028735,101.60109156926708,51.13449947959691,101.65521823138089,169.81800899342767,1.3157620488561583,1.1828439580605454,1.2031991324415956,2.386043090502141,1.8134305458775153,0.010269218891093036,35.0,29.136370058189986,28.97311836088204,9.0,50.0,3.0,497.6182577176011,596.7577543366846,481.5743143297255,364.40872021767615,385.7769496588565,596.3337390693083
1040.0000000000002,26.589363898491754,42.05997988768655,102.12848987223578,173.57227736688725,27.49187458082604,28.202604892475847,28.72112167603736,-7.078309484671705,102.07196282773997,51.191233992941925,102.12718649452374,173.23107610103688,1.3670954383684022,1.2309624192786648,1.2326959601115168,2.4636583793901816,1.8021114768186943,0.010378222666232078,35.0,29.01874976928059,28.84998616995796,9.0,50.0,3.0,498.1729897743601,600.637678572482,482.0275408960296,363.2503668311124,384.65064417760937,600.2296532437224
1050.0000000000002,26.074224823104316,42.061335047366754,102.57747767800392,176.9067562968579,27.01264838459551,28.07118430165372,28.28908990506186,-7.621178927538267,102.51985040259665,51.24659587216536,102.57614030903852,176.5763495340472,1.418727611451792,1.2787377289099124,1.2610536309375593,2.5397913598474715,1.7901895609464376,0.010483239968949357,35.0,28.905453240320867,28.730858442645854,9.0,50.0,3.0,498.6924496351564,604.4316022925915,482.4523542073195,362.15999853553154,383.59641986589673,604.0383835229395
1060.0000000000002,25.583342862456824,42.05859604006281,103.00600374896204,180.1803072244778,26.557375902921475,27.944231648383493,27.88033351938907,-8.140437676549254,102.94730577338586,51.30061808284602,103.00463313067635,179.85977377517986,1.4705852698703743,1.3261044829990725,1.2882756319611282,2.6143801149602006,1.7777820630493917,0.0105838532553081,35.0,28.79631919405159,28.61599999195903,9.0,50.0,3.0,499.1808201322021,608.1469823126271,482.85192662636325,361.13107497764815,382.6063004162239,607.7672513338179
1070.0000000000002,25.114746130714423,42.052643284187006,103.41621831448654,183.39816766027872,26.124097386540004,27.82151138793984,27.49291376244076,-8.637776535983562,103.3564775181218,51.353330377902175,103.41481514888086,183.08674443411567,1.5225570710868956,1.3729707954876724,1.3143198446739308,2.6872906401616032,1.7649851629162567,0.010679473868351,35.0,28.69108750033604,28.50517776577044,9.0,50.0,3.0,499.64141633642896,611.7902746610146,483.2286233650158,360.15890468074946,381.67344938541225,611.4229335575495
1080.0000000000002,24.666661179897712,42.04404787557917,103.80987654183944,186.5647005854064,25.711050644026127,27.702796318851654,27.125088810671535,-9.114745882367572,103.74911926082623,51.40477013676565,103.8084414943106,186.2616843104205,1.5745847555666823,1.4192986483276615,1.3392026159389947,2.7585012642666564,1.7518912554655657,0.010770016882311708,35.0,28.58952454485097,28.398156016319263,9.0,50.0,3.0,500.07695204556416,615.3669293966722,483.5845316681536,359.2390797925438,380.7922419832798,615.0109783058707
1090.0000000000002,24.237509093160053,42.03323093808132,104.1884372011982,189.68350954203865,25.31666798366448,27.587864625512736,26.775311861799025,-9.572739698179646,104.12668830960172,51.45497778814547,104.18697089971192,189.38833448198895,1.6269042307878847,1.4653229517358577,1.3631993995584923,2.8285223512943496,1.7385917977019083,0.010857458078831974,35.0,28.491404874234604,28.29470811306845,9.0,50.0,3.0,500.4897297224612,618.8815092078148,483.92147149947726,358.3672773537751,379.9579582250773,618.5361331020639
1100.0000000000002,23.825885575369384,42.02051821721278,104.55314627771484,192.75768740781365,24.939555898311056,27.476498897241868,26.44220915457216,-10.012999516120884,104.49042926771124,51.50399544536481,104.55164931932374,192.46986111557905,1.6793560613914154,1.5109298611893698,1.3862516507045093,2.897181511893879,1.7251740583789272,0.01094108136450552,35.0,28.396515090956257,28.19461695762845,9.0,50.0,3.0,500.88173031419865,622.3379674497683,484.24102704211816,357.5395060021857,379.1665351172228,622.0024561128653
1110.0000000000002,23.43053593564389,42.00617430256983,104.90508917267708,195.78993934236613,24.578469866509668,27.368494516224985,26.124554741726335,-10.436653028068406,104.84142624562192,51.55186595417729,104.90356212342962,195.50899365735893,1.7319915219521005,1.556202924821837,1.4084824397921367,2.9646853646139735,1.711720483061328,0.011021642361214076,35.0,28.30465826638931,28.097680335847546,9.0,50.0,3.0,501.2546833660196,625.739785752602,484.5445923485569,356.7521641757209,378.4144130861776,625.4134735073745
1120.0000000000002,23.05125500256439,41.99313890541391,105.2458686722255,198.78301152544293,24.233379369361536,27.31167315493866,25.8220180767716,-10.84367396175702,105.18127372489654,51.598777218094654,105.24431188275486,198.50876243320897,1.78482053263002,1.6006781992652648,1.4305769379303022,3.0312551371955667,1.6983529053920423,0.011099925962023777,35.0,28.28537197961748,28.054896718205608,9.0,50.0,3.0,501.612019600756,629.0902349303013,484.88402988518015,356.0023650141944,377.69743316557634,628.7727998223178
1130.0000000000002,22.685704560175843,41.992951118122505,105.58115342126982,201.7661357343547,23.901877408087586,27.243373447152976,25.533170121743662,-11.235556863958834,105.51564804899444,51.64520047396462,105.57956737711496,201.49512791507968,1.8378891422249048,1.6452744912139428,1.4517126173513326,3.096987108565276,1.685078298474595,0.011175049605964238,35.0,28.212328983610803,27.99201100287649,9.0,50.0,3.0,501.96803164458254,632.42168204778,485.194193201928,355.28760052098465,377.001434080366,632.1090384477416
1140.0000000000002,22.331756287670668,41.98340401626104,105.90593713622992,204.7141719227036,23.581696778959067,27.159542630605873,25.255156028411545,-11.61582887547388,105.83954430277548,51.69034689565388,105.90432242935672,204.44950519419157,1.8910293563543077,1.6896826713292812,1.4718002384882367,3.161482909817518,1.6718317456015082,0.011247033774428114,35.0,28.14371556786205,27.919072634092515,9.0,50.0,3.0,502.3020314763117,635.707294872151,485.47366836957593,354.612477053995,376.3359029494022,635.4029465856371
1150.0000000000002,21.98981943231561,41.97062866229823,106.2202936937982,207.6266163208362,23.273339731878213,27.07851930909868,24.98847732309928,-11.983494862941823,106.15302979462884,51.73445872273919,106.21865076163654,207.36737774699588,1.944144305750468,1.7337621304879762,1.4912586744215806,3.225020804909557,1.658838181595091,0.011316600933512527,35.0,28.077781810436814,27.84847958332591,9.0,50.0,3.0,502.6200948189813,638.9469872183639,485.7417853495163,353.9655847763012,375.7014781687312,638.6497998345905
1160.0000000000002,21.659287897428868,41.95644024495265,106.52525740158929,210.50750340457157,22.976214973794903,26.99954619001249,24.73257595581807,-12.339019756601433,106.45713860433844,51.7776244078284,106.523586666665,210.2533970604865,1.9971676091013153,1.7775543588955596,1.5101386581065814,3.287693017002141,1.6461778180357811,0.011383851439773055,35.0,28.013511275094004,27.779750596876056,9.0,50.0,3.0,502.92479593155366,642.1455157603898,485.9985062619071,353.34229003350146,375.09516912718846,641.8550769656994
1170.0000000000002,21.339540216860588,41.941180872392295,106.82170487853432,213.3585359818605,22.68970274171032,26.9223591698875,24.48683080705841,-12.68298472881645,106.7527467040306,51.8198948840668,106.82000674744644,213.10931878070656,2.050031304442448,1.8210847198527609,1.5284603654237945,3.349545085276555,1.6338994814459866,0.011448998122107182,35.0,27.950795143222933,27.712653211350126,9.0,50.0,3.0,503.21719204120905,645.3049662513704,486.2443479832637,352.7426783068185,374.51428621640287,645.0209314482227
1180.0000000000002,21.029955044429254,41.925050407935885,107.11026721083653,216.18121434086407,22.413183307961468,26.846935985858007,24.250625684046785,-13.01599303339458,107.04048471946524,51.86130622774675,107.10854207973952,215.9366409477875,2.1025972440022045,1.8643188651796407,1.5462066105281151,3.410525475707756,1.622053622221993,0.011511895281709532,35.0,27.88961263855612,27.64715370414405,9.0,50.0,3.0,503.49818033115207,648.4272450337196,486.4800747756883,352.1662565302446,373.9567999460476,648.1492733799905
1190.0000000000002,20.729961069107446,41.90818146915342,107.3914202695175,218.97671973054048,22.146088303351952,26.773241352750063,24.02339952199559,-13.338597124779596,107.3208280272917,51.90188714565448,107.38966852263016,218.73658330215864,2.1548083073166358,1.9073018477186372,1.563435517008306,3.4707373647269435,1.6106942566269495,0.011572903423117184,35.0,27.82991841807421,27.58321312650401,9.0,50.0,3.0,503.7685291706181,651.5139168659784,486.7063678883597,351.61187518868826,373.4211124853932,651.2417170500604
1200.0000000000002,20.43903946215952,41.89066545406462,107.66556580058077,221.74601191099876,21.887902259683074,26.7012170659072,23.804644701150835,-13.651297415539318,107.59417784304418,51.94166462791407,107.6637878101888,221.51013113852383,2.206533367743247,1.950020374131047,1.5801583006735025,3.5301786748045494,1.5998754999182605,0.011632018340358014,35.0,27.77165428246508,27.520775316550555,9.0,50.0,3.0,504.0289044740072,654.5662927902379,486.923815184668,351.0782332368606,372.90585472754407,654.2996074229118
1210.0000000000002,20.156716644214075,41.87257202039331,107.93306376656524,224.48990620926256,21.638154838162517,26.6307991654532,23.59389817833284,-13.954551806768052,107.86089359810472,51.98066522932976,107.93125989286172,224.2581181660748,2.257655829761219,1.992480830211052,1.596401918405576,3.588882748616628,1.5896500703547034,0.011689356285420671,35.0,27.714761554680138,27.45978033356073,9.0,50.0,3.0,504.2798980777996,657.5855105146135,487.1329396834775,350.5640919705663,372.4097997448749,657.3241073623532
1220.0000000000002,19.88255600910681,41.85396181265867,108.19424384387683,227.2091381165675,21.39641235112328,26.56192579634063,23.390733070690896,-14.248785236867548,108.12130446857472,52.01891468938357,108.1924144357268,226.98128964796592,2.3080474033706206,2.034685399044916,1.6121885059365912,3.6468739049815064,1.5800688927167157,0.01174500307479676,35.0,27.659184676899542,27.400170465515718,9.0,50.0,3.0,504.5220497698819,660.5726065148637,487.3342185734348,350.06831104922674,371.93182630052206,660.3162682628977
1230.0000000000002,19.61615389230906,41.834888928200655,108.44940906543442,229.9043748159571,21.162273713797404,26.49453884451213,23.194754606829648,-14.534393484600002,108.3757130199716,52.05643763795848,108.44755446114632,229.68032229398733,2.357571405714857,2.076634395473034,1.6275374209699038,3.7041718164429382,1.5711811771485955,0.011799029601522602,35.0,27.604871804970234,27.341891631552528,9.0,50.0,3.0,504.75585461466966,663.5285298651395,487.528090370941,349.5898466394499,371.47090502787887,663.2770534539269
1240.0000000000002,19.35713637406624,41.8154016513559,108.6988383990615,232.57622096529047,20.935367266894342,26.42858402644964,23.005596990610982,-14.811745995510025,108.62439778279035,52.09325756529313,108.6969589270423,232.35583143269923,2.406088776110729,2.1183308745623024,1.6424690131838473,3.7607998877461495,1.5630345501321088,0.011851518799511948,35.0,27.551774637682456,27.28489340730096,9.0,50.0,3.0,504.9817675829472,666.4541496666142,487.7149593233869,349.127741856248,371.0260892168922,666.2073472265868
1250.0000000000002,19.105155967997653,41.79554416093288,108.9427892547014,235.22523316469204,20.715347485880688,26.364010355498408,22.822920229204044,-15.081189025094773,108.86761576107072,52.129396757734575,108.9408852341511,235.0083841858304,2.45345709585759,2.159778955014023,1.6570032858679704,3.816782240881994,1.555675152146022,0.011902554836560806,35.0,27.499847847855047,27.22912850048777,9.0,50.0,3.0,505.2002091342184,669.3502720353201,487.89519918155935,348.68111375023744,370.5965057413203,669.1079703927852
1260.0000000000002,18.84895103958093,41.76739200326954,109.19309297990831,237.9222997155219,20.49316131937021,26.299198902974524,22.639377001340804,-15.353509235366062,109.11711474858063,52.16673656190835,109.1911623891617,237.69771207135733,2.5026179481811432,2.2031575723772625,1.67235650443197,3.8755140768092327,1.548583985672238,0.011959672547301892,35.0,27.448051243314808,27.173698849936272,9.0,50.0,3.0,505.41396708456847,672.292859404005,488.07731640619136,348.2443487544763,370.1622156695208,672.0424300359338
1270.0000000000002,18.589780141958247,41.74472761493888,109.44646722881784,240.69703381131265,20.26840168917776,26.23368551428149,22.454236829946723,-15.62984609714249,109.36972296299837,52.20427224394757,109.44451089989424,240.4735090686984,2.5515043684549283,2.246924993836471,1.6872472447304665,3.9341722385669367,1.5419029993467297,0.012012141191872768,35.0,27.395056505814694,27.1171874942674,9.0,50.0,3.0,505.63555244206543,675.3157708991873,488.26127678812026,347.7994542221291,369.7259527377305,675.0670695620872
1280.0000000000002,18.337908876012023,41.72296295388593,109.69329176147464,243.44904031106464,20.05067752026429,26.168391032266584,22.27568289935973,-15.8979422513558,109.6158006353952,52.240972191365415,109.69131021135296,243.22957697167053,2.5986200455175283,2.290321400896904,1.7016869805354038,3.992008381432308,1.5362031814994637,0.012062423713154982,35.0,27.34258328639538,27.06089444177752,9.0,50.0,3.0,505.85073780676646,678.3096965099131,488.43729148080314,347.36390349497185,369.3065791038752,678.0660383900199
1290.0000000000002,18.093577473276028,41.70071967558789,109.93389012763448,246.1703026680684,19.840233321933106,26.104345095116912,22.103855541382885,-16.157433528028946,109.8556655251811,52.27689672200472,109.93188374396708,245.95487290910512,2.6437928130405126,2.3333361347434445,1.715710200988202,4.0490463357316475,1.5315293678686612,0.012111180320845752,35.0,27.291292330538734,27.005709611743782,9.0,50.0,3.0,506.0579738247176,681.2658695101137,488.6061887086225,346.9428532172729,368.9032485657306,681.027187432239
1300.0000000000002,17.85644674231517,41.678172670393,110.16864677409248,248.86161674460448,19.636730216176755,26.04175315917587,21.938418357431928,-16.408676170937497,110.089701693213,52.31206997424994,110.1666159333399,248.6500657482229,2.6868681842251023,2.375972215919368,1.729330921945016,4.105303137864384,1.5279138596999544,0.012158488320788467,35.0,27.24124063493315,26.951811275346245,9.0,50.0,3.0,506.25779448483195,684.1853367981108,488.7685914567553,346.53619575767624,368.51477155383446,683.951424852025
1310.0000000000002,17.626179967253286,41.65543469508481,110.39786024390048,251.52382133685103,19.439831630265804,25.98060859025611,21.779040862312925,-16.65203401787278,110.31820738410286,52.34651071513912,110.39580531473496,251.31601252652771,2.7276935495969283,2.418232797994503,1.7425617498342447,4.160794547828748,1.525389297651706,0.0122044022816771,35.0,27.19240463013756,26.89919420579571,9.0,50.0,3.0,506.4506648887076,687.0692014958295,488.9248973192061,346.14348864256704,368.1401783934053,686.83987668866
1320.0000000000002,17.40246268971668,41.6325616364843,110.62177400784536,254.15758652647173,19.249223727561134,25.9208782071222,21.625416029495145,-16.887849417910843,110.54142572381096,52.38024015267615,110.61969535046616,253.95339667066435,2.7661210280951054,2.460120818780186,1.7554170615085594,4.215537880288744,1.523988949677948,0.012248978807595567,35.0,27.14475024208963,26.847826853642573,9.0,50.0,3.0,506.6369689528336,689.9183799631496,489.0754478768707,345.76414910802737,367.7786788949554,689.693476462324
