time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,17.18500239934826,41.60958792969103,110.84060136908394,256.7634845577918,19.064615035032688,25.862520284598418,21.477259734214,-17.1164410595199,110.75956965256886,52.41328023007043,110.8384993348326,256.5628000024458,2.802010628229003,2.5016403979972286,1.7679128426128077,4.269553240610036,1.5237462690527288,0.012292280290066484,35.0,27.09823867483766,26.797670594895976,9.0,50.0,3.0,506.8170453767361,692.7336750254364,489.220548171436,345.39753072515504,367.4295852515541,692.5130397311825
1340.0000000000002,16.9735257227577,41.58653921418676,111.05453907870051,259.3420353307083,18.88573341002313,25.805490306869327,21.334307210184488,-17.3381012396477,110.97283555810073,52.44565268196863,111.0524140100602,259.1447498331404,2.8352284595001653,2.542793677541396,1.780063284458804,4.3228569620002,1.5246944024970372,0.012334357122161512,35.0,27.052830428476117,26.748684772986113,9.0,50.0,3.0,506.9912032182603,695.5158237895931,489.3604763841996,345.0430006674871,367.0922699552903,695.299313733183
1350.0000000000002,16.767775925379382,41.56343764593487,111.26377249605264,261.89373323877453,18.712323454303945,25.74974399047062,21.19631049921536,-17.553113596375397,111.1814084493583,52.47737866535829,111.26162472690082,261.69974556062886,2.8656523343716325,2.583584289186592,1.7918828544276246,4.375467143614216,1.5268660092270576,0.012375263854213055,35.0,27.008487042130408,26.700829276544937,9.0,50.0,3.0,507.1597298076925,698.2655268262165,489.4954901124513,344.6999628786951,366.7661491099891,698.0530063445651
1360.0000000000002,16.567511464293087,41.54030329167188,111.46847666314088,264.4190516457418,18.544145052815303,25.695238963152462,21.06303695350591,-17.761748111068954,111.38546303088982,52.50847856835952,111.46630651901636,264.22826548574915,2.893171202664472,2.6240154530127846,1.8033849540784488,4.427400407091233,1.5302932654015813,0.012415049940868434,35.0,26.965171753284608,26.6540656552578,9.0,50.0,3.0,507.3228937641839,700.9834536076106,489.62582995642174,344.36785977766453,366.4506772299084,700.7747941205256
1370.0000000000002,16.372504278195517,41.51715431716247,111.66881703152308,266.9184498290914,18.380971605177923,25.64193476921747,20.934267408200295,-17.96425116085436,111.58516443445866,52.53897194727483,111.66662483001082,266.7307733384067,2.91768708837942,2.6640903937309006,1.8145822037832908,4.478672597514192,1.5350078544583734,0.012453761751796449,35.0,26.92284968056936,26.608357294936074,9.0,50.0,3.0,507.48094703239775,703.6702506407846,489.7517216993901,344.0461718464279,366.1453437457258,703.4653299841387
1380.0000000000002,16.182539300998734,41.49400708853767,111.86495030211589,269.39236974814605,18.222589561496825,25.589792574907047,20.809795717024265,-18.160868104500334,111.7806690537814,52.568877591793296,111.86273635311042,269.2077149491997,2.939116566284684,2.70381254573454,1.8254866718610316,4.529299217595572,1.5410410289786587,0.01249144399446456,35.0,26.881487415872584,26.563669136068143,9.0,50.0,3.0,507.6341256681285,706.3265383320254,489.8733767173471,343.73441370634737,365.8496701080964,706.1252399992799
1390.0000000000002,15.997391375845382,41.470883205938485,112.05698073412752,271.84138530924747,18.068773127531735,25.53896184553963,20.689352967754623,-18.351945858045863,111.97208100976054,52.59820758717127,112.0547453440344,271.65965914801336,2.957390075791556,2.743180645620974,1.8361096123063096,4.579290257927284,1.5484228121992398,0.012528119850969112,35.0,26.84105110839721,26.519997465995633,9.0,50.0,3.0,507.7826781807327,708.9530854643991,489.99120784404926,343.43213639932026,365.56327755053184,708.7552887577845
1400.0000000000002,15.81690772807859,41.44780949213782,112.24508382758528,274.2656427322687,17.919375763066466,25.48935247903404,20.572842298430153,-18.537561743918328,112.159575236089,52.62698599092517,112.24282728848934,274.0867787283952,2.97245755702105,2.7822024850495195,1.8464644238164427,4.628666908865962,1.5571851977946285,0.012563860643485122,35.0,26.80135111848324,26.477214019735243,9.0,50.0,3.0,507.9267895149728,711.5501673376862,490.1052974845487,343.1389727049189,365.2857002649598,711.3557817506755
1410.0000000000002,15.640890054252326,41.42476484704935,112.4294043110552,276.6656365938464,17.77419814417608,25.44077024280847,20.460077840109395,-18.71795001860076,112.34329631747632,52.655229445340126,112.42712691146106,276.4895556218089,2.9842838275025194,2.820881355408664,1.8565580049799173,4.677439360388582,1.5673574065852265,0.01259868954710875,35.0,26.762493928873766,26.435317888750543,9.0,50.0,3.0,508.06663870854845,714.1184402658142,490.21568078746645,342.85448119302333,365.01651593661205,713.9273626115322
1420.0000000000002,15.469166054463477,41.401771081241634,112.61006523493008,279.04177082615536,17.633069811680503,25.39321895040001,20.35089702668613,-18.893298405541454,112.5233670509116,52.68295315211276,112.60776725676465,278.86839790535333,2.992852104482955,2.859220661262479,1.8664010458909672,4.725621707153446,1.5789693383361638,0.012632643168167493,35.0,26.724482333532197,26.394319202035888,9.0,50.0,3.0,508.2024209618588,716.6584595335797,490.3225595006145,342.5782576118349,364.7553569760125,716.4705922030469
1430.0000000000002,15.301572789659154,41.3788427530792,112.78718759674533,281.39442990755686,17.49582961270643,25.346671893209816,20.24514612094624,-19.0638026148967,112.69990818715644,52.71017229062426,112.7848693155332,281.2236943657326,2.998163060046678,2.897223962520449,1.8760030237771788,4.773226986297628,1.5920504958203687,0.01266575565202092,35.0,26.687290748527744,26.354195039655625,9.0,50.0,3.0,508.3343144893397,719.1707527918433,490.42609340326766,342.30993868510467,364.5018712426548,718.9860038454412
1440.0000000000002,15.137955226910556,41.355989884719975,112.96088666346915,283.72398681631694,17.362324275033977,25.301099171450176,20.142679075678867,-19.22963292063872,112.87303475556516,52.73690154845997,112.95854834856232,283.5558204963779,3.0002345556024013,2.934894394930181,1.8853724993348493,4.82026689426503,1.6066300167312066,0.012698057399522214,35.0,26.650893600844768,26.314918733910133,9.0,50.0,3.0,508.4624846398768,721.6558300664817,490.5264295141886,342.04919082996355,364.2557272636474,721.4741112110418
1450.0000000000002,14.978166356231768,41.333220770571806,113.1312722106417,286.030801269227,17.232408579503733,25.25647155124244,20.043357879113096,-19.39096898842897,113.04285630262945,52.76315510833638,113.12891412541732,285.86513896693054,2.9991020209792,2.9722353453417,1.894517799237024,4.866753144578723,1.6227367760533,0.01272957849266942,35.0,26.615266188579085,26.276464279678407,9.0,50.0,3.0,508.5870866241272,724.1141821712755,490.6237058720546,341.7956986974244,364.0166128719288,723.9354091699358
1460.0000000000002,14.822066329062546,41.31054280948797,113.29844833859497,288.3152247025196,17.105944477225293,25.212761228070175,19.94705158962659,-19.547964948859036,113.2094767096512,52.78894655922329,113.29607074068264,288.15200367814685,2.994817817621653,3.0092503454113007,1.9034469579974247,4.9126973034087245,1.6403993840634234,0.012760348093879608,35.0,26.58038500321516,26.23880687890744,9.0,50.0,3.0,508.70826721030585,726.5462864988866,490.71805334475647,341.5491635939826,363.7842344214827,726.3703785816605
1470.0000000000002,14.669522449372764,41.287962522642154,113.46251465594754,290.5775971519997,16.98280111215865,25.169941123489423,19.85363643446801,-19.70078517721356,113.37299537215034,52.814289034002165,113.46011779736888,290.41675714859866,2.9874501173050807,3.0459427533069268,1.9121675507698728,4.9581103040768,1.6596462231641915,0.012790393343275508,35.0,26.546227197353744,26.201922469957708,9.0,50.0,3.0,508.8261648410568,728.9526036824013,490.80959497592414,341.3093021037596,363.5583142357044,728.7794835105652
1480.0000000000002,14.520408260604125,41.26548578926826,113.62356604316146,292.8182522332145,16.862853859476257,25.12798542064519,19.762994742506383,-19.849569948584193,113.5335069671695,52.839195144358655,113.62115017056244,292.65973516350664,2.9770822252844096,3.0823160018471807,1.9206868343083707,5.003002836155552,1.6805054269798003,0.012819740313115708,35.0,26.51277107323216,26.165788108507567,9.0,50.0,3.0,508.9409107787719,731.3335833354051,490.8984476334985,341.0758469101951,363.3385901854908,731.163176612553
1490.0000000000002,14.374603671878068,41.243117917267,113.7816934733054,295.03751314628835,16.74598450730347,25.086869081656857,19.67501524823536,-19.994468336885856,113.69110226885806,52.863677099687486,113.77925882806632,294.88126316826094,2.96381127406311,3.118373474712838,1.9290117365206296,5.047385211233467,1.7030049299711212,0.012848413777050368,35.0,26.479995519774207,26.130381567406456,9.0,50.0,3.0,509.0526291322945,733.6896598230702,490.98472139068366,340.8485434940627,363.1248139785307,733.5218953296508
1500.0000000000002,14.231994035080508,41.22086360167589,113.93698398915136,297.2356978101424,16.63208026025593,25.046568102424768,19.589591943202024,-20.135611616185827,113.84586812977336,52.887746670720446,113.9345308076138,297.0816609496719,2.9506527702808545,3.154118550673851,1.9371488404375132,5.091267391111364,1.725471543921028,0.01287643725634514,35.0,26.447880494359765,26.095681598033597,9.0,50.0,3.0,509.16143772845686,736.0212580672381,491.0685209178692,340.62715255854744,362.9167505045003,735.8560672106811
1510.0000000000002,14.514669143282196,41.24879536908185,113.59232534756596,294.6933003854001,17.016653096742928,24.882707607918174,20.118354304705274,-19.2690915296007,113.49550192212732,52.90874824778723,113.58973208274652,294.9268220667009,3.0166210204149126,3.2318756130240045,1.991668978702534,5.2235445917265375,1.7315879443842368,0.013306757917760318,35.0,26.22935455887836,25.916823100918407,9.0,50.0,3.0,508.93016720309794,733.3616048731851,490.4868465738347,340.813350519301,363.8066481819195,733.6137193073357
1520.0000000000002,14.836451364448283,41.08448502700809,113.4290995372135,291.3444350750158,17.43479172106731,24.622608313956615,20.642329121544662,-18.42676915271707,113.32580286698266,53.02799861956686,113.42635098394356,291.5656395838074,3.084508842040833,3.3118176644115773,2.0475172509952686,5.359334915406846,1.737500260125984,0.013798125050413054,35.0,25.984238376172016,25.66233044247423,9.0,50.0,3.0,508.4779954914652,729.7880461297591,489.7686483991641,341.3776718342738,364.84334381906547,730.0273811656126
1530.0000000000002,15.15021343558814,40.94413035592692,113.3377301093454,288.25587485556457,17.844443660092654,24.368439875108947,21.15608587381889,-17.61598169850282,113.22782709229182,53.17096090868813,113.33482434972392,288.4558976863859,3.152138885147512,3.3919866952186104,2.100269326619,5.492256021837609,1.7423902378529197,0.014287341819758288,35.0,25.74880765051728,25.41168076847356,9.0,50.0,3.0,508.05465218957994,726.4729931003058,489.06097216526,342.0588668670939,365.8506707930418,726.6899076280565
1540.0000000000002,15.452022903386142,40.82400847309401,113.27806731794152,285.40747195242363,18.241330182553497,24.127622572252108,21.65519427696556,-16.842044513900305,113.1614748613664,53.31850684223741,113.27500350118012,285.58875520190963,3.2186534855862856,3.4712866017985418,2.1496453314502304,5.620931933248772,1.7463613148853474,0.014769643210363276,35.0,25.525806567679297,25.173230159290995,9.0,50.0,3.0,507.6604295417511,723.4047711853328,488.3763041900789,342.83146598153576,366.8105207471908,723.6018125230621
1550.0000000000002,15.741887524272933,40.71361948977653,113.22993709156655,282.747067502666,18.6255475703026,23.900415571841165,22.139824140625063,-16.102992431671225,113.10657323009488,53.46632104599445,113.22671438193872,282.9130137199889,3.283766499983215,3.5492741841131297,2.1964316160017585,5.745705800114888,1.7497303173487695,0.015244888649520198,35.0,25.31233717696796,24.945901857093705,9.0,50.0,3.0,507.2854127554653,720.5325482198296,487.71522395391327,343.6386310382356,367.7437964748919,720.7133251547301
1560.0000000000002,16.020932910025188,40.60707382752702,113.18523729439336,280.2352455467592,18.998348265402303,23.68342371873166,22.61135206845712,-15.39523262545856,113.05501250478304,53.6135054159202,113.1818546681014,280.38837808647577,3.3474507230068657,3.625895022354889,2.241260021426596,5.867155043781484,1.7527233495796706,0.015713998444919785,35.0,25.104956862441952,24.726381328931097,9.0,50.0,3.0,506.9230114918718,717.8162623339692,487.073270022734,344.4450249403261,368.66361366841824,717.9834524440256
1570.0000000000002,16.290088350043735,40.50201724672644,113.14156458961516,277.8494494755464,19.360710821770184,23.473846890217036,23.07085494305262,-14.715871554841897,113.004387174491,53.75983605526466,113.1380209580817,277.99144723236657,3.409750361180541,3.7012005671274206,2.2843941899011595,5.98559475702858,1.755434892000779,0.016177579052052086,35.0,24.90205980952146,24.512517095194536,9.0,50.0,3.0,506.57018423656046,715.2326081200983,486.4467956559069,345.23937626694766,369.5740208611041,715.3879869674872
1580.0000000000002,16.549994515330322,40.39769393508124,113.09825937331098,275.5762191641803,19.713280289576975,23.270171260745258,23.519066768152733,-14.062707916460852,112.95404004871324,53.90517123342846,113.09455368711583,275.70831566785046,3.4707184023247306,3.775248933443337,2.325928655904058,6.101177589347395,1.7579004926647896,0.01663590051714805,35.0,24.70326226166492,24.30346666562696,9.0,50.0,3.0,506.22568337866505,712.767626494981,485.83377764490734,346.01996633324893,370.47559112086617,712.9124952475937
1590.0000000000002,16.801152002188797,40.29386334604601,113.05500957003082,273.40568129936594,20.05654883673064,23.07157993534213,23.956561392591748,-13.433916055504938,112.9036631105314,54.04936690981043,113.0511408553582,273.5288859979903,3.5304023798047792,3.848087814284302,2.365914471682836,6.214002285967138,1.7601399550129335,0.01708908905582461,35.0,24.50859248885104,24.098972762451297,9.0,50.0,3.0,505.88888088663725,710.4110964704731,485.23304270097,346.7871335039293,371.3681239059287,710.5465196447792
1600.0000000000002,17.044000492914222,40.19041739086043,113.01156103487094,271.32951207561814,20.390946009995226,22.877547763105667,24.383839238363738,-12.82789278602104,112.85300655622392,54.1922862906419,113.00752839920725,271.4446909303133,3.5888452563748547,3.9197578684681105,2.404396496983492,6.3241543654516015,1.7621696990746607,0.017537231264491034,35.0,24.31814971513785,23.89894498068162,9.0,50.0,3.0,505.5593270760437,708.154408946524,484.6437641160173,347.5413640437861,372.25135750475835,708.2813005629813
1610.0000000000002,17.279775450083434,40.09298916298508,112.9685877625148,269.3431291861817,20.718009955481637,22.726812906416683,24.802060491809144,-12.242217682260788,112.80273710670912,54.333979381649776,112.96439006808036,269.45020195307563,3.64621450041402,3.989813855557845,2.4422359888245686,6.432049844382414,1.7640349583525785,0.01798121433539691,35.0,24.20347982324108,23.75346700311076,9.0,50.0,3.0,505.2414477488446,705.9927589828086,484.1048608054481,348.28333377893875,373.12392534200205,706.111002807856
1620.0000000000002,17.508313001303193,40.011509175239375,112.93235414873254,267.4720958463223,21.03752899211184,22.585607595985152,25.21319375735712,-11.673492750608771,112.75913879545692,54.474971850112176,112.92799058668786,267.5717846202756,3.7027925195202935,4.059283479476632,2.4786480077053734,6.5379314871820045,1.7656758926446712,0.018420218927136807,35.0,24.06010052155221,23.608035082672416,9.0,50.0,3.0,504.94525219656106,703.9529083392716,483.58183156034886,349.0205639929037,373.9738965634247,704.0632661730201
1630.0000000000002,17.728913703455543,39.92584905762692,112.89621173450642,265.6773165912564,21.34854904141886,22.44350423064816,25.61495830581125,-11.124266352452937,112.71556231412058,54.61453114945289,112.89168162922071,265.77083971565844,3.758345094899719,4.127764325898814,2.5135055428947606,6.641269868793575,1.767072927338723,0.01885434830449795,35.0,23.927343133573345,23.464137592984056,9.0,50.0,3.0,504.6517191348732,701.9940819606985,483.0650445187584,349.7533276510303,374.81274588162125,702.0978664717737
1640.0000000000002,17.942407006031708,39.84045066516444,112.85936072815608,263.95515058437934,21.652021405502,22.30527149881169,26.00820044622937,-10.592779038067247,112.67120705646592,54.75263943896579,112.85466332316314,264.0430523879252,3.812937623725853,4.195313734816659,2.547144275964486,6.742458010781144,1.768310598323578,0.019283990538631297,35.0,23.798217303898184,23.32438352905126,9.0,50.0,3.0,504.3644742797324,700.1127681780613,482.5585370446112,350.4725836283909,375.6422243445252,700.2105573871748
1650.0000000000002,18.149127614673517,39.75499048879192,112.82188627771426,262.30019310665006,21.948267970846757,22.169265804955103,26.39324555130912,-10.0780576246421,112.62616088075842,54.88925178070349,112.81702086305567,262.3829550834405,3.866604122911187,4.261986923219408,2.579558683814993,6.841545607034401,1.7693938633374664,0.019709254606479952,35.0,23.671960092135294,23.187458074751703,9.0,50.0,3.0,504.08292788340606,698.3032653904136,482.0603374707465,351.1797569861404,376.4618859708237,698.3955712537204
1660.0000000000002,18.34934549812352,39.669343864988655,112.78370560351172,260.70795715727945,22.23754901793712,22.03526878079373,26.770375440572536,-9.579234762988222,112.5803444683178,55.024325736849214,112.77867153141251,260.785995902864,3.919367725604873,4.3278028154910535,2.6107736373494976,6.938576452840551,1.7703305580416615,0.020130171216539153,35.0,23.548555771542738,23.053196612445674,9.0,50.0,3.0,503.80674293785967,696.5608932433888,481.57003355634913,351.8754766017386,377.27170120050266,696.6481588249413
1670.0000000000002,18.54332547863819,39.58347955997198,112.7447210762102,259.1743738413446,22.52012319479809,21.903180782093276,27.139869645804964,-9.095487972903015,112.53366343803287,55.15782019614056,112.73951775512796,259.24806087912066,3.9712577708423495,4.3927871411091655,2.640827484361927,7.033614625471092,1.771130213987389,0.020546813958611194,35.0,23.42798030017917,22.921538939764787,9.0,50.0,3.0,503.5356761570896,694.8814099070275,481.0873321508437,352.55998529884414,378.07169567964706,694.9640307671707
1680.0000000000002,18.73131796856787,39.497383896063866,112.70486190753913,257.6957598948959,22.796235124638013,21.77292475476781,27.501991345350305,-8.626064601036092,112.48605015219158,55.28970150037736,112.6994887999886,257.76542850103374,4.022293949655499,4.456955149399281,2.6697513015081444,7.126706450907426,1.7718014993702322,0.020959210939220815,35.0,23.310212111586797,22.792434552676696,9.0,50.0,3.0,503.26951243389186,693.2609687776668,480.61197343505046,353.2335473459147,378.86188303216,693.3393001679106
1690.0000000000002,18.91355778578508,39.411053747651806,112.66407556626736,256.26878272324154,23.06611416785452,21.64444781592761,27.856987102204997,-8.17026338402502,112.43745516572004,55.419942864845375,112.65853218726002,256.3347292028385,4.072497269475738,4.52032343165874,2.697576614798177,7.217900046456915,1.7723523353979054,0.021367398817400688,35.0,23.195235487158925,22.66584462792844,9.0,50.0,3.0,503.00805940394486,691.6960850843417,480.1437351568632,353.8964255123506,379.6422800249156,691.7704430737928
1700.0000000000002,19.090266063767583,39.32449306131719,112.62232386007727,254.89040257865884,23.32997634345476,21.517714330221,28.205088677067508,-7.727436998227063,112.3878432931492,55.54852355998759,112.61660977494888,254.95289905307288,4.121909226798727,4.582931347728646,2.724348224255107,7.307279571983754,1.7727900276103212,0.021771526226788507,35.0,23.08303681885343,22.541738081742835,9.0,50.0,3.0,502.75114246237223,690.1835756332588,479.6824238081913,354.5488803038794,380.4129099763668,690.2542509941441
1710.0000000000002,19.261651341154156,39.237711739672015,112.57958028336893,253.55785346448727,23.588025680871446,21.392701266177937,28.546515402525504,-7.296984647840644,112.33719095294252,55.67542820217641,112.57369510653216,253.61714076203336,4.17053196731912,4.644774598850927,2.7500847386350755,7.394859337486001,1.773121365675451,0.022171537349684856,35.0,22.973602940520607,22.420088829940767,9.0,50.0,3.0,502.498602863167,688.7205405902148,479.2278687202172,355.19115014444526,381.17380396636617,688.7877907427724
1720.0000000000002,19.42791054708422,39.15072309259352,112.53582889874636,252.26859819055807,23.840454953434413,21.26939410058816,28.88147421305308,-6.878345632394883,112.28548504899685,55.80064625783848,112.52977229147191,252.32489548174223,4.218390916532488,4.705874790498046,2.7748197810786723,7.480694571576718,1.7733526170509202,0.02256750203454596,35.0,22.866919970521447,22.300873707950128,9.0,50.0,3.0,502.25029444870006,687.3043159781673,478.7799173409424,355.8234741851591,381.9249997199517,687.3683754665806
1730.0000000000002,19.589229917174936,39.063543933939165,112.49106244561224,251.02031213058729,24.08744685407727,21.147784821552364,29.210161816619618,-6.4709967209616925,112.23272108021696,55.92417151295945,112.48483411424704,251.07381863003727,4.26550774827954,4.766249467727824,2.798584406198555,7.564833873926378,1.7734896571170446,0.02295947318896567,35.0,22.76297261944825,22.184071306626493,9.0,50.0,3.0,502.0060830534114,685.9324578461157,478.3384321252431,356.44607060783875,382.6665422692416,685.9935400776843
1740.0000000000002,19.75143228614493,38.98478567584704,112.4403907840579,249.77402272457005,24.331170373441516,21.028716625446293,29.533512175127186,-6.073537043152385,112.17427405446836,56.044845780418825,112.43399728236096,249.84162784505335,4.308454330427184,4.822294745842381,2.819773136709711,7.642067882552093,1.7737377018440812,0.023334272804236385,35.0,22.661892899807697,22.069795069984195,9.0,50.0,3.0,501.7689686239414,684.5631710791611,477.9017170754655,357.0591624192186,383.403538689412,684.6400238558541
1750.0000000000002,20.00171095117581,38.93307940873506,112.28604605315412,247.59165600390335,24.633217132919256,20.931241688026887,29.889849036228476,-5.639214335069596,112.01313721945452,56.14069712416051,112.27951815684486,247.6847367384987,4.319825767688008,4.846011995851963,2.8313006908916325,7.677312686743597,1.7772273928660165,0.02366591431523016,35.0,22.58410093757726,21.97543132966285,9.0,50.0,3.0,501.472470482284,682.1807859543345,477.4132062486427,357.77697951433254,384.25398573282786,682.2861567559443
1760.0000000000002,20.25072689494679,38.86700175564096,112.11612689067884,245.38180265825983,24.9327569834921,20.856666364325008,30.240128932925582,-5.215969579451439,111.83637313251025,56.22296084462727,112.10946282042929,245.47003164236003,4.3297661261522125,4.8675245030037,2.8420645020309587,7.709589005034657,1.780601718524237,0.02399948292677968,35.0,22.52545522120681,21.903683857409703,9.0,50.0,3.0,501.1618928187394,679.7685935534315,476.95070294078414,358.5287973229903,385.0720535454928,679.868793749552
1770.0000000000002,20.49262923729918,38.80156470468416,111.94012979221006,243.2447333122168,25.223874317566786,20.78838151887697,30.58072378723299,-4.807866345150103,111.653619625443,56.29754427273696,111.93333180029065,243.32881051069185,4.3385909891656285,4.8876236661706,2.851986366116684,7.739610032287283,1.7838994391531062,0.02432474361407148,35.0,22.471163190964205,21.838537705554472,9.0,50.0,3.0,500.85808266159887,677.4356921698555,476.50351612245055,359.2572087670524,385.86506180107943,677.531480987383
1780.0000000000002,20.72817202010776,38.73548830186616,111.76168220214792,241.17464022680588,25.507416737466155,20.72269922374909,30.91251273472413,-4.413516951326756,111.4684861806358,56.367704732947686,111.75475231032472,241.2549059166664,4.346485613834087,4.906582060969772,2.8610694926615463,7.767651553631317,1.787110839366009,0.024642781812846293,35.0,22.419806604400836,21.776474132146237,9.0,50.0,3.0,500.5590556414669,675.1749245143787,476.06663802977545,359.9649124051924,386.640843620087,675.2666641791336
1790.0000000000002,20.957705368758983,38.66928444575501,111.58252112476048,239.1696660611857,25.783780408487875,20.65948696987465,31.23593179246848,-4.0320979848840475,111.28270893290996,56.434416901725626,111.57546131066113,239.24632808002696,4.353556139159098,4.924523017976373,2.8693000430281006,7.793823061004473,1.790219951662292,0.024953946581332317,35.0,22.371440996290065,21.71730018572532,9.0,50.0,3.0,500.265027852811,672.9840229712734,475.6395667777053,360.65574914083567,387.4002239773041,673.0719297537062
1800.0000000000002,21.181430641091044,38.60332255893269,111.40331929263162,237.22774209809631,26.05320136511673,20.598859823791717,31.551262008119256,-3.663004403843672,111.09696204101276,56.49798652950751,111.3961315296802,237.30100183916784,4.359869592611004,4.9415159846483565,2.8766959363563323,7.818211921004689,1.793221506958556,0.02525840424882956,35.0,22.32611217708552,21.661083007449637,9.0,50.0,3.0,499.976218485922,670.8607626623382,475.22227592470745,361.3316315270261,388.1431968499338,670.9450470605302
1810.0,21.398793389786874,38.536553300020095,111.22488681878798,235.34846736818943,26.315684895128964,20.540709827000967,31.858700891752875,-3.305752147867338,110.91201600101596,56.558715375153675,111.21757205396308,235.41742846844875,4.3658918652310446,4.958056671548984,2.8835261775698267,7.8415828491188115,1.7961010238405968,0.025558317694049492,35.0,22.283734976901883,21.607772402061244,9.0,50.0,3.0,499.69215071085074,668.8047268325976,474.8147807453665,361.9933418663448,388.8694818072957,668.8843680162942
1820.0,21.592365452388485,38.46417128379784,111.06615791997534,233.66819576450365,26.55939853635159,20.480950706079284,32.15125940422931,-2.9681374558649054,110.74661302234736,56.621196857013786,111.05871152599376,233.72924543570065,4.376506773115603,4.97920108612648,2.891523054731076,7.870724140857557,1.7984032811754216,0.02586116939801344,35.0,22.24000506859716,21.553701474570005,9.0,50.0,3.0,499.42533179119687,666.9638386043216,474.4280329145385,362.61858569931735,389.5568885568735,667.0347487029583
1830.0,21.779780377972525,38.395110047095386,110.91125915288728,232.05886525157527,26.796053517143022,20.419084871196677,32.436319381888374,-2.641342981322282,110.58512355399186,56.6834423393554,110.90368349968924,232.1173145471585,4.386677987027755,4.99988989961638,2.898749855972548,7.898639755588927,1.8005971213174785,0.02615646911667951,35.0,22.195566460382448,21.498043868658957,9.0,50.0,3.0,499.1674313220463,665.199443815206,474.0463536441768,363.22291478315447,390.2325006858022,665.2675762390336
1840.0,21.962327171047583,38.32637835675104,110.7581736962138,230.49896987704528,27.02702721286091,20.358717374233887,32.71484902586636,-2.324070205420412,110.42549611781988,56.74423380152712,110.75047020170793,230.55489549218748,4.396390773233559,5.019991937240056,2.9053030844789447,7.925295021719002,1.8026821159689408,0.026446621463159813,35.0,22.15346946895397,21.444194885117952,9.0,50.0,3.0,498.91414599219337,663.4881681055344,473.672166684222,363.8168080885678,390.8953250073258,663.5535997249315
1850.0,22.14022786903546,38.258258937710025,110.6065805994168,228.98595966569545,27.252595779114447,20.300334264095227,32.98772898516249,-2.0151556748298844,110.26741078412869,56.80309499306736,110.59875063943144,229.03955669921956,4.405664295122075,5.039520628131292,2.911257610465803,7.950778238597095,1.8046718283551813,0.02673178918463111,35.0,22.1136788013834,21.392565384373768,9.0,50.0,3.0,498.6655771625651,661.827407522894,473.305771603789,364.3995704378914,391.5438995798162,661.8903494912571
1860.0,22.313586680039975,38.19112476373192,110.45682623185937,227.51893738691416,27.472853048012496,20.24619853440868,33.25541452983766,-1.7139443701461232,110.1112178950584,56.860059297507405,110.44887123905193,227.57022150011633,4.414520482803371,5.05843042423102,2.9167541710196927,7.975184595250712,1.8065800410979629,0.027011945676979045,35.0,22.0791514619562,21.345469083421904,9.0,50.0,3.0,498.4220376225527,660.2162056635464,472.9497834397643,364.9696251090929,392.1776146093249,660.2766672535565
1870.0,22.482568974585437,38.125693157269275,110.308585702434,226.09660259236207,27.687995585896896,20.196282463478724,33.5173884717432,-1.4208836566891136,109.95659332359044,56.91511866107589,110.30050709804829,226.14572095222604,4.422974538496374,5.076752305084922,2.9217811366330126,7.998533441717934,1.808405943127383,0.02728713290572932,35.0,22.048380092132675,21.302607378193898,9.0,50.0,3.0,498.18413553280976,658.6533503909245,472.60403833516847,365.528621261228,392.79725919369696,658.7114899449673
1880.0,22.64727543335269,38.0612746016256,110.1616082216196,224.71595566187784,27.898124961282456,20.148868085676213,33.773623193947344,-1.1358703824453755,109.80328578073149,56.96831307368234,110.15340741111268,224.76305484575008,4.431036565103803,5.094528614642584,2.926307418265865,8.02083603290845,1.8101489155101456,0.02755748163810779,35.0,22.020010962519223,21.262362289076638,9.0,50.0,3.0,497.95109216674086,657.1356743089128,472.26650950113776,366.07729175276313,393.40367835993584,657.1916503811716
1890.0,22.80783086433316,37.997504994228734,110.0157054208834,223.37447944277585,28.10337935869227,20.103380600531292,34.02423117397039,-0.8586523434371429,109.65110640741476,57.01968271191669,110.00738378730084,223.4196791864466,4.438718381498822,5.111778338755228,2.9303554707958623,8.042133809551089,1.8118143838707568,0.02782312544588759,35.0,21.993600584856665,21.22415361592016,9.0,50.0,3.0,497.72243522538616,655.6605218803252,471.9364342073935,366.61557525159327,393.9975712659557,655.7144633927047
1900.0,22.964369187326188,37.93425131187172,109.87080629511816,222.07019012098408,28.30390749808007,20.059562508204067,34.26935925169615,-0.5889476837290886,109.4999840426416,57.0692757671244,109.86236520361848,222.11359461937508,4.446034661800968,5.128519973745251,2.9339495178733714,8.062469491618623,1.8134068006462043,0.028084183200341888,35.0,21.968919001488587,21.18771499451975,9.0,50.0,3.0,497.4979189911986,654.2257926054605,471.61339696766174,367.14357860250976,394.5793966223824,654.2778114914179
1910.0,23.117022967652783,37.87146015540901,109.72689144149588,220.80137367383668,28.499856496347107,20.01726559333582,34.5091615914098,-0.3264749319058069,109.34989925217644,57.11714730519338,109.71833224198402,220.84307741642925,4.453000785762059,5.144771606887906,2.9371121055088887,8.081883712396795,1.8149297746000088,0.028340765053633785,35.0,21.945820288736567,21.15288866458826,9.0,50.0,3.0,497.2773795176517,652.8296650526956,471.2971059579913,367.6615089672072,395.14952162160023,652.8798627808279
1920.0,23.265921159908075,37.80910898690729,109.58396182622616,219.56647555374448,28.691369607819674,19.976388500342694,34.743792597263365,-0.07096040475067866,109.20085298696556,57.16335487052186,109.57528585413414,219.6065657482702,4.459631940754857,5.160550658888401,2.9398646159591735,8.100415274847574,1.8163865050882344,0.028592976204388262,35.0,21.924196915027157,21.119563777196102,9.0,50.0,3.0,497.0606868980725,651.4704828489297,470.98732425782106,368.1696044463387,395.7082747976024,651.5189531094564
1930.0,23.411188602309295,37.747188775936536,109.44202693997391,218.3640551007016,28.878585734508796,19.93685292781657,34.97340432613841,0.17785947124355062,109.05285469398189,57.20795635767985,109.43323551624438,218.40261244551328,4.465942885398308,5.175873938223309,2.9422274561665915,8.1181013943899,1.817779940924136,0.028840919020433196,35.0,21.903961707092435,21.087652968923067,9.0,50.0,3.0,496.84772801727473,650.1467076167784,470.6838432553373,368.6681115762571,396.2559639333055,650.1935371461276
1940.0,23.55294535549948,37.685696958037,109.30109931879868,217.19276723081424,29.06163872328949,19.898594455144973,35.1981449455427,0.42023701785717543,108.90591684323466,57.25100834624476,109.29219374995704,217.22986704007167,4.471947716186083,5.1907574488804,2.9442200384826243,8.134977487363024,1.8191128348658263,0.029084692202158816,35.0,21.88504027331851,21.057083138262495,9.0,50.0,3.0,496.6384000584617,648.8569007134423,470.3864732871856,369.15727622303064,396.7928812493288,648.9021705291076
1950.0,23.693384766711272,37.64069643936296,109.16556446108396,216.06825172886664,29.243250208653627,19.89464709254986,35.419683226603034,0.65804649402736,108.76441389023518,57.293245480242085,109.15654552504182,216.103399393095,4.477865869903854,5.204807447415141,2.9468591974452862,8.151666644860427,1.8204356453927133,0.029325122299369084,35.0,21.92898487254348,21.0779546369738,9.0,50.0,3.0,496.4472842175045,647.6175731577894,470.13127338105767,369.6420352676778,397.31213878808467,647.6607129603232
1960.0,23.829009434162284,37.585401403514766,109.03024905441814,214.9653300630075,29.418940376908356,19.864175094773486,35.63587585890944,0.8890621158343491,108.62320202755473,57.334094504348286,109.02111864715984,214.99959505075208,4.483432420609792,5.218959006682674,2.9480252970309575,8.16698430371363,1.8215919272410577,0.029560740866773835,35.0,21.91808407423952,21.05594175806823,9.0,50.0,3.0,496.24998706518977,646.4017750872777,469.8514298099452,370.12370950965567,397.82326113444105,646.4440024256231
1970.0,23.961340405805807,37.5280971715024,108.89406294858232,213.8841500429083,29.590770679270168,19.834821324554923,35.847594887026176,1.1142970512024704,108.48116338814084,57.3732983712888,108.88482217139784,213.9172070983005,4.488662598794038,5.232576665673558,2.949111795788996,8.181688461462553,1.8227452568301112,0.029792709929005182,35.0,21.9079366575981,21.03434851673427,9.0,50.0,3.0,496.05361609691806,645.2101038214465,469.5773172054396,370.5896184423325,398.3277785147821,645.2510435850753
1980.0,24.09057990261268,37.470819385393376,108.7585416045032,212.8284111622886,29.75891664467258,19.806094137917285,36.054980602795354,1.3339719320703125,108.33984055281766,57.4110249994219,108.74919166998356,212.860277887328,4.493636667211224,5.245816830240734,2.94992847958953,8.195745309830265,1.8238558025022953,0.030021007938031623,35.0,21.89849242035916,21.01343065123376,9.0,50.0,3.0,495.8601108291056,644.0463512685329,469.3081532350433,371.0460134135331,398.82289896174046,644.0860199366247
1990.0,24.216834469047573,37.4138200813718,108.623955950416,211.79780038966152,29.923491919333504,19.77818320160179,36.25816088158804,1.5482892759953302,108.19950521255134,57.44741600721312,108.61449808094342,211.8285268810097,4.498342048664123,5.258661966643581,2.9504504995878125,8.209112466231394,1.8249195764624573,0.03024547411202288,35.0,21.889858903669616,20.99334572609308,9.0,50.0,3.0,495.6696429038739,642.9101395045612,469.04406132153775,371.49391254027006,399.30867537331176,642.9485909374309
2000.0,24.34020607683873,37.35717105266144,108.49038524693002,210.7915223039768,30.08461013730216,19.75109774869628,36.457263385012375,1.7574468525486964,108.0602364903668,57.4825491552208,108.48082065161,210.8211567017684,4.502822034328108,5.271162857436671,2.9507079749062446,8.221870832342915,1.8259373276718336,0.0304663928532348,35.0,21.8820202411855,20.974097472978254,9.0,50.0,3.0,495.4821992302682,641.8005978493393,468.7849447384066,371.93370313850215,399.78532299139863,641.8378839015481
2010.0,24.460787089011312,37.30089459841895,108.35785845241136,209.80872136968785,30.242375142189783,19.724818831683425,36.65240599026372,1.961627967056472,107.9220631267238,57.516477242196174,108.3481883268128,209.83731103584773,4.507076121060337,5.283319049329901,2.950705853469737,8.234024902799638,1.8269105472446503,0.030683769365654128,35.0,21.874947671314715,20.95566195363739,9.0,50.0,3.0,495.2977239321775,640.7167989707312,468.53068368713167,372.36564547730177,400.25306168539646,640.7529708327218
2020.0,24.578665001696304,37.24500036392652,108.226388849941,208.84855828719367,30.39688578998532,19.699321395329665,36.843701442216485,2.1610062834972155,107.78499813434672,57.54924516454138,108.21661437503386,208.87614780600703,4.511114969236219,5.295143174871436,2.9504573942061287,8.245600569077565,1.8278409274223475,0.03089768798091744,35.0,21.8686087873524,20.938009521892074,9.0,50.0,3.0,495.116152096944,639.6578350313462,468.2811553865216,372.7899524192204,400.7121108651112,639.6929409198825
2030.0,24.69392366088776,37.189494093142635,108.0959847464072,207.91022754664573,30.548237107615623,19.674579302364354,37.03125848958926,2.3557463008389163,107.64904952002728,57.580894680302954,108.08610708836493,207.9368591174957,4.514948212366291,5.306646746887167,2.9499752655044174,8.256622012391585,1.8287301700996204,0.03110822817111726,35.0,21.86297116137388,20.92110976811051,9.0,50.0,3.0,494.9374177390496,638.6228345251029,468.0362386670278,373.206817676624,401.16268559072125,638.6569201170634
2040.0,24.806643402897215,37.13438005602825,107.96665199885965,206.99296189600332,30.696520325846897,19.65056714223084,37.21518175032483,2.546006374130286,107.51422282906692,57.61146534802651,107.95667230921676,207.01867557491607,4.51858397890286,5.317839559910692,2.9492709481475377,8.26711050805823,1.8295799185446449,0.03131546002351016,35.0,21.858003471462325,20.90493315018404,9.0,50.0,3.0,494.7614562453746,637.6109668626676,467.79581626554045,373.6164254492036,401.60499488358965,637.6440755570061
2050.0000000000005,24.916901641653304,37.07966177487259,107.83839529182347,206.0960297802565,30.84182351597273,19.627260116757554,37.395572329565255,2.7319384083290856,107.38052240795658,57.64099536853513,107.82831470732243,206.12086317475357,4.522030839879609,5.328732007945129,2.948355891872372,8.2770878998175,1.8303917405476744,0.03151945768613307,35.0,21.85367563212668,20.889451141314737,9.0,50.0,3.0,494.58820456629365,636.6214392767494,467.5597739077575,374.0189547340349,402.0392425162569,636.653611827875
2060.0000000000005,25.02477278638851,37.02534225765771,107.71121823833198,205.2187346265448,30.984231481862416,19.60463454634896,37.57252780760306,2.913687494695125,107.24795152245144,57.669521426363694,107.70103788106616,205.24272338747147,4.525296919393975,5.33933400941602,2.9472409561804627,8.28657496559648,1.8311671285220803,0.031720292927581155,35.0,21.849958881525826,20.874636427148634,9.0,50.0,3.0,494.4176015832607,635.6534962336718,467.3280012073189,374.41457941423687,402.46562614381406,635.68477130385
2070.0000000000005,25.13032859676786,36.97142414436586,107.58512344643223,204.36041203713847,31.123826182345724,19.58266757616525,37.74614260334679,3.0913903383921024,107.11651241380224,57.697078810981,107.5748444238076,204.38358977988216,4.528389635270788,5.349654718243366,2.9459362985400435,8.29559101678341,1.8319075178890505,0.03191803336888745,35.0,21.846825469717768,20.860462766134216,9.0,50.0,3.0,494.2495879267095,634.7064164256749,467.10039081577565,374.80346686394984,402.8843377771787,634.7368304812071
2080.0000000000005,25.233638003801374,36.91790967403893,107.46011244369234,203.5204289643013,31.26068648103104,19.561337468446084,37.916507681222406,3.265179844826662,106.98620623645286,57.7237014188924,107.44973584860467,203.54282760360448,4.531316283743233,5.3597031788749545,2.9444517605348133,8.304154939409768,1.8326142823448792,0.0321127462379908,35.0,21.844248979403066,20.84690515151874,9.0,50.0,3.0,494.0841061611128,633.7795120806059,466.8768392555023,375.18577868057713,403.29556401992824,633.8090997663288
2090.0000000000005,25.335010399379502,36.865616959771614,107.33620545986366,202.6980448734184,31.39520470350771,19.552180821190746,38.08317467081911,3.4346397635784456,106.85704646666537,57.74943315641559,107.32573222533674,202.71975777843784,4.5340990204618885,5.369077184921307,2.9432768067749744,8.31235399169628,1.8332978512784004,0.03230478649460407,35.0,21.891654470836954,20.861193448749816,9.0,50.0,3.0,493.9217154216877,632.8719614171855,466.6712906336744,375.56167109582066,403.6995028929793,632.9008287118592
2100.0000000000005,25.43484661408509,36.82112791592584,107.21590765830034,201.90390088903808,31.527752304423487,19.52697373751181,38.24778001201127,3.601465375880196,106.73155644484076,57.774703293651214,107.20533894964927,201.92484113113076,4.5368650847020255,5.379266100790486,2.941006982877493,8.320273083667978,1.833925613464532,0.032493814024940615,35.0,21.88102752907196,20.849345766201846,9.0,50.0,3.0,493.769036235093,631.9952361637181,466.4478462309256,375.9380962637434,404.09219907008793,632.0232798958615
2110.0000000000005,25.53195857435105,36.7695026355571,107.09477565064267,201.1163459839232,31.657033799413483,19.50977879828696,38.40917035751953,3.7645167021284474,106.60527270951452,57.79896985821489,107.08411253620172,201.1365510760342,4.539302829835113,5.388439678927714,2.939043299346948,8.327482978274665,1.834529065463816,0.03267953362305984,35.0,21.882794926119633,20.83969394092816,9.0,50.0,3.0,493.611384884692,631.1258871836385,466.2385989781104,376.30331002181214,404.4816706257971,631.1531492234664
2120.0000000000005,25.62714045825224,36.718920027095805,106.97471358373092,200.34547106391364,31.783957879073323,19.49348250836016,38.56774202916544,3.924228108702039,106.4801068413598,57.82233972097248,106.963957074851,200.36500595247708,4.541669065221856,5.397463478598538,2.9370135370158192,8.334477015614357,1.8351132361087668,0.03286294781088458,35.0,21.884789420841233,20.830972232922196,9.0,50.0,3.0,493.4566625896933,630.27495413323,466.0333435005151,376.66176448339934,404.8640227043151,630.30150785786
2130.0000000000005,25.720381992525727,36.66873415433747,106.8557243265887,199.59016994965373,31.90849910934116,19.477656055280928,38.72347074553266,4.080603203942417,106.35606093537568,57.84491051359544,106.84487544655065,199.60906353245105,4.543888718138479,5.406241981316302,2.9348336685560055,8.341075649872307,1.8356689979171503,0.0330435535395889,35.0,21.887158029537147,20.822688632644088,9.0,50.0,3.0,493.30420042741457,629.44118779978,465.83160583278067,377.014473467164,405.2396956169677,629.4670649593405
2140.0000000000005,25.8117418977744,36.618927107569846,106.737793485664,198.84989254274265,32.030726473818454,19.46227998794097,38.87643641870925,4.233750324853588,106.23311993145585,57.866724005995934,106.72685323854924,198.86816832726544,4.545980388269127,5.414797868662736,2.932523776480147,8.347321645142882,1.8361983405566575,0.0332215145923152,35.0,21.889868689409752,20.814816656821165,9.0,50.0,3.0,493.1539268950074,628.6239871741825,465.633288673179,377.3614620431403,405.6089343915757,628.6492133695807
2150.0000000000005,25.90127327423628,36.56949812840276,106.6209189462562,198.1241773708292,32.15070133627258,19.44733780860696,39.02671019238236,4.38376954398683,106.11128129523706,57.887806456261785,106.60988832254256,198.14185740437128,4.5479485272771045,5.423137088124079,2.930089912202179,8.353227000326257,1.836702185661588,0.033396880669536874,35.0,21.892904430608606,20.807338074252925,9.0,50.0,3.0,493.00579433032806,627.8228476520559,465.4383081561017,377.7028713889525,405.97188973172695,627.8474468788216
2160.0000000000005,25.98902732935005,36.52044759168695,106.50509710096148,197.41258364266832,32.26848308197289,19.432815221842247,39.1743610607627,4.530752852680337,105.99054098911596,57.90818264370319,106.49397707762978,197.42968893063392,4.5497974101577725,5.431265377377144,2.927538191397695,8.358803568774839,1.8371814863917164,0.03356970018674937,35.0,21.896248553601083,20.800236957963364,9.0,50.0,3.0,492.85975787690006,627.0372873453978,465.24658480224633,378.0388297400413,406.32870814788185,627.0612824728395
2170.0000000000005,26.075053306094382,36.47177559863172,106.39032357046383,196.71468959774467,32.38412892689803,19.418698665321873,39.31945565778473,4.6747922913378375,105.87089420716346,57.92787642240444,106.37911511123174,196.73124007063316,4.551532168809032,5.439189495878119,2.9248751808603606,8.364064676738478,1.8376371662395707,0.03374002780200064,35.0,21.89988517407312,20.7934980979108,9.0,50.0,3.0,492.71577407447126,626.2668450327992,465.0580420111373,378.3694595942927,406.6795326146282,626.2902577595297
2180.0000000000005,26.15939882364663,36.42348190135056,106.27659371400692,196.03008983292088,32.497694261058825,19.404974826455486,39.46205842169301,4.815975124930844,105.75233587447562,57.94691089194095,106.26529776941317,196.04610452358168,4.5531573975262285,5.446915593250942,2.922106833949199,8.369022427200141,1.8380700899439817,0.03390791462572767,35.0,21.903799146758388,20.7871067929558,9.0,50.0,3.0,492.57380043444766,625.5110769760962,464.87260500359434,378.6948831884034,407.02450218546215,625.5339280308983
2190.0000000000005,26.242109921780088,36.37556622153369,106.1639024416046,195.35839558444692,32.60923276854274,19.391631045525287,39.602231918784646,4.954383630473387,105.63486046321206,57.965308258516814,106.15251994910732,195.3738925507406,4.5546777622375725,5.454449923079004,2.919239110126198,8.373689033205201,1.838481111140444,0.03407341241490881,35.0,21.907975863600367,20.781049024433003,9.0,50.0,3.0,492.4337957530776,624.7695574228488,464.6902012180559,379.01521584885086,407.3637519086304,624.7918664694182
2200.0000000000005,26.32323089946749,36.32802800992181,106.05224413881449,194.69923388799796,32.71879615895162,19.37865531470948,39.74003645990944,5.090100598742993,105.51846192530692,57.983089884973424,106.04077602308476,194.7142304741311,4.556097134420528,5.46179778447326,2.916277244457428,8.378075028930688,1.8388710296880584,0.0342365670567915,35.0,21.9124016424106,20.775311499328662,9.0,50.0,3.0,492.2957200423785,624.0418777571476,464.5107607671396,379.3305720052255,407.6974132412973,624.0636636939824
2210.0000000000005,26.402804667055083,36.280866512566256,105.94161302754854,194.0522462741195,32.82643461569894,19.366035795348864,39.87553054739896,5.2232008292234005,105.40313404325325,58.00027631815448,105.93006020050916,194.06675897482395,4.557419867632353,5.468965082399025,2.9132266705473704,8.382191752946397,1.839240622194652,0.03439742819353049,35.0,21.917063159245455,20.769881320561975,9.0,50.0,3.0,492.1595342416896,623.3276449379603,464.3342152074307,379.6410615752271,408.0256134262586,623.3489257356614
2220.0000000000005,26.480872706060705,36.23408097067636,105.83200278643574,193.41708784973395,32.93219672911786,19.35376147272399,40.00877091842244,5.353761456270775,105.28887005349804,58.01688750731967,105.82036614742246,193.43113238531595,4.5586492425315885,5.475956439164892,2.9100920020566945,8.386048441221586,1.839590632018992,0.03455603761666582,35.0,21.92194790818621,20.764746327301225,9.0,50.0,3.0,492.0252004918099,622.6264806550685,464.16049853320834,379.94679225302986,408.34847726353223,622.647273439695
2230.0000000000005,26.557474975101503,36.18767028154689,105.72340698982856,192.79342790602576,33.03612937288442,19.341821467769705,40.13981227468855,5.481852008175167,105.1756630952652,58.03294246564201,105.7116874258269,192.80701934006885,4.559789565274772,5.482777711487639,2.9068783643726435,8.389656075860282,1.8399217673885624,0.03471244465252653,35.0,21.92704385384019,20.759894758064945,9.0,50.0,3.0,491.8926818846436,621.9380219581916,463.98954652321305,380.24786847458654,408.6661248098168,621.9583431448802
2240.0000000000005,26.632650136528696,36.14163335113568,105.61581872560812,192.18094809605435,33.13827799008559,19.330205558818815,40.26870777382246,5.607543185217594,105.06350581745976,58.048459578866975,105.60401711137143,192.19410084430268,4.560844307272049,5.489433761153645,2.9035902852735185,8.393024046427163,1.8402347199278184,0.034866692474415234,35.0,21.932339560691727,20.75531549305316,9.0,50.0,3.0,491.7619426158669,621.2619193490358,463.8212970364455,380.5443906478014,408.97867354174406,621.2817846489195
2250.0000000000005,26.706435674685807,36.095968857350094,105.50923105480508,191.57934143796336,33.238686683090776,19.318903698836777,40.39550886962258,5.730900506292016,104.95239083953088,58.063456717099655,105.49734825297207,191.59206922879207,4.561816557785376,5.49592900803842,2.900231835415553,8.396160843453973,1.8405301346729412,0.035018821524307325,35.0,21.937824131747615,20.750997739366998,9.0,50.0,3.0,491.6329476148141,620.5978355129614,463.6556892952888,380.8364592591656,409.2862378030291,620.6172598835595
