time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,26.77885126024656,36.050665973124005,105.4035935545926,190.98833085872033,33.33737729614399,19.307844346617628,40.52018013764867,5.8519059879441215,104.84226764839012,58.07794316172908,105.39163042353844,191.000646305698,4.56270814504699,5.502268129505198,2.89680216914394,8.399070298649137,1.8408081410525192,0.03516885418109492,35.0,21.943455924002308,20.74690008252395,9.0,50.0,3.0,491.50567043032726,619.9454836905695,463.4926148773754,381.12421714034815,409.5889937516223,619.9644808265425
2270.0000000000005,26.84994518845841,36.00568133252335,105.2989001613862,190.4075025577004,33.43440939412242,19.296981511390413,40.64283216060405,5.970681995188272,104.73312910012326,58.09193331499421,105.28685753554798,190.41942013628076,4.563522648274292,5.508457441195756,2.8933047989581975,8.401762240153953,1.8410694736731723,0.035316859762956954,35.0,21.949227899084576,20.742978408485385,9.0,50.0,3.0,491.3800180925773,619.3043990289101,463.3319406006143,381.40775995777807,409.88703938051947,619.3229848645846
2280.0000000000005,26.919754045092223,35.961056475606824,105.1951833128872,189.8366814495867,33.52982525838188,19.286412473859286,40.76354323887514,6.087318665438431,104.62500749448216,58.1054507170773,105.1830620194294,189.84821198821717,4.564263888355361,5.514498617091158,2.889750781038296,8.404249398129457,1.8413154023742813,0.03546286887767435,35.0,21.955160099418663,20.73928961065212,9.0,50.0,3.0,491.2560022018053,618.6743807052011,463.17374605229486,381.68708486291945,410.18041916762047,618.6925669372841
2290.0000000000005,26.988311749352647,35.916800517413606,105.0924431189956,189.27562483191724,33.62366476511455,19.276131840637674,40.88235957263948,6.2018741413323255,104.51790253344052,58.1185131026013,105.08024397413485,189.28677973542855,4.564935576525888,5.520397023311792,2.8861431202870182,8.406540143598809,1.8415462831124003,0.03560692354175836,35.0,21.96124523309595,20.735829312019742,9.0,50.0,3.0,491.13360184103215,618.0551601009192,463.017979850351,381.96230771674846,410.4692268454004,618.0729591408718
2300.0000000000005,27.055650454681917,35.872913800721335,104.9906733761333,188.72408157465304,33.71596602057638,19.266133227007742,40.99932566715808,6.314404415786214,104.41180757878494,58.13113639265913,104.97839718477408,188.73487191728952,4.56554036541597,5.526156550718394,2.8824850698638524,8.408641620582246,1.8417626277664352,0.03574906027043398,35.0,21.967475674142175,20.73259043707509,9.0,50.0,3.0,491.012788244564,617.4464602787335,462.86459130331986,382.23351882033785,410.7535622517824,617.4638841886193
2310.0000000000005,27.121800864082555,35.82939500852166,104.88986643284886,188.1818079135702,33.80676547365723,19.256409344587667,41.11448395482275,6.424962218304984,104.30671455345944,58.14333504627001,104.87751398885403,188.19224433008677,4.566080819574907,5.531780969630368,2.878779756644947,8.410560726275316,1.8419649276068488,0.03588931488045602,35.0,21.973843741830933,20.72956539100284,9.0,50.0,3.0,490.8935321888116,616.8480126918877,462.71353037991776,382.5008050539009,411.0335218282137,616.8650730544673
2320.0000000000005,27.186792860268092,35.7862426245232,104.79001395788448,187.64856683349703,33.896098696999296,19.246953143355768,41.2278760062149,6.533600095692633,104.20261469464567,58.15512294850152,104.77758604405196,187.65865954711563,4.5665597074953,5.537274314756805,2.875030490583564,8.41230480534037,1.8421536877165705,0.03602772521137136,35.0,21.980341817207204,20.726746654343916,9.0,50.0,3.0,490.7758049073973,616.2595562099476,462.5647480512275,382.7642479165112,411.3092004165368,616.2762641595971
2330.0000000000005,27.25065523364476,35.74345469065452,104.6911076167072,187.12413002435025,33.98399998933648,19.237757456047177,41.339541769951325,6.640366352340436,104.09949924343712,58.166513378999866,104.67860500504295,187.13388882526837,4.566979292154231,5.542640000533576,2.871240107237752,8.413880107771329,1.8423293756172312,0.03616432485601605,35.0,21.98696267409656,20.72412689418172,9.0,50.0,3.0,490.65957813004576,615.6808391997255,462.4181964543975,383.0239282447944,411.5806896477654,615.6972053951023
2340.0000000000005,27.31341588255364,35.70102928916282,104.59313864310435,186.60827674216503,34.07050266321049,19.228815495323147,41.44952016443784,6.745310733708948,103.99735901012085,58.17751909860539,104.58056209492835,186.6177110552616,4.567342001980836,5.5478816436622855,2.8674115362903843,8.415293179952668,1.8424924554156432,0.03629914872940791,35.0,21.99369932945916,20.721699104057222,9.0,50.0,3.0,490.5448244001296,615.1116183948818,462.27382913929944,383.2799233134216,411.8480792757642,615.1276530967339
2350.0000000000005,27.37510185029432,35.658964261116296,104.49609850859268,186.10079377141324,34.15563903600496,19.220120457072028,41.55784888363534,6.8484774676664415,103.89618504704131,58.18815244999308,104.48344877472692,186.1099126379493,4.567650051711137,5.553002604059233,2.863547467704476,8.416550071763709,1.8426433672629303,0.03643222995206292,35.0,22.000545090095272,20.719456405708456,9.0,50.0,3.0,490.43151673515126,614.5516586299511,462.13160058338616,383.5323089267322,412.1114561064532,614.5673716778198
2360.0000000000005,27.435739259157742,35.617257489008296,104.3999782092684,185.60147520375847,34.23944038689905,19.211665930120944,41.664564428536686,6.949913600498974,103.79596793521652,58.1984252898684,104.38725603021014,185.61028733561025,4.567905638656858,5.5580062127524315,2.859650520697371,8.417656733449801,1.8427825352199965,0.03656360139415756,35.0,22.0074935986853,20.71739230351278,9.0,50.0,3.0,490.31962901590407,614.000732896248,461.9914668276015,383.7811589897551,412.3709053503198,614.0161337706792
2370.0000000000005,27.495353549003816,35.5759066444636,104.30476910470364,185.1101216666176,34.321937212750285,19.203445407514323,41.769702452980766,7.049660147853331,103.69669861866358,58.208349108569045,104.29197521071416,185.11863542326228,4.56811082107599,5.562895643773838,2.855723171971533,8.41861881574537,1.8429103726871527,0.03669329480664702,35.0,22.014538649205235,20.715500358873896,9.0,50.0,3.0,490.2091354577733,613.4586211389008,461.85338445772607,384.0265447852578,412.6265092662513,613.4737189328154
2380.0000000000005,27.553969216613066,35.53490942839011,104.21046208669809,184.6265407702156,34.40315892027596,19.195452826346862,41.87329721021716,7.14776087786089,103.59836758258044,58.21793496244334,104.19759719806213,184.6347641800388,4.568267581343089,5.567673960286388,2.851767752037088,8.419441712323476,1.8430272663336689,0.036821341129222494,35.0,22.021674477903503,20.7137745388838,9.0,50.0,3.0,490.1000111658496,612.9251111440902,461.71731182067776,384.26853715413426,412.87834874775064,612.9399145863284
2390.0000000000005,27.611610143815987,35.49426341872572,104.1170483135092,184.15054614102317,34.48313423564388,19.18768205589896,41.975382372331424,7.244254948163358,103.5009655775684,58.22719348905622,104.10411314059532,184.15848697553025,4.568377841910094,5.572344166294534,2.847786558246308,8.420130724540844,1.8431336058272016,0.036947770789757736,35.0,22.028895334007306,20.71220885545779,9.0,50.0,3.0,489.992231616676,612.3999971413209,461.58320773330513,384.507202946685,413.1265018180755,612.4145146829218
2400.0000000000005,27.66829937406332,35.45396609834893,104.02451879282152,183.68195770071844,34.56189088773873,19.180127216868183,42.075990231444365,7.339181676188674,103.40448321082414,58.236135010832975,104.011514036313,183.68962338894164,4.568443440551891,5.5769091471179095,2.843781690175684,8.420690837293593,1.8432297448507609,0.03707261334715432,35.0,22.03619592429675,20.71079763338309,9.0,50.0,3.0,489.8857729399272,611.8830803267704,461.45103241866167,384.74260985492106,413.3710449456127,611.8973200385528
2410.0000000000005,27.72405931559162,35.414014988918325,103.93286440411812,183.22060093149625,34.63945591243719,19.172782605457314,42.175152456351675,7.432579707624938,103.30891096258402,58.244769427864405,103.91979075510646,183.22799867120372,4.568466138872372,5.581371700962127,2.8397552314144545,8.421126932376582,1.8433160444645773,0.03719589771115232,35.0,22.043571011257427,20.70953535320956,9.0,50.0,3.0,489.78061184964537,611.3741680155878,461.3207469554292,384.9748215669146,413.61205263415206,611.3881377183017
2420.0000000000005,27.778911707334338,35.37440742555469,103.84207632175344,182.76630698206287,34.715855546693845,19.16564254903216,42.27289972752831,7.524483968440109,103.21423961244186,58.25310635900928,103.82893446190744,182.77344367699425,4.5684476353436025,5.585734543123752,2.8357091239433694,8.421443667067122,1.843392841348334,0.03731765211353225,35.0,22.05101565447228,20.7084166466164,9.0,50.0,3.0,489.67672544000936,610.8730736247899,461.1923132669261,385.20390125975496,413.8495970424072,610.8867808137747
2430.0000000000005,27.832877533114853,35.33514084047579,103.75214527746743,182.31891253123467,34.791115167526684,19.158701702209957,42.36926166508805,7.614931904431216,103.12045950429948,58.26115501074492,103.73893587923436,182.32579485083784,4.568389558595696,5.590000293297189,2.831645224984795,8.421645518281984,1.84346046024822,0.037437904054762994,35.0,22.05852513379369,20.70743642845696,9.0,50.0,3.0,489.57409159783714,610.379616832211,461.06569463399416,385.42991062101214,414.0837491305393,610.3930687468775
2440.0000000000005,27.885977313345222,35.296212520917834,103.66306243909068,181.87825895071853,34.86525962448073,19.15195466882011,42.46426746190307,7.70395625620307,103.02756141725716,58.268924345090966,103.64978616574868,181.88489333722768,4.56829346323399,5.594171490119718,2.827565333325324,8.421736823445041,1.843519224678512,0.03755668042502255,35.0,22.066094808578043,20.706589632155897,9.0,50.0,3.0,489.4726884212126,609.8936222582834,460.9408546864044,385.65290853870846,414.31457740402135,609.9068258895397
2450.0000000000005,27.93823079742893,35.25761971736972,103.5748187685587,181.44419309001117,34.93831285047058,19.145396301078847,42.5579450303395,7.791590795604691,102.93553593344237,58.27642299088279,103.5614762744634,181.450585727206,4.5681608745197595,5.598250615575518,2.8234710996228847,8.421721715198403,1.8435694246612453,0.03767400757185161,35.0,22.07372042540084,20.705871516921206,9.0,50.0,3.0,489.3724946825157,609.4149206747418,460.817758429696,385.8729547945112,414.5421489895032,609.4278827269352
2460.0000000000005,27.989657242716735,35.2193597108934,103.48740516115969,181.0165660841109,35.010298241598974,19.13902153450101,42.65032181667674,7.877868302338072,102.84437356857228,58.283659233826825,103.4739970918084,181.0227229663909,4.567993218006008,5.602240038513574,2.8193641687003885,8.421604207213964,1.843611363961286,0.037789911035121845,35.0,22.08139771093204,20.705277401215767,9.0,50.0,3.0,489.27348960104,608.9433475592374,460.6963714468336,386.0901050790701,414.76652933676127,608.956074531077
2470.0000000000005,28.04027537525512,35.18142967903572,103.40081286507608,180.59523367904953,35.081238554747735,19.13282541558925,42.74142453837187,7.962818429127709,102.75406519639346,58.29064116055059,103.38733985726668,180.601160576582,4.567791901157976,5.606142097618368,2.815246087266309,8.421388184884675,1.8436453251624227,0.03790441605377014,35.0,22.089122641483183,20.70480274053688,9.0,50.0,3.0,489.1756527430908,608.4787433310437,460.57666011030096,386.30441480588365,414.98778184646955,608.4912414734255
2480.0000000000005,28.090103252370668,35.14382683971951,103.3150327437622,180.18005622390095,35.151155773505984,19.126803234424127,42.83127885705747,8.046473146405617,102.66460131226084,58.29737653896439,103.30149542578218,180.18575869850804,4.5675582482727615,5.609959015881292,2.8111182899194525,8.421077305800742,1.8436715741906964,0.03801754697027005,35.0,22.096891457645317,20.70444327052184,9.0,50.0,3.0,489.0789643376864,608.0209536597796,460.45859198851457,386.5159388205508,415.20596905207447,608.033228993717
2490.0000000000005,28.139158522131773,35.10654833353635,103.23005599659052,179.7708980394276,35.2200714191838,19.120950211680054,42.91991011751817,8.128860887834662,102.57597274862852,58.303872833336186,103.21645498828944,179.77638149178625,4.567293551803001,5.613692985342731,2.8069822065946775,8.42067519193741,1.8436903817170311,0.03812932779178104,35.0,22.104700352269333,20.70419469736601,9.0,50.0,3.0,488.98340486459074,607.5698284432311,460.34213494707694,386.7247288935735,415.4211511451854,607.5818868151144
2500.0000000000005,28.187458298369236,35.06959128135503,103.14587387201298,179.3676275350997,35.28800637121806,19.115261828759287,43.007342801358966,8.210009456266732,102.48817039247676,58.310137353488976,103.13220978496776,179.37289715620238,4.566999045207893,5.617346110706864,2.802839151946672,8.420185262653536,1.8437019975926543,0.03823978189102193,35.0,22.112545858389357,20.704052977291667,9.0,50.0,3.0,488.88895526041887,607.1252220791202,460.2272578931445,386.9308369058498,415.63338714990414,607.1370691023387
2510.0000000000005,28.235019122201287,35.03295284867272,103.06247734798248,178.97011720108594,35.35498085536648,19.109733659024585,43.093600586218464,8.289947951146985,102.40118486588538,58.31617704812311,103.04875078565831,178.97517802250354,4.566675918245231,5.6209204378428845,2.7986903940557832,8.41961083189867,1.8437066659930503,0.03834893207429671,35.0,22.12042457175397,20.704014203536303,9.0,50.0,3.0,488.7955970372152,606.6869936034568,460.1139305790944,387.1343130858709,415.8427348824924,606.6986347173324
2520.0000000000005,28.281849013718062,34.99662751570787,102.97984330838,178.57825940793663,35.421003851834435,19.104344208552728,43.178669576112725,8.368667333142412,102.31499293487926,58.32199631254264,102.9660548711568,178.58311444873038,4.5663245640454155,5.624417331042364,2.7945356132223163,8.418952944264682,1.8437044555602355,0.03845678807874683,35.0,22.12832203319482,20.704066646655576,9.0,50.0,3.0,488.70331809137423,606.2550311764123,460.0021168788009,387.3352158495202,416.04927236170295,606.2664694391464
2530.0000000000005,28.327960328213933,34.960566684082096,102.8979206570155,178.19183402508008,35.48609238246649,19.098960781389906,43.26254958806964,8.446172874039346,102.22954281366624,58.32759223235678,102.88407093238077,178.19649242811784,4.565944836291312,5.627842543040956,2.7903670744937226,8.418209617534679,1.8436949896162933,0.038563378882572726,35.0,22.13618610570279,20.704123731412157,9.0,50.0,3.0,488.61205361614265,605.8291004338729,459.89161502373815,387.53366415562255,416.2531123166587,605.8403462062712
2540.0000000000005,28.37337474806105,34.924782294525016,102.8167376493778,177.81075581735098,35.55027244363509,19.093698437437524,43.34531336357609,8.522537884792087,102.14486247915548,58.33297649839631,102.8028272169711,177.8152197903691,4.565538904298478,5.631193737696369,2.786196562979741,8.417390300676113,1.8436794597788,0.038668730923383215,35.0,22.14406688577111,20.704249571546935,9.0,50.0,3.0,488.52179542910017,605.4090944772904,459.7825480862592,387.72958703873456,416.45424779771406,605.4201498859813
2550.0000000000005,28.418109651577893,34.88929587106662,102.73629782408736,177.4349514778017,35.61356506043354,19.08856651368484,43.42698548705748,8.597788317418235,102.0609551979098,58.33815811856096,102.722327256733,177.43922523660245,4.565108356136519,5.63447366024475,2.7820246816446668,8.416498341889417,1.8436579562401352,0.038772863775780174,35.0,22.15196209281248,20.704454198494886,9.0,50.0,3.0,488.43255071506513,604.9949304946643,459.67490221848686,387.92305283916704,416.6527150794957,605.0058000648329
2560.0000000000005,28.46217996535867,34.854107373078875,102.65659561832692,177.0643161587622,35.675988458207875,19.083563229378115,43.507587419451006,8.671949018654743,101.97781507192968,58.343144729002965,102.64256548143628,177.06840388843375,4.564654263086568,5.637684180057134,2.7778521266707648,8.4155363067279,1.8436306063271064,0.038875797724180414,35.0,22.159870459955016,20.70473620024916,9.0,50.0,3.0,488.3443053835303,604.5864916537021,459.5686525329233,388.11411553848467,416.848564813674,604.5971798861698
2570.0000000000005,28.505599915191254,34.81921477977602,102.57762329760044,176.69874384214637,35.73756014399347,19.07868555267936,43.58713990985208,8.745044235353646,101.89543403136568,58.347942536346295,102.56353414914994,176.7026496542788,4.564177626325722,5.640827080125459,2.773679821968387,8.414506902093846,1.8435975965439664,0.038977553083872095,35.0,22.16778973102504,20.70509297320893,9.0,50.0,3.0,488.25704384000977,604.1836603810599,459.4637733222828,388.30282035019735,417.04184681403,604.1941717012281
2580.0000000000005,28.54838309727283,34.78461558900909,102.49937324866748,176.33813207688064,35.79829685308238,19.073930211411607,43.66566292833689,8.817095247464977,101.81380414479912,58.35255715835058,102.48522563954116,176.34185998104965,4.563679346669884,5.643903992217355,2.7695086944805354,8.413412686697889,1.843559121399964,0.0390781488664284,35.0,22.175717521915885,20.70552168418845,9.0,50.0,3.0,488.1707505728787,603.7863230670146,459.36023954119094,388.48920867565806,417.23260813182424,603.7966617903634
2590.0000000000005,28.590542920640797,34.75030701444706,102.4218373063756,175.98237906035746,35.85821514003707,19.069294070922183,43.74317610045541,8.888124541145089,101.73291691542768,58.356994169508994,102.40763178018264,175.98593288481788,4.563160341046744,5.646916572951141,2.7653395922331505,8.41225616518429,1.8435153570024685,0.03917760471786128,35.0,22.183651732062454,20.70601964549951,9.0,50.0,3.0,488.08540988094217,603.3943668774048,459.258026393662,388.67332341991386,417.42089651198654,603.4045371146839
2600.0000000000005,28.632092209374015,34.716286439658234,102.34500735972082,175.6313872350103,35.91733086071624,19.064773964593087,43.81969824329423,8.958154167673513,101.65276391862268,58.36125868396481,102.33074445314934,175.63477074335805,4.562621435014311,5.649866353288167,2.7611733620202763,8.411039715308444,1.8434664885323897,0.03927593892382752,35.0,22.19159010033502,20.70658415276785,9.0,50.0,3.0,488.0010068260637,603.0076838000887,459.1571099348624,388.8552040434374,417.60675756878254,603.0176895957941
2610.0000000000005,28.67304361555352,34.68255108771115,102.26887563944952,175.28506089870308,35.975659670072645,19.060366802332965,43.895248083490976,9.027203925757421,101.57333706765432,58.36535581949255,102.25455588223922,175.2882777256525,4.562063461647446,5.652754872911888,2.757010822317401,8.40976569522929,1.8434126938235025,0.0393731699432921,35.0,22.199530542125387,20.707212561300647,9.0,50.0,3.0,487.9175264066048,602.6261676853196,459.0574664338489,389.0348894788251,417.79023587228505,602.6360129407905
2620.0000000000005,28.713409374272857,34.64909826546716,102.19343437523452,174.9433073571629,36.03321671732959,19.056069680964185,43.96984365954169,9.095293916385005,101.49462828208878,58.36929050569529,102.17905829035324,174.94636100408246,4.561487214458156,5.655583607230761,2.7528527232115176,8.408436330442278,1.8433541376134472,0.039469315641952475,35.0,22.207471148402703,20.707902426639976,9.0,50.0,3.0,487.8349541062241,602.2497157727171,458.9590730229005,389.2124184777815,417.9713749913264,602.259404240306
2630.0000000000005,28.753201268621964,34.61592533462192,102.11867568695106,174.6060369426653,36.09001661889892,19.051879706371608,44.04350229356206,9.162444707128941,101.41662938120513,58.37306741423868,102.1042437908023,174.6089308308156,4.560893451698744,5.658353978696943,2.748699794274134,8.407053772971075,1.8432909827875497,0.03956439327069109,35.0,22.215410009235143,20.70865135122034,9.0,50.0,3.0,487.7532759042459,601.87822877005,458.8619075040141,389.3878282361199,418.1502174888925,601.887764116227
2640.0000000000005,28.792431114895592,34.58302952298419,102.04459176893695,174.27316040303276,36.1460740727485,19.047794073250145,44.116241611808405,9.228674855077088,101.33933224380256,58.37669121545605,102.03010457112872,174.27589785046283,4.560282908878792,5.661067400244934,2.7445527281835838,8.405620128428515,1.8432233912643712,0.039658420388119446,35.0,22.223345318004533,20.70945696204575,9.0,50.0,3.0,487.6724775231201,601.5116076651384,458.765947478914,389.56115562578776,418.326805490012,601.5209934427703
2650.0000000000005,28.831110086175663,34.55040820145541,101.97117535459893,173.9445933425041,36.201402945756406,19.043810057038,44.18807819968413,9.294002188159311,101.26272931390344,58.380166331692685,101.95663335844624,173.94717755417872,4.55965630414679,5.663725224851919,2.74041220141482,8.40413742626674,1.8431515153068831,0.03975141347821769,35.0,22.23127536442644,20.71031702829225,9.0,50.0,3.0,487.59254549901146,601.1497588438617,458.6711718131029,389.73243576246,418.5011787597833,601.1589984797631
2660.0000000000005,28.869249279482972,34.51805872179335,101.89841849838064,173.62025146317762,36.256017077007535,19.03992515209717,44.25902848857856,9.358446220191864,101.1868123417312,58.383497123019644,101.88382220068304,173.6226855490035,4.559014309238656,5.666328762993095,2.736278808441007,8.402607571434102,1.8430754986678937,0.03984338918063442,35.0,22.23919860709248,20.71122948228356,9.0,50.0,3.0,487.513466366616,600.792588925296,458.5775595435291,389.9017047853964,418.6733780305964,600.8016857416467
2670.0000000000005,28.90685929678308,34.485978451273695,101.82631396388656,173.30005457803202,36.30992966648095,19.03613665231552,44.32910827202261,9.422023876914807,101.11157380798905,58.38668768572256,101.81166385533328,173.30234156932562,4.5583575882712575,5.668879296598549,2.732153174294764,8.401032470893313,1.8429954886622613,0.03993436330835574,35.0,22.247113374870253,20.712192133882525,9.0,50.0,3.0,487.43522717105606,600.4400089812198,458.4850902856108,390.0689957757705,418.84344129497913,600.4489662147279
2680.0000000000005,28.943950777655985,34.45416471527443,101.75485430662329,172.9839225677062,36.36315401263297,19.03244216209356,44.39833355522288,9.484751824322812,101.03700596888352,58.38974215862942,101.74015087153622,172.98606541356963,4.5576867705067725,5.671378075107171,2.7280358629318187,8.39941393803899,1.842911626220652,0.04002435191225311,35.0,22.25501824583506,20.71320301298641,9.0,50.0,3.0,487.35781480644533,600.0919300944024,458.3937437617231,390.2343424824071,419.01140690000653,600.1007508919066
2690.0000000000005,28.9805337917422,34.42261495314682,101.68403230629538,172.6717791549877,36.415702677053936,19.028839333564235,44.46671931424304,9.54664727916588,100.96310132625608,58.39266444802075,101.66927602304806,172.67378068812786,4.557002500807146,5.673826336605937,2.723927415375029,8.397753751980966,1.8428240384975736,0.040113370474356216,35.0,22.26291187720102,20.71426024877701,9.0,50.0,3.0,487.28121687648706,599.7482676989342,458.3035007917725,390.39777800748567,419.1773116095608,599.756955075959
2700.0000000000005,29.016618248178343,34.39132661375879,101.61384060065151,172.3635492991349,36.467588066859086,19.02532579169429,44.534280349948986,9.607726841308079,100.88985223707157,58.39545832726964,101.59903194164356,172.36541229963393,4.556305315213651,5.67622519497584,2.7198283269577166,8.396053521933558,1.8427328594286392,0.04020143363004722,35.0,22.270792862992263,20.715361942893423,9.0,50.0,3.0,487.2054211189271,599.4089386245842,458.2143422524454,390.559333926452,419.3411917840135,599.4174955414768
2710.0000000000005,29.052213856158463,34.360297083061255,101.5442721640376,172.05915982698133,36.5188223416805,19.021899249423825,44.60103130909919,9.668005691710617,100.8172513974178,58.39812749584661,101.52941159576687,172.06088699702087,4.555595821087903,5.678575843195253,2.7157391161963385,8.39431495939159,1.8426382166157536,0.04028855652206463,35.0,22.278659926081215,20.71650626984388,9.0,50.0,3.0,487.1304153704206,599.0738616541571,458.12624939395374,390.719041227808,419.5030825714605,599.0822909855798
2720.0000000000005,29.08733008736735,34.3295238360152,101.47532006310875,171.7585394799287,36.56941737142711,19.018557562538486,44.66698647578892,9.727498943437581,100.7452915992091,58.40067557662633,101.46040804626573,171.76013342893162,4.5548745645285935,5.680879390494198,2.711660240573551,8.392539631067747,1.842540230728908,0.04037475363085528,35.0,22.286511892877968,20.717691531856246,9.0,50.0,3.0,487.0561877810285,598.7429576895681,458.03920399154566,390.8769306222479,419.66301841976826,598.751262206407
2730.0000000000005,29.12197604955496,34.29900440031912,101.40697718472816,171.46161914948044,36.61938458982895,19.01529868995101,44.7321594825293,9.78622261779833,100.67396546270136,58.40310599772886,101.39201417437246,171.46308241735983,4.554142073390325,5.683136908486212,2.7075921352596013,8.39072904374581,1.84243901672996,0.04046003902261085,35.0,22.294347672234775,20.71891614664412,9.0,50.0,3.0,486.9827269186648,598.4161501572538,457.9531885345469,391.0330322354766,419.82103324215336,598.4243325541692
2740.0000000000005,29.156160744038893,34.26873624361593,101.33923661476508,171.1683309065881,36.668735315454725,19.01212046735856,44.79656393040518,9.844191051057065,100.6032658054296,58.40542211507733,101.324223060316,171.1696659787142,4.553398854038838,5.6853494528401605,2.703535219789599,8.388884672629759,1.84233469141164,0.04054442662763541,35.0,22.302166097029385,20.720178422445656,9.0,50.0,3.0,486.91002135319656,598.093363687747,457.8681853899984,391.1873751119503,419.97716006942966,598.1014266009585
2750.0000000000005,29.18989294980649,34.238716868053125,101.27209166799788,170.8786087164557,36.71748059113671,19.00902090415434,44.8602131530788,9.901417972238733,100.53318567810754,58.40762721259296,101.25702801333814,170.8798179995947,4.552645409184942,5.687518060470278,2.6994899065939655,8.387007967064243,1.842227367443002,0.040627930160478304,35.0,22.30996614487856,20.721476816429917,9.0,50.0,3.0,486.8380598951156,597.7745249645936,457.78417748676577,391.3399875924957,420.1314309835859,597.782470942775
2760.0000000000005,29.22318119868662,34.20894385159551,101.20553569814498,170.59238833454975,36.7656311572306,19.00599815125986,44.9231201021564,9.95791739615197,100.46371817590948,58.409724481061744,101.19042238174396,170.59347416609253,4.551882211617913,5.689643720090167,2.695456562650305,8.385100282740472,1.8421171491078825,0.040710562908658175,35.0,22.317746899119413,20.722809901867887,9.0,50.0,3.0,486.7668316719336,597.4595626865504,457.7011483198428,391.4908979556297,420.28387744907184,597.467394201639
2770.0000000000005,29.256033765514267,34.179414796416665,101.13956188887754,170.30960703548266,36.81319745434793,19.00305035753911,44.985297248901354,10.013703685522785,100.39485622704204,58.411716957945536,101.12439934387534,170.31057169100723,4.551109720268604,5.691727399904569,2.6914355437265334,8.383162943631103,1.8420041394071975,0.04079233792510842,35.0,22.32550743982381,20.724176287278052,9.0,50.0,3.0,486.69632608321217,597.1484073377324,457.61908174834974,391.6401337246351,420.434530557666,597.1561267937964
2780.0000000000005,29.288458736203356,34.150127293689536,101.0741638110434,170.03020390873695,36.860189683860405,19.00017560477005,45.0467569036126,10.068789512580224,100.32659315329684,58.4136075903848,101.05895246538084,170.03104961622296,4.550328366961336,5.693770030819358,2.687427194252104,8.381197225071462,1.8418884417056565,0.04087326780559033,35.0,22.333246815548875,20.72557451288344,9.0,50.0,3.0,486.6265326853865,596.8409913070577,457.53796180862815,391.78772116149946,420.5834200778317,596.8486010571377
2790.0000000000005,29.320464204300087,34.12107884819227,101.0093349025219,169.75411808586136,36.90661808964952,18.99737217785457,45.10751148572852,10.123187548668623,100.25892213164138,58.41539936779816,100.99407517876044,169.75484699302842,4.549538624562464,5.695772598885563,2.6834318517687,8.379204450654262,1.84177015344278,0.040953365876486805,35.0,22.34096427167964,20.7270032825474,9.0,50.0,3.0,486.55744088474506,596.537246986661,457.45777263860094,391.93368702713286,420.7305760337296,596.5447492935015
2800.0000000000005,29.352057817920848,34.09226720413233,100.94506890513765,169.4812919893597,36.952492335249126,18.9946384464252,45.16757267410311,10.176910554313396,100.1918366646799,58.41709504576386,100.92976122086102,169.48190620012656,4.5487408719119,5.697735946086652,2.6794498024829214,8.377185748569573,1.8416493672563337,0.04103264391527157,35.0,22.34865904716338,20.728461379743575,9.0,50.0,3.0,486.489040820479,596.2371104913382,457.3784993364751,392.0780568883666,420.8760267973682,596.2445075707891
2810.0000000000005,29.383247104557945,34.06369004353854,100.88135934698272,169.21166861206308,36.99782196039964,18.991972776280647,45.22695189790356,10.229971436834433,100.12533003714344,58.41869734629802,100.86600411475102,169.2121701688714,4.547935495016179,5.6996609281147,2.6754813270495355,8.375142255164235,1.8415261747538132,0.04111111390645172,35.0,22.35633040651305,20.729947602458537,9.0,50.0,3.0,486.421322657854,595.9405186181325,457.3001270908129,392.2208559930365,421.0198009048877,595.9478126178063
2820.0000000000005,29.41403944989965,34.0353450110855,100.81820003617564,168.9451923110841,37.04261633171611,18.989373483287523,45.285660502178494,10.282381745963905,100.05939581698216,58.42020890138689,100.8027976635979,168.9455832151366,4.5471228974760605,5.701548421005567,2.671526711959695,8.373075132965262,1.8414006662570843,0.04118878786852175,35.0,22.363977612698875,20.731460706648136,9.0,50.0,3.0,486.3542766412184,595.6474095897036,457.2226411987178,392.36210875266846,421.161925827674,595.6546026131482
2830.0000000000005,29.444442086146672,34.00722981823549,100.75558491452904,168.6818087802451,37.08688462749405,18.98683904568884,45.34370963646737,10.334152808153362,99.99402770822616,58.42163230447966,100.74013580432556,168.68209097422596,4.546303473197446,5.703399279377951,2.667586234848504,8.370985514226454,1.841272929441968,0.04126567763191484,35.0,22.37160002765137,20.732999575157976,9.0,50.0,3.0,486.28789322590967,595.3577230882097,457.14602739641407,392.50183910407407,421.30242845829497,595.3648171739557
2840.0000000000005,29.47446204841966,33.97934222998208,100.69350795643842,168.42146509200143,37.13063578329013,18.984368047383608,45.40111014794046,10.385296254275318,99.9292194520596,58.42297007130094,100.6780125065447,168.42164046460874,4.545477553809004,5.705214270146212,2.6636601133896978,8.36887438353591,1.841143044810108,0.041341794324018986,35.0,22.379197097580967,20.734563179725,9.0,50.0,3.0,486.2221631143472,595.0714003535849,457.0702718725319,392.6400709839809,421.4413351900072,595.07839748041
2850.0000000000005,29.504106159509767,33.95168005439132,100.63196304075004,168.16410960503822,37.17387848177911,18.981959088542453,45.45787248307352,10.435823886407944,99.8649646979555,58.42422459534839,100.61642164440543,168.16417999686166,4.544645499697521,5.706994191492623,2.6597485890733608,8.366742780565984,1.841011093411544,0.0414171492028191,35.0,22.38676826147849,20.736150525963865,9.0,50.0,3.0,486.15707726308005,594.7883841323202,456.9953611614352,392.7768275282144,421.5786720407633,594.7952862261592
2860.0000000000005,29.53338114991108,33.92424103280564,100.57094424923326,167.9096915945766,37.216621297312045,18.979610667104,45.51400703582999,10.4857462356523,99.8012572986443,58.42539822552026,100.55535729500296,167.9096588061817,4.54380762957467,5.708739793545505,2.655851866626028,8.364591660171534,1.8408771545978757,0.041491753124155525,35.0,22.394312932023524,20.737760539786507,9.0,50.0,3.0,486.0926266229601,594.5086181048932,456.92128173799466,392.91213132492487,421.71446430591624,594.5154270484576
2870.0000000000005,29.562293598834255,33.89702298021854,100.51044582181508,167.65816165110056,37.25887261631294,18.977321464005627,45.569524033045056,10.53507362187986,99.73809126910268,58.426493264522485,100.49481369367788,167.65802744190614,4.542964285429791,5.710451843392173,2.651970170541799,8.36242201393397,1.8407413064535767,0.04156561701681493,35.0,22.40183062053808,20.73939227247604,9.0,50.0,3.0,486.02880236600566,594.2320473883534,456.8480205595908,393.04600435304746,421.84873664339193,594.2387650196283
2880.0000000000005,29.590849927746643,33.87002374799465,100.45046207426375,167.4094715488648,37.30064062864367,18.975090209512643,45.62443345230243,10.583816370021964,99.67546070291624,58.427511954875285,100.43478515168349,167.4092376214074,4.542115780988359,5.71213106661975,2.6481036880030566,8.360234754622807,1.8406036212497487,0.041638751433778896,35.0,22.40932089378589,20.741044838046264,9.0,50.0,3.0,485.96559585187055,593.9586184171579,456.7755648929868,393.17846851476014,421.98151320533174,593.9652465102907
2890.0000000000005,29.619056353676516,33.8432412572335,100.39098723657402,167.16357429386778,37.34193327841615,18.97291575616049,45.678744927296016,10.631985432748992,99.61335961312608,58.428456441119295,100.37526589460674,167.1632423121327,4.54126241039924,5.71377815323953,2.6442525968405883,8.358030750080118,1.840464169377372,0.04171116660342601,35.0,22.416783378781474,20.74271744233505,9.0,50.0,3.0,485.9029987202237,593.688279075484,456.7039025040021,393.3095452571492,422.112817846242,593.6948193627117
2900.0000000000005,29.646918999687607,33.816673386458774,100.33201565260605,166.92042345086196,37.38275839989664,18.970796798984964,45.73246794240995,10.679590499202732,99.55178212689935,58.42932880513172,100.31625026192177,166.91999504036568,4.540404459926333,5.715393791363196,2.640417062759788,8.355810854122984,1.8403230214117432,0.04178287265959394,35.0,22.424217612700087,20.744409183711408,9.0,50.0,3.0,485.8410026383807,593.420978097415,456.6330210336045,393.43925539017135,422.24267384238266,593.427432277764
2910.0000000000005,29.674443867356928,33.79031801977783,100.27354184738184,166.6799541347239,37.4231236748669,18.96873214601476,45.78561188716387,10.726640982750268,99.4907225551884,58.430131097637286,100.25773277432704,166.6794308152999,4.53954223783419,5.7169786866313945,2.636597264885672,8.353575951517065,1.840180245905708,0.04185387982984087,35.0,22.431623227671647,20.746119238984647,9.0,50.0,3.0,485.7795993880836,593.1566653548956,456.5629084589025,393.56761923828793,422.3711038570136,593.1630350765402
2920.0000000000005,29.701636831742153,33.764173121609474,100.21556044099114,166.44211058359815,37.46303663061164,18.96672071045839,45.83818597745381,10.773146123762103,99.4301753070379,58.430865324070446,100.1997080476552,166.44149387796438,4.5386759954326665,5.718533466797736,2.6327933464248843,8.35132681322262,1.8400359095090015,0.041924197711479344,35.0,22.438999904253993,20.747846866193807,9.0,50.0,3.0,485.71878095686486,592.8952919160245,456.4935530884277,393.6946567435611,422.49813007483,592.9015787868755
2930.0000000000005,29.728503588116126,33.73823669343989,100.15806604998708,166.20685095495872,37.50250456913904,18.964761493252013,45.89019913363362,10.819115736166223,99.37013479263427,58.43153341473833,100.14217069430386,166.20614234223052,4.537805993310269,5.7200587602426,2.6290054327598007,8.349064193002404,1.8398900713937023,0.041993835837151286,35.0,22.446347399073037,20.74959140270124,9.0,50.0,3.0,485.6585395512342,592.6368101431001,456.42494365811103,393.82038800487487,422.6237743074346,592.6430157212394
2940.0000000000005,29.75504971655956,33.71250677235014,100.10105327926944,165.97413418449776,37.54153466027967,18.962853476218072,45.94166006514496,10.864559127427924,99.3105954119828,58.432137229312325,100.08511531505565,165.97333511440638,4.536932519152583,5.721555231180189,2.6252336868749797,8.346788918055168,1.8397427960013384,0.0420628039466907,35.0,22.453665418851873,20.751352170464656,9.0,50.0,3.0,485.5988675219376,592.3811733247925,456.3570690251472,393.9448320710408,422.7480580352381,592.3872991355976
2950.0000000000005,29.78128069163444,33.6869813420214,100.04451690337228,165.74392004669158,37.58013394272634,18.96099557164058,45.992577368715374,10.90948486502873,99.25155173677712,58.432678584077,100.02853668037908,165.7430319413457,4.536055790963413,5.723023454547183,2.621478210748491,8.344501665295674,1.839594142981955,0.04213111104173265,35.0,22.46095367773336,20.753128451653023,9.0,50.0,3.0,485.5397572527144,592.1283356693992,456.2899180953104,394.0680078268676,422.87100212709294,592.1343832076216
2960.0000000000005,29.807201892178377,33.66165845049579,99.98845181383379,165.51616916779494,37.618309335886885,18.959186841414123,46.042959547532064,10.95390141091417,99.19299845784909,58.4331592732417,99.97242967779864,165.51519341260718,4.5351760301515975,5.724464001336465,2.6177391152288374,8.342203116565305,1.8394441717594037,0.04219876608493663,35.0,22.468211962445597,20.75491962391476,9.0,50.0,3.0,485.4812012833521,591.8782523443493,456.2234801215216,394.1899336912796,422.992627022061,591.8842230631094
2970.0000000000005,29.832818571889504,33.6365361982767,99.93285298592046,165.29084312272687,37.65606760319243,18.957426405424712,46.09281491707488,10.997817155053667,99.13493035296426,58.43358104217288,99.91678927863236,165.28978106773627,4.534293509032372,5.725877500755958,2.6140165306154413,8.339894031371399,1.839292938306314,0.04226577839137021,35.0,22.475440098043354,20.756725120094927,9.0,50.0,3.0,485.4231923308857,591.6308796086528,456.15774463558273,394.3106278876,423.1129527115055,591.6367749209711
2980.0000000000005,29.858135770162853,33.61161278341871,99.8777154464406,165.06790486317192,37.69341523379942,18.95571347878723,46.14215142889008,11.041241005782467,99.07734226050104,58.43394554686358,99.86161050591615,165.0667578304957,4.53340842056548,5.727264466851985,2.610310545002245,8.33757501185423,1.839140496151069,0.04233215625751132,35.0,22.482637950253093,20.758544445879576,9.0,50.0,3.0,485.3657234444404,591.3861753453159,456.092701702906,394.43010816234954,423.2319986648204,591.3919966329845
2990.0000000000005,29.883158595339737,33.5868862468792,99.8230340364704,164.8473167179036,37.730358836591755,18.954047207162372,46.190977166679936,11.084181178017104,99.02022882026914,58.43425444966289,99.80688819674563,164.84608599135595,4.532520997935562,5.728625480819608,2.606621249531015,8.335246730350622,1.8389868980523416,0.042397908741616426,35.0,22.489805393194843,20.760377074889902,9.0,50.0,3.0,485.3087873906077,591.1440967522631,456.0283410264017,394.5483924417575,423.34978467450975,591.1498453534331
3000.0000000000005,29.90789193428128,33.562354784917034,99.76880394746104,164.629042882023,37.766904719886405,18.952426731527847,46.239299878092794,11.12664534239218,98.9635850366473,58.434509320554696,99.7526175388479,164.62772972803276,4.531631449662823,5.729961079996615,2.6029487363318844,8.332909816328499,1.8388321973863324,0.04246304422447577,35.0,22.49694224927015,20.76222245668225,9.0,50.0,3.0,485.2523773433689,590.904603110552,455.9646527455743,394.66549758911134,423.4663293857057,590.9102803448211
3010.0000000000005,29.93234059070055,33.53801658078362,99.71502045297666,164.4130481857295,37.803059092544075,18.950851309420727,46.287127236777046,11.168641084601404,98.907405996748,58.43471171741788,99.69879380208467,164.41165384213605,4.53073996632425,5.731271769763293,2.59929308637721,8.330564856140503,1.8386764453619744,0.04252757086793598,35.0,22.50404843395762,20.764080135225527,9.0,50.0,3.0,485.1964865344237,590.6676544172533,455.9016272777998,394.7814402243472,423.58165113815744,590.6732615720988
3020.0000000000005,29.956509293226848,33.513869872627424,99.66167886193571,164.19929805822568,37.838828071397806,18.949320268082037,46.33446680360109,11.210176023225586,98.85168682379917,58.43486317701996,99.6454122916984,164.19782372942842,4.529846749633777,5.732558067347366,2.595654373407956,8.32821244075532,1.8385196897507905,0.0425914969175738,35.0,22.511123903216856,20.76594970581885,9.0,50.0,3.0,485.1411083217303,590.4332113632428,455.8392552399951,394.89623700254606,423.6957680346042,590.4387496881344
3030.0000000000005,29.980402628203983,33.489912953640044,99.60877444630205,163.98775876282883,37.874217598704256,18.94783302399549,46.38132590612864,11.251258279570266,98.7964226081078,58.43496516742778,99.59246827606029,163.98620562340398,4.528951986523288,5.733820462111749,2.592032664724743,8.325853126836492,1.8383619768130832,0.04265483035713712,35.0,22.518168657515048,20.767830832775477,9.0,50.0,3.0,485.08623626798,590.2012356506428,455.77752761795216,395.0099042791095,423.8086979300353,590.2067063613391
3040.0000000000005,30.00402505199104,33.46614415914331,99.55630268733165,163.778397664976,37.90923344813508,18.946388917502414,46.427711648760926,11.291894995014218,98.74160865546294,58.435019088592874,99.53995723294928,163.77676687750005,4.528055862096692,5.735059438165984,2.588428036830738,8.323487474996721,1.8382033544839207,0.04271757892422941,35.0,22.5251826272887,20.76972313210712,9.0,50.0,3.0,485.03186411256297,589.9716902068058,455.71643551789685,395.1224575346882,423.9204579309135,589.9770945068212
3050.0000000000005,30.027381093877608,33.442561663329855,99.50425887864036,163.5711814127897,37.94388151144431,18.944987302535083,46.47363131302071,11.332093301454163,98.68724007176698,58.43502638435052,99.4878744523098,163.56947409826586,4.527158539607752,5.7362754624704575,2.584840521235225,8.321115983705683,1.8380438659050484,0.04277975054790664,35.0,22.532165834017288,20.771626234446728,9.0,50.0,3.0,484.9779853060117,589.744537163126,455.6559698151999,395.23391292778047,424.0310656047504,589.7498762080972
3060.0000000000005,30.0504750575126,33.41916387229145,99.45263868091853,163.36607866118294,37.97816737308244,18.94362763868014,46.51909184199391,11.371860016817834,98.63331234579928,58.434988396435806,99.43621559143736,163.36429592952047,4.526260216014026,5.737469025635891,2.5812702003337136,8.318739225969603,1.837883557056152,0.042841352952220794,35.0,22.53911827415516,20.773539831040974,9.0,50.0,3.0,484.9245938033108,589.5197408998873,455.59612200683654,395.344285347698,424.14053732590423,589.5250158342291
3070.0000000000005,30.0733112028344,33.395949160911016,99.40143775706952,163.16305833342886,38.012096569271264,18.942309448979305,46.5641001296893,11.411201960284188,98.57982096676625,58.43490647755897,99.38497630982216,163.16120126645717,4.525361057518129,5.73864057646388,2.5777171236687395,8.31635770013262,1.8377224699709616,0.04290239362201274,35.0,22.54604001432756,20.775463667157908,9.0,50.0,3.0,484.8716835546612,589.2972661087371,455.53688371554006,395.45358984668366,424.24888942143536,589.3024780451018
3080.0000000000005,30.0958936683258,33.37291595995799,99.35065174955741,162.96209008487347,38.045674484293286,18.941032340900904,46.6086628654015,11.450126452857546,98.52676140676195,58.43478192284481,99.33415224658613,162.96015973201315,4.524461201985157,5.739790519393211,2.5741813194916023,8.313971838884815,1.8375606437374172,0.04296287966262438,35.0,22.552931173243053,20.77739755963904,9.0,50.0,3.0,484.8192486952508,589.0770783644758,455.4782468972604,395.5618413931151,424.3561379880487,589.0822283784614
3090.0000000000005,30.11822653434344,33.35006272892883,99.30027638194498,162.76314411920856,38.07890643675974,18.93979591245545,46.65278666917256,11.488640182818417,98.47412922018627,58.43461598621872,99.28373912197615,162.7611415197241,4.523560817801137,5.7409192985166175,2.5706628444321424,8.311582142948762,1.8373981201360192,0.04302281841959573,35.0,22.559791832794417,20.77934131107344,9.0,50.0,3.0,484.7672834416029,588.8591438573159,455.42020355995527,395.66905431257646,424.4622987454214,588.8642330143633
3100.0000000000005,30.140313815903703,33.327387915048405,99.25030744567535,162.5661911030228,38.11179766124264,18.93859974231856,46.696478036280155,11.526749481041747,98.42192003018604,58.43440991247161,99.23373272414756,162.56411727050676,4.522660052786301,5.742027330970998,2.567161731524775,8.309189062495772,1.8372349381812776,0.04308221701417866,35.0,22.56662208838736,20.78129471523988,9.0,50.0,3.0,484.7157820536101,588.6434292957398,455.3627457812109,395.77524287531577,424.5673871687713,588.6484586323351
3110.0000000000005,30.16215944079468,33.304890001299555,99.20074085894547,162.37120244491803,38.14435328193787,18.937443479954425,46.73974338745176,11.56446059809832,98.37012958995327,58.434164908077264,99.18412896807395,162.36905837207763,4.52175905731284,5.743115029085548,2.5636780214717785,8.306793050557326,1.8370711365354857,0.04314108246213876,35.0,22.57342207389644,20.783257614571713,9.0,50.0,3.0,484.6647389152081,588.4299022179229,455.3058658860624,395.8804209236719,424.6714182736972,588.4348727473359
3120.0000000000005,30.18376728169478,33.28256753900757,99.15157261211027,162.1781500917358,38.176578355130246,18.936326882535297,46.7825890789232,11.601779713213546,98.31875372616581,58.43388217242534,99.13492384091693,162.1759367514411,4.520857975269168,5.744182792120649,2.5602117529919415,8.304394545112592,1.836906753218266,0.04319942167457236,35.0,22.580191969364705,20.78522992390799,9.0,50.0,3.0,484.61414853489754,588.2185307702016,455.2495564308591,395.9846020923868,424.7744068329093,588.223443483728
3130.0000000000005,30.205141107546293,33.260419114090894,99.102798741835,161.98700668182948,38.20847780384152,18.935249764686432,46.825021300766686,11.638713227808353,98.26778831507596,58.43356286029143,99.08611337621656,161.98472502028892,4.519956945031209,5.745231004226113,2.556762948721067,8.301993952947182,1.8367418216391564,0.04325724138751942,35.0,22.58693200021293,20.787211612527127,9.0,50.0,3.0,484.564005564189,588.0092839048452,455.1938102421228,396.08780008728326,424.87636730702224,588.0141397634845
3140.0000000000005,30.22628462305646,33.238443374469625,99.05441527445366,161.79774531968417,38.240056477848185,18.93421201884638,46.86704615176462,11.675267602298844,98.21722922393587,58.433208097062895,99.03769359721105,161.79539626874418,4.519056095556383,5.746260034556061,2.553331643050151,8.29959167760621,1.83657637836522,0.04331454821644572,35.0,22.593642403174385,20.789202694552102,9.0,50.0,3.0,484.51430478364006,587.8021311334525,455.1386203462312,396.1900280559231,424.9773140134772,587.8069310827846
3150.0000000000005,30.247201475336976,33.216638975918784,99.00641839335628,161.61033968510026,38.27131914955331,18.93321352369384,46.90866964427928,11.711448651855733,98.16707247902556,58.43281898904934,98.98966068423692,161.60792415536542,4.518155556681105,5.747270251124249,2.5499178657269503,8.2971881168512,1.8364104583743133,0.04337134869793518,35.0,22.60032341562049,20.791203177487773,9.0,50.0,3.0,484.46504103371126,587.5970425830945,455.0839798431788,396.29129890798,425.07726082193506,587.6017875449045
3160.0000000000005,30.267895249284503,33.19500457805168,98.95880430730776,161.4247638839638,38.30227051843463,18.93225417941693,46.94989770715824,11.747262101127887,98.11731413290231,58.432396617409495,98.94201084302777,161.42228277255396,4.517255484752332,5.748262052859553,2.5465216566870605,8.294783709546614,1.83624409501412,0.04342764958294905,35.0,22.606975297366205,20.79321309111566,9.0,50.0,3.0,484.4162092159343,587.3939888759387,455.0298819518448,396.3916254230618,425.17622140514646,587.3986797575969
3170.0000000000005,30.288369475788173,33.17353891927121,98.9115693591744,161.2409926334302,38.33291521155743,18.931334010460542,46.99073623091128,11.782713628129272,98.0679503746361,58.43194205602168,98.89474041347127,161.23844681654907,4.516355969949542,5.749235747069669,2.5431430272120217,8.292378774281689,1.8360773219508504,0.043483456901154814,35.0,22.61359836033137,20.795232540813515,9.0,50.0,3.0,484.36780436955195,587.1929413041295,454.97632016155,396.4910200394136,425.27420907514505,587.1975789895488
3180.0000000000005,30.30862762941707,33.15224079568043,98.86470996776748,161.05900117726202,38.36325778573331,18.930453134946728,47.031191039148474,11.817808851940526,98.01897747094992,58.43145636323311,98.8478458114302,161.0563915123573,4.515457146588294,5.750191691393635,2.539782014765358,8.289973706158992,1.8359101718909188,0.043538777038745154,35.0,22.620192960974062,20.797261701140144,9.0,50.0,3.0,484.31982165056814,586.9938717540952,454.9232881849577,396.58949501237487,425.37123687772026,586.9984571063105
