time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,30.328673087028687,33.13110905738523,98.818222584487,160.87876541598644,38.39330267284488,18.92961177154501,47.071267806076925,11.852553768298606,97.9703917247292,58.430940557415454,98.80132348543009,160.87609274095104,4.514559135948225,5.7511302166106875,2.5364386392329683,8.287568855843654,1.835742673044631,0.043593616128855296,35.0,22.62675951918925,20.79930082819959,9.0,50.0,3.0,484.2722563762255,586.7967528845656,454.87078006296423,396.68706271004527,425.46731760055457,586.8012867447185
3200.0000000000005,30.348509211161566,33.110142618704515,98.77210370048371,160.70026152896577,38.423054292986336,18.928810213667305,47.1109722044078,11.886954093955126,97.92218947787475,58.43039565192004,98.7551699237373,160.6975266652239,4.513662050182428,5.752051642420224,2.5331129374063424,8.285164579826565,1.835574858665306,0.04364798024417112,35.0,22.633298456934085,20.80135021522904,9.0,50.0,3.0,484.2251039400204,586.6015576655589,454.8187899351237,396.78373485958855,425.56246387947704,586.6060408566296
3210.0000000000005,30.368139294080866,33.08934043349876,98.72634997759727,160.52346638720493,38.45251697166593,18.928048811058147,47.150309817556966,11.921015167262,97.87436724664771,58.429822639625286,98.70938178537632,160.52067014281783,4.512766006475332,5.752956286910764,2.529804944709343,8.282761231620107,1.835406759343436,0.043701875358714566,35.0,22.639810236247516,20.80341020049593,9.0,50.0,3.0,484.17835984904656,586.408259818767,454.7673121548684,396.87952303954665,425.6566878794068,586.4126931492922
3220.0000000000005,30.387566599636216,33.068701481034225,98.68095809690008,160.34835712702102,38.4816950036454,18.927327982469023,47.1892861992499,11.954742288923851,97.82692156587028,58.429222508865216,98.66395574860032,160.34550029469955,4.511871115721543,5.753844457849208,2.5265146896854502,8.280359147534659,1.8352384044574943,0.043755307397635695,35.0,22.646295360783085,20.805481174277705,9.0,50.0,3.0,484.1320196593604,586.2168333705695,454.7163412003301,396.97443879006465,425.7500016593788,586.2212176322267
3230.0000000000005,30.406794346280705,33.04822484795454,98.63592489657192,160.1749115182414,38.51059262153887,18.926648315363423,47.227906891282075,11.988140737436254,97.77984913026083,58.4285962414146,98.61888864882074,160.17199487304208,4.510977493114125,5.754716458810537,2.5232422164944768,8.277958675305014,1.83506982421018,0.0438082822215898,35.0,22.652754402590745,20.807563633214382,9.0,50.0,3.0,484.0860790901486,586.0272530351542,454.66587187662816,397.0684932866281,425.8424168839241,586.0315889999271
3240.0000000000005,30.425825711797824,33.02790970495698,98.59124732026253,160.0031078511924,38.53921400647387,18.926010550344813,47.26617741056036,12.021215763677276,97.73314674171853,58.42794481354281,98.57417742695235,160.00013215290278,4.51008524633044,5.755572575312736,2.5199875704381407,8.275560145750877,1.8349010481529493,0.04386080554322475,35.0,22.659188005797148,20.80965818299728,9.0,50.0,3.0,484.0405339919199,585.8394941014624,454.6158992762231,397.1616975298666,425.9339449339929,585.8437825244961
3250.0000000000005,30.444663823884444,33.00775531825701,98.54692236469651,159.83292490999423,38.567563274661005,18.925415621324877,47.30410322154734,12.053973001802833,97.68681125691249,58.42726919422728,98.52981907701943,159.8298908962152,4.509194484356097,5.756413083714032,2.5167507931359285,8.27316387684996,1.834732102496872,0.04391288302324169,35.0,22.665596917917867,20.811765567294856,9.0,50.0,3.0,483.9953803711116,585.6535324252553,454.566418862993,397.2540626734918,426.0245970078739,585.657774036436
3260.0000000000005,30.463311729429677,32.98776109880197,98.50294722565712,159.66434240329068,38.595644434959205,18.92486459967853,47.34168969213403,12.086417811432112,97.64083973785907,58.42657032318664,98.48581079221277,159.66125080737248,4.50830532725608,5.757238263361532,2.513531964810807,8.270770228172337,1.8345630182076047,0.043964520205623976,35.0,22.671981906626343,20.813886615989816,9.0,50.0,3.0,483.9506144829954,585.4693448844381,454.51742646397827,397.3455989754737,426.11438375269057,585.473540410066
3270.0000000000005,30.48177260879974,32.967926451805795,98.45931901809988,159.49733936719173,38.623461686808795,18.924358795680572,47.37894251065033,12.118555532118194,97.59522915312976,58.42584918688767,98.44214968468536,159.4941909012328,4.507417872025931,5.758048367701139,2.510331137224399,8.268379504925537,1.8343938236215007,0.0440157227811425,35.0,22.678343899127697,20.81602232719507,9.0,50.0,3.0,483.9062324086853,585.286907570913,454.4689179099993,397.4363173161976,426.2033161012751,585.2910577132121
3280.0000000000005,30.500049484356047,32.948251012844935,98.41603524465609,159.3318964666342,38.651019002998886,18.923899716388743,47.415867106325024,12.150391268550209,97.54997687320872,58.42510675595446,98.39883325450889,159.32869182936366,4.506532237535635,5.758843654657214,2.507148402004385,8.2659920566616,1.8342245480489003,0.04406649617329359,35.0,22.68468387857456,20.81817383098769,9.0,50.0,3.0,483.86223066747897,585.1061983660985,454.42088969053947,397.52622776541375,426.2914040870408,585.110303812598
3290.0000000000005,30.51814542417048,32.92873454251503,98.3730935039391,159.16799452462936,38.67832042194189,18.92348919426269,47.452469108853634,12.181930287115051,97.50508036132035,58.42434402663275,98.35585909768017,159.16473440303565,4.505648538522044,5.75962436749703,2.5039838595831885,8.26360822708022,1.8340552212247945,0.044116845840050864,35.0,22.691002987028583,20.820342471918707,9.0,50.0,3.0,483.8186058581138,584.9271952914803,454.3733386449964,397.6153403814401,426.37865759374085,584.9312567170156
3300.0000000000005,30.536063490905512,32.909377009245986,98.33049162913066,159.00561505880478,38.70536997056688,18.923129467023045,47.48875424367949,12.213177925259004,97.46053731725577,58.42356201427783,98.31322504479736,159.00230012330456,4.504766896150725,5.760390738346918,2.500837637807967,8.261228376154886,1.8338858739203607,0.04416677718725456,35.0,22.697302549267363,20.822529871279016,9.0,50.0,3.0,483.77535481412343,584.7498770954592,454.3262622157837,397.7036649362692,426.465086049171,584.7538951562648
3310.0000000000005,30.553806773842787,32.89017863824688,98.28822767480396,158.84474017792547,38.73217170635428,18.922823277368764,47.524728401515446,12.244139827857566,97.41634566258675,58.42276177971428,98.27092914785231,158.84137108075663,4.503887436215568,5.761142984875163,2.497709883455049,8.25885286833021,1.833716536057524,0.04421629560872858,35.0,22.703584129103604,20.824737995484043,9.0,50.0,3.0,483.7324746230795,584.5742231338527,454.2796585268195,397.79121124581326,426.55069853829696,584.5781984655857
3320.0000000000005,30.571378385741323,32.871139970510626,98.24629993041934,158.68535270666314,38.75872971654466,18.922573992180215,47.5603976628171,12.274822056559344,97.37250355504547,58.42194441536651,98.22896969373907,158.68193008602782,4.503010288206744,5.761881303124904,2.4946007852272767,8.256482088352179,1.8335472406038409,0.04426540644259031,35.0,22.709849563288515,20.826969228582925,9.0,50.0,3.0,483.6899626986692,584.4002135151035,454.23352656515453,397.8779887827865,426.6355037328544,584.404146737836
3330.0000000000005,30.588781518795894,32.85226191477517,98.20470713950552,158.52743629768247,38.785048181518874,18.922385708754803,47.59576845676207,12.305230525345394,97.3290096071152,58.42111108585726,98.18734542341856,158.52396077844327,4.50213560310795,5.762605887019397,2.4915105878782557,8.254116474897652,1.8333780237982176,0.044314115126409245,35.0,22.71610101640601,20.829226439785543,9.0,50.0,3.0,483.64781677540367,584.2278291340534,454.1878662332679,397.96400661718314,426.71950958359093,584.2317208530783
3340.0000000000005,30.60601949016084,32.83354585858399,98.16344850981238,158.37097539279722,38.811131437456964,18.92226358801525,47.63084771262758,12.335371543044689,97.28586289396647,58.42026306249352,98.1460555420304,158.36744758220243,4.50126353986098,5.763316898409827,2.488439596217902,8.25175649462773,1.8332089249061347,0.04436242711816841,35.0,22.722341157834247,20.83151321240564,9.0,50.0,3.0,483.60603498355607,584.0570516195988,454.1426787414411,398.0492736265804,426.8027234133428,584.060902420223
3350.0000000000005,30.623095778151217,32.81499394527248,98.12252395828104,158.21595577439103,38.8369840119415,18.92221428190362,47.66564299986265,12.36525195492328,97.24306320126276,58.41940176140764,98.10509996389897,158.21237626268112,4.500394286071592,5.7640144761835455,2.4853882147982853,8.24940269098183,1.8330399886323647,0.04441034797558677,35.0,22.72857332434444,20.83383412559789,9.0,50.0,3.0,483.5646161261882,583.8878638895269,454.0979671890521,398.1337982938984,426.8851515439912,583.8916743377392
3360.0000000000005,30.640014140470313,32.79660927691771,98.08193437666881,158.06236468048598,38.86261077787624,18.922246593393595,47.70016300006112,12.394879546193408,97.20061128788493,58.41852880916076,98.06447957809334,158.0587340393883,4.499528070034886,5.764698724339081,2.482356997631651,8.247055721970733,1.832871268632133,0.04445788350875488,35.0,22.7348018554012,20.836195174157865,9.0,50.0,3.0,483.5235597749448,583.7202501652403,454.05373729123295,398.21758852038977,426.9667989795833,583.7240208058404
3370.0000000000005,30.65677880970686,32.77839654191882,98.04168218898624,157.9101915538714,38.88801719199063,18.92237278251821,47.73441815757029,12.424263597391471,97.15850944153475,58.41764618189012,98.0241968058051,157.90651032924222,4.498665175265892,5.765369681197698,2.479346729865264,8.244716411062964,1.832702832918802,0.044505039854635234,35.0,22.741032689398136,20.83860464602759,9.0,50.0,3.0,483.4828667642937,583.5541966195209,454.00999892800417,398.3006514481808,427.04766873534567,583.5579279671107
3380.0000000000005,30.673394834319573,32.76036294383431,98.0017723432308,157.75942914910905,38.913209723518925,18.922610929048687,47.768422048055925,12.45341633739656,97.1167624676742,58.416756416467535,97.98425659197794,157.75569785793982,4.497805991439649,5.76602728613649,2.4763585998036035,8.242385885940093,1.8325347739825224,0.044551823888526895,35.0,22.747274507197968,20.84107463386277,9.0,50.0,3.0,483.4425398624956,583.3896922544307,453.9667689513653,398.3829929425604,427.127760530118,583.3933847896928
3390.0000000000005,30.689869035992327,32.742520555378576,97.96221491967054,157.6100760706799,38.93819707047582,18.92299085908968,47.80219509255252,12.482355832757662,97.07538028590204,58.41586316259919,97.94466901324016,157.60629521812416,4.496951120023094,5.766671278498247,2.4733946598957224,8.24006593839397,1.8323672458222435,0.04459824415385129,35.0,22.753541572361144,20.843624813629106,9.0,50.0,3.0,483.40258536109815,583.2267307571543,453.9240779754693,398.46461523601226,427.2070673436852,583.230384947474
3400.0000000000005,30.706214457516264,32.724894178273416,97.92303574905343,157.4621426880356,38.9629959231652,18.92357628457336,47.83578220055655,12.511120785731691,97.03438846373405,58.41497321124859,97.90545989400928,157.4583132731966,4.496101858444195,5.767300972293234,2.47045958529841,8.237760557591644,1.8322006077598496,0.04464431641229347,35.0,22.75986592803548,20.846296363507637,9.0,50.0,3.0,483.3630169059862,583.0653126865543,453.8819936044164,398.5455077126057,427.28556079193896,583.0689296014498
3410.0000000000005,30.72237545047709,32.70738734199432,97.8841132345116,157.3155779179462,38.98753136097135,18.92391075166552,47.868978884926925,12.539536396448398,96.99366664265987,58.414069321070365,97.86650766750968,157.31170124590636,4.4952529888954125,5.767931715182585,2.4675176302314297,8.235449345414015,1.832032449732636,0.04468996769114472,35.0,22.765995354343943,20.84881854915392,9.0,50.0,3.0,483.32378916100174,582.9054332956043,453.83996260551265,398.62583384881697,427.3634276912677,582.9090143660449
3420.0000000000005,30.73836203332517,32.68983866074905,97.84540539857421,157.17005361462907,39.01182478070353,18.924040905598705,47.901868680759264,12.567674579082563,96.95317112898458,58.41313368249507,97.82777032755837,157.16613144064246,4.49440319156133,5.768553844863451,2.464581605590209,8.23313545045366,1.8318640094222425,0.0447352632562932,35.0,22.772026573021776,20.851164002882,9.0,50.0,3.0,483.2847044704973,582.7467135382497,453.7980179239021,398.7054259462859,427.4407010624464,582.750260772602
3430.0000000000005,30.754192718916965,32.672391710540694,97.80696228795813,157.02575259817638,39.03589789586942,18.92417340752013,47.9344731012531,12.595554077400038,96.91295233285668,58.41217140764542,97.78929792105504,157.02178395599236,4.4935546819695915,5.769163645484066,2.4616634995450375,8.230827145029105,1.8316962243845247,0.04478019782919995,35.0,22.778017278170125,20.85349221001593,9.0,50.0,3.0,483.245906948206,582.5893522835249,453.7564322618507,398.784287901652,427.5172980288803,582.5928643706585
3440.0000000000005,30.769872748299477,32.655064405872054,97.76879595323744,156.8826924507739,39.05975658633047,18.92431737245147,47.96679905594357,12.6231811188527,96.8730222231797,58.4111904011686,97.75110249733652,156.87867769258804,4.492708146863251,5.769762369370126,2.458761494523472,8.228523863893598,1.8315286893582532,0.04482477505329476,35.0,22.783974289735795,20.85581303588248,9.0,50.0,3.0,483.20741141951606,582.4333653725788,453.7152097876345,398.86247507563405,427.5932203789238,582.4368426035362
3450.0000000000005,30.7854050230764,32.63785989578605,97.7309074333323,156.74086490841472,39.083404456321375,18.924475054369335,47.998850884147885,12.650559919342982,96.83338173240625,58.41019402252954,97.71318509337137,156.7368045070678,4.491863786943485,5.770350451642105,2.455875121964556,8.226225573606659,1.8313613154338864,0.04486899917247876,35.0,22.789899374531217,20.858128822278783,9.0,50.0,3.0,483.1692184277189,582.2787423994876,453.6743483174939,398.94000685103856,427.6684777587653,582.2821852128545
3460.0000000000005,30.800791717562717,32.62077816337444,97.69329495358984,156.60025673130326,39.10684435672636,18.924646830146234,48.03063209098795,12.67769407650502,96.79402898145014,58.40918341161006,97.67554393256243,156.5961511856895,4.491021670232652,5.770928127780396,2.453004200145983,8.223932327926379,1.8311940871798,0.044912874040013755,35.0,22.795793118336576,20.86044010929936,9.0,50.0,3.0,483.13132571326656,582.1254682294904,453.63384414328806,399.0168940465173,427.74307854324815,582.1288770966614
3470.0000000000005,30.816034812260195,32.60381833297134,97.6559560592844,156.46085344870085,39.13007893769918,18.924832501030664,48.062145976430585,12.704586700326727,96.754961410988,58.40815917947924,97.63817655823891,156.4567032595986,4.490181829805198,5.771495585441024,2.4501486252766767,8.221644210717699,1.8310270101187391,0.04495640340899283,35.0,22.801655738789123,20.862746905466054,9.0,50.0,3.0,483.09373024666746,581.9735265476753,453.5936930246376,399.0931449495093,427.8170308041884,581.9769019435441
3480.0000000000005,30.831136210560004,32.58697932631816,97.61888814897905,156.32264048042646,39.15311076207372,18.925031751180367,48.093395745114414,12.73124081012196,96.71617631611514,58.40712180327603,97.6010803670416,156.31844614272256,4.4893443416873335,5.772053063683244,2.4473083432926463,8.21936140697589,1.8308600947920648,0.044999591488119293,35.0,22.807487376108607,20.865049102659555,9.0,50.0,3.0,483.0564288482445,581.8229009715276,453.55389068046367,399.16876711909134,427.8903424634016,581.8262433650339
3490.0000000000005,30.846097770953392,32.57026002541977,97.58208861075197,156.18560341037897,39.175942337649616,18.925244236721028,48.12438453558535,12.75765936323188,96.6776709826541,58.40607171650089,97.56425274515072,156.1813654105042,4.48850920696973,5.772600703033722,2.444483265032501,8.217083968066222,1.8306933525516187,0.045042441706234074,35.0,22.813288151057176,20.867346566193415,9.0,50.0,3.0,483.019418338312,581.673575319438,453.51443286702585,399.24376785789127,427.9630213003787,581.6768851704355
3500.0000000000005,30.86092131933524,32.55365931357727,97.54555484848977,156.04972801841944,39.19857613144698,18.925469618378656,48.15511543887269,12.783845270996324,96.63944271340253,58.405009336185344,97.52769109457763,156.0454468367891,4.487676462163321,5.773138687725052,2.4416733227447485,8.214812010469798,1.8305267948192907,0.04508495781826646,35.0,22.8190581816304,20.869639159034307,9.0,50.0,3.0,482.9826955702053,581.5255336371771,453.47531540261485,399.31815432492414,428.0350749841701,581.5288113993864
3510.0000000000005,30.875608649994486,32.537176079673884,97.50928429592862,155.9150003062996,39.221014569504405,18.92570755600116,48.18559149371514,12.809801394796182,96.60148884188185,58.40393506636895,97.49139284720435,155.9106764127839,4.4868461394585015,5.773667194799341,2.4388784458460084,8.212545640645347,1.8303604325590903,0.04512714349649717,35.0,22.824797586601733,20.87192674642506,9.0,50.0,3.0,482.9462574342253,581.3787602229008,453.4365341600546,399.39193357426046,428.10651105756057,581.3820063383888
3520.0000000000005,30.89016152414026,32.520809228877795,97.47327441663985,155.7814065134488,39.24326003528095,18.925957723251088,48.21581568892392,12.835530570621074,96.56380673294552,58.40284930055833,97.45535546477409,155.77704037109623,4.48601826563834,5.774186392080297,2.4360985607137846,8.210284952794082,1.8301942762209853,0.04516900231556781,35.0,22.830506487761284,20.874209200196677,9.0,50.0,3.0,482.9101008719308,581.2332396464899,453.3980850920537,399.46511257044966,428.1773369440612,581.2364545501787
3530.0000000000005,30.904581650698585,32.5045576811973,97.43752267293127,155.64893316408006,39.2653148446006,18.92621981791183,48.24579092242967,12.861035842900662,96.52639375221466,58.401752409957,97.41957640780787,155.64452522650652,4.485192866735542,5.774696441666533,2.433333590564284,8.208030032230816,1.8300283345908528,0.04521053777412472,35.0,22.83618502431176,20.876486414384203,9.0,50.0,3.0,482.8742228973732,581.0889568218504,453.35996429100817,399.53769828034046,428.2475599730068,581.0921409383134
3540.0000000000005,30.91887072894005,32.48842036677479,97.40202654579016,155.51756688958756,39.287181303780606,18.926493520656493,48.2755200750721,12.886320015754222,96.48924728390504,58.400644759882255,97.38405315550574,155.51311760573589,4.484369961968786,5.775197499233122,2.4305834618012496,8.205780961034371,1.829862618523063,0.04525175331023922,35.0,22.84183330816495,20.878758262696635,9.0,50.0,3.0,482.838620541382,580.9458967813184,453.32216782568577,399.6096973908381,428.3171873948648,580.9490505305747
3550.0000000000005,30.933030429156993,32.47239622522511,97.36678359527856,155.38729459371774,39.30886167823397,18.926778516821457,48.30500599147949,12.911385754538172,96.45236479301508,58.39952671269344,97.3487832661747,155.38280440529502,4.483549587771834,5.775689739924351,2.427848108806128,8.203537848730479,1.8296971379784264,0.04529265247347084,35.0,22.84745145814918,20.88102462040609,9.0,50.0,3.0,482.80329087379954,580.804044848056,453.2846918292119,399.68111649813176,428.38622626852566,580.8071686424317
3560.0000000000005,30.94706239596666,32.456484189653,97.33179140240271,155.25810335493833,39.33035820187867,18.92707449639221,48.33425147814778,12.936235687470456,96.41574376576568,58.39839861603184,97.31376431907731,155.25357269562545,4.482731755117932,5.776173303998264,2.4251274501903817,8.201300754188646,1.8295319020205087,0.04533323852453144,35.0,22.85303960375836,20.883285376739536,9.0,50.0,3.0,482.7682309812007,580.6633865449321,453.24753248296025,399.75196214381367,428.4546835434464,580.6664807880869
3570.0000000000005,30.96096824859796,32.440683238688,97.29704758507539,155.12998048362056,39.35167307438873,18.927381172929813,48.36325930302438,12.960872405360815,96.37938172708151,58.39726082186076,97.27899393041042,155.12540978274257,4.481916487620544,5.776648347005808,2.4224214151400303,8.199069762145836,1.8293669203324971,0.04537351481741522,35.0,22.85859787041636,20.885540422766383,9.0,50.0,3.0,482.73343802696473,580.523907656646,453.21068605035725,399.8222407229907,428.52256608343606,580.5269727480239
3580.0000000000005,30.97474957802958,32.42499234473684,97.26254979037057,155.00291348089615,39.37280845865191,18.927698254921893,48.39203218464775,12.985298452477537,96.34327623174563,58.396113668006414,97.24446974555183,154.99830315878188,4.481103816401272,5.777115032203893,2.419729934691827,8.196844966895718,1.82920220167506,0.045413484742151296,35.0,22.86412638702376,20.887789654001608,9.0,50.0,3.0,482.6989091948808,580.3855941833956,453.17414883835767,399.89195857195176,428.5898806288046,580.3886305125617
3590.0000000000005,30.988407948196496,32.409410497167016,97.22829569355537,154.87689005276854,39.39376648281256,18.928025461848108,48.42057280150685,13.009516334592718,96.30742486393952,58.39495748432569,97.21018943809469,154.8722405238944,4.480293747849226,5.777573489256417,2.4170529277229664,8.194626416979384,1.8290377547037473,0.04545315140048679,35.0,22.869625283810763,20.89003297110986,9.0,50.0,3.0,482.6646417147159,580.248432358619,453.13791721852806,399.96112191942194,428.6566338164874,580.251440309074
3600.0000000000005,31.001944896816077,32.393936695738375,97.19428299617118,154.75189809465587,39.41454924081142,18.928362519467044,48.448883789848914,13.033528530763364,96.27182523512643,58.393792592570655,97.17615070792552,154.74720976669215,4.479486313455848,5.778023878526917,2.414390326151153,8.19241420467807,1.8288735875962,0.04549251811382352,35.0,22.875094693221,20.892270278885803,9.0,50.0,3.0,482.6306328537677,580.1124086311729,453.1019876193014,400.029736922818,428.7228321843329,580.1153885791762
3610.000000000001,31.015361918399048,32.3785699572494,97.1605094022931,154.62792574322606,39.43515877006133,18.92870917729573,48.47696771091637,13.057337702280163,96.23647496117249,58.39261929902608,97.14235125750199,154.62319901570277,4.478681516962742,5.778466320511473,2.4117420432476098,8.190208363759083,1.8287097068052625,0.045531587864261466,35.0,22.880534762758487,20.89450150124964,9.0,50.0,3.0,482.5968799448784,579.9775097399872,453.0663565920186,400.0978097792547,428.78848219426334,579.9804620529105
3620.000000000001,31.02866049989249,32.36330930448838,97.12697261983327,154.5049612046575,39.455597101665454,18.929065171205597,48.50482711113225,13.080946324936178,96.20137166144612,58.3914379022479,97.10878879311292,154.50019647294442,4.477879389438348,5.778900973035449,2.40910801466345,8.188008987698897,1.8285461209632767,0.04557036392480145,35.0,22.885945617684456,20.89672654689815,9.0,50.0,3.0,482.56338033145494,579.8437225042608,453.0310206664702,400.16534641732727,428.8535902577793,579.8466475454384
3630.000000000001,31.041842099153417,32.34815376532987,97.09367043695848,154.38299295393205,39.475866225551286,18.929430233857204,48.53246449920918,13.104356734695784,96.1665130374152,58.390248694662375,97.07546110133805,154.3781906077677,4.477079934302311,5.779327955398405,2.4064881591114364,8.18581611450984,1.828382837615224,0.045608849214804,35.0,22.89132738669161,20.898945323000927,9.0,50.0,3.0,482.5301313920832,579.7110340297368,452.9959764280966,400.2323526896944,428.91816258753266,579.713932156654
3640.000000000001,31.05490815671224,32.33310238219241,97.06060066357917,154.2620096100245,39.49596810940368,18.929804113526643,48.559882357985884,13.127571241666432,96.13189681282586,58.389051968153126,97.04236599051104,154.25717003298035,4.476283171181217,5.779747406653229,2.4038824045137623,8.183629811166991,1.8282198641618703,0.045647046801264975,35.0,22.89668020460573,20.90115774695903,9.0,50.0,3.0,482.49713053765447,579.5794315847093,452.9612205136469,400.2988343798928,428.9822053316783,579.5823031483359
3650.000000000001,31.067860089398973,32.31815421063595,97.02776113780003,154.14199997438203,39.515904689824886,18.930186564039676,48.5870831318802,13.150592119538205,96.09752074062477,58.38784800726,97.00950129718002,154.13712354390793,4.475489119267427,5.7801594638323595,2.4012906787914776,8.181450142623836,1.8280572077366648,0.045684959711060256,35.0,22.902004206869886,20.90336373989749,9.0,50.0,3.0,482.4643752174207,579.4489026438962,452.9267496117028,400.3647971884389,429.04572454037367,579.4517479887323
3660.000000000001,31.080699290610717,32.30330831689332,96.99514972342625,154.02295302179152,39.5356778729679,18.930577345392123,48.6140692285824,13.173421607095293,96.06338260046215,58.386637089226895,96.97686488361296,154.01804011050297,4.474697778456151,5.780564237491083,2.3987129000215432,8.179277137512626,1.8278948752455453,0.04572259074032775,35.0,22.9072995298352,20.90556322658091,9.0,50.0,3.0,482.4318629159438,579.3194348785784,452.8925604628079,400.4302467316252,429.1087261712651,579.3222543442112
3670.000000000001,31.093427131188427,32.28856377865566,96.9627643116112,153.9048578989885,39.55528953516941,18.93097622184837,48.64084301827665,13.19606190763335,96.02948020025816,58.38541948530809,96.94445463944479,153.89990887294624,4.4739091749915705,5.780961870824797,2.396149000683367,8.177110871508162,1.827732873348635,0.04575994292047132,35.0,22.912566310293585,20.907756134534395,9.0,50.0,3.0,482.39959115307647,579.1910161541817,452.8586498557394,400.4951885453141,429.1712160908205,579.1938100731745
3680.000000000001,31.10604496205464,32.27391968199822,96.93060281183952,153.7877038957945,39.574741527502255,18.931382965658884,48.66740684168747,13.218515195836972,95.99581136706512,58.384195459997606,96.9122684726571,153.78271911644026,4.473123317066156,5.781352482420673,2.393598903890769,8.174951386311442,1.827571208493588,0.04579701907536782,35.0,22.91780468662131,20.909942395133328,9.0,50.0,3.0,482.367557477367,579.063634499492,452.8250146254267,400.5596280955384,429.23320009027697,579.0664031997337
3690.000000000001,31.118554105434423,32.25937512525826,96.89866316026912,153.67148049975418,39.594035662224925,18.931797354743765,48.693762989618826,13.240783674614306,95.96237395585865,58.38296526947454,96.88030431792909,153.66646032140733,4.472340215610375,5.7817361921514605,2.391062531462416,8.172798723613875,1.8274098860116508,0.045833822010028495,35.0,22.923014801823623,20.9121219459131,9.0,50.0,3.0,482.33575948112536,578.9372781693444,452.7916516735568,400.62357084147504,429.2946838642963,578.9400219709826
3700.000000000001,31.13095585337245,32.24492922398031,96.86694327900508,153.5561773545225,39.613173714180846,18.932219187341328,48.719913698351945,13.262869656975568,95.92916580875165,58.38172915721413,96.84856009590968,153.55112212573692,4.471559870596365,5.78211310339675,2.3885398036783654,8.170652907075116,1.8272489116835664,0.045870354387527575,35.0,22.928196802985557,20.914294737079672,9.0,50.0,3.0,482.3041948080696,578.8119356136232,452.7585579887722,400.68702212272666,429.355673077747,578.8146548307035
3710.000000000001,31.143251487803948,32.230581091647934,96.83544113716152,153.44178423121622,39.63215744530677,18.93264823787399,48.745861192454875,13.284775219374067,95.89618481525571,58.38048735999792,96.81703377426606,153.4366942989866,4.470782316274032,5.782483364693356,2.3860306588205376,8.168514023513893,1.8270882914115052,0.04590661920069247,35.0,22.933350819905517,20.91646069981033,9.0,50.0,3.0,482.27286110712646,578.6875954129044,452.7257305364308,400.74998716074464,429.4161732666537,578.6902903584951
3720.000000000001,31.15544227461716,32.21632984956449,96.80415474286804,153.32829104624767,39.65098859470662,18.933084290893415,48.77160767363024,13.30650239769392,95.86342890463939,58.37924011638569,96.78572335969513,153.32316675033314,4.470007536763967,5.782847058136941,2.383535009144032,8.166382067280972,1.8269280309072968,0.0459426189021116,35.0,22.938476989796413,20.91861977146021,9.0,50.0,3.0,482.24175605107456,578.5642463040831,452.6931663280317,400.8124711020466,429.4761898787728,578.5669172833423
3730.000000000001,31.167529458997578,32.2021746357014,96.7730821314722,153.21568788605975,39.669668874529854,18.93352714122534,48.79715531203748,13.328053197947613,95.83089603441786,58.37798765979063,96.75462688613165,153.21052956178056,4.469235544588139,5.783204300986869,2.381052782622483,8.16425708360935,1.8267681356592556,0.04597835619917468,35.0,22.943575451909624,20.92077189659136,9.0,50.0,3.0,482.21087735247016,578.4418772163078,452.6608624289484,400.87447902046057,429.5357282757686,578.4445245298817
3740.000000000001,31.179514266928663,32.18811459695206,96.74222136130167,153.10396498103506,39.68819997161583,18.93397658752337,48.822506246279275,13.349429596326845,95.79858418588586,58.37673021826976,96.72374241050416,153.0987729587045,4.468466366676691,5.783555227918008,2.3785839150858967,8.162139143003905,1.8266086109257864,0.04601383391957623,35.0,22.94864634612645,20.922917022119577,9.0,50.0,3.0,482.1802227529616,578.3204772412506,452.62881594594086,400.9360159231646,429.59479374166,578.3231011845718
3750.000000000001,31.191397905615137,32.17414889013696,96.7115705121392,152.9931127023421,39.70658354826912,18.93443243388288,48.84766258528107,13.3706335408487,95.76649136263624,58.37546801456557,96.69306801121627,152.98788730818666,4.467699986799492,5.783899916512916,2.3761283198584087,8.160028236371325,1.8264494617994456,0.04604905441964452,35.0,22.953689812593893,20.925055097617417,9.0,50.0,3.0,482.1497900240452,578.2000356300579,452.59702402846665,400.99708674843527,429.6533914862042,578.2026364944543
3760.000000000001,31.20318156304916,32.16027668116209,96.68112768745155,152.88312156637767,39.724821241355514,18.934894487261086,48.87262640589508,13.39166694939604,95.73461559275745,58.374201265778815,96.66260179036918,152.87786312128412,4.46693641522719,5.7842384773856725,2.373685924683931,8.157924402069604,1.8262906931606029,0.04608402029784773,35.0,22.958705991564727,20.92718607486228,9.0,50.0,3.0,482.1195769666954,578.0805417977401,452.565483866568,401.0576963657715,429.7115266400028,578.0831198688967
3770.000000000001,31.21486640895588,32.14649714561614,96.65089101191533,152.77398222654938,39.74291466383973,18.935362560054102,48.89739975609359,13.412531712469388,95.70295492638658,58.37293018384906,96.63234187129036,152.76869104702774,4.466175671203338,5.784571031529692,2.3712566626209224,8.155827694150615,1.8261323097380897,0.046118734218323326,35.0,22.96369502355253,20.929309908240725,9.0,50.0,3.0,482.0895814110306,577.9619853144015,452.53419269229965,401.1178495768201,429.76920426105335,577.9645408735265
3780.000000000001,31.226453593868374,32.13280946714082,96.62085862853927,152.66568547052788,39.7608654032358,18.935836470147425,48.92198465202593,13.433229722323176,95.67150743279724,58.371654975319245,96.60228639565604,152.66036186801142,4.4654177470114265,5.784897663595993,2.368840450654094,8.153738114250086,1.8259743155513604,0.04615319853971502,35.0,22.96865705190453,20.931426556148157,9.0,50.0,3.0,482.059801215598,577.8443559033349,452.50314778277385,401.177551169666,429.82642934003417,577.8468892262948
3790.000000000001,31.237944236243766,32.11921284669444,96.59102867930771,152.55822226407804,39.77867500535608,18.936316053696544,48.94638305359162,13.45376299898544,95.64027118178868,58.3703758345568,96.57243350414568,152.55286654492477,4.464662654945956,5.785218481137746,2.366437218665669,8.151655699803417,1.825816714455012,0.046187415781345366,35.0,22.97359222709917,20.93353599008321,9.0,50.0,3.0,482.03023429366453,577.7276435040257,452.4723465087272,401.23680586128,429.88320681666863,577.7301548613264
3800.000000000001,31.2493394508795,32.10570648351603,96.56139932602915,152.45158362930937,39.79634501260679,18.936801127509117,48.97059691162806,13.4741333758231,95.60924426276051,58.36909295207164,96.5427813572616,152.44619609698623,4.46391039496222,5.78553357733858,2.364046890534114,8.149580467872692,1.825659510789008,0.04622138833794446,35.0,22.97850068205804,20.935638165456737,9.0,50.0,3.0,482.00087855717743,577.6118381134202,452.4417862093524,401.2956182654224,429.9395415676552,577.6143277728785
3810.000000000001,31.26064033502777,32.09228958435199,96.53196877799152,152.3457607520022,39.81387694250554,18.937291514171875,48.994628156800566,13.494342626861226,95.5784248137505,58.36780651660422,96.51332816300544,152.34034170609797,4.463160971245825,5.785843048896166,2.3616693936778,8.147512442573964,1.8255027087449427,0.04625511860664204,35.0,22.98338255446185,20.93773304027661,9.0,50.0,3.0,481.9717319441754,577.49692990354,452.411464268925,401.3539929053412,429.99543835690906,577.4993981290644
3820.000000000001,31.271847972144208,32.07896136737759,96.50273526499392,152.24074493418135,39.83127229428008,18.937787044676785,49.018478696951405,13.514392504246302,95.54781099387121,58.366516716021465,96.48407214990323,152.23529466944478,4.462414389883638,5.786146993975069,2.3593046564142077,8.145451650389276,1.8253463122687887,0.04628860898396568,35.0,22.988237984796683,20.93982057869812,9.0,50.0,3.0,481.94279241894696,577.3829091767246,452.38137810934296,401.4119342612578,430.050901891948,577.3853562271312
3830.000000000001,31.282963428154385,32.0657210615264,96.47369703921512,152.1365276138772,39.848532543963515,18.93828755402905,49.04215041164025,13.534284733703146,95.51740098548947,58.36522373276615,96.45501156887592,152.1310464214434,4.461670645483459,5.786445494628061,2.3569526016077216,8.143398096235781,1.8251903251709825,0.0463218617168973,35.0,22.99306711313176,20.94190074717551,9.0,50.0,3.0,481.91405797579824,577.2697663889031,452.3515251922787,401.4694467470604,430.1059368065352,577.2721925194024
3840.000000000001,31.29398775368315,32.05256790348153,96.44485237182873,152.03310034443143,39.86565914735085,18.93879288105012,49.06564515522446,13.55402101717482,95.48719299063512,58.36392774574318,96.42614468985283,152.02758851117625,4.46092974954745,5.786738653779193,2.3546131613160486,8.141351815095243,1.8250347510899856,0.046354879204987307,35.0,22.997870080008056,20.943973514216623,9.0,50.0,3.0,481.88552663295985,577.1574921260082,452.3219030138138,401.526534722514,430.1605476734948,577.1598975874101
3850.000000000001,31.30492198342692,32.039501138591504,96.41619955373348,151.9304548001943,39.88265353918168,18.939302868048287,49.088964756065,13.57360303220338,95.45718523180618,58.362628929225934,96.39746980250248,151.9249126089839,4.460191699616342,5.787026555157652,2.352286260675493,8.139312815833145,1.8248795935235869,0.04638766367726333,35.0,23.00264702570001,20.946038850190178,9.0,50.0,3.0,481.85719643447686,577.0460771106222,452.29250910555504,401.5832024881482,430.21473900021465,577.048462149632
3860.000000000001,31.31576713575237,32.02652002102451,96.38773689615368,151.82858277891933,39.89951713257491,18.939817360761708,49.11211101605781,13.593032431585186,95.42737595263206,58.36132745278229,96.36898521683484,151.82301050929135,4.459456496839968,5.787309286013266,2.3499718274042047,8.137281113417473,1.8247248558616196,0.04642021737290191,35.0,23.007398089960247,20.948096727113523,9.0,50.0,3.0,481.8290654509488,576.9355122046594,452.2633410357315,401.6394542812499,430.26851522743686,576.9378770646969
3870.000000000001,31.32652421490518,32.013623811952925,96.35946272798952,151.7274761847512,39.91625132193672,18.94033620826775,49.135085713575926,13.612310845889056,95.39776341501805,58.36002348269778,96.34068926054637,151.72187411190572,4.458724148289589,5.787586940334492,2.3476697924937606,8.135256732828253,1.824570541317076,0.04645254257205561,35.0,23.012123413018173,20.95014711886517,9.0,50.0,3.0,481.80113177483287,576.825788389907,452.2343964040542,401.6952942902757,430.32188073924254,576.8281333098681
3880.000000000001,31.33719420490228,32.000811782654864,96.33137539888892,151.6271270643643,39.93285747436983,18.94085926514145,49.15789059305944,13.631439918150592,95.36834590271148,58.35871717914432,96.31258028210303,151.62149545953372,4.457994648358934,5.787859593869902,2.345380078949582,8.133239672819483,1.8244166524097267,0.04648464138608273,35.0,23.016823137265927,20.95219000344088,9.0,50.0,3.0,481.77339353146016,576.7168968107326,452.20567286047617,401.7507266886902,430.37483984811325,576.719222025428
3890.000000000001,31.34777807415493,31.988083212831555,96.30347323637811,151.52752752216367,39.949336938351045,18.94138640222951,49.18052737111065,13.650421398341791,95.3391216776009,58.35740869619463,96.28465660785464,151.5218666518076,4.457267997470713,5.78812732905954,2.343102614683649,8.13122994374319,1.8242631917931065,0.04651651598836602,35.0,23.02149741137015,20.954225369090864,9.0,50.0,3.0,481.74584887160665,576.6088286914977,452.177168106531,401.8057556114578,430.42739687958016,576.6111344306681
3900.000000000001,31.358276774753413,31.975437388671992,96.27575461804464,151.4286698289248,39.96569103983884,18.94191746806433,49.20299773323957,13.66925684623044,95.31008905283073,58.35609817914008,96.25691661423404,151.4229799582086,4.45654419541202,5.788390227305873,2.340837328838878,8.129227556144752,1.824110162424448,0.04654816849603895,35.0,23.026146365194165,20.956253187901154,9.0,50.0,3.0,481.71849597015785,576.5015754340328,452.1488798430464,401.8603850542971,430.4795560234821,576.5038619265811
3910.000000000001,31.36869125232552,31.962873597714577,96.24821794443596,151.3305463213918,39.98192109564904,18.942452321242516,49.22530336241829,13.68794779784264,95.28124636470999,58.354785777486654,96.22935870063843,151.32482771114235,4.455823242233777,5.788648369409948,2.3385841509277023,8.12723252033765,1.8239575671011887,0.04657960102368221,35.0,23.030770136710487,20.9582734368214,9.0,50.0,3.0,481.69133300835455,576.3951285082053,452.12080579627695,401.9146189777444,430.53132142660513,576.3973959784768
3920.000000000001,31.37902243998735,31.95039114010268,96.22086163468688,151.23314944385646,39.998028405951445,18.942990826875416,49.2474459211731,13.706495769878131,95.2525919687816,58.35347163826452,96.20198128506468,151.22740235187848,4.455105133888019,5.788901829990036,2.3363430085859287,8.125244838575965,1.823805408489872,0.04661081562123857,35.0,23.03536886426832,20.960286097001585,9.0,50.0,3.0,481.6643581942374,576.289479504911,452.09294372594303,401.96846129741937,430.58269718086655,576.2917281742929
3930.000000000001,31.38927125470368,31.937989324466685,96.19368413127702,151.13647176637318,40.01401424905974,18.943532851117997,49.269427044154554,13.72490225352675,95.22412424477216,58.352155903829896,96.17478280887055,151.13069644672777,4.454389874920528,5.7891506935931805,2.334113834531,8.123264528124182,1.8236536891080088,0.046641814396167706,35.0,23.039942685473815,20.962291151035004,9.0,50.0,3.0,481.6375697622772,576.1846201560469,452.06529142622713,402.0219158682904,430.633687307582,576.1868502420755
3940.000000000001,31.399438601803634,31.925667466606622,96.16668389065481,151.04050594714727,40.029879888040576,18.944078264919824,49.29124834772267,13.743168722538767,95.19584158691275,58.35083871424365,96.14776172739337,151.03470265065567,4.453677460609184,5.789395031921227,2.3318965569452668,8.121291588866494,1.8235024113658305,0.046672599343048696,35.0,23.04449173841596,20.964288583443988,9.0,50.0,3.0,481.6109659664736,576.0805422931621,452.0378467199299,402.074986502834,430.68429578332047,576.0827540101332
3950.000000000001,31.409525373075887,31.9134248897484,96.13985938709243,150.94524474771202,40.045626567862655,18.944626941435896,49.31291142558903,13.761296629612277,95.16774240792616,58.34952020578396,96.12091651380561,150.9394137219258,4.452967892206456,5.789634923481086,2.3296911075998383,8.119326031080924,1.823351577560506,0.04670317249562531,35.0,23.04901616056702,20.966278379910364,9.0,50.0,3.0,481.5845450830076,575.9772378641528,452.01060745968937,402.1276769624504,430.7345265280864,575.9794314230772
3960.000000000001,31.419532447347095,31.901260924411527,96.11320911182902,150.85068102839125,40.06125551622127,18.94517875657732,49.33441785002877,13.779287407447155,95.13982513814416,58.34820051140946,96.09424565826035,150.84482251770407,4.45226116255433,5.789870434915728,2.327497414340123,8.117367849255851,1.8232011898868017,0.04673353577767556,35.0,23.05351608902191,20.96826052744484,9.0,50.0,3.0,481.5583054094439,575.8746989281716,451.9835715275025,402.1799909593068,430.78438340860953,575.8768745369042
3970.000000000001,31.429460690781188,31.889174908246048,96.08673157268912,150.75680774617967,40.07676794392973,18.945733589003908,49.35576917235692,13.797142469181551,95.11208822510888,58.346879760792376,96.06774766750746,150.7509219918034,4.45155726928142,5.790101638173525,2.325315407975311,8.115417046148835,1.8230512504355232,0.04676369114173046,35.0,23.057991660514404,20.97023501436644,9.0,50.0,3.0,481.5322452642456,575.7729176532542,451.956736834144,402.23193215763126,430.8338702394201,575.7750755164534
3980.000000000001,31.43931094610794,31.87716620795152,96.06042532464029,150.663618068787,40.09216502782168,18.94629132072868,49.37696689906765,13.814863188485106,95.08453016574428,58.34555808239816,96.04142109547645,150.65770531030324,4.450856223063006,5.7903286203110325,2.3231450308461152,8.113473651157145,1.8229017619386472,0.04679364061297783,35.0,23.06244300291496,20.97220182640308,9.0,50.0,3.0,481.50636302541113,575.671886440794,451.9301013507676,402.2835040693026,430.8829907272947,575.6740267617995
3990.000000000001,31.44908406779249,31.86523412757242,96.03428884485369,150.57110494225293,40.10744796775012,18.946851838883617,49.39801257191766,13.832451062395194,95.05714937538531,58.34423559371453,96.01526441824531,150.56516541040264,4.450157997071304,5.79055142002183,2.3209861886334564,8.111537608655286,1.8227527233850067,0.046823385915324665,35.0,23.06687027715651,20.974160968446935,9.0,50.0,3.0,481.48065698101647,575.5715974582339,451.90366300997647,402.3347105888354,430.9317486947261,575.5737204302856
4000.000000000001,31.45878087236356,31.85337806202625,96.00832068192886,150.47926169397022,40.12261790794273,18.947415040893528,49.41890765030801,13.849907526147035,95.02994434574114,58.342912410866965,95.98927618339619,150.47329562239946,4.449462608108368,5.790770131168603,2.3188388328605587,8.109608964029162,1.8226041385876168,0.046852929112776845,35.0,23.07127360789707,20.97611243258393,9.0,50.0,3.0,481.4551255685058,575.4720433032403,451.8774198544055,402.38555506023175,430.9801478044623,575.4741491237916
4010.000000000001,31.4684021743306,31.841597365798123,95.98251940389908,150.38808164701408,40.13767599059392,18.94798080523526,49.43965359626024,13.867233906359274,95.00291358698307,58.34158864751242,95.96345495793567,150.38208926504524,4.448770033248566,5.790984795365973,2.3167028831530647,8.107687678519039,1.8224560087226331,0.04688227185616919,35.0,23.07565312625724,20.97805620565913,9.0,50.0,3.0,481.42976717803543,575.3732165575375,451.85136989592047,402.4360410001598,431.0281916678748,575.3753054194236
4020.000000000001,31.47794877866816,31.829891409107177,95.95688360045389,150.29755822256908,40.15262334456632,18.94854902096148,49.46025185913144,13.884431517197244,94.97605563163152,58.34026441720766,95.93779933053642,150.29153975629288,4.448080290850755,5.791195507076359,2.3145782836932427,8.105773790769604,1.822308335450317,0.04691141621092312,35.0,23.080008965771757,20.979992280051928,9.0,50.0,3.0,481.4045802272207,575.2751099111421,451.8255111815282,402.4861718342266,431.0758838445748,575.2771820039043
4030.000000000001,31.487421480385947,31.818259570442592,95.93141187516646,150.20768492312584,40.167461085584335,18.9491195816272,49.480703872380346,13.901501657786412,94.94936902657793,58.338939831778646,95.91230790376552,150.20164059601996,4.447393356919039,5.791402304926084,2.3124649568714335,8.103867261797518,1.8221611203312864,0.04694036377980377,35.0,23.08434126031352,20.98192065072112,9.0,50.0,3.0,481.37956315298254,575.1777161456574,451.79984178376645,402.53595095157874,431.12322785317355,575.1797716562982
4040.000000000001,31.496821063153888,31.806701234966848,95.9061028474016,150.11845533912918,40.18219031411574,18.94969238270716,49.50101105026578,13.918445609486184,94.92285233508179,58.33761500024457,95.88697929599202,150.11238537183618,4.446709239150232,5.791605267969658,2.3103628419507114,8.101968109920369,1.8220143648224365,0.04696911647923175,35.0,23.08865014326608,20.98384131362013,9.0,50.0,3.0,481.35471441138367,575.0810281414974,451.774359800599,402.5853816989504,431.17022716448633,575.0830672541985
4050.000000000001,31.506148299683893,31.795215794431957,95.88095515151223,150.02986314536355,40.1968121159366,18.950267322049,49.52117478873902,13.935264636666377,94.89650413596044,58.33629002900904,95.86181214058368,150.023767755763,4.446027932697807,5.791804458125202,2.3082718721148656,8.100076330240068,1.821868070299104,0.04699767607428824,35.0,23.092935747517345,20.985754265762523,9.0,50.0,3.0,481.3300324771138,574.9850388738846,451.7490633552181,402.6344673810208,431.21688520383935,574.9870617700897
4060.000000000001,31.515403951888956,31.783802646991266,95.85596743660388,149.94190209970589,40.21132756232643,18.950844299702453,49.541196465663646,13.951959986921112,94.8703230233439,58.33496502185682,95.83680508567251,149.93578150304745,4.44534942280588,5.79199992359916,2.306191975851825,8.098191899450985,1.8217222380551248,0.04702604420618231,35.0,23.097198205471784,20.987659505136836,9.0,50.0,3.0,481.3055158431322,574.8897414114664,451.7239505955399,402.6832112609599,431.26320535169873,574.8917482700373
4070.000000000001,31.524588771106185,31.772461197112705,95.83113836628311,149.85456604158713,40.22573771037972,18.951423217813897,49.56107744115037,13.968532891378288,94.84430760640646,58.33364007991128,95.8119567939002,149.84842045032002,4.444673714909791,5.792191738121328,2.3041230925509564,8.096314830672286,1.8215768693015544,0.047054222710828784,35.0,23.101437648989982,20.989557030700663,9.0,50.0,3.0,481.28116302033527,574.7951289145811,451.69901969358347,402.73161656143697,431.30919094423166,574.7971199115809
4080.000000000001,31.53370344611297,31.761190913151097,95.80646673932408,149.7678493584054,40.24004352544176,18.952003980752576,49.5808189608114,13.984984484119195,94.81845663634596,58.33231529982987,95.78726606318976,149.76167899248037,4.444000804679277,5.792379955795509,2.302065167642548,8.094445123438057,1.821431966194757,0.04708221310988896,35.0,23.105654188456807,20.99144683436816,9.0,50.0,3.0,481.2569726677349,574.7011951464871,451.6742689848768,402.77968617778635,431.3548450252244,574.7031704677122
4090.000000000001,31.54337591142179,31.74891213084692,95.7845734045115,149.68073196356596,40.25519186784012,18.96886522148236,49.60613972445567,14.006078138097052,94.79538380831949,58.331356572167685,95.76535350489421,149.6742080845758,4.443422513229152,5.791486486821029,2.3017140357806904,8.093200522601718,1.8213889177781968,0.047111254692081286,35.0,23.080697148057823,20.982964986289744,9.0,50.0,3.0,481.2309225129905,574.6053893330445,451.6732678118893,402.81627916183805,431.3962253058903,574.6069464748816
4100.000000000001,31.553033955639453,31.74234179489173,95.762368227883,149.60183359792148,40.2700433731303,18.97140541297597,49.62646109588215,14.0230010367236,94.77202345560998,58.33061992065575,95.74312951296989,149.5955880730857,4.442858337029724,5.7918973610441675,2.299488495557764,8.091385856601931,1.8212117611680212,0.04713871285882924,35.0,23.085775702616672,20.98725597340712,9.0,50.0,3.0,481.2115730858615,574.5198008016207,451.6505706130556,402.86925359991903,431.4387830334255,574.5217128559725
4110.000000000001,31.562134405913564,31.732124685812156,95.7387474465084,149.51809613541928,40.284258212506,18.972866625404887,49.64607490227177,14.039329767704087,94.74724228711234,58.3296814199441,95.71948994324195,149.5118441249041,4.44221956492218,5.7920920047677775,2.297441090176298,8.089533094944075,1.821056563440216,0.04716623701356519,35.0,23.09055956501379,20.98992269690342,9.0,50.0,3.0,481.1886184720486,574.4289880187677,451.6273321838544,402.9178900989252,431.4834586555452,574.4309064871828
