time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,31.571082240804483,31.721562463130223,95.71494899475516,149.43429141628138,40.298284305471775,18.97403351596091,49.66545468497954,14.055458904114744,94.72229043004351,58.3284992955746,95.69567281240137,149.42801958709867,4.4415687953969245,5.792264118634706,2.295434312688029,8.087698431322734,1.820910314325092,0.04719355739082532,35.0,23.09514143457824,20.992310368468225,9.0,50.0,3.0,481.1654385423061,574.3381797075607,451.60396684314213,402.965244958314,431.5277404389932,574.3400882267923
4130.000000000001,31.579939149705016,31.710955543550767,95.69120836385822,149.35089681346477,40.31218617823498,18.9751275236855,49.68467408214182,14.071449866182434,94.69740309448906,58.327247432411866,95.6719136147263,149.3446024253999,4.440917940030315,5.792428702126621,2.2934489082270955,8.085877610353716,1.82076717461222,0.04722070364625428,35.0,23.099651771942487,20.994620570180587,9.0,50.0,3.0,481.1423109728024,574.2478435283037,451.580702743626,403.01198751633774,431.57168160574,574.2497386740437
4140.000000000001,31.58872373922432,31.700383953303287,95.66759131161977,149.26803346356903,40.32598324076249,18.976199820888496,49.70375456828052,14.087320619475976,94.6726459719373,58.32597850355347,95.64827810700584,149.26171586796,4.440269388050302,5.792589439198069,2.2914769050739965,8.084066344272065,1.8206252003601373,0.0472476779714517,35.0,23.1041249660766,20.996901637497277,9.0,50.0,3.0,481.11930719241104,574.1580951901175,451.55758469099607,403.05833555416933,431.6153090735333,574.1599760918033
4150.000000000001,31.597441384266062,31.689869750648427,95.64411482488796,149.18573199988043,40.33968124419444,18.97726551086868,49.722702642798495,14.103076657876898,94.64803601672276,58.324705457143295,95.62478327564828,149.17939115873946,4.439621190721141,5.792743908162128,2.2895148946778514,8.082258802839979,1.8204838781587924,0.04727445393893313,35.0,23.108570779734805,20.99916772037568,9.0,50.0,3.0,481.09644666616174,574.0689637996536,451.5346260018037,403.104349099286,431.6586281531551,574.070830332654
4160.000000000001,31.606094007591025,31.6794184508268,95.62078251008457,149.1039965828777,40.35328241912353,18.978328551603735,49.741520943052045,14.118720258716678,94.62357678875776,58.323431776445545,95.60143272604104,149.09763262337606,4.43897637102359,5.792896132401606,2.287563755659885,8.08045988806149,1.8203430729680152,0.04730106338794051,35.0,23.11299189489432,21.001422608204564,9.0,50.0,3.0,481.0737336347854,573.980452692475,451.511828998097,403.1500461582824,431.70164241676287,573.9823049344811
4170.000000000001,31.614682606131804,31.669031173500233,95.59759449102108,149.02282444711233,40.366788042118486,18.97938996980889,49.76021105107258,14.134252819665903,94.59926836381379,58.32215847870492,95.57822658120206,149.01643754041737,4.43833423751156,5.793045274711824,2.2856229019810006,8.078668176692824,1.8202027482324743,0.047327500030147615,35.0,23.11738913996851,21.00366734265458,9.0,50.0,3.0,481.05116830228366,573.8925584525663,451.48919315709,403.19543370381103,431.74435496989184,573.8943965355253
4180.000000000001,31.62320791212353,31.658707821188383,95.5745499303163,148.94221095839623,40.38019911520641,18.980449981701724,49.77877424444895,14.149675483768933,94.57510985626624,58.32088588426825,95.5551640028971,148.93580128530527,4.437694848561405,5.79319147112851,2.2836922609980057,8.076883732126513,1.8200628947582655,0.047353765928491685,35.0,23.121762828777666,21.005902206206315,9.0,50.0,3.0,481.02874976350654,573.8052758524788,451.4667171858516,403.24051561095297,431.7867687381127,573.8070999206535
4190.000000000001,31.631670582001952,31.648447981850268,95.55164774799377,148.86215104238772,40.39351655972391,18.981508592124385,49.7972117100518,14.164989317304617,94.55110013824152,58.31961412937477,95.53224391031137,148.85571878478893,4.43705814955056,5.79333470843232,2.2817717354352487,8.075106443867568,1.8199235105101144,0.04737986202671362,35.0,23.126113139411075,21.008127282461945,9.0,50.0,3.0,481.0064768342593,573.7185992456411,451.4443996043266,403.28529491658503,431.8288865727948,573.720409445172
4200.000000000001,31.64007124673085,31.63825116764349,95.52888681173512,148.78263956209213,40.40674126808127,18.982565753562767,49.815524601114674,14.180195357290586,94.52723802995295,58.31834330230663,95.50946517029328,148.77618490054294,4.436424120620587,5.793475017815529,2.2798612547768347,8.073336272592364,1.8197845952255416,0.04740578964846319,35.0,23.130440215094723,21.01034260508976,9.0,50.0,3.0,480.9843482705263,573.6325229340774,451.42223889963896,403.3297744204455,431.8707112803076,573.6343194100248
4210.000000000001,31.64841052467276,31.628116875489354,95.50626598494696,148.70367141267917,40.41987411703188,18.983621406460145,49.83371405189928,14.195294623700876,94.50352234778975,58.317073477802126,95.48682664542397,148.69719452587702,4.43579275188648,5.793612442763589,2.2779607561946613,8.07157319895825,1.819646149050928,0.04743155021456148,35.0,23.134744189788137,21.01254819558744,9.0,50.0,3.0,480.96236282398274,573.5470412606459,451.4002335650173,403.3739568380272,431.9122456294925,573.5488241563335
4220.000000000001,31.65668902399037,31.618044602258067,95.48378413737363,148.6252415465209,40.432915969758234,18.98467549049036,49.85178117958511,14.21028813893156,94.47995191497297,58.31580472558601,95.46432720463164,148.61874261077486,4.435164032462335,5.793747024613428,2.2760701760674773,8.069817200680905,1.8195081718771668,0.04745714512033231,35.0,23.13902519613123,21.01474407391595,9.0,50.0,3.0,480.94051925694026,573.4621486344422,451.3783821136621,403.4178448690328,431.953492356032,573.4639180908081
4230.000000000001,31.664907337671536,31.608033853249765,95.46144013753592,148.54734499619695,40.44586766955244,18.98572795441544,49.86972707580508,14.22517699369928,94.45652555431731,58.31453710964627,95.4419657156336,148.54082418543658,4.4345379760806605,5.793878835257733,2.274189465282056,8.06806830053979,1.819370663653786,0.047482576001392725,35.0,23.143283369874894,21.016930266168004,9.0,50.0,3.0,480.91881635836063,573.3778395628111,451.35668310559214,403.4614411706274,431.99445417425966,573.3795957184074
4240.000000000001,31.673066057514017,31.598084130942368,95.43923286164022,148.46997681209805,40.45873005873651,18.986778733734127,49.88755282423896,14.239962178245662,94.4332420961492,58.313270691750965,95.41974105383571,148.46343429888054,4.433914532032648,5.794007863394808,2.2723185415249114,8.06632640491972,1.819233624519564,0.047507843806105024,35.0,23.147518835670382,21.0191067880146,9.0,50.0,3.0,480.8972529137524,573.2941085704225,451.33513507876006,403.5047483578013,432.03513377229933,573.2958515626544
4250.000000000001,31.681165767011223,31.588194943642353,95.41716121354942,148.39313213005386,40.47150396738318,18.987827766025926,49.90525950058763,14.254644656210871,94.4101003992249,58.31200553375084,95.39765212230768,148.38656808522842,4.433293727863073,5.7941341989175195,2.2704573638461247,8.064591562763646,1.8190970546521676,0.047532950295181536,35.0,23.15173171888216,21.021273654647302,9.0,50.0,3.0,480.8758277239626,573.2109502721911,451.3137365933491,403.5477689909493,432.07553377896016,573.2126802368916
4260.000000000001,31.68920704367797,31.57836580529749,95.39522410915632,148.31680613990574,40.48419021731648,18.98887499393504,49.92284817047357,14.269225381735566,94.3870993346229,58.31074169774423,95.37569783615825,148.3102207322206,4.432675546789314,5.794257873148038,2.268605868796417,8.062863741944456,1.8189609541317704,0.047557896743275,35.0,23.155922147177247,21.023430885349057,9.0,50.0,3.0,480.85453960217217,573.1283593425702,451.292486229292,403.59050560885566,432.11565679499216,573.1300764135204
4270.000000000001,31.697190457668185,31.56859623627639,95.3734204761674,148.2409940928543,40.49678962030728,18.989920361947497,49.94031988690718,14.283705297377878,94.36423778567706,58.30947924432167,95.35387712231736,148.23438748916118,4.432059979682147,5.794378926847844,2.266763997169528,8.061142924017371,1.8188253229811864,0.047582684491856174,35.0,23.16009024761763,21.025578500302856,9.0,50.0,3.0,480.83338737651303,573.0463305246932,451.27138258455426,403.632960722133,432.1555053882933,573.0480348338638
4280.000000000001,31.705116571782725,31.55888576193269,95.35174925340309,148.16569129819646,40.509302978122086,18.99096381610337,49.95767569031743,14.298085334157465,94.34151464725772,58.308218232638005,95.33218891883651,148.15906366344666,4.43144702099256,5.794497404864633,2.264931691993884,8.059429096858517,1.8186901611775013,0.04760731490649652,35.0,23.164236146705548,21.027716520298213,9.0,50.0,3.0,480.81236988840783,572.9648586267291,451.2504242746688,403.67513681217827,432.195082095588,572.9665503042731
4290.000000000001,31.712985941576765,31.549233912468313,95.33020939057276,148.09089312220885,40.521731082664886,18.99200530382302,49.97491660872056,14.312366411714322,94.3189288255419,58.306958720334016,95.3106321746641,148.08424461950642,4.430836661523957,5.7946133466996335,2.263108894824621,8.057722241524257,1.8185554686533751,0.04763178929954356,35.0,23.16835997031933,21.029844966604173,9.0,50.0,3.0,480.7914859922988,572.8839385206516,451.2296099322615,403.717036331624,432.23438942274066,572.8856176949613
4300.000000000001,31.72079911545593,31.539640222824968,95.30879984813261,148.01659498732312,40.534074716104314,18.99304477384624,49.99204365787135,14.32654943845222,94.29647923786636,58.30570076353405,95.2892058495028,148.00992577798746,4.430228892659703,5.794726792038888,2.261295547909617,8.056022339948505,1.8184212452986923,0.04765610897560511,35.0,23.172461843697132,21.0319638609476,9.0,50.0,3.0,480.7707345554414,572.8035651413005,451.2089382067941,403.75866170463223,432.27342984513825,572.8052319390825
4310.000000000001,31.72855663481659,31.53010423266141,95.2875195971016,147.9427923711845,40.54633465105966,18.994082176236248,50.009057841503136,14.340635311755932,94.27416481253839,58.30444441691748,95.2679089136256,147.93610261469564,4.429623708080467,5.79483778301046,2.2594915950617205,8.054329378072179,1.8182874909621711,0.04768027525026382,35.0,23.176541891418932,21.03407322547849,9.0,50.0,3.0,480.7501144577277,572.7237334853443,451.1884077642874,403.8000153273285,432.3122058083448,572.7253880315469
4320.000000000001,31.736259034112248,31.520625486224677,95.26636761899864,147.86948080587285,40.55851165068531,18.995117462283588,50.02596015141333,14.354624918079594,94.25198448876803,58.303189733687134,95.24674034781306,147.86277065997308,4.429021099051299,5.794946358025319,2.2576969792519046,8.052643337277225,1.8181542054523312,0.047704289399532064,35.0,23.180600237420663,21.03617308276841,9.0,50.0,3.0,480.7296245914853,572.6444386103648,451.1680172870829,403.84109956814814,432.35071972824977,572.6460810282971
4330.000000000001,31.743906841014816,31.51120353237252,95.24534290563038,147.7966558769976,40.5706064688868,18.99615058454532,50.042751567744766,14.368519133197594,94.22993721645136,58.30193676565608,95.22569914314052,147.78992549768094,4.428421058125989,5.7950525566342455,2.2559116444960163,8.050964201130261,1.8180213885391592,0.04772815269990346,35.0,23.18463700496937,21.03826345577733,9.0,50.0,3.0,480.7092638613351,572.5656756338694,451.14776547356337,403.881916768286,432.38897399181207,572.5673060451821
4340.000000000001,31.751500576487484,31.50183792445409,95.22444445901984,147.72431322291715,40.58261985041283,18.99718149677807,50.05943305909035,14.382318822308036,94.20802195609424,58.30068556325495,95.2047843009072,147.71756276447388,4.427823575928869,5.795156415320887,2.2541355342146003,8.049291949535489,1.8178890399550087,0.04775186639383643,35.0,23.188652316677235,21.040344367850707,9.0,50.0,3.0,480.6890311839872,572.4874397323782,451.1276510379431,403.92246924204255,432.4269709573252,572.4890582571209
4350.000000000001,31.75904075487272,31.49252822028643,95.20367129120723,147.65244853402942,40.5945525309678,18.998210153967197,50.076005582631375,14.396024840511416,94.18623767861033,58.29943617555847,95.18399483243653,147.6456781490595,4.427228644116556,5.795257971379256,2.252368592857,8.047626564236255,1.8177571594209232,0.0477754317217624,35.0,23.19264629455097,21.042415842736833,9.0,50.0,3.0,480.6689254881318,572.4097261406749,451.1076727101576,403.96275927484874,432.46471295497565,572.4113328972968
4360.000000000001,31.76652787998911,31.48327398292241,95.18302241702861,147.58105755992688,40.606405231951015,18.9992365176725,50.09247007770109,14.409638095564333,94.16458335827282,58.29818864889893,95.16332975185827,147.57426739858812,4.426636254973197,5.795357261685941,2.250610762869792,8.045968024555734,1.817625745850774,0.04779884991401319,35.0,23.19661906499374,21.044477909229386,9.0,50.0,3.0,480.64894572010655,572.3325301642311,451.08782925382457,404.0027891970348,432.502202296329,572.3341252686607
4370.000000000001,31.773962448538907,31.47407478252649,95.16249685547459,147.5101361011977,40.61817866575724,19.000260547566935,50.10882746717172,14.423159461801106,94.14305797390952,58.296943025949126,95.1427880774639,147.50332631269043,4.426046398902201,5.795454320542476,2.2488619907990617,8.044316311341538,1.81749479927205,0.04782212216811319,35.0,23.200570747290328,21.04653059358509,9.0,50.0,3.0,480.62909084200186,572.2558471684885,451.06811944345736,404.0425612113604,432.5394412695505,572.2574307359486
4380.000000000001,31.781344955448677,31.464930185224148,95.14209363990076,147.4396799835299,40.629873542244646,19.00128219611048,50.1250786727764,14.436589759478297,94.12166051875597,58.295699349671,95.12236884191104,147.43285071565015,4.425459067072891,5.795549183421703,2.2471222209089934,8.042671404330697,1.8173643191440296,0.04784524968617571,35.0,23.204501457956155,21.048573915866427,9.0,50.0,3.0,480.6093598120684,572.1796725419455,451.04854204444376,404.08207754382533,432.57643213204943,572.1812446864019
4390.000000000001,31.78867588904921,31.455839764274344,95.12181182205475,147.36968509827648,40.641490561471166,19.00230142083859,50.14122460666543,14.449929800026323,94.1003900049951,58.29445766344935,95.10207109625944,147.36283649715386,4.424874250604945,5.795641884809159,2.2453913989663934,8.041033283775553,1.817234305059907,0.047868233650927405,35.0,23.208411315249354,21.050607899358567,9.0,50.0,3.0,480.5897516037375,572.1040017439037,451.02909584549326,404.12134037365774,432.6131771023533,572.1055625777419
4400.000000000001,31.795955732360575,31.44680309880556,95.10165046295592,147.30014738398933,40.65303041628589,19.003318181938653,50.15726617202435,14.46318038657364,94.07924545439721,58.29321801002458,95.08189390084597,147.2932795941872,4.424291942486348,5.795732461199327,2.2436694719356924,8.03940193313502,1.8171047565674576,0.04789107525410358,35.0,23.212300437507903,21.05263256910507,9.0,50.0,3.0,480.57026520260325,572.0288302864218,451.009779650203,404.1603518595116,432.6496783748901,572.0303799205601
4410.000000000001,31.803184962439023,31.437819772214368,95.08160863319208,147.2310628270775,40.66449379133996,19.00433244074605,50.17320426165748,14.476342312790337,94.05822589866227,58.29198043109841,95.061836325583,147.2241759915869,4.423712132039191,5.795820943787025,2.2419563852477205,8.037777329034746,1.8169756731728348,0.04791377563546872,35.0,23.216168942571528,21.054647950555815,9.0,50.0,3.0,480.5508996053495,571.9541537349792,450.990592276537,404.19911413662413,432.6859381183009,571.9556922788613
4420.000000000001,31.810364050462393,31.428889372091987,95.0616854126201,147.16242746073704,40.67588136321793,19.005344159637843,50.189039758157605,14.489416363042835,94.03733037911736,58.290744967277135,95.04189744965822,147.15552172104242,4.423134811762253,5.795907367448548,2.240252086299382,8.03615945374793,1.8168470543510715,0.04793633595717931,35.0,23.22001694762349,21.056654069465313,9.0,50.0,3.0,480.5316538195844,571.8799677073256,450.9715325564636,404.23762931653806,432.72195847592633,571.8814952689969
4430.000000000001,31.817493461800407,31.42001149009184,95.0418798902125,147.09423736426123,40.687193800535375,19.006353302010552,50.204773534033656,14.502403312513536,94.0165579465591,58.2895116580612,95.02207636138172,147.08731286035572,4.422559971447677,5.795991763032768,2.2385565214747336,8.034548284507501,1.8167188995466528,0.047958757340177835,35.0,23.223844569187293,21.05865095186408,9.0,50.0,3.0,480.5125268636117,571.806267872727,450.9525993357999,404.2758994872956,432.7577415661517,571.8077845588457
4440.000000000001,31.824573656089207,31.41118572185536,95.0221911639562,147.02648866241367,40.69843176403709,19.00735983220926,50.22040645182023,14.515303927305297,93.99590766114842,58.2882805418248,95.00237215808409,147.01954553281604,4.421987605513049,5.796074166977284,2.2368696398601835,8.03294380683747,1.816591208175824,0.0479810409437785,35.0,23.22765192311789,21.060638624032837,9.0,50.0,3.0,480.4935177662897,571.733049951253,450.9337914739557,404.31392671359697,432.79328948263606,571.7345558671115
4450.000000000001,31.831605087337973,31.402411666984047,95.00261834071037,146.95917752465385,40.70959590673994,19.008363715544927,50.235939364266315,14.528118964610826,93.97537859226448,58.28705165587496,94.98278394597459,146.95221590641353,4.421417701261904,5.796154605929645,2.235191387295661,8.031345993225306,1.8164639796265127,0.04800318783855729,35.0,23.23143912459705,21.062617112485725,9.0,50.0,3.0,480.47462556687714,571.6603097129082,450.9151078437516,404.3517130372862,432.8286042948153,571.6618049624307
4460.000000000001,31.8385882039944,31.393688928965215,94.98316053613016,146.89230016456497,40.7206868740162,19.00936491822813,50.25137311443008,14.540849172804768,93.95496981842452,58.28582503645521,94.96331084006496,146.88532019330626,4.420850252559008,5.796233114675763,2.233521713295449,8.029754827971212,1.8163372132596416,0.048025199154773913,35.0,23.235206288140148,21.064586443964288,9.0,50.0,3.0,480.4558493148892,571.5880429769817,450.896547331209,404.38926047754416,432.8636880481488,571.5895276627789
4470.000000000001,31.845523449045757,31.385017115141125,94.96381687453159,146.825852839137,40.73170530373152,19.010363407393807,50.26670853585453,14.553495291601736,93.93468042714444,58.284600718779295,94.94395196403374,146.81885464905855,4.420285250052713,5.79630972333139,2.2318605660985877,8.028170289429978,1.8162109084100937,0.04804707597648091,35.0,23.238953527588592,21.066546645420654,9.0,50.0,3.0,480.4371880699621,571.5162456112428,450.87810883537134,404.4265710312585,432.8985427645489,571.5177198346043
4480.000000000001,31.852411260096783,31.376395836661573,94.94458648879542,146.75983184814248,40.74265182634632,19.01135915104629,50.28194645269158,14.566058052171911,93.91450951483917,58.28337873705095,94.92470645013043,146.75281557206262,4.4197226816713355,5.796384457997736,2.2302078929191533,8.02659235091689,1.8160850643872533,0.04806881934695322,35.0,23.242680956113983,21.068497744007633,9.0,50.0,3.0,480.4186409017208,571.4449135312348,450.85979126808246,404.46364667335337,432.93317044268406,571.4463773921793
4490.000000000001,31.85925206944803,31.367824708444005,94.92546852027426,146.69423353362748,40.75352706501739,19.012352118055446,50.29708767982335,14.578538177254188,93.89445618672579,58.28215912447615,94.90557343908209,146.68719930296913,4.419162542106946,5.796457353201204,2.2285636447338275,8.02502099793503,1.815959680475772,0.04809043037187912,35.0,23.246388686216903,21.070439767073992,9.0,50.0,3.0,480.40020688965166,571.3740426996997,450.8415935538362,404.50048935700255,432.9675730582856,571.3754962969597
4500.000000000001,31.866046305211867,31.359303348592505,94.9064621147368,146.62905426711046,40.76433163723212,19.013342279732512,50.3121330252344,14.590936391041112,93.87451955263776,58.28094191414334,94.88655207603581,146.62200221214175,4.41860482277904,5.796528438834656,2.226927770840138,8.023456209674794,1.815834755874031,0.04811191011627886,35.0,23.250076831029503,21.072372742939763,9.0,50.0,3.0,480.381885121083,571.3036291129339,450.8235146293192,404.5371010269906,433.0017525745832,571.3050725442412
4510.000000000001,31.872794380776224,31.3508313824492,94.88756642944774,146.56429051683813,40.77506614016558,19.01432960986233,50.32708327005659,14.603253459746156,93.85469873493561,58.27972713233214,94.86764151765368,146.55722076523278,4.4180495095870045,5.796597735802003,2.2253002169917537,8.021897952793756,1.81571028920942,0.04813325954726644,35.0,23.253745504656536,21.074296703846187,9.0,50.0,3.0,480.36367470881186,571.2336688798076,450.8055534701336,404.5734836306388,433.03571090854626,571.2351022401162
4520.000000000001,31.879496714004475,31.342408435818413,94.8687806134648,146.4999387163155,40.78573117797416,19.015314081007656,50.34193920074865,14.61549009657034,93.83499284724611,58.27851480957406,94.84884091238018,146.49285139562778,4.417496597879637,5.796665278686064,2.2236809369692248,8.020346215655286,1.815586280135448,0.04815447976045269,35.0,23.25739481603904,21.07621167687836,9.0,50.0,3.0,480.3455747597504,571.1641580702999,450.7877090354039,404.6096390400253,433.069450002308,571.1655814548341
4530.000000000001,31.886153715127985,31.334034135121613,94.8501038395376,146.43599537283023,40.79632734365831,19.01629565985928,50.35670159225258,14.627646986505567,93.81540102753252,58.27730497285853,94.83014943236522,146.4288906093426,4.416946078385001,5.796731095173952,2.222069880433171,8.018800975607123,1.8154627277087096,0.04817557177257753,35.0,23.261024871875637,21.078117686191487,9.0,50.0,3.0,480.32758438987435,571.0950928326121,450.7699802934483,404.6455691308181,433.1029717388138,571.0965063354396
4540.000000000001,31.892765794111003,31.325708111340415,94.83153528301472,146.3724570022219,40.80685522985924,19.01727432070487,50.37137122146844,14.639724815451244,93.79592241631619,58.27609765235047,94.81156625235553,146.36533492158742,4.416397934838782,5.796795203669306,2.2204669943986524,8.017262198067957,1.8153396311559096,0.04819653652983203,35.0,23.264635782194432,21.08001475970292,9.0,50.0,3.0,480.3097027199047,571.0264693237483,450.7523662233879,404.6812757618511,433.13627800193314,571.0278730385737
4550.000000000001,31.899333344687104,31.3174300026551,94.81307415187572,146.30932025930548,40.81731540591869,19.01825003088697,50.38594883304116,14.65172424205656,93.77655618809845,58.27489286978215,94.79309057975344,146.30218098367294,4.4158521670017885,5.79685764175521,2.218872235133964,8.015729876889177,1.8152169895514365,0.04821737509382461,35.0,23.268227652068393,21.081902924396275,9.0,50.0,3.0,480.29192889790704,570.9582838544976,450.7348658340165,404.71676072530136,433.1693705845744,570.9596778711095
4560.000000000001,31.90585677155243,31.309199447431297,94.79471962958883,146.246581701729,40.82770845730823,19.019222770574288,50.400435196094975,14.6636459444382,93.7573014918098,58.27369065840776,94.77472159743064,146.2394253540594,4.415308764597965,5.796918435394504,2.217285553015945,8.014203988410449,1.815094802127656,0.04823808847387976,35.0,23.27180059237662,21.08378220935589,9.0,50.0,3.0,480.27426205787935,570.8905326283624,450.7174781232393,404.75202586000177,433.20225135721,570.8919170379572
4570.000000000001,31.91233646567303,31.30101609005652,94.77647092608196,146.18423800612868,40.83803495000756,19.02019251271406,50.41483105210565,14.675490577276776,93.73815750389984,58.27249104206908,94.75645851473904,146.17706470764602,4.414767708925811,5.79697759803038,2.2157068950244283,8.012684493054806,1.814973067972456,0.04825867753654956,35.0,23.275354708992893,21.08565264285733,9.0,50.0,3.0,480.25670135676023,570.8232119812254,450.7002021113437,404.78707294724006,433.23492210888486,570.8245868732547
4580.000000000001,31.918772815041557,31.292879577098855,94.75832725510688,146.12228586857685,40.848295445997614,19.02115923320628,50.42913713837178,14.687258791150157,93.71912340480355,58.271294046236726,94.73830054485524,146.11509573919489,4.414229002150759,5.79703517024098,2.214136218959684,8.011171389200662,1.814851786189016,0.048279143375089706,35.0,23.278890108528685,21.08751425354052,9.0,50.0,3.0,480.23924595679927,570.7563182705566,450.6830368288639,404.82190375619007,433.26738462273494,570.757683733251
4590.000000000001,31.92516620253317,31.284789559576385,94.74028783972227,146.06072202813982,40.85849049999279,19.022122908032827,50.44335418263728,14.698951228118744,93.70019838464584,58.270099695525005,94.72024691027087,146.05351518655095,4.413692630162984,5.797091170826656,2.212573474822208,8.009664645648865,1.8147309558692792,0.04829948689240402,35.0,23.282406896215488,21.089367069638115,9.0,50.0,3.0,480.2218950308608,570.6898479015681,450.6659813180423,404.8565200342998,433.2996406583083,570.6912040220499
4600.000000000001,31.931517007501714,31.276745690592065,94.72235190721872,145.99954325027767,40.868620662213054,19.023083515142105,50.457482907660086,14.710568525493043,93.6813816379291,58.26890801347844,94.70229683771248,145.99231981433718,4.413158585596733,5.797145627107118,2.2110186162176384,8.008164243324755,1.8146105760760731,0.04831970905944091,35.0,23.285905177847606,21.091211120681635,9.0,50.0,3.0,480.2046477577086,570.6237973094198,450.6490346307848,404.8909235151376,433.33169196100874,570.6251441741616
4610.000000000001,31.93782560628811,31.26874762456663,94.70451869008537,145.93874632307927,40.878686478462974,19.02404103176292,50.47152402949664,14.722111314431627,93.66267236448722,58.26771902385156,94.68444955910704,145.93150640862353,4.412626855929817,5.797198559482776,2.209471594005504,8.006670153488281,1.8144906457994927,0.04833981078683982,35.0,23.28938505859344,21.09304643532465,9.0,50.0,3.0,480.187503320486,570.5581629540941,450.632195824305,404.9251159238802,433.36354026394656,570.5595006474734
4620.000000000001,31.94409236824652,31.260795023075215,94.68678743271934,145.87832809435787,40.88868848502975,19.02499543680904,50.48547825329021,14.733580216488916,93.64406977665682,58.266532748019415,94.66670431830013,145.8710718171351,4.412097434925824,5.797249995914086,2.207932363230987,8.005182359145074,1.8143711641036453,0.048359793033801536,35.0,23.292846641844108,21.094873042892917,9.0,50.0,3.0,480.1704609184778,570.492941362584,450.61546397424934,404.95909895036,433.3951872672324,570.4942699692464
4630.000000000001,31.95031765854772,31.252887550180787,94.66915738809281,145.81828544618844,40.898627211945886,19.02594670794832,50.49934627454424,14.744975844674002,93.6255730956409,58.26534920772696,94.6490603677178,145.81101291981048,4.411570315523612,5.797299962983061,2.2064008787463543,8.003700841729414,1.8142521300330787,0.04837965674119607,35.0,23.296290029670505,21.09669097126141,9.0,50.0,3.0,480.1535197581904,570.4281290992984,450.598838164157,404.9928742659558,433.42663465259193,570.429448701636
4640.000000000001,31.95650183917849,31.24502487177176,94.65162781267651,145.75861528281973,40.90850318523208,19.026894826151533,50.51312878531135,14.756298808546717,93.60718154627745,58.264168424211846,94.63151696328697,145.7513266205592,4.411045478789551,5.797348471284486,2.204877089568245,8.002225560852729,1.814133542565208,0.048399402715706114,35.0,23.299715325523263,21.098500250460177,9.0,50.0,3.0,480.1366790513701,570.3637227538028,450.5823174885848,405.02644353453,433.4578840907975,570.3650334341646
4650.000000000001,31.96264526780128,31.237206656956005,94.63419797042548,145.69931454450733,40.918316924809865,19.02783977118588,50.52682646901675,14.767549709971718,93.58889436117104,58.262990417396445,94.61407336842456,145.69200985818452,4.410522925647931,5.797395557237856,2.203360954922104,8.000756512159958,1.81401540067601,0.04841903197131998,35.0,23.303122631199244,21.100300909407963,9.0,50.0,3.0,480.11993801804687,570.2997189557949,450.5659010498148,405.0598083995689,433.48893723166873,570.3010207951108
4660.000000000001,31.968748298482883,31.22943257792372,94.61686713051272,145.6403801991051,40.928068945646025,19.028781524625455,50.54044000304397,14.778729147848026,93.57071077836669,58.261815207201096,94.59672885176867,145.6330595996509,4.410002642959305,5.797441238454251,2.201852427468696,7.999293665922947,1.8138977033707784,0.0484385453615624,35.0,23.30651204851949,21.10209297770564,9.0,50.0,3.0,480.10329588550434,570.236114365933,450.54958796056496,405.09297048716047,433.5197957121864,570.2374074444058
4670.000000000001,31.97481127517729,31.221702312244247,94.59963456910492,145.58180927882893,40.93775974870584,19.02972007105313,50.5539700466902,14.78983775805591,93.5526300436061,58.26064280961396,94.5794826889639,145.57447287519852,4.409484621673075,5.79748553667789,2.200351459964426,7.997836996642315,1.8137804489286835,0.04845794376039217,35.0,23.30988368088373,21.10387648814424,9.0,50.0,3.0,480.0867518989662,570.1729057201372,450.53337736242446,405.1259314574887,433.550461141274,570.1741901159006
4680.000000000001,31.980834542603855,31.214015539285526,94.58249955925072,145.5235988092711,40.94738983654096,19.03065539395095,50.56741725841368,14.800876141228173,93.53465139932993,58.259473241898206,94.56233415253384,145.5162467101755,4.408968852365041,5.7975284737864445,2.1988580094767927,7.996386483263237,1.8136636367875103,0.048477228047844406,35.0,23.31323762745461,21.10565147045338,9.0,50.0,3.0,480.0703053040915,570.1100897474902,450.5172683909432,405.15869286953273,433.58093513510573,570.1113655387378
4690.000000000001,31.98681844097592,31.206371937925606,94.56546138863175,145.4657458591961,40.956959705216974,19.031587471386896,50.58078228877513,14.811844868487697,93.51677410297393,58.258306519574155,94.54528252964222,145.4583781723212,4.4084553276400325,5.797570073976688,2.197372031451416,7.994942105428104,1.8135472657058809,0.04849639911033538,35.0,23.31657398475568,21.10741795069316,9.0,50.0,3.0,480.05395535072006,570.047663222394,450.50126018355206,405.1912563118808,433.6112192743191,570.0489304864137
4700.000000000001,31.992763309738955,31.19877119027626,94.54851935025337,145.4082475108827,40.96646984949941,19.03251628656608,50.59406578973636,14.82274451156411,93.49899741734832,58.25714266040518,94.52832711277601,145.40086434316908,4.407944027749349,5.79761034498895,2.195893476222307,7.993503821211258,1.8134313346289603,0.04851545769929636,35.0,23.319892851825784,21.10917595745127,9.0,50.0,3.0,480.03770129272016,569.9856229328606,450.4853518868134,405.2236233500515,433.6413151333045,569.9868817463815
4710.000000000001,31.99866947692316,31.19121298498624,94.53167276103164,145.3511009469068,40.97592074768863,19.03344181881988,50.607268390449086,14.833575622935712,93.48132063016253,58.255981676591766,94.5114672183513,145.34370240350347,4.407434959286291,5.797649327882648,2.194422308243361,7.99207163612601,1.813315842423728,0.048534404813530434,35.0,23.323194324241516,21.110925519193813,9.0,50.0,3.0,480.0215424049183,569.9239657777297,450.4695426698897,405.2557955007558,433.6712242217701,569.9252162156201
4720.000000000001,32.00453727712359,31.18369701122799,94.51492092280328,145.29430329096255,40.98531288777552,19.03436405579356,50.62039073497889,14.844338766788953,93.46374301338327,58.25482358807278,94.49470214769296,145.2868894764569,4.40692810597299,5.7976870346187726,2.192958479975733,7.9906455145945054,1.8132007880419645,0.048553241236758825,35.0,23.326478501274263,21.112666665573496,9.0,50.0,3.0,480.0054779540216,569.8626885908723,450.4538316960736,405.2877743100739,433.7009480982483,569.8639307276625
4730.000000000001,32.010367035589326,31.17622296257304,94.49826315556444,145.23785174820028,40.994646744506255,19.035282980902707,50.63343344873975,14.855034491486435,93.44626385786177,58.25366840852212,94.47803122029873,145.2304227663343,4.406423452168178,5.79772347696788,2.1915019448612973,7.989225421829177,1.8130861703493528,0.04857196772507343,35.0,23.329745479024385,21.11439942607268,9.0,50.0,3.0,479.98950722266886,569.8017882967707,450.4382181448655,405.31956128365664,433.730488265992,569.803022206296
4740.000000000001,32.01615907694181,31.16879053396821,94.48169877875704,145.1817435247172,41.00392279195184,19.03619858049444,50.646397157222594,14.865663344938753,93.42888245386305,58.25251615377675,94.46145375511081,145.17429947840736,4.405920995801012,5.797758684599466,2.190052663147529,7.987811347746995,1.8129719882312112,0.04859058519007936,35.0,23.33299535455956,21.11612383042149,9.0,50.0,3.0,479.97362949519936,569.741261821092,450.422701200357,405.35115792545383,433.7598462331179,569.7424875765151
4750.000000000001,32.0219137178424,31.16139942468044,94.46522712761156,145.12597589511864,41.01314149276779,19.03711083824311,50.65928247024628,14.87622586169806,93.41159810808918,58.25136683595071,94.44496908687196,145.1185168867799,4.405420725115105,5.79779267356952,2.188610590981223,7.986403264550744,1.8128582405354885,0.048609094408893175,35.0,23.33622822230768,21.11783990783061,9.0,50.0,3.0,479.9578440701246,569.6811061654174,450.40728006202886,405.3825657036225,433.78902346428765,569.6823238396225
4760.000000000001,32.02763126995224,31.15404933683681,94.4488475463805,145.07054617023385,41.022303302438125,19.03801973789905,50.67208998837094,14.886722568229118,93.39441013669459,58.25022046698365,94.42857655935379,145.06307229816997,4.404922637702275,5.7978254717596185,2.187175689384956,7.985001161144575,1.8127449260515875,0.04862749625056143,35.0,23.339444176142024,21.119547686825456,9.0,50.0,3.0,479.94215025478553,569.6213183710116,450.39195394136175,405.41378607281354,433.81802140376703,569.6225280321534
4770.000000000001,32.033312050980115,31.146739973800152,94.43255936582264,145.01545161443772,41.03140868547565,19.0389252702538,50.684820325687205,14.897154001591048,93.37731784167526,58.249077064208336,94.41227550282372,145.0079629796146,4.404426714215239,5.797857085629226,2.1857479107922813,7.983604996421507,1.8126320437242176,0.04864579142643241,35.0,23.34264331224369,21.121247197735386,9.0,50.0,3.0,479.9265473499353,569.5618954286554,450.3767220432579,405.444820501522,433.8468415352236,569.5630971485086
4780.000000000001,32.03895636760517,31.13947104282437,94.41636193789942,144.96068958223896,41.0404580906708,19.039827420436776,50.697474074145376,14.907520680208734,93.3603205471308,58.24793663800892,94.39606526876713,144.9531862835854,4.403932951773945,5.797887542103073,2.184327216362687,7.98221475846576,1.812519592345394,0.04866398079035138,35.0,23.34582572346119,21.122938469848748,9.0,50.0,3.0,479.91103467377314,569.502834428894,450.3615835912185,405.4756704191548,433.8754852793773,569.5040282770519
4790.000000000001,32.0445645246855,31.132242253081127,94.40025461712288,144.90625744089436,41.049451964305874,19.040726175805727,50.710051823202015,14.917823119983607,93.34341757981825,58.24679920038108,94.37994521122205,144.89873957630004,4.403441340723448,5.797916859038205,2.1829135641817614,7.980830423219967,1.8124075707362064,0.04868206512109027,35.0,23.348991502954615,21.12462153256104,9.0,50.0,3.0,479.8956115483628,569.4441324764039,450.3465378156876,405.5063372458874,433.9039540543748,569.4453185215118
4800.000000000001,32.050136823814974,31.12505331659463,94.3842367637824,144.85215258485653,41.05839074808495,19.04162152402506,50.72255415636491,14.92806183146888,93.32660827249907,58.2456647627651,94.3639146900085,144.84462025133269,4.402951862205729,5.797945041908755,2.1815069079992133,7.979451949907968,1.81229597770586,0.048700045088041925,35.0,23.3521407431665,21.12629641523512,9.0,50.0,3.0,479.88027730251326,569.3857867061172,450.3315839548262,405.53682238827327,433.93224926350155,569.3869650160641
4810.000000000001,32.05567356326387,31.117903948002375,94.36830774396599,144.79837243559007,41.067274879057514,19.042513453235244,50.734981651153845,14.938237319844916,93.30989196396426,58.24453333609267,94.34797307074813,144.79082572923414,4.402464524549765,5.797972131691344,2.180107215328807,7.9780793470201505,1.8121848120595725,0.04871792165359491,35.0,23.35527353591897,21.127963147255233,9.0,50.0,3.0,479.8650312715774,569.3277942829928,450.3167212549317,405.56712723837467,433.9603722953077,569.3289649248641
4820.000000000001,32.06117503801958,31.11079386451121,94.35246692948243,144.74491444141069,41.07610478967568,19.043401951984208,50.74733487918687,14.948350084996491,93.2932679989552,58.24340493081968,94.33211972478786,144.7373534574323,4.401979307048004,5.79799813083472,2.178714439554424,7.976712570389144,1.8120740725922173,0.04873569545132975,35.0,23.358389972446105,21.129621757973208,9.0,50.0,3.0,479.84987279736,569.2701524018571,450.3019489702485,405.59725317432583,433.98832452387376,569.2713154419697
4830.000000000001,32.06664153983325,31.10372278585362,94.3367136978082,144.691776076832,41.08488090785493,19.044287009217896,50.75961440624839,14.95840062157589,93.27673572810832,58.24227955694039,94.31635402914743,144.68420090960666,4.401496202228303,5.79802305893044,2.1773285408833383,7.975351599813777,1.8119637580912085,0.04875336725375909,35.0,23.361490143373945,21.131272276719244,9.0,50.0,3.0,479.8348012280245,569.212858286638,450.2872663628641,405.6272015605615,434.0161073090044,569.2140137905969
4840.000000000001,32.072073358823424,31.096690431445552,94.32104742620909,144.6389548242289,41.0936036596127,19.045168615397188,50.7718207962432,14.96838942663976,93.2602945018166,58.24115722364894,94.30067536063395,144.6313655673125,4.40101520193405,5.798046934499559,2.1759494786459226,7.973996413145483,1.8118538671807505,0.04877093782609324,35.0,23.36457414071276,21.132914734087993,9.0,50.0,3.0,479.8198159127661,569.1559091708219,450.2726726996645,405.65697376836874,434.0437220067845,569.1570572035433
4850.000000000001,32.077470773999686,31.089696532816788,94.30546750764279,144.5864482514192,41.10227345448972,19.046046762190368,50.78395459047824,14.97831702046676,93.24394368728623,58.24003793905701,94.28508311176655,144.57884499671206,4.40053629888683,5.798069776068791,2.1745772139431128,7.972646990011903,1.8117443985244897,0.04878840791018165,35.0,23.367642053471,21.134549160400358,9.0,50.0,3.0,479.8049162281585,569.0993023847684,450.2581672785992,405.6865711333333,434.07116993694007,569.1004430094341
4860.000000000001,32.08283406752855,31.082740815405145,94.28997332619672,144.534253894965,41.110890707788606,19.046921440987436,50.79601633670831,14.988183893250207,93.22768264226339,58.23892171014177,94.26957666618456,144.52663673451156,4.4000594769249455,5.79809159098719,2.17321170371014,7.9713032946973295,1.8116353509539844,0.04880577816635666,35.0,23.370693970981563,21.136175586153342,9.0,50.0,3.0,479.7901015391242,569.0430352247193,450.24374938556855,405.7159949811074,434.0984524318529,569.0441685050025
4870.000000000001,32.08816351790874,31.075823006211067,94.2745642774102,144.48236932571945,41.11945582911672,19.047792638283568,50.808006574825725,14.997990515595973,93.2115107363004,58.23780854379356,94.25415541898448,144.4747383504751,4.399584734024827,5.7981124050888,2.1718529114176195,7.9699653165064195,1.811526723163106,0.04882304939980568,35.0,23.37372997920835,21.137794037469405,9.0,50.0,3.0,479.7753712163693,568.9871050230232,450.2294183081111,405.7452466286121,434.1255707997518,568.9882310215635
4880.000000000001,32.093459400716945,31.068942836613015,94.2592397671405,144.4307921480052,41.12796922361549,19.04866034358571,50.81992584122244,15.00773735483773,93.19542734958344,58.23669844749355,94.2388187755871,144.4231474481266,4.399112057922133,5.798132230229412,2.1705007963677367,7.968633026597149,1.8114185139355223,0.0488402222917373,35.0,23.3767501648922,21.139404542254056,9.0,50.0,3.0,479.76072463881,568.9315091477024,450.2151733457188,405.7743273683462,434.15252632880765,568.9326279264616
4890.000000000001,32.09872199017537,31.06210003957665,94.243999202916,144.37951997789804,41.13643129482014,19.04952454860052,50.83177467072497,15.017424876623863,93.17943186397584,58.23559142846295,94.22356614308414,144.37186164277648,4.398641440995287,5.798151084234163,2.1691553201190734,7.967306404353235,1.8113107220102171,0.04885729757369192,35.0,23.379754615874504,21.141007130151248,9.0,50.0,3.0,479.7461611883568,568.8762449801827,450.2010138033302,405.80323848947216,434.1793203015597,568.8773566004842
4900.000000000001,32.10395155614623,31.055294352209387,94.2288420017236,144.3285504694271,41.144842439759664,19.050385244014024,50.843553589191416,15.027053538869438,93.16352367121048,58.23448749365463,94.20839693803345,144.32087858759536,4.398172875430386,5.798168984314567,2.1678164445657586,7.965985428880325,1.8112033461396877,0.04887427596206861,35.0,23.382743418052144,21.142601829553143,9.0,50.0,3.0,479.7316802566357,568.8213099435363,450.18693899521713,405.8319812614554,434.20595397959994,568.8224144659465
4910.000000000001,32.109148367961375,31.04852551203396,94.21376757995024,144.27788127907291,41.15320305503801,19.051242422606208,50.855263122450815,15.036623799070467,93.14770216235354,58.23338665035458,94.19331057639104,144.27019593830215,4.397706342701049,5.798185933529672,2.166484126221276,7.964670059750949,1.8110963850440016,0.04889115805720888,35.0,23.385716658313527,21.14418866997028,9.0,50.0,3.0,479.7172812358834,568.7667014639668,450.1729482387914,405.86055695351615,434.232428624956,568.7677989484155
4920.000000000001,32.11431268580432,31.04179326376197,94.19877537378733,144.2275101439094,41.16151352384684,19.052096074324822,50.86690377818116,15.04613609949854,93.1319667491632,58.23228890286328,94.17830649393328,144.21981143123486,4.397241852093381,5.7982019706133165,2.1651583365563583,7.9633603071696735,1.8109898374997464,0.04890794473472762,35.0,23.388674419851498,21.145767679460047,9.0,50.0,3.0,479.70296353755646,568.7124170564929,450.1590408706349,405.8889667896244,434.2587454510526,568.7135075622916
4930.000000000001,32.11944477426194,31.03509734873961,94.18386480819272,144.17743475728275,41.16977423598198,19.05294619326565,50.87847607357297,15.05559088981596,93.11631683163577,58.23119425932646,94.16338411519453,144.1697227587673,4.396779375266704,5.798217085273628,2.163839027618548,7.962056112892176,1.8108837022119644,0.04892463647720732,35.0,23.39161678891935,21.147338887119982,9.0,50.0,3.0,479.6887265632095,568.658454187898,450.1452162208696,405.91721202043726,434.2849057022525,568.65953777346
4940.000000000001,32.1245448923805,31.02843751263174,94.16903531865516,144.12765286212266,41.17798557350436,19.053792771976248,50.88998051544469,15.064988610828664,93.10075182071344,58.23010272436903,94.14854287524625,144.11992766331514,4.396318915138532,5.798231307877077,2.1625261674240144,7.960757475301093,1.8107779778870392,0.04894123409484164,35.0,23.394543849826675,21.14890232219005,9.0,50.0,3.0,479.6745697258019,568.6048103803971,450.13147363043134,405.9452938697551,434.3109105910684,568.6058871037936
4950.000000000001,32.12961329544949,31.02181350495636,94.15428634884036,144.0781622336641,41.18614791285964,19.054635802838447,50.90141760293377,15.074329696693724,93.08527113590792,58.22901430308736,94.13378221734449,144.07042391918367,4.395860459968171,5.798244649132326,2.161219717342157,7.959464366474483,1.810672663283792,0.048957738224250015,35.0,23.397455685195208,21.15045801265063,9.0,50.0,3.0,479.6604924469755,568.5514831915782,450.1178124494052,405.9732135416139,434.3367613137192,568.5525531100209
4960.000000000001,32.13465023721185,31.01522507504302,94.13961734379923,144.02896065577562,41.19426162855891,19.05547527970145,50.912787833401914,15.083614579748144,93.06987419812128,58.22792900050183,94.11910158613021,144.0212093096502,4.395404000281688,5.798257122535508,2.159919639771601,7.958176762307111,1.8105677570928849,0.048974149526609445,35.0,23.400352378820287,21.15200598766876,9.0,50.0,3.0,479.646494149556,568.4984701887636,450.10423203287473,406.000972238684,434.362459062014,568.499533359025
4970.000000000001,32.13965596850713,31.00867197525889,94.12502775420816,143.9800459381758,41.20232709094504,19.056311195894352,50.92409169844522,15.092843687255312,93.05456043412546,58.22684682091392,94.10450043187475,143.97228164358302,4.394949528097025,5.798268743349881,2.1586258981257025,7.956894641475584,1.8104632580208149,0.04899046867156885,35.0,23.403234013119917,21.153546275678647,9.0,50.0,3.0,479.6325742630477,568.4457689680233,450.0907317418771,406.0285711490261,434.3880050132545,568.4468254461141
4980.000000000001,32.144630737477435,31.002153960162676,94.11051703568383,143.9314159125817,41.210344666550334,19.0571435453104,50.93532968478548,15.102017442138164,93.03932927583313,58.225767768461424,94.08997820979299,143.9236387520266,4.394497033760263,5.7982795243674765,2.15733845527876,7.955617979646237,1.810359164775408,0.04900669630366172,35.0,23.406100670029726,21.15507890520263,9.0,50.0,3.0,479.61873222239126,568.3933771497947,450.0773109444864,406.0560114487772,434.41340033315663,568.3944269911761
4990.000000000001,32.149574789640006,30.99567078640439,94.09608464860848,143.8830684321984,41.21831471819547,19.057972322072487,50.946502274355645,15.111136263054334,93.02418016011603,58.2246918469159,94.07553437986849,143.87527848744315,4.394046509200742,5.798289480230304,2.156057275101328,7.954346755331632,1.8102554760574197,0.04902283307869796,35.0,23.408952430970885,21.15660390467468,9.0,50.0,3.0,479.60496746775607,568.3412923783416,450.0639690151217,406.0832943029904,434.43864617564736,568.3423356378414
5000.000000000001,32.15448836793993,30.98922221274961,94.08173005803893,143.83500137137025,41.22623760506424,19.05879752058212,50.95760994438614,15.120200564471928,93.00911252870947,58.22361905973872,94.06116840676329,143.82719872351794,4.393597941869315,5.798298619437068,2.1547823195041333,7.953080938941201,1.810152190566044,0.04903887959627568,35.0,23.411789376807803,21.158121302455925,9.0,50.0,3.0,479.59127944451967,568.289512321377,450.0507053344933,406.11042086543733,434.4637436832384,568.2905490532885
5010.000000000001,32.15937171555389,30.982807997812927,94.06745272692243,143.78721260024895,41.23411368695552,19.059619136711376,50.96865317325271,15.129210761445506,92.99412582111424,58.2225494108469,94.04687975302691,143.77939732966536,4.393151332795128,5.7983069685117385,2.1535135568190378,7.951820525330776,1.8100493069678656,0.049054836613163774,35.0,23.41461158920237,21.15963112744862,9.0,50.0,3.0,479.5776675971373,568.2380346423731,450.0375192836945,406.13739229313495,434.48869400236686,568.2390649003628
5020.000000000001,32.16422506383184,30.976427909179904,94.05325214481323,143.739700093742,41.24194330613464,19.060437162100012,50.97963241548256,15.138167249229696,92.97921950462835,58.22148290030032,94.03266790783786,143.73187228017514,4.392706659403217,5.798314521464016,2.152250945498638,7.950565466962654,1.8099468240027667,0.049070704576361125,35.0,23.417419144846008,21.161133406634008,9.0,50.0,3.0,479.56413139479207,568.1868571199109,450.02441026853137,406.16420968491377,434.51349821560245,568.1878809571457
5030.000000000001,32.16904865275774,30.97008170860306,94.0391277803932,143.69246174603296,41.24972681779041,19.061251594652393,50.99054814377736,15.14707043756988,92.96439302474369,58.22041953382319,94.01853233948464,143.6846214682331,4.392263927436755,5.798321310782536,2.150994456464709,7.949315767247245,1.809844740337888,0.04908648429191325,35.0,23.420212125216324,21.162628168628487,9.0,50.0,3.0,479.55067028868655,568.1359774437715,450.0113776802113,406.1908741853404,434.5381574603334,568.1369949124687
5040.000000000001,32.17384271430311,30.96376916390244,94.0250791182536,143.64549552263077,41.25746456559592,19.062062429366392,51.001400815025136,15.155920726967906,92.94964584353411,58.2193593123136,94.00447253217824,143.6376428589848,4.391823118186657,5.798327335804356,2.149744049279609,7.948071385083964,1.8097430545804056,0.04910217626158375,35.0,23.422990608826296,21.164115441931077,9.0,50.0,3.0,479.53728374663933,568.0853933832071,449.9984209257192,406.2173869074468,434.5626728283213,568.0864045354024
