time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,32.17860747857903,30.95749004305975,94.011105636254,143.59879938571464,41.26515689109507,19.062869666128734,51.01219088446224,15.164718549012036,92.93497741633777,58.218302237243165,93.99048796339734,143.59093441371908,4.391384226186091,5.798332613063482,2.1484996896513806,7.946832302714863,1.80964176519272,0.04911778114018082,35.0,23.42575467733104,21.165595257662915,9.0,50.0,3.0,479.5239712385135,568.0351027067017,449.98553942298565,406.2437489801393,434.58704542405576,568.0361075936034
5060.000000000001,32.183343167897355,30.95124412124062,93.99720683416734,143.55237137573317,41.27280412414759,19.06367329761929,51.02291878897231,15.173464291482617,92.92038722126435,58.21724830696724,93.97657813254905,143.54449417215653,4.390947240675861,5.798337151525646,2.1472613429978047,7.945598494523451,1.8095408710263736,0.0491332994895548,35.0,23.428504404650823,21.16706764217696,9.0,50.0,3.0,479.5107322518695,567.9851032676657,449.9727325992088,406.269961458136,434.6112762996932,567.9861019398447
5070.000000000001,32.18805001138767,30.94503116665209,93.98338219553946,143.50620946619222,41.280406604919854,19.06447332002267,51.03358497945212,15.182158344198116,92.9058747193972,58.2161975246151,93.9627425227992,143.49832010750004,4.390512151094387,5.798340961315062,2.146028972842684,7.944369934157746,1.8094403706814743,0.049148731908895286,35.0,23.431239868334785,21.168532621922846,9.0,50.0,3.0,479.49756625720016,567.935392845291,449.959999867438,406.29602544749406,434.63536655088177,567.9363853532129
5080.000000000001,32.192728229981064,30.938850953993096,93.96963122599932,143.4603117123517,41.28796466134736,19.065269726555528,51.04418989213608,15.190801084720306,92.89143939472099,58.21514988878033,93.9489806394112,143.452410274174,4.390078960780234,5.79834406985707,2.1448025508791178,7.943146620736187,1.809340262828548,0.04916407911659159,35.0,23.433961143201767,21.169990223263937,9.0,50.0,3.0,479.4844727423828,567.8859693079049,449.94734065777976,406.3219420045728,434.65931721683006,567.8869557012644
5090.000000000001,32.19737804545544,30.932703259972698,93.95595342956896,143.41467616178534,41.29547862260212,19.066062514486987,51.054733965835,15.19939289241114,92.87708072954328,58.214105401528165,93.93529198604048,143.40676271930198,4.389647649104569,5.79834647306128,2.143582037167353,7.941928510228633,1.8092405461856789,0.04917934157147683,35.0,23.43666830541844,21.17144047346335,9.0,50.0,3.0,479.4714511962259,567.8368305150492,449.93475440380206,406.3477121890972,434.6831293481396,567.8378108432433
5100.000000000001,32.20199967786592,30.926587861383496,93.94234831305182,143.36930087693418,41.302948815531714,19.066851680403204,51.06521763568332,15.207934143339171,92.86279820898504,58.213064063225545,93.92167606912464,143.36137550433864,4.389218212405862,5.79834818906884,2.142367399870573,7.940715588939411,1.8091412193851413,0.04919451991735336,35.0,23.4393614312454,21.17288340041631,9.0,50.0,3.0,479.45850110935623,567.7879743429997,449.92224054155093,406.37333705657454,434.706803984202,567.7889486544716
5110.000000000001,32.20659334314598,30.920504539903103,93.92881539187084,143.32418395659403,41.31037556100603,19.06763722098424,51.075641329495575,15.21642520731524,92.84859132722664,58.21202587385699,93.90813240372815,143.3162467278455,4.388790636253817,5.7983492214076495,2.141158602602353,7.939507824010003,1.8090422811298663,0.04920961466409323,35.0,23.442040595031695,21.17431903123816,9.0,50.0,3.0,479.4456219828805,567.7393987082168,449.90979851753434,406.39881764076887,434.73034214525177,567.7403670513739
5120.000000000001,32.21115925587859,30.914453077297424,93.91535418370415,143.27932350880633,41.31775917796488,19.068419133307433,51.08600547234304,15.22486645162644,92.83445958075504,58.21099083375918,93.89466050717166,143.2713744970971,4.388364921503552,5.798349593648805,2.1399556164330105,7.938305210081815,1.8089437300856863,0.049224626491274064,35.0,23.444705871460656,21.175747393176263,9.0,50.0,3.0,479.43281331928017,567.6911015372448,449.8974277817584,406.424154971606,434.7537448469543,567.6920639598037
5130.000000000001,32.21569762842574,30.908433257695435,93.90196421044466,143.23471766092428,41.32509998220031,19.069197414575115,51.09631048524393,15.233258239972486,92.82040247044966,58.20995894279832,93.88125990099384,143.2267569388061,4.387941047950977,5.798349301359168,2.1387584023697457,7.9371077037289135,1.8088455649228197,0.04923955583639388,35.0,23.44735733451324,21.17716851339645,9.0,50.0,3.0,479.42007462619466,567.6430807781041,449.88512778955385,406.4493500689728,434.7770130942933,567.644037327243
5140.000000000001,32.22020867109384,30.902444866869075,93.8886449977376,143.190364557022,41.332398286596295,19.069972062303123,51.106556785467326,15.241600932717631,92.80641950109475,58.208930200680925,93.8679301104879,143.18239219648922,4.387519021991238,5.7983483750555855,2.137566934591785,7.93591530964737,1.8087477843106248,0.049254403430418335,35.0,23.449995057743024,21.17858241900103,9.0,50.0,3.0,479.4074054153638,567.5953343973398,449.87289800143645,406.47440394371176,434.80014788334313,567.5962851197979
5150.000000000001,32.224692591710046,30.89648769260464,93.87539607603496,143.14626236202298,41.339654400483845,19.07074307394487,51.11674478560071,15.249894886135166,92.7925101824858,58.207904606666204,93.85467066575778,143.138278434435,4.387098823778194,5.798346810340979,2.1363811747380312,7.93472798507901,1.8086503869191568,0.04926916970290733,35.0,23.452619114015025,21.179989136900303,9.0,50.0,3.0,479.39480520360365,567.5478603845625,449.8607378837174,406.4993175955252,434.82315019844685,567.5488053265456
5160.000000000001,32.22914959666729,30.890561523919526,93.86221697808534,143.1024092520637,41.34686863121568,19.07151044748537,51.12687489578422,15.258140454230556,92.77867402679533,58.20688216006096,93.84148109920595,143.09441382822587,4.386680447624454,5.798344621411941,2.135201091445698,7.933545712857638,1.8085533714118476,0.04928385523993772,35.0,23.455229576067666,21.18138869406846,9.0,50.0,3.0,479.38227351058976,567.500656741879,449.84864690655286,406.52409201833433,434.8460210184924,567.5015959491556
5170.000000000001,32.23357988956589,30.884666152257125,93.84910724244192,143.05880342718643,41.35404128206791,19.072274180760303,51.13694752072427,15.26633798631417,92.7649105522548,58.205862859822794,93.82836094904273,143.05079657729027,4.386263889832727,5.798341824817739,2.1340266546376054,7.932368479455346,1.8084567364591124,0.04929846064160537,35.0,23.4578265157362,21.182781117165803,9.0,50.0,3.0,479.3698098619551,567.4537214977199,449.83662454674055,406.5487281933076,434.8687613089927,567.4546550155457
5180.000000000001,32.2379836730105,30.87880136981232,93.83606640886669,143.0154430946821,41.36117265500741,19.07303427225884,51.146963063568485,15.274487830158932,92.75121927833632,58.2048467049641,93.81530975468894,143.00742488834584,4.385849138613084,5.798338426341641,2.132857830311466,7.931196256653108,1.8083604807166604,0.049312986416454055,35.0,23.4604100049354,21.184166433030494,9.0,50.0,3.0,479.3574137850943,567.4070526886951,449.8246702839066,406.5732270981456,434.8913720321728,567.4079805618601
5190.000000000001,32.24236114487541,30.872966973015423,93.82309402751238,142.97232650403504,41.36826304505615,19.07379071931672,51.156921918074026,15.282590325631476,92.73759973536937,58.20383369318285,93.80232706596396,142.96429701038414,4.385436182171241,5.798334431260153,2.1316945851492695,7.9300290164094225,1.8082646028799907,0.049327433055678965,35.0,23.462980113606815,21.1855446677846,9.0,50.0,3.0,479.3450848179132,567.3606483978974,449.8127836080307,406.5975896865653,434.9138541253782,567.3615706708241
5200.000000000001,32.24671250456416,30.867162756369908,93.8101896437586,142.92945188721137,41.375312749647286,19.074543521305657,51.16682448169633,15.290645815346013,92.72405144866835,58.2028238237703,93.78941242790893,142.9214111746697,4.385025019398608,5.798329859173777,2.130536890590496,7.928866749764274,1.8081691015874048,0.04934180118175134,35.0,23.46553691333776,21.186915848211072,9.0,50.0,3.0,479.3328224937948,567.3145066891859,449.8009640072815,406.62181692380494,434.9362085385197,567.3154234056724
5210.000000000001,32.25103794742989,30.861388518926727,93.79735281204752,142.88681751460956,41.3823220602758,19.0752926763314,51.17667114358883,15.298654634903473,92.71057395301015,58.201817094428975,93.77656539463617,142.87876565110412,4.384615634321484,5.798324709660922,2.129384711423428,7.927709421084351,1.80807397552218,0.04935609123455215,35.0,23.46808047352312,21.18828000038508,9.0,50.0,3.0,479.32062635617666,567.2686256689641,449.7892109781639,406.645909753112,434.95843619850814,567.2695368724303
5220.000000000001,32.25533766749822,30.85564405981495,93.78458308853536,142.84442166440033,41.389291266655086,19.076038183445743,51.186462291010606,15.306617118108932,92.69716678494346,58.20081350317412,93.76378552197176,142.83635871739875,4.38420802521084,5.798319000961172,2.1282380194323127,7.926557020393485,1.8079792233426903,0.0493703038129861,35.0,23.470610864081607,21.189637150759324,9.0,50.0,3.0,479.3084959498832,567.2230034522062,449.77752402139066,406.6698691142213,434.9805380287494,567.2239091857409
5230.000000000001,32.259611857030315,30.849929179942816,93.77188003274675,142.80226263030704,41.396220655975696,19.076780041464303,51.1961983077904,15.314533595724924,92.68382948452259,58.19981304762268,93.75107236911327,142.794188666605,4.383802179184375,5.798312736439824,2.1270967811154167,7.9254095175552415,1.8078848437065649,0.04938443938568116,35.0,23.47312815422009,21.190987325460185,9.0,50.0,3.0,479.2964308237014,567.1776381711901,449.76590264137405,406.69369593870647,435.0025149439958,567.1785384772908
5240.000000000001,32.263860705601765,30.84424368276558,93.75924321010272,142.7603387291893,41.403110511446734,19.07751824929403,51.205879572463374,15.322404393960484,92.6705615979617,58.198815725437896,93.73842550115896,142.75225381510649,4.383398094505381,5.798305933919018,2.125960968753396,7.924266902672414,1.8077908352895296,0.049398498538632526,35.0,23.475632412262367,21.192330550299967,9.0,50.0,3.0,479.2844305324272,567.1325279835377,449.75434634944605,406.7173911454176,435.02436784666446,567.1334229043407
5250.000000000001,32.268084401692256,30.838587372499603,93.74667218738432,142.71864828625905,41.40996111485569,19.078252806209548,51.21550646183417,15.330229837371803,92.65736267287187,58.19782153391543,93.72584448456774,142.71055248756096,4.382995757345187,5.79829859514681,2.1248305487899617,7.923129143936771,1.807697196753818,0.04941248172004546,35.0,23.47812370650701,21.193666851278575,9.0,50.0,3.0,479.2724946327854,567.0876710563456,449.7428546595893,406.74095564896,435.0460976345504,567.0885606335374
5260.000000000001,32.272283131656806,30.832960055178944,93.73416653567162,142.67718964461216,41.41677274490101,19.078983711509007,51.22507934864127,15.338010246966236,92.64423226134849,58.196830470231816,93.71332889010127,142.6690830265494,4.382595161391953,5.798290731604407,2.1237054915573745,7.921996223161781,1.807603926766916,0.0494263894568639,35.0,23.480602104647915,21.19499625416171,9.0,50.0,3.0,479.2606226859676,567.0430655764123,449.73142709096777,406.7643903542301,435.0677051957924,567.0439498512717
5270.000000000001,32.27645707905455,30.827361538522556,93.72172582796597,142.6359611643678,41.42354567631645,19.079710965825427,51.23459860048017,15.345745953914845,92.63116991759722,58.19584253107615,93.7008782904457,142.62784379144864,4.382196298618665,5.798282352149967,2.122585766042916,7.9208681181928835,1.8075110237963687,0.04944022225100033,35.0,23.483067675172663,21.19631878569913,9.0,50.0,3.0,479.24881425830114,566.9987097504214,449.72006317167046,406.78769617568736,435.08919141229086,566.9995887635366
5280.000000000001,32.28060642513078,30.821791633178123,93.70934963829956,142.59496122186522,41.43028018088784,19.080434570632235,51.244064581569056,15.35343729478302,92.61817519702223,58.1948577121546,93.6884922593195,142.58683315827528,4.381799158749345,5.798273462509428,2.1214713415160067,7.9197448040254335,1.8074184865848328,0.04945398057403064,35.0,23.485520485197757,21.197634472842825,9.0,50.0,3.0,479.2370689221414,566.954601804415,449.70876243604215,406.81087399730967,435.11055716004654,566.9554755962017
5290.000000000001,32.284731350300206,30.81625014871861,93.69703754506168,142.55418820183206,41.43697652898316,19.08115452425073,51.25347765143752,15.361084578814598,92.60524765943394,58.19387600933641,93.6761703748016,142.5460495112422,4.381403739908929,5.798264079578278,2.120362190833426,7.9186262704117025,1.8073263137754791,0.049467664990055275,35.0,23.487960600383644,21.198943340113946,9.0,50.0,3.0,479.22538624928416,566.910739972405,449.69752441545626,406.833924703206,435.131803306368,566.9116085828679
5300.000000000001,32.28883203426181,30.810736894300305,93.68478912800617,142.51364049383722,41.44363499017744,19.081870824714088,51.262838170155526,15.36868811516382,92.59238686601526,58.19289741840004,93.66391221633425,142.50549123951885,4.381010027413982,5.798254203274258,2.119258280529872,7.9175124838041295,1.807234503975256,0.04948127591824724,35.0,23.490388085947245,21.200245411563344,9.0,50.0,3.0,479.2137658116108,566.8671224935554,449.6863486417632,406.8568491755146,435.15293071482944,566.8679859624306
5310.000000000001,32.292908651764705,30.805251687393024,93.67260398323224,142.47331654270283,41.45025582604941,19.08258346989697,51.27214648712213,15.37624820409792,92.57959239499255,58.191921935562334,93.65171737971677,142.46515678719527,4.380618016195013,5.798243845663897,2.1181595830904927,7.91640342875439,1.8071430559541335,0.04949481386401418,35.0,23.492803004509824,21.20154071030771,9.0,50.0,3.0,479.20220719670175,566.8237476665447,449.6752346608299,406.87964826040246,435.1739402176999,566.8246060328776
5320.000000000001,32.29696137997995,30.799794340419908,93.66048169787811,142.4332147637461,41.456839302444855,19.08329246117728,51.2814029591198,15.383765151665044,92.56686381514754,58.19094955716855,93.6395854517794,142.42504456940327,4.380227698671382,5.7982330156174715,2.117066069037673,7.9152990846551425,1.8070519683385469,0.04950827931955756,35.0,23.495205422726546,21.2028292625684,9.0,50.0,3.0,479.19070998285673,566.7806137582364,449.6641820157388,406.90232282502046,435.194832664164,566.7814670610672
5330.000000000001,32.30099039253329,30.794364670563997,93.64842186821478,142.39333360748344,41.46338567972981,19.083997797980768,51.29060793476112,15.391239257063376,92.55420070481128,58.18998027908549,93.6275160284932,142.38515303595534,4.379839065631245,5.798221719597772,2.1159777085819966,7.91419942817977,1.8069612398050827,0.049521672744758445,35.0,23.497595404599053,21.204111092786945,9.0,50.0,3.0,479.1792737581177,566.73771907404,449.6531902560696,406.92487371700514,435.2156088835055,566.7385673517579
5340.000000000001,32.304995862050035,30.78896249581811,93.63642409191615,142.35367153201418,41.46989521695826,19.084699480601955,51.299761761158635,15.398670818061476,92.54160264376387,58.18901409722407,93.6155087072323,142.3454806445477,4.379452110859552,5.798209967924797,2.1148944735008524,7.9131044414256495,1.8068708690303608,0.0495349946319821,35.0,23.49997301422468,21.205386225877817,9.0,50.0,3.0,479.1678981124408,566.6950619278913,449.6422589347281,406.9473017794208,435.2362697015462,566.6959052186008
5350.000000000001,32.308977959213365,30.783587635791832,93.62448797062744,142.31422701168225,41.47636817034903,19.085397509344887,51.30886478170096,15.406060129195057,92.52906921592691,58.1880510073139,93.60356308934465,142.3060258690378,4.379066824894837,5.798197766423243,2.1138163342067995,7.912014100630041,1.8067808546904396,0.04954824543138774,35.0,23.502338315190457,21.20665468650884,9.0,50.0,3.0,479.1565826398259,566.6526406515912,449.6313876093955,406.96960784700366,435.2568159350671,566.6534789930124
5360.000000000001,32.312936853306816,30.77823991128264,93.61261310851879,142.274998532405,41.48280479415117,19.086091884627425,51.317917337228415,15.413407482724494,92.51660000784705,58.18709100494789,93.59167877870594,142.26678719486824,4.378683198261357,5.7981851207758455,2.1127432612245536,7.910928382000399,1.8066911954583948,0.04956142558957254,35.0,23.504691370760668,21.207916499308514,9.0,50.0,3.0,479.1453269371332,566.6104535898012,449.6205758410919,406.9917927483581,435.27724839473854,566.6112870192812
5370.000000000001,32.316872712066626,30.772919144410025,93.6007991128116,142.2359845928745,41.4892053403737,19.086782607066368,51.32691976565086,15.420713168327095,92.50419460924945,58.18613408567461,93.57985538224467,142.2277631202436,4.378301232637908,5.798172051283395,2.11167523061249,7.9098472818958845,1.8066018900052327,0.04957453567551061,35.0,23.507032243823403,21.20917168878418,9.0,50.0,3.0,479.13413060443406,566.5684991012578,449.60982319483594,407.0138573055247,435.29756788437095,566.569327655753
5380.000000000001,32.32078569988947,30.767625160721646,93.58904559847568,142.1971837219818,41.49557005602637,19.08746967666974,51.335872398098445,15.427977469976897,92.49185261796397,58.18518024467659,93.568092514644,142.1889521736125,4.377920908176857,5.798158549392651,2.110612208571837,7.908770757964488,1.8065129370411628,0.04958757600245361,35.0,23.509360995776436,21.21042027881253,9.0,50.0,3.0,479.12299324973753,566.5267755778076,449.5991292434565,407.03580232327386,435.31777519094334,566.5275992939336
5390.000000000001,32.32467598216073,30.762357784037704,93.57735217671392,142.15859443680944,41.50189918984212,19.0881530946254,51.34477556832449,15.435200673577356,92.47957362784912,58.18422947740368,93.55638978681625,142.1503528715525,4.377542226576045,5.798144635212324,2.1095541713375026,7.907698806549827,1.80642433522222,0.04960054713495851,35.0,23.51167768921601,21.21166229394873,9.0,50.0,3.0,479.1119144775032,566.485281398608,449.5884935580201,407.0576286141799,435.3378711086632,566.4861003125692
5400.000000000001,32.328543721296214,30.757116841624565,93.56571846558295,142.12021528201632,41.50819298612156,19.0888328614991,51.353629604037835,15.442383059930592,92.4673572399304,58.18328177880403,93.5447468165339,142.11196375835613,4.3771651715467925,5.798130304749625,2.1085010869384107,7.906631391688035,1.8063360832449484,0.049613449423070874,35.0,23.51398238525485,21.21289775812744,9.0,50.0,3.0,479.1008938997055,566.4440149731668,449.5779157163506,407.07933697495935,435.35785641629906,566.4448291209204
5410.000000000001,32.332389079428445,30.75190215951028,93.55414408221937,142.082044800772,41.51445168899584,19.089508978600577,51.362434833133165,15.449524909794492,92.4552030542394,58.18233714370661,93.53316322064768,142.07378337672213,4.37678974218959,5.7981155743378965,2.107452930657673,7.9055685049955695,1.8062481797539185,0.049626283393359456,35.0,23.51627514588108,21.214126695873237,9.0,50.0,3.0,479.0899311269279,566.4029747095449,449.5673952973306,407.1009282046192,435.3777318933112,566.403784126674
5420.000000000001,32.33621221392656,30.746713571006296,93.54262865704926,142.04408158500604,41.52067553507506,19.09018144548889,51.371191572434896,15.456626494755994,92.44311068474035,58.18139556708337,93.5216386293083,142.03581031800115,4.376415929033555,5.7981004485490875,2.1064096745859127,7.904510123134998,1.8061606235128924,0.04963904945532562,35.0,23.518556029417766,21.215349129604306,9.0,50.0,3.0,479.07902578406254,566.3621590689281,449.55693189052926,407.1224030730174,435.39749829301047,566.3629637905003
5430.000000000001,32.340013280846684,30.74155090800366,93.53117182122003,142.0063242310365,41.52686475938832,19.0908502635383,51.37990013805773,15.463688085638523,92.43107974613967,58.18045704390431,93.51017267338817,141.99804317845792,4.376043726472206,5.7980849367626135,2.1053712927352746,7.903456229497887,1.8060734132264584,0.0496517480613433,35.0,23.520825095710165,21.216565083104054,9.0,50.0,3.0,479.06817749568154,566.3215665174552,449.5465250909329,407.1437623496463,435.41715636654936,566.3223665786695
5440.000000000001,32.344496845796805,30.735875417923296,93.52189178033494,141.96764374796987,41.53412933209702,19.110775372397367,51.3926354220795,15.474013192362976,92.42120973678152,58.17981741908193,93.50088313539929,141.95900660375577,4.3757465368999435,5.79667145725896,2.1062274973988746,7.902898954657833,1.8060687217630185,0.04966577739262707,35.0,23.49383491183687,21.208654577056905,9.0,50.0,3.0,479.05587320916544,566.278691394108,449.5650958042506,407.15707144678737,435.43363618141166,566.2790595334659
5450.000000000001,32.349153231595416,30.736714511098914,93.51299194235834,141.9384197544229,41.54127440168589,19.114084847047422,51.402362595303714,15.481898145647676,92.41175581117145,58.17954047699476,93.49197429016779,141.9300917124708,4.375497713259564,5.79694685676082,2.105041240694268,7.901988097455088,1.8059632561362795,0.04967812746299524,35.0,23.49692326980784,21.213034838570195,9.0,50.0,3.0,479.0511134621695,566.2472892712042,449.55716521049135,407.1835624159357,435.4503333275324,566.2480457192424
5460.000000000001,32.35310442827829,30.732570529591044,93.50233335575197,141.90254678869786,41.54760221567654,19.115673970674376,51.411214562887274,15.489072642674271,92.40052938930653,58.179056227827566,93.48130668288958,141.89422761980518,4.3751582004454335,5.796950339109302,2.103984410803195,7.9009347499124996,1.8058626426601228,0.04969072102930104,35.0,23.49979658661653,21.21506607730231,9.0,50.0,3.0,479.0412899248169,566.2086026286693,449.5479823150493,407.2063867973963,435.46973463308615,566.2093772659987
5470.000000000001,32.356922967869096,30.72793730367988,93.49135086144148,141.86609692322634,41.55377886382179,19.1168552954569,51.419887267922086,15.496100918110926,92.38898245691657,58.178282831800686,93.47031521422448,141.8577732544133,4.374803235549972,5.796933518789306,2.102966277728172,7.899899796517476,1.805772596198684,0.049703217352206806,35.0,23.502405777238323,21.216726655930984,9.0,50.0,3.0,479.03104671688806,566.1693736485988,449.5384224224218,407.2279566264928,435.48893699934314,566.1701499907607
5480.000000000001,32.36068748729912,30.723180164420118,93.48031478075458,141.82962320969847,41.55988778792294,19.117929631058416,51.428475798790416,15.503060071782784,92.37738471823383,58.177425685633686,93.45927020489167,141.82129150933747,4.374445849857701,5.796910685206504,2.1019654241143586,7.89887610932086,1.8056861098367032,0.0497156486824637,35.0,23.504935321453782,21.218284408137947,9.0,50.0,3.0,479.0207217147819,566.1301431168746,449.5288145848533,407.24906002427787,435.5080020899642,566.1309167859464
5490.000000000001,32.36442168364809,30.7184045655722,93.4693038100807,141.79328192025406,41.565953858481514,19.118968195705747,51.43700739276486,15.509972194991292,92.36581481527405,58.176548998281135,93.44825035009855,141.78494121124385,4.374088053359934,5.796884953044963,2.1009720759589245,7.8978570290038865,1.8056008321408132,0.04972800620440875,35.0,23.507432693557465,21.219806124584007,9.0,50.0,3.0,479.010411230497,566.0910626249304,449.5192272447492,407.2699549267962,435.5269596491422,566.0918323850914
5500.000000000001,32.36813230220064,30.713640671727266,93.45833941470195,141.75711648750155,41.5719842587333,19.11999272524548,51.445490044950894,15.51684378091528,92.35429419040595,58.175668958443914,93.43727711453334,141.74876653292972,4.373730980487365,5.796857868901757,2.0999839378815293,7.896841806783285,1.8055161238799693,0.049740294263878784,35.0,23.50991181133145,21.221311985178204,9.0,50.0,3.0,479.0001428677664,566.0521745206414,449.5096820667636,407.29071314107046,435.5458142267981,566.0529400468025
5510.000000000001,32.37182122335011,30.708896699367585,93.44742735367977,141.72113843881772,41.57798100602446,19.12100908229894,51.45392600948345,15.523676669613906,92.34282859373769,58.17478996793535,93.42635625700252,141.7127792081318,4.373375574995611,5.796830704817241,2.099000688817242,7.895831393634482,1.8054318130777975,0.04975252133101725,35.0,23.51237643237988,21.222807463483665,9.0,50.0,3.0,478.9899241039914,566.0134900141361,449.50018476374834,407.3113542750981,435.56456724112167,566.0142512351856
5520.000000000001,32.375489090634325,30.704174832976776,93.43656896856449,141.68534997183264,41.58394484190181,19.12201892557755,51.46231615533437,15.530471589834406,92.331419351614,58.17391326876054,93.41548911881952,141.67698149541678,4.373021544460936,5.796803091622565,2.0980219516506087,7.894825043273174,1.8053478499947275,0.04976468384389014,35.0,23.514827667220743,21.224294123542048,9.0,50.0,3.0,478.9797567607988,565.9750111182291,449.49073665148256,407.3318844374904,435.583219671563,565.9757680382024
5530.000000000001,32.37913589973614,30.69947507100875,93.42576411629491,141.6497506316369,41.5898749360386,19.123022118632264,51.470654966394825,15.537224105885286,92.32006629547809,58.17303911332749,93.40467555661895,141.6413728922189,4.372669132535816,5.796775291218708,2.0970479315962134,7.893823222814921,1.805264241028249,0.0497767847347924,35.0,23.51726668782805,21.225772711001525,9.0,50.0,3.0,478.9696408567942,565.9367373511699,449.4813390745724,407.35230356596816,435.601772561905,565.9374899154068
5540.000000000001,32.38273157762857,30.694744271704508,93.41492962709206,141.61428066575002,41.5957354109942,19.12385448169863,51.478832443276005,15.543845174483067,92.3086866922988,58.17215386945031,93.39383241339016,141.60589500478983,4.372314745333141,5.79675115172947,2.096061117928184,7.892812269657653,1.8051793453529783,0.04978878519683144,35.0,23.519550327490375,21.227111922712083,9.0,50.0,3.0,478.9595503003118,565.8986387068168,449.4717942113544,407.37273295404975,435.6203414019963,565.8993885376132
5550.000000000001,32.38629003880716,30.68992831799875,93.40409841444385,141.57884948630743,41.601544265346085,19.124561446846485,51.486941697684095,15.55041021835916,92.29731274317818,58.17125404308501,93.38299258879027,141.57045560003223,4.3719595675824925,5.796727000808468,2.0950739006682504,7.891800901476718,1.8050946673874535,0.049800725750424574,35.0,23.521770151106523,21.228341573125363,9.0,50.0,3.0,478.94940336385406,565.860586016042,449.4621417472042,407.3929977920002,435.6388573689824,565.8613327162419
5560.000000000001,32.38982452019752,30.685117833177344,93.39330879979741,141.54357983460767,41.60731738296545,19.12525366688527,51.495002991403595,15.556935657011708,92.28598304925087,58.17034788768449,93.37219440498083,141.5351770074808,4.371605420812339,5.796701735467922,2.094093000035107,7.890794735503027,1.8050107399758757,0.0498126042490781,35.0,23.523971049292527,21.229554033909157,9.0,50.0,3.0,478.9392916820892,565.8227106851082,449.45253042947127,407.4131102545291,435.65727179117886,565.8234533399527
5570.000000000001,32.39333797168881,30.68032652465513,93.38257019857672,141.50849171907163,41.61305787512486,19.125939235379747,51.50301969924016,15.563424234858983,92.27470700566249,58.169442020867514,93.36144727725453,141.50007987276922,4.371252608182908,5.796675904769963,2.093117077809457,7.88979298257942,1.8049272576491844,0.04982441998251776,35.0,23.526158782160906,21.230757350861953,9.0,50.0,3.0,478.9292279553116,565.7850324708386,449.44296753954814,407.4331041323297,435.6755853777439,565.7857709509369
5580.000000000001,32.39683130145844,30.67555773583905,93.37188485320627,141.47358908949684,41.6187667576181,19.126620489242608,51.51099296059915,15.569876886005204,92.26348683844563,58.168538534703885,93.35075344775181,141.46516824571296,4.370901288740483,5.79664975073009,2.092145834700416,7.888795585430508,1.804844141813996,0.04983617416942831,35.0,23.528334923222303,21.23195373984754,9.0,50.0,3.0,478.9192150590073,565.7475550744728,449.43345497876334,407.4529885892742,435.6937997536149,565.7482893737491
5590.000000000001,32.40030487120059,30.67081234546515,93.36125318163083,141.438872235755,41.62444447395482,19.127298155983908,51.51892331270512,15.576294056825075,92.25232295045457,58.16763798968088,93.34011333416208,141.43044243602833,4.370551470710304,5.79662330094322,2.091179153821204,7.887802454764424,1.8047613688170323,0.049847867055553365,35.0,23.53049999556555,21.23314389677768,9.0,50.0,3.0,478.9092536074159,565.7102786378573,449.423993118697,407.4727667705231,435.71191574269113,565.7110087748117
5600.000000000001,32.40375888102935,30.66609049230965,93.35067506120009,141.40434034454984,41.63009129881868,19.12797245679076,51.526811114581285,15.582676049273005,92.24121520404964,58.16674052914277,93.32952681358154,141.39590163699694,4.370203184518502,5.796596610239316,2.0902170039949928,7.886813614234307,1.8046789316738048,0.04985949936845932,35.0,23.532654194683065,21.23432804449436,9.0,50.0,3.0,478.8993435326237,565.6732022250402,449.41458182849857,407.4924400005514,435.7299340313555,565.6739282264462
5610.000000000001,32.407193487370165,30.661392117922503,93.34015022859917,141.36999231608087,41.63570746076424,19.128643478484378,51.53465667609314,15.589023125359574,92.23016332103764,58.165846188210026,93.31899362244752,141.36154475020862,4.3698564141193375,5.796569671037808,2.089259351561799,7.885829022599607,1.804596827740128,0.0498710713640489,35.0,23.534797629549526,21.235506279518855,9.0,50.0,3.0,478.8894845855092,565.636324620247,449.40522084619727,407.51200912209725,435.7478552704994,565.6370465147679
5620.000000000001,32.4106088346571,30.656717114817692,93.3296783866413,141.33582698584587,41.64129317532928,19.129311273909423,51.54246029288436,15.595335535433549,92.21916698945981,58.16495497418373,93.30851346332689,141.32737061121412,4.369511152355537,5.7965424872580416,2.0883061722349874,7.884848659493031,1.8045150554753533,0.04988258341169471,35.0,23.53693038691347,21.236678666346904,9.0,50.0,3.0,478.8796764731497,565.5996445455695,449.3959098789509,407.53147485160633,435.76568009708944,565.6003623621106
5630.000000000001,32.41400506337995,30.65206536379952,93.31925923128335,141.30184318025408,41.64684865344823,19.12997588721464,51.55022225526515,15.601613525378808,92.20822589060266,58.16406688724055,93.29808603193169,141.29337804619985,4.369167391871965,5.796515062401041,2.087357443035055,7.883872505436096,1.8044336136222647,0.049894035879185936,35.0,23.539052547542095,21.237845261171746,9.0,50.0,3.0,478.86991889335536,565.5631607154243,449.386648628152,407.55083786933886,435.7834091406008,565.5638744827893
5640.000000000001,32.41738231214151,30.647436743441176,93.30889245847632,141.268039730795,41.65237410360536,19.130637360275895,51.55794285048647,15.607857338456142,92.19733970584896,58.16318192567672,93.28771102397002,141.25956588631993,4.36882512721998,5.796487402373723,2.0864131423431846,7.882900544716907,1.8043525009967711,0.04990542915379887,35.0,23.541164190356312,21.23900611791117,9.0,50.0,3.0,478.8602115434293,565.526871850438,449.3774367957856,407.57009884236845,435.80104302463934,565.5275815971937
5650.000000000001,32.42074071818056,30.64283113249741,93.29857776591287,141.23441547757255,41.657869732381535,19.131295734321952,51.56562236331535,15.614067215771229,92.18650811842286,58.16230008724284,93.27738813689322,141.22593297132846,4.368484351133587,5.796459510557667,2.085473247882048,7.881932758439715,1.8042717164351103,0.049916763599051686,35.0,23.543265393481303,21.24016128974409,9.0,50.0,3.0,478.8505541223904,565.490776680898,449.3682740860425,407.5892584304348,435.8185823673485,565.491482435354
5660.000000000001,32.42408041752704,30.63824841049467,93.28831485342225,141.20096927003044,41.66333574462553,19.13195105036345,51.5732610762292,15.620243396433636,92.17573081378467,58.16142136949327,93.26711707029091,141.19247815033378,4.368145057898406,5.796431392283034,2.084537738263298,7.880969130546331,1.80419125878068,0.049928039593062794,35.0,23.54535623452045,21.241310829498275,9.0,50.0,3.0,478.8409463314958,565.4548739474377,449.3591602056866,407.60831728749326,435.83602778164624,565.4555757376629
5670.000000000001,32.427401545044525,30.633688457895232,93.27810342307296,141.16769996713833,41.66877234350147,19.13260334928532,51.58085926946538,15.626386117598711,92.16500747973215,58.16054576986648,93.25689752599384,141.15920028194876,4.367807242014135,5.796403053055973,2.0836065923300984,7.88000964538607,1.8041111268803036,0.04993925751323879,35.0,23.54743679062273,21.242454789751942,9.0,50.0,3.0,478.8313878743799,565.4191624012174,449.3500948641328,407.6272760621564,435.85337987526174,565.4198602550108
5680.000000000001,32.43070423444757,30.629151156107408,93.26794317918664,141.13460643737272,41.67417973050905,19.13325267187571,51.58841722104405,15.632495614487992,92.15433780641413,58.15967328570963,93.24672920808744,141.12609823430853,4.367470896187788,5.796374495895288,2.08267978819626,7.879054284091548,1.8040313195833535,0.04995041771332437,35.0,23.549507138502577,21.243593222857385,9.0,50.0,3.0,478.82187845705454,565.3836408038893,449.34107777344855,407.6461353978074,435.8706392507905,565.3843347488001
5690.000000000001,32.43398861832551,30.62463638750188,93.25783382830552,141.10168755852794,41.67955810551774,19.13389905884168,51.595935206818176,15.63857212043166,92.14372148629636,58.15880391428891,93.2366118228794,141.09317088488177,4.367136015121616,5.796345726362511,2.081757305052319,7.87810303141483,1.803951835742272,0.049961520566798576,35.0,23.551567354452917,21.244726180952167,9.0,50.0,3.0,478.8124177878952,565.348307927386,449.3321086483271,407.66489593271314,435.8878065057879,565.3489979907309
5700.000000000001,32.43725482814652,30.62014403539416,93.24777507918856,141.06894221774007,41.68490766677126,19.134542550794663,51.603413500473216,15.644615866869684,92.13315821415728,58.15793765279142,93.22654507889587,141.06041712045285,4.36680259239309,5.796316748420236,2.0808391216731965,7.877155870093432,1.8038726742114075,0.04997256643115265,35.0,23.553617514343728,21.24585371595998,9.0,50.0,3.0,478.8030055776207,565.313162553952,449.3231872060611,407.68355830006976,435.9048822327905,565.3138487627829
5710.000000000001,32.44050299427503,30.61567398404128,93.23776664278616,141.03636931130563,41.69022861091182,19.135183188264875,51.6108523735615,15.650627083381949,92.12264768706163,58.157074498327454,93.21652868685597,141.02783583699966,4.366470622456153,5.796287567090758,2.0799252173740927,7.876212784464851,1.8037938338480008,0.04998355567086456,35.0,23.555657693629428,21.246975879593265,9.0,50.0,3.0,478.79364153926986,565.2782034759341,449.31431316651754,407.7021231280549,435.92186701938226,565.2788858570751
5720.000000000001,32.44373324598232,30.611226118639024,93.22780823222371,141.0039677446598,41.695521132994806,19.135821011694706,51.618252095520894,15.656605997704787,92.11218960434371,58.156214447931006,93.20656235965555,140.99542593961434,4.366140098414756,5.79625818550107,2.0790155709473708,7.875273756448442,1.8037153135117607,0.04999448863190196,35.0,23.557687967349523,21.248092723351363,9.0,50.0,3.0,478.78432538818765,565.2434294957632,449.3054862521069,407.7205910398628,435.93876144823264,565.2441080757827
5730.000000000001,32.44694571145999,30.6068003252999,93.21789956277105,140.9717364321756,41.70078542650892,19.136456061444793,51.62561293370334,15.662552835755662,92.10178366757508,58.155357498566495,93.19664581233651,140.96318634236127,4.365811014912692,5.796228608720236,2.078110162039081,7.874338770759317,1.8036371120651429,0.050005365674884734,35.0,23.559708410136466,21.249204298529374,9.0,50.0,3.0,478.7750568419808,565.208839425724,449.2967061877623,407.7389626537956,435.9555660971816,565.2095142309756
5740.000000000001,32.45014051782967,30.602396491059665,93.20804035183944,140.939674297208,41.70602168338736,19.13708837778404,51.63293515338524,15.668467821643844,92.09142958056147,58.15450364712439,93.1867787620836,140.9311159682593,4.365483365687836,5.7961988405133535,2.0772089699820127,7.873407810495366,1.8035592283730568,0.05001618714703886,35.0,23.561719096214688,21.250310656213568,9.0,50.0,3.0,478.76583562052446,565.1744320880148,449.2879727009059,407.7572385832616,435.9722815392402,565.1751031445996
5750.000000000001,32.453317791356184,30.59801450359248,93.19823031833475,140.90778026990483,41.71123009435812,19.13771800096015,51.64021901826277,15.674351178071504,92.08112704866416,58.15365289037646,93.17696092757753,140.89921374713816,4.365157145046392,5.796168885324453,2.07631197445392,7.8724808597783715,1.8034816612987492,0.05002695340007327,35.0,23.563720099539008,21.251411847367024,9.0,50.0,3.0,478.7566614453516,565.1402063123792,449.2792855209091,407.77541943797314,435.9889083437244,565.1408736461686
5760.000000000001,32.45647765665672,30.59365425225764,93.18846918509949,140.87605329508125,41.71641084763663,19.138344970951152,51.64746478860926,15.680203124847653,92.07087578136436,58.15280522518248,93.16719203143843,140.8674786234916,4.364832346171869,5.796138745934126,2.0754191548455165,7.871557900779641,1.8034044097211,0.0500376647671872,35.0,23.56571149327044,21.25250792249642,9.0,50.0,3.0,478.7475340418868,565.1061609445519,449.2706443811368,407.7935058195767,436.00544707211816,565.1068245811841
5770.000000000001,32.45962023792311,30.58931562654976,93.1787566752084,140.84449232026253,41.72156413093851,19.138969327870367,51.65467272410888,15.6860238811783,92.06067548837315,58.1519606481848,93.15747179651893,140.8359095445491,4.364508964880803,5.796108428594448,2.074530491790772,7.870638920385219,1.8033274725098825,0.050048321611576754,35.0,23.56769335057743,21.253598932188368,9.0,50.0,3.0,478.7384531360885,565.07229483344,449.26204901585106,407.81149832823496,436.02189828438543,565.0729547983466
5780.000000000001,32.462745658842195,30.58499851629199,93.16909251241186,140.81309629665958,41.72669013130478,19.13959111198073,51.66184308359816,15.691813665458994,92.05052588009715,58.15111915598732,93.14779994634762,140.80450546119994,4.364186995214362,5.796077937162515,2.0736459650842325,7.869723902246747,1.803250848526072,0.05005892427552333,35.0,23.569665744588686,21.25468492702544,9.0,50.0,3.0,478.72941845477334,565.038606832095,449.25349916056336,407.82939756239625,436.03826253862144,565.0392631504748
5790.000000000001,32.46585403981808,30.58070281455417,93.15947642860307,140.78186420522132,41.731789030702416,19.140210362268594,51.668976118882064,15.697572690283437,92.0404266754794,58.15028074504704,93.13817621260243,140.7732653540716,4.3638664278235595,5.7960472706418,2.072765553468011,7.868812824109812,1.8031745366767131,0.05006947304945839,35.0,23.571628746471394,21.255765956377445,9.0,50.0,3.0,478.720429732554,565.0050958259603,449.2449945579384,407.8472041034524,436.05454037635377,565.0057485227702
5800.000000000001,32.46894550269957,30.576428412867187,93.14990815139187,140.750795012573,41.736861013484166,19.140827119270966,51.67607208528096,15.703301170961083,92.03037758895567,58.1494454121563,93.12860032267425,140.74218818948083,4.363547259965284,5.7960164369658,2.071889238503924,7.867905675469723,1.8030985358303009,0.0500799683076601,35.0,23.57358242881139,21.25684207061772,9.0,50.0,3.0,478.71148670025786,564.9717606849932,449.2365349484536,407.86491854135994,436.0707323478156,564.9724097849687
5810.000000000001,32.4720201675866,30.572175204315613,93.14038741208776,140.7198877006752,41.74190626140606,19.141441422543775,51.683131234483675,15.708999319752197,92.02037833882741,58.14861315355381,93.11907200765656,140.71127294912742,4.363229486488097,5.795985440725701,2.0710170008070032,7.867002441532706,1.803022844866394,0.050090410390496415,35.0,23.575526863111175,21.25791331945794,9.0,50.0,3.0,478.7025890925868,564.9386002960958,449.22812007560714,407.88254145763005,436.0868389941703,564.939245823807
5820.000000000001,32.47507815251595,30.56794308329665,93.13091394376416,140.68914126406872,41.74692495320744,19.142053312654127,51.69015381420884,15.714667356191455,92.0104286453388,58.147783965449776,93.10959100040976,140.68051862705738,4.362913099909624,5.795954283118496,2.070148819671409,7.866103102789905,1.8029474625458044,0.05010079960669081,35.0,23.57746212132412,21.258979753191227,9.0,50.0,3.0,478.69373664822086,564.9056135607343,449.2197496899217,407.9000734387876,436.1028608524679,564.9062555402965
5830.000000000001,32.478119574886314,30.563731945674416,93.12148748027742,140.65855470372662,41.751917266895326,19.14266282987535,51.69714007148588,15.720305498108928,92.00052822956768,58.14695784355075,93.10015703457805,140.64992422414156,4.362598093940435,5.7959229669607195,2.069284675816749,7.8652076427774675,1.802872387832858,0.05011113627693288,35.0,23.57938827407025,21.260041421661185,9.0,50.0,3.0,478.68492910823903,564.8727993878665,449.21142354257984,407.9175150512396,436.1187984564066,564.8734378434218
5840.000000000001,32.48114455132841,30.559541686850537,93.11210775932243,140.62812702828376,41.7568833791136,19.14327001297579,51.70409025057822,15.725913951102598,91.99067681651725,58.14613478399673,93.09076984764548,140.6194887486433,4.362284464764451,5.79589149828647,2.0684245508768244,7.864316049163294,1.8027976196155613,0.05012142074740794,35.0,23.58130539129144,21.26109837341397,9.0,50.0,3.0,478.67616621397207,564.8401566938339,449.20314138464187,407.9348668618413,436.1346523331978,564.8407916492222
5850.000000000001,32.484153197433955,30.55537220210277,93.10277451756988,140.5978572496996,41.76182346525072,19.14387489851947,51.71100459279625,15.731492918276388,91.98087413019536,58.14531478246886,93.08142917607297,140.58921121231884,4.361972204791677,5.7958598782116875,2.0675684244571206,7.863428302668808,1.8027231567479365,0.050131653320066936,35.0,23.583213540696534,21.262150655196425,9.0,50.0,3.0,478.66744770775216,564.8076843995907,449.1949029657158,407.9521294378477,436.1504230101826,564.8083158785507
5860.000000000001,32.48714562805274,30.551223386863,93.09348749553331,140.5677443884415,41.7667376994698,19.144477523603317,51.717883339686416,15.737042602815109,91.9711198985544,58.14449783475504,93.07213476016544,140.55909063534057,4.3616613095819,5.795828111844784,2.066716278032342,7.862544389877127,1.802648998124711,0.05014183432990398,35.0,23.5851127909516,21.26319831388025,9.0,50.0,3.0,478.6587733328704,564.775381434518,449.18670803833504,407.9693033372115,436.16611100731205,564.7760094605807
5870.000000000001,32.490121957382584,30.547095139109786,93.08424643660237,140.53778747546693,41.7716262549009,19.14507792741836,51.72472673152193,15.742563206767327,91.96141385251289,58.14368393681326,93.06288634310575,140.52912604833807,4.3613517729439,5.7957962018002736,2.0658680925086914,7.861664294308967,1.8025751426609564,0.050151964088503344,35.0,23.58700321125002,21.264241397955743,9.0,50.0,3.0,478.6501428363296,564.7432467393977,449.17855636012536,407.98638911293546,436.1817168391154,564.7438713358373
5880.000000000001,32.493082298953354,30.54298735783965,93.07505108583409,140.5079855482454,41.77648930368268,19.145676149372942,51.731535007293935,15.748054931039462,91.95175572471757,58.14287308479084,93.05368366974525,140.49931648850747,4.361043588587046,5.795764150500132,2.065023848781804,7.860787999281935,1.8025015892649647,0.0501620429044334,35.0,23.588884870702373,21.26527995596149,9.0,50.0,3.0,478.64155596703887,564.711279262132,449.1704476906991,408.00338731566615,436.1972410170281,564.7119004520371
5890.000000000001,32.496026764856886,30.538899943116576,93.06590119143789,140.47833765667923,41.78132701580546,19.14627222830921,51.73830840295636,15.75351797398156,91.94214525110775,58.14206527457549,93.0445264880897,140.46966100545762,4.360736750830204,5.795731961027283,2.0641835282090386,7.859915489236322,1.8024283368492575,0.05017207108817199,35.0,23.5907578377026,21.26631403601908,9.0,50.0,3.0,478.6330124768341,564.6794779642764,449.16238179254566,408.0202984892381,436.2126840453192,564.6800957705198
5900.000000000001,32.49895546711145,30.534832795436895,93.05679650159665,140.44884285111667,41.78613956121384,19.146866203852085,51.745047154663936,15.75895253400006,91.93258216758572,58.14126050238997,93.03541454611837,140.44015864922693,4.360431257837253,5.795699641573154,2.063347113962593,7.859046755535747,1.802355384323565,0.05018204899555813,35.0,23.59262218094977,21.2673436865536,9.0,50.0,3.0,478.62451211802176,564.6478418079072,449.1543584292958,408.037123177598,436.22804642880834,564.6484562531291
5910.000000000001,32.501868516192935,30.530785816733385,93.0477367680518,140.41950019576723,41.7909271075279,19.147458115007737,51.75175149528176,15.764358806744156,91.92306621377487,58.14045876419789,93.0263475953718,140.41080848383132,4.360127100041121,5.795667189903398,2.062514585767921,7.858181775671318,1.802282730610584,0.05019197688778024,35.0,23.5944779682643,21.268368955496495,9.0,50.0,3.0,478.616054646404,564.616369770306,449.14637736770726,408.053861916895,436.243328664377,564.6169808770545
5920.000000000001,32.504766021738426,30.52675890965884,93.03872174429335,140.3903087617786,41.795689821135646,19.14804800089314,51.758421656083755,15.769736986476971,91.91359713112381,58.13966005603078,93.01732538914062,140.3816095800962,4.359824272669762,5.795634610062643,2.0616859257359166,7.85732053579856,1.802210374636748,0.05020185507889803,35.0,23.59632526724414,21.269389890681797,9.0,50.0,3.0,478.6076398195584,564.5850608363637,449.1384383768125,408.07051523939583,436.2585312453288,564.5856686269351
5930.000000000001,32.507648093085386,30.52275197684452,93.02975118392072,140.3612676219788,41.80042786807847,19.14863590068188,51.765057867931056,15.77508726702706,91.90417466118188,58.13886437374799,93.00834768082451,140.35256101058354,4.3595227684811295,5.795601902796904,2.060861114765668,7.856463017562572,1.8021383153137625,0.05021168385460224,35.0,23.59816414553921,21.27040654000052,9.0,50.0,3.0,478.5992673952748,564.5539139929458,449.13054122617694,408.0870836768684,436.27365466392325,564.5545184894537
5940.000000000001,32.510514839077985,30.518764921390694,93.02082484125795,140.33237585310138,41.805141413771686,19.149221853930896,51.77166036104792,15.780409841608048,91.89479854624663,58.138071713149934,92.99941422454847,140.32366185177773,4.359222585337567,5.7955690755835,2.0600401361979834,7.855609211781483,1.802066551546178,0.05022146355849669,35.0,23.599994670844406,21.271418951558644,9.0,50.0,3.0,478.590937132388,564.5229282313225,449.12268568695754,408.10356775945024,436.28869941047407,564.5235294557191
5950.000000000001,32.51336636519583,30.514797650196897,93.01194247998478,140.30363256381486,41.80983061812661,19.14980589822608,51.7782293574768,15.78570489673865,91.88546853843168,58.137282070298234,92.99052478380047,140.29491121199487,4.358923717846505,5.795536131243873,2.0592229725162494,7.854759103760122,1.8019950823183275,0.0502311944826651,35.0,23.60181690831496,21.27242717144378,9.0,50.0,3.0,478.5826487983292,564.4921025772409,449.11487153719605,408.1199679971879,436.3036659576285,564.4927005511828
5960.000000000001,32.516202778509545,30.510850068512127,93.0031038584224,140.27503684681784,41.81449564401365,19.150388073804553,51.78476508433537,15.790972622930669,91.87618438420941,58.1364954411481,92.9816791167052,140.26630818374048,4.358626157427161,5.795503068478398,2.0584096042967577,7.853912672775155,1.8019239065483916,0.050240876891012885,35.0,23.60363092520112,21.273431247977783,9.0,50.0,3.0,478.5744021564523,564.4614360395087,449.1070985535104,408.1362849118208,436.3185547876871,564.4620307845578
5970.000000000001,32.51902418504056,30.506922081749394,92.9943087370958,140.2465878028952,41.819136652575246,19.150968419414536,51.79126776586101,15.79621320827647,91.86694583235064,58.13571182133552,92.97287698359376,140.2378518675293,4.35832990081048,5.795469892989826,2.0576000146917464,7.853069907681571,1.8018530231548573,0.05025051110536871,35.0,23.60543678793857,21.27443122829408,9.0,50.0,3.0,478.5661969714884,564.4309276357184,449.0993665131361,408.15251901983936,436.333366377498,564.431519173246
5980.000000000001,32.52183068922678,30.503013597710776,92.98555688071697,140.2182845483752,41.82375380254884,19.151546973937457,51.79773762315636,15.801426838245677,91.85775263601475,58.13493120671898,92.96411814898639,140.20954137944392,4.358034942783824,5.795436607723723,2.056794186274136,7.852230793997859,1.8017824310931327,0.050260097419031376,35.0,23.607234562094728,21.275427159354702,9.0,50.0,3.0,478.5580330128667,564.4005764004226,449.09167519783085,408.1686708286568,436.3481011960813,564.401164751637
5990.000000000001,32.52462239523923,30.499124523969957,92.9768480540804,140.19012620074045,41.82834725234991,19.1521237764012,51.80417487693341,15.806613697898172,91.84860454843344,58.13415359304412,92.95540237748631,140.18137583669255,4.357741277864981,5.795403215236421,2.0559921014491094,7.8513953166855295,1.8017121293011276,0.0502696361223924,35.0,23.609024313426172,21.276419088215107,9.0,50.0,3.0,478.5499100499599,564.3703813695166,449.08402439000224,408.1847408454914,436.36275971165446,564.370966555428
