time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,19.882549106479047,40.50716142269528,121.7086193579122,246.15859739208983,21.8486400697966,24.21840965327129,24.33811804131597,-12.892367484725469,121.61981070975236,53.18280378598581,121.70633914356668,245.9794765107337,2.983627492114508,2.6707318113504046,2.1646732957201062,4.835405107070511,1.6206463842587944,0.013796466717870322,35.0,25.437056273021767,25.117565805347,9.0,50.0,3.0,503.17090053366167,677.9328630768581,484.3520089375114,327.4514531657759,349.9820698039459,677.7316583351901
1340.0000000000002,19.66099489368484,40.467364355039926,122.03207468270044,248.5432508842977,21.66028157761551,24.148798892670474,24.18613240471301,-13.107330019961353,121.94254814120949,53.21783488787639,122.02977059777376,248.36710964339088,3.026044580818471,2.714368290294482,2.1792965601461294,4.893664850440612,1.6171820076480814,0.013846752731068218,35.0,25.37724412473932,25.05433350577493,9.0,50.0,3.0,503.3440644910903,680.5273674819995,484.4981364403992,327.1113034065138,349.6538959920551,680.3298835303045
1350.0000000000002,19.445318399085888,40.427931128922864,122.34980840034076,250.90243505300796,21.477542316426018,24.08073905876552,24.039268400002804,-13.315995273807973,122.25957584968208,53.25214733395188,122.34748079591373,250.72918291551048,3.0663149592948526,2.757642508223167,2.193545921785672,4.951188430008839,1.6147031520687107,0.01389577394043066,35.0,25.31878074209897,24.992516309203776,9.0,50.0,3.0,503.5116942526311,683.0910560260767,484.6391727380486,326.7821198535448,349.33656078797486,682.8971680635835
1360.0000000000002,19.235271698263634,40.388867173249366,122.66199668513588,253.23664364731428,21.30017656581604,24.01417744349999,23.897288183238363,-13.518611728679048,122.5710696430599,53.28576711397983,122.65964590298636,253.06619433139983,3.104332343691028,2.8005577353772284,2.2074361437111074,5.007993879088336,1.613227362484607,0.013943581103662029,35.0,25.26161956125964,24.93206558461668,9.0,50.0,3.0,503.6740575487681,685.624613086991,484.77536822250534,326.4633730972815,349.02954100859864,685.4342026720163
1370.0000000000002,19.030620837885493,40.35017673168312,122.96880775978175,255.54635480579688,21.127952562439603,23.9490635065406,23.759967741218688,-13.715419460652129,122.87719739623032,53.31871893712309,122.96643413279514,255.3786258836004,3.1399972724116707,2.8431176887626046,2.220981466910245,5.064099155672849,1.612771832691235,0.013990224066986082,35.0,25.205716158202904,24.87293486294078,9.0,50.0,3.0,503.83140521740546,688.1286980928097,484.90695731513705,326.15457019995966,348.73234613321193,687.9416525642096
1380.0000000000002,18.831145439631246,40.311862880742474,123.27040163551156,257.83202749075167,20.960652171198735,23.885349070336417,23.62709670429549,-13.906649812213288,123.17811878628326,53.35102632261039,123.26800548798356,257.6669406317159,3.173217039609008,2.885325661724171,2.2341950980635548,5.119520759787726,1.613353481934704,0.014035747958920748,35.0,25.15102795959524,24.815079805285563,9.0,50.0,3.0,503.9839718414984,690.6039422419456,485.03415927285647,325.8552466418727,348.4445169990175,690.4201548737676
1390.0000000000002,18.63663690479136,40.27392768415449,123.56693077605463,260.0941082866864,20.79806901511208,23.8229883696946,23.49847630743992,-14.092512875685657,123.47398596043642,53.38271159347386,123.564512424093,259.9315884606606,3.2039074865237622,2.927185301714615,2.2470897781339367,5.174275079848552,1.6149889163818016,0.014080196911803072,35.0,25.097514667838595,24.758458257448808,9.0,50.0,3.0,504.13197783542125,693.0509565234403,485.1571806018245,325.5649680632158,348.16562280215504,692.870325526795
1400.0000000000002,18.446898341479333,40.23637203131074,123.8585411748636,262.3330266056497,20.64000843386464,23.76193718095408,23.373919422246374,-14.273218944147745,123.76494460786844,53.41379607439524,123.85610092666836,262.1730021087928,3.2319929123934514,2.9686998371786157,2.2596772657536714,5.228377102932288,1.6176944828323938,0.01412361081588683,35.0,25.045137544793928,24.703029722546432,9.0,50.0,3.0,504.27562954512274,695.4703266136751,485.2762143658852,325.2833276168471,347.89525868731,695.2927550689604
1410.0000000000002,18.26174338638195,40.19919642315699,124.1453718508296,264.5491996427967,20.486286324407207,23.70215370589,23.253249463937777,-14.448960764048309,124.05113345726932,53.44430003550838,124.14291000700524,264.3916020858816,3.2574077794819614,3.009872947146779,2.271969100587253,5.281842047734033,1.6214862876560163,0.014166029470994972,35.0,24.993859618546765,24.648755680520598,9.0,50.0,3.0,504.4151213250005,697.8626190437927,485.3914426065623,325.0099394310166,347.63304456892723,697.6880147987337
1420.0000000000002,18.08099547403349,40.16240013891928,124.42755623528572,266.7430306890052,20.336728334622038,23.64359756573816,23.1362993604364,-14.619924192014764,124.33268566214196,53.47424282133642,124.4250730891422,266.58779436628924,3.2800964037271623,3.050707891750732,2.283975867268771,5.334683759019503,1.626380173752735,0.01420748873112074,35.0,24.943645698008595,24.59559920043938,9.0,50.0,3.0,504.5506355606884,700.2283794171321,485.50303636137306,324.74444555807054,347.3786222559685,700.0566543029729
1430.0000000000002,17.904487535123728,40.12598234270087,124.70522179163636,268.9149102713535,20.1911696654276,23.58623033436868,23.022911659165235,-14.786288581270298,124.60972841854262,53.50364288631146,124.70271762941708,268.7619727795395,3.3000140308117394,3.0912080418244274,2.295707789953657,5.386915831778085,1.632391796362456,0.014248023158766096,35.0,24.894461791853644,24.543524922394116,9.0,50.0,3.0,504.6823441903807,702.568134208082,485.61115657132393,324.4865033915442,347.13165479131715,702.3992046529085
1440.0000000000002,17.73206076919069,40.08994123237238,124.97849090750466,271.06521937684295,20.049453719534448,23.530015090410927,22.91293685633143,-14.94821873193257,124.8823838602743,53.532517848243344,124.97596600871483,270.91452002774724,3.317127635047357,3.1313771927848477,2.3071748232618785,5.438552016046726,1.6395365552369172,0.014287667418032748,35.0,24.846275798124847,24.49249911798745,9.0,50.0,3.0,504.81040915320045,704.8823945034425,485.7159552823927,324.2357951024359,346.8918241875966,704.7161797032343
1450.0000000000002,17.563564834211693,40.05427495164173,125.24748088574428,273.1943257481664,19.91143241546571,23.47491642813287,22.806234017431034,-15.105879952366765,125.15076904395956,53.560884543706834,125.24493552332238,273.0458069355427,3.331415209413001,3.171218693005704,2.3183862059743348,5.489604898980039,1.6478296921587607,0.014326452613388562,35.0,24.799056465509352,24.44248927495568,9.0,50.0,3.0,504.934983221017,707.1716522607189,485.8175753943989,323.9920161622605,346.658830553324,707.008075633115
1460.0000000000002,17.398856597235902,40.018980849351856,125.51230436007674,275.3025881129205,19.776964816285787,23.42090051648728,22.70266909266075,-15.259420913029489,125.41499636877025,53.58875904822333,125.50973880068716,275.15619400969194,3.342866652643265,3.2107360496436854,2.3293507988611166,5.540086848504802,1.6572862229261087,0.014364409023830836,35.0,24.752774369315887,24.393464458983143,9.0,50.0,3.0,505.0562105538186,709.436385229959,485.9161523880083,323.7548831706894,346.4323905475728,709.2753729145447
1470.0000000000002,17.23780036470918,39.98405630052786,125.77306958123106,277.39035338632164,19.6459174757848,23.36793478927541,22.60211557827992,-15.408992194037468,125.67517385774649,53.61615677101145,125.77048408542602,277.2460312853052,3.3514828020980354,3.249932026320083,2.34007659071564,5.590008617035723,1.667921020969097,0.014401562333260828,35.0,24.70740078199009,24.345394783623647,9.0,50.0,3.0,505.17422738037345,711.6770541036084,486.0118136863052,323.5241240478577,346.2122364573588,711.5185363903025
1480.0000000000002,17.08026669740445,39.94949808173476,126.02988087154291,279.45796229069214,19.5181631293078,23.31598798039312,22.504452906442047,-15.554730429822314,125.93140561712502,53.64309247269392,126.02727569404792,279.31566053150084,3.357277737265651,3.2888108771078053,2.3505721842913534,5.639383061399159,1.679748743692614,0.014437943397166529,35.0,24.662908623583174,24.298251761642632,9.0,50.0,3.0,505.2891625875857,713.894108901457,486.10468026626506,323.29948567375413,345.99811477032256,713.7380178936156
1490.0000000000002,16.926132855608813,39.915302953211885,126.28283829644516,281.5057424004904,19.393581268489957,23.26503022121648,22.40956728996268,-15.696770221773022,126.18379149996268,53.66958030554616,126.28021368626372,281.3654116499515,3.3602757552848512,3.3273757112141755,2.3608450947654585,5.6882208059796335,1.692783932102454,0.014473577010800048,35.0,24.61927150660398,24.25200794606843,9.0,50.0,3.0,505.40113794558135,716.0879816489913,486.19486616473216,323.0807242353516,345.78978596802006,715.9342526321255
1500.0000000000002,16.775281557647098,39.88146728550674,126.53203892084784,283.5340161975562,19.272056777883844,23.21503255568712,22.3173501227962,-15.835240330201655,126.43242836850384,53.69563388242284,126.52939512152416,283.3956089391686,3.360512374439597,3.3656297038909115,2.370902470315418,5.73653217420633,1.7070409315671573,0.01450848696557484,35.0,24.57646436121757,24.206636956875457,9.0,50.0,3.0,505.5102689816836,718.2590952099972,486.2824796003376,322.8676124304528,345.58702242537214,718.1076660475627
1510.0000000000002,17.33743972363903,39.940180795877374,125.48531409046154,278.4353167763377,19.97502919845,22.986914673661488,23.21894705270825,-14.499041044202784,125.37645620648618,53.73729002844317,125.48245334044776,278.8477435278048,3.348407570901242,3.460450814846036,2.463732104133331,5.924182918979367,1.7692538299287266,0.015200227372628088,35.0,24.25344367254769,23.944079166796826,9.0,50.0,3.0,505.03693235086826,712.8974061035295,485.2395737557407,323.1543599141429,347.1605702412784,713.3522739007472
1520.0000000000002,17.969336746874497,39.70622582771392,124.87266974691704,272.3909087119555,20.738266718640546,22.61667394181728,24.119257521085363,-13.202231168711023,124.7533039727804,53.977482628395926,124.86956764196545,272.7636141385582,3.339963042718373,3.5582798552216457,2.558140566474968,6.1164204216966125,1.8312838625658867,0.01599879149681336,35.0,23.888363597211647,23.568641360106252,9.0,50.0,3.0,504.206270811501,706.3752057449805,483.9659158976577,324.0700533267567,349.1206357155744,706.7880343837311
1530.0000000000002,18.577983938795207,39.53610106548308,124.46596004100232,267.0399834771539,21.47577796985914,22.273923830737036,24.988251342576273,-11.98380764027604,124.33588415999996,54.25685217689477,124.4626150689521,267.36172815722034,3.3418445739370384,3.6562408298028592,2.6435306647807537,6.299771494583613,1.885118040412583,0.016786118810242775,35.0,23.559852177628382,23.2178113155407,9.0,50.0,3.0,503.4553586492205,700.5483356260597,482.7349821561768,325.2518441738763,351.0154348160559,700.9062573881945
1540.0000000000002,19.15518365005591,39.41627830354736,124.15956612442088,262.2827158991971,22.17879005149041,21.961442750034507,25.81794091101821,-10.849182979410728,124.01869304684968,54.53699412155555,124.15597907903404,262.5626463597015,3.41392364864462,3.7522092297295937,2.7192002134485924,6.471409443178187,1.8955929040028283,0.017552158844117646,35.0,23.260645759240678,22.897451885599597,9.0,50.0,3.0,502.78004131805653,695.3366631088205,481.5618640625429,326.64073797212507,352.79595376444263,695.6493736875987
1550.0000000000002,19.700472315733563,39.31651064887456,123.89541809115096,257.97305927496984,22.847051113691244,21.672834782224754,26.608881067221848,-9.792204252582737,123.74367676856916,54.81032028510333,123.8915899864414,258.22027063726654,3.4826697606163775,3.845048905770508,2.7872759326442567,6.632324838414766,1.9043794830667344,0.018296274865419557,35.0,22.985008621420207,22.602301793636517,9.0,50.0,3.0,502.15171450492034,690.5967990027888,480.4420579938552,328.10088728307386,354.5014070642073,690.8740810699835
1560.0000000000002,20.218208853457188,39.22206379181915,123.65074700815244,254.00040681728265,23.48556119669153,21.401057153618808,27.370547825835907,-8.795928677384834,123.48804210767086,55.07585147734312,123.64667812335765,254.22237841598823,3.5482034478243416,3.9347982392974608,2.8499004125632306,6.784698651860692,1.9121504027681608,0.01902238145710593,35.0,22.728638481637063,22.326398834515544,9.0,50.0,3.0,501.5520483891808,686.2145955716682,479.3636159416917,329.5453390351148,356.15630926669286,686.4645544524906
1570.0000000000002,20.709419985709587,39.12965540188486,123.42180007390542,250.3232453948685,24.09525869283887,21.153119204228968,28.10478561111608,-7.854621397659968,123.24805555356453,55.33363395175371,123.4174909995704,250.5221692233557,3.610740378075692,4.021390838078258,2.9081882885450376,6.929579126623295,1.919157402924756,0.019730817302269235,35.0,22.506663584533044,22.08053314481936,9.0,50.0,3.0,500.977186300179,682.147227030515,478.3345427168368,330.94134333778385,357.7631048328822,682.3721178417429
1580.0000000000002,21.176204995312386,39.04108118559527,123.20081320137878,246.9051659924733,24.678507103288705,20.92264998251665,28.80997812837853,-6.967402998908824,123.01596041391288,55.58311376730581,123.196264505938,247.08491939398968,3.6704847572474697,4.10514713602237,2.962372837428428,7.067519973450798,1.9255004286547688,0.02042242143386576,35.0,22.30081517865977,21.853871178293048,9.0,50.0,3.0,500.4272872312909,678.3581913330556,477.3464185951298,332.2914922230772,359.3287719673657,678.5622039937332
1590.0000000000002,21.62016336554605,38.95178027964374,122.9852493768586,243.71000471021753,25.236933204644604,20.700081859832608,29.487389461004128,-6.1300344937162095,122.789225990818,55.824333121965246,122.98046168021575,243.8733699889324,3.727627513130872,4.186343126991177,3.0125325760784576,7.198875703069634,1.931221850281716,0.02109822010149084,35.0,22.10379822886705,21.636645239723293,9.0,50.0,3.0,499.8964859653147,674.8094037492559,476.38777828259566,333.6016777685724,360.85561239031074,674.9955391176676
1600.0000000000002,22.04268102648737,38.86004513428703,122.77298253129167,240.7109986751768,25.77197114407244,20.483417023837205,30.138351346169095,-5.33857408043707,122.5657360663733,56.05733076272304,122.76795656801166,240.86012233080976,3.782324485376212,4.265113254879003,3.0589274573657077,7.324040712244709,1.9363861404704992,0.021758852695353288,35.0,21.91431021364872,21.426701796879055,9.0,50.0,3.0,499.3819403170151,671.4728723596824,475.455494302344,334.8723716444587,362.3456986271294,671.6434445641376
1610.0000000000002,22.444188445823993,38.76527955781944,122.56083064986964,237.89015454943893,26.28393843515537,20.27094358374012,30.76081218144372,-4.5934332904649855,122.34232930107808,56.28192342413144,122.55556752013835,238.02647119661637,3.8346404330572184,4.341488621880319,3.1016810174248493,7.443169639305168,1.9410345687538169,0.02240392608964956,35.0,21.729451852621313,21.22199030260253,9.0,50.0,3.0,498.8828517146921,668.3305642957697,474.54807257946067,336.1044352895749,363.80224142226126,668.4871028131553
1620.0000000000002,22.826536212731355,38.66534463664527,122.34553419823924,235.22016190855663,26.774826712625504,20.054195497815495,31.356190874028883,-3.891013342481529,122.1157449735404,56.49796808067868,122.34003489127772,235.3458261736714,3.8846662155293936,4.415728839368025,3.140795753373385,7.556524592741411,1.9452185010216183,0.023034613045329094,35.0,21.538987788631744,21.0130512160128,9.0,50.0,3.0,498.3953729635259,665.3536607283793,473.65394210586754,337.30280188081963,365.22928534575215,665.4985347268049
1630.0000000000002,23.190873629898924,38.55913901318184,122.12816643770076,232.6850889175384,27.24576910070572,19.835757254062056,31.927479343761803,-3.2261766394872207,121.88706668034808,56.7057543420666,122.12243209099478,232.80118155330277,3.9325287624509446,4.48785506137756,3.1766107516218733,7.664465812999434,1.9489916732923167,0.02365144949218941,35.0,21.351064511977825,20.804404833500143,9.0,50.0,3.0,497.91737415707166,662.5247685627345,472.77508481250106,338.46573719002623,366.62567909921887,662.6591428839325
1640.0000000000002,23.53956171912404,38.453955393141655,121.91072385710562,230.2773642001208,27.69954063789657,19.64887554028712,32.477646681764625,-2.5941404429208887,121.65828451979058,56.9056539089342,121.90475528006148,230.3842374849848,3.978494844269633,4.557403741428558,3.2103604702400688,7.767764211668627,1.952437923315852,0.02425592245540636,35.0,21.23741827950789,20.646013779549264,9.0,50.0,3.0,497.45421263298994,659.835581680822,471.94729378712583,339.59361908593894,367.9890249563688,659.9597986998378
1650.0000000000002,23.87377135920863,38.364400992645805,121.70390324964906,228.0217825729844,28.13750713905783,19.482855114024915,33.01175549873604,-1.9880469243305472,121.44012091671615,57.09888761332019,121.6977015110374,228.12007851391104,4.023129713969755,4.625529181587801,3.24166188333442,7.8671910649222205,1.9554902834985657,0.02484777286772055,35.0,21.111007199673395,20.49786282684016,9.0,50.0,3.0,497.0201871842684,657.312155322958,471.1574763417777,340.6966136885447,369.30504055109753,657.4268923689947
1660.0000000000002,24.192515367505088,38.27188153735335,121.50002627256625,225.88177044446456,28.558413172193703,19.32597814706253,33.52675641849931,-1.410435442440928,121.22490142900035,57.28519068523645,121.49359269514784,225.97277661001925,4.066253930933822,4.69185113690823,3.270432732899762,7.962283869807992,1.9581373925605872,0.025427153019038046,35.0,20.99686655680728,20.358022981002815,9.0,50.0,3.0,496.5971149138778,654.9157197773641,470.39442738590736,341.77472975593304,370.58533924047987,655.0224069836028
1670.0000000000002,24.49697001942399,38.17819287525032,121.2977719444858,223.8472915379624,28.96354483786584,19.173134705447183,34.02401064991143,-0.8588956205588829,121.0113064326868,57.46477060166535,121.29110776383442,223.9318179137208,4.107950936624184,4.756637136513753,3.296876135622526,8.053513272136279,1.9604696833975488,0.025994701986317367,35.0,20.888650039570905,20.223825030657395,9.0,50.0,3.0,496.1858224269508,652.6358340254137,469.6509650695217,342.82219290826066,371.8327353497508,652.7353627197356
1680.0000000000002,24.789289253034664,38.09469684141493,121.10136389557871,221.9247701945912,29.355550543848203,19.04618258190743,34.505877338983225,-0.3300605748889325,120.80354946086078,57.638383550621434,121.09446986749604,222.0029444719873,4.148602938620491,4.819922886775094,3.321810466315981,8.141733353091075,1.96252412524164,0.026551835401046612,35.0,20.842188402105993,20.136720801436866,9.0,50.0,3.0,495.7962470483629,650.4792227146097,468.9504201300208,343.84379694776635,373.04248364998,650.571702804934
1690.0000000000002,25.054257476515623,37.99794850168661,120.9262069996292,220.17567410429209,29.723927335715477,18.92001478403841,34.96715034462045,0.17109834158856074,120.61679352514486,57.80940593753263,120.91907758897224,220.2414135152444,4.192439275916673,4.88634806627322,3.346745648578449,8.23309371485167,1.9637955788999495,0.027111034730062877,35.0,20.766779125275438,20.03261641823593,9.0,50.0,3.0,495.4195282717555,648.5127216700541,468.2780639033829,344.8321798970705,374.2013957135457,648.5910755410667
1700.0000000000002,25.29456478770616,37.90393714305088,120.7725560605319,218.6167642895913,30.06940855215661,18.79079189035025,35.40767412995872,0.6451837418482,120.45150268710356,57.980359139272025,120.76519087653112,218.67772513510096,4.238047700632103,4.954693496086624,3.3708210565911165,8.32551455267774,1.9644692888746849,0.027660126479889063,35.0,20.688837333601327,19.92672535937311,9.0,50.0,3.0,495.0700498102606,646.7565298658142,467.6288783820421,345.7631646065845,375.31922398171326,646.8295678670747
1710.0000000000002,25.52446155132227,37.80799980084447,120.62185209909934,217.12693418449385,30.403491311559304,18.661036797035365,35.83548453527542,1.1014400566987774,120.28912879238705,58.14812653503873,120.6142516130198,217.18393795524972,4.282755065578208,5.02216132002858,3.393074152533692,8.415235472562273,1.9649116850501345,0.02820062266643772,35.0,20.613591943116543,19.821646485418,9.0,50.0,3.0,494.7282407011688,645.0769604820433,466.99006575522645,346.6709439873275,376.4155054511654,645.1456148619119
1720.0000000000002,25.74433289701775,37.71059903401573,120.47272350803756,215.70112350515643,30.726550108292454,18.53299808251512,36.25098987870685,1.540740242045899,120.1283124593004,58.31159255633992,120.46488827278012,215.75444672112812,4.326556614086297,5.088667098472916,3.413620729511506,8.502287827984423,1.965139621726636,0.028732529063717763,35.0,20.54192480201516,19.71924713181272,9.0,50.0,3.0,494.39427581195775,643.4689026381147,466.36416232137486,347.5573311530708,377.48733433627746,643.5334773317364
1730.0000000000002,25.954596090522845,37.61180317994604,120.32443379938717,214.3348034396106,31.039007311933204,18.40682774052613,36.65466146703861,1.9639831882615797,119.96832326274304,58.47049003070823,120.31636444304756,214.3847487624336,4.369470022172161,5.154210006749836,3.4325720314029304,8.586782038152764,1.9651770110746944,0.02925593512306869,35.0,20.473708821974924,19.619587030204567,9.0,50.0,3.0,494.0678727323574,641.9276250784551,465.7510651746948,348.42198247870874,378.53472108238526,641.9884566807277
1740.0000000000002,26.155726012046475,37.51163236405114,120.17670900202457,213.0237186142262,31.341348341850956,18.28253230586415,37.047023669713035,2.372082112767032,119.80889117681257,58.624884914048494,120.16840619572795,213.0705592301548,4.411524150022315,5.218808558636123,3.450025798503052,8.668834357139174,1.965042933539268,0.02977104221361776,35.0,20.408812995523363,19.522579533537513,9.0,50.0,3.0,493.74863081836133,640.4485305794913,465.150382762249,349.2650948456254,379.5584150829535,640.5059235860692
1750.0000000000002,26.348187193366797,37.41018583530854,120.0294747710134,211.7641943780456,31.63404794964775,18.160157168951173,37.42858649505062,2.7658949410837863,119.6499455360353,58.7749081289291,120.02093922512302,211.80817239297855,4.452751143435895,5.28248648638669,3.4660642003245687,8.748550686711258,1.9647517691636764,0.030278057450987945,35.0,20.34715170802724,19.428177340259595,9.0,50.0,3.0,493.436238777329,639.0276010745064,464.5617690131986,350.0873115307397,380.5591161633123,639.0818256693727
1760.0000000000002,26.5324167795203,37.307592005509605,119.88272116230658,210.5529818783407,31.917553414795808,18.039766681589583,37.799829730920415,3.1462195092364027,119.49147992019702,58.92070233328235,119.87395362469633,210.59431260147423,4.493182941353826,5.345267844239134,3.4807617432175864,8.82602958745672,1.9643156538819624,0.030777179108842017,35.0,20.288655466853807,19.336355772601053,9.0,50.0,3.0,493.13044013511313,637.6612659203244,463.98492523504416,350.8893835381252,381.5374745289624,637.712562660702
1770.0000000000002,26.70882491116321,37.203982853593175,119.73646153166104,209.38714940688385,32.19228571080957,17.921422990905626,38.16120560022729,3.5137890605116127,119.33351099025948,59.06241122510261,119.727462784511,209.42602677034705,4.53285049435082,5.407176293078922,3.49418847114066,8.901364764219585,1.963745500830688,0.03126859932713366,35.0,20.23325477201422,19.24709273320616,9.0,50.0,3.0,492.831006042959,636.3462924956277,463.4195733769115,351.67205201900595,382.49411542936906,636.3948783883569
1780.0000000000002,26.877859922308588,37.09956564186604,119.59074614239763,208.2639583419492,32.458747848106434,17.805055397915453,38.513472836428015,3.869624075584,119.17609104713098,59.20018202465627,119.5815169714794,208.3006400790988,4.571789836066004,5.468254006393634,3.506405336426825,8.974659342820459,1.963051597871152,0.031752573003343706,35.0,20.180738787083385,19.16029206819144,9.0,50.0,3.0,492.53774399706,635.0796393335017,462.8651228652521,352.4361086226084,383.4296221905244,635.1258075150624
1790.0000000000002,27.040735980868668,36.995241121388574,119.4487036282866,207.18082541647232,32.71828694225977,17.69788825987905,38.860997986012976,4.218313802064928,119.02233875479943,59.33463394494368,119.43924455864678,207.21530952368963,4.61014128219316,5.528409625076836,3.517918846554177,9.04632847163101,1.9622670798773103,0.032230331879704824,35.0,20.134965208496965,19.079833911871617,9.0,50.0,3.0,492.2503908913218,633.8573680209978,462.3292048698752,353.17988367503574,384.34070378743206,633.9011084867049
1800.0000000000002,27.197171141449207,36.894112714247,119.30993605211728,206.14331964934587,32.97056457643773,17.601148898439703,39.201011888817824,4.557239710532713,118.8718799158593,59.46587758625486,119.3002480188571,206.17568412235363,4.647921990306075,5.587643479530225,3.5286978881585447,9.11634136768877,1.961380028903721,0.032700763558179885,35.0,20.09387343516329,19.00691784376073,9.0,50.0,3.0,491.97268071932194,632.6862992932831,461.81434183611503,353.90561114606777,385.2285616734048,632.7276956359583
1810.0,27.3472869585053,36.79367728734394,119.17287581192302,205.14469256178157,33.21567452337352,17.507586406225414,39.53293937543842,4.886009325159989,118.7231411150364,59.59388955012207,119.1629596630366,205.1751719488369,4.685120389738529,5.646152034178695,3.5384520657123817,9.184604099891075,1.9603773939315272,0.0331642817654241,35.0,20.055483484839957,18.93710409427166,9.0,50.0,3.0,491.7018262661449,631.5591950657562,461.31121339334226,354.616544389491,386.0961836983659,631.5985160433984
1820.0,27.49125661464921,36.69290575191735,119.03668806499428,204.18091136331643,33.453792606967255,17.415711417424973,39.85681038494869,5.204831241194654,118.57528742661984,59.7186769174499,119.02654463360554,204.2096533146249,4.72173312839471,5.703952595985158,3.547217667847753,9.251170263832911,1.9592742775316727,0.03362110540822698,35.0,20.019298151469,18.869305432865417,9.0,50.0,3.0,491.43657157761817,630.4717323896397,460.8178043962602,355.3121220346161,386.9452819669476,630.5091457137628
1830.0,27.629302220353797,36.59148044752016,118.9010242359486,203.2494305708655,33.685145098316646,17.324871153028255,40.17278631993068,5.51403499333037,118.42797189350864,59.84027066581149,118.89065436691556,203.27655471416364,4.757769420204158,5.761065447881264,3.555030172454245,9.316095620335508,1.9580805199962277,0.03407138983176013,35.0,19.985066484997446,18.80306452919467,9.0,50.0,3.0,491.1763755446948,629.4211536198012,460.33308658383294,355.99245974094515,387.77673579536224,629.45679479991
1840.0,27.76165363934452,36.48928174347981,118.76571480392272,202.34823390304564,33.90996621694722,17.23470951412162,40.48106596690378,5.813972052538985,118.28102697153932,59.95873361726722,118.7551193612484,202.37384548535385,4.79324209560432,5.817509704761186,3.5619238958976807,9.379433600658867,1.9568036442933583,0.03451527176209324,35.0,19.952653863279068,18.738139254711484,9.0,50.0,3.0,490.92090034740306,628.4052495177277,459.8563896142016,356.65790053813987,388.59122383400165,628.4392377615447
1850.0,27.88825063889933,36.386141761547776,118.63019696600742,201.47625910539332,34.12811001102636,17.14356404922694,40.78076755643068,6.103940474437934,118.13389866084766,60.0740681301964,118.61937698091675,201.5003582327101,4.828137066755192,5.873316160055472,3.5678412528653287,9.4411574129208,1.955445191879328,0.03495247411545223,35.0,19.921042582570635,18.673689947285425,9.0,50.0,3.0,490.6700669427656,627.4230670393881,459.3858591251444,357.3089291464448,389.3899313940536,627.4553977415833
1860.0,28.00910047981728,36.2794114161191,118.4923403478988,200.626855518552,34.33956006150121,17.04328991144598,41.071300094845725,6.383530242568895,117.98445154639748,60.18599411187154,118.48129679136166,200.6498196445812,4.862398299194043,5.92871697846368,3.572406851485586,9.501123829949265,1.9539994968170555,0.03538327369433736,35.0,19.88862692773347,18.60511884147411,9.0,50.0,3.0,490.4209901641097,626.467596755305,458.9105462212133,357.9473939039278,390.1759569552928,626.4987122286083
1870.0,28.124790771394533,36.17037688838428,118.35359751563531,199.79988132889596,34.5449849487409,16.942645451522367,41.354576011870165,6.654724703344528,117.83413919886362,60.294762093441136,118.3423313137178,199.82161807885203,4.896075619174529,5.983417471827267,3.576187508762483,9.55960498058975,1.952503540417434,0.035808067845739304,35.0,19.858021960902818,18.536917362961677,9.0,50.0,3.0,490.1744699058573,625.5382344034027,458.4413249135148,358.5703258926055,390.9476315364956,625.5680219890463
1880.0,28.235660426751465,36.06042334151106,118.21479846466784,198.99650924233376,34.74474304854573,16.842448568959185,41.631061598346704,6.918089076412628,117.68379691318336,60.40056274246899,118.20331060802512,199.0170735069341,4.929213844403623,6.037472616648105,3.57919772609209,9.616670342740194,1.950954177745498,0.03622687685012554,35.0,19.829130384703944,18.469758401344563,9.0,50.0,3.0,489.9316913797512,624.6361464766767,457.9788703988692,359.17935917134565,391.7042288739889,624.6646677671697
1890.0,28.341955687161928,35.94988233461544,118.0762668559135,198.21611968643504,34.93909372000446,16.743202996757248,41.90110674237568,7.1740648324627045,117.533750388025,60.503569829304475,118.0645583563954,198.2355700808031,4.9618384754738845,6.090893530730687,3.581481809155465,9.672375339886154,1.9493531253982197,0.036639827904388605,35.0,19.802053906767583,18.40391635770942,9.0,50.0,3.0,489.69278227832416,623.7605541995665,457.523596247012,359.77527115931457,392.44594706080017,623.7878754826016
1900.0,28.494273601631573,35.86671913135109,117.87539657653132,197.11604124094225,35.156755814508294,16.663307409248034,42.1782859361017,7.435528354086841,117.32281525423883,60.58890893739721,117.86350513738326,197.15101846646016,4.973759748873912,6.121936926102039,3.5754294560514883,9.697366382153527,1.9497054284435569,0.03699651221016823,35.0,19.822634671069977,18.368442928943463,9.0,50.0,3.0,489.4330011996833,622.5272270394867,457.05387400218416,360.4115355098328,393.2307654093536,622.5731218704791
1910.0,28.66537224974789,35.78356615980306,117.63140737965932,195.83576216175703,35.38485651026131,16.6094048466025,42.457116132704975,7.697260410435207,117.06909171555732,60.6481901315484,117.61934029876942,195.8686164333398,4.97706905250848,6.142921664113961,3.5666566773835684,9.709578341497528,1.9508626943007408,0.03734436497159413,35.0,19.8331518789754,18.345357413844965,9.0,50.0,3.0,489.1518214381781,621.0940399156199,456.6001017060251,361.09287645004514,393.98841583002894,621.1375699709736
1920.0,28.829163602684943,35.69985652605965,117.3816180514482,194.59182380398116,35.604491104949496,16.571771074748995,42.72680658822688,7.949196773884182,116.80974303796528,60.69624306986452,117.36937854215526,194.62300827841236,4.979675394448657,6.1619740086787855,3.5588905483192463,9.720864556998032,1.9521080767302328,0.0376823423963069,35.0,19.850003427046488,18.33152138132164,9.0,50.0,3.0,488.87735207499384,619.7046395258751,456.1804630329961,361.73594812226594,394.70950506510894,619.7463347733544
1930.0,28.98723840850966,35.61538714898796,117.13237475280748,193.3823620873944,35.81726949592743,16.534624604044495,42.988649581132506,8.192670030296426,116.55106585022408,60.739767328691926,117.11996552819448,193.4121101622304,4.981831067880134,6.180238854468746,3.5509266021095924,9.731165456578337,1.9533310792730547,0.03801253967859342,35.0,19.866865899652908,18.318097337644645,9.0,50.0,3.0,488.60765747736576,618.3546514667933,455.77043829071033,362.3558274245681,395.4102787589711,618.3947828367063
1940.0,29.14020314105688,35.530817062241226,116.88579926430472,192.20704383284857,36.023829150047405,16.498748695141444,43.243324475551525,8.428418572705596,116.295176287671,60.780274933071496,116.87322292384503,192.2354117834364,4.983629820714785,6.19781626264588,3.5426586786047074,9.74047494125059,1.9544940719239747,0.03833555686082184,35.0,19.88440609390659,18.3055570870942,9.0,50.0,3.0,488.34284136293667,617.0430332088486,455.3702476758981,362.9584251095424,396.09296175093687,617.0816613747161
1950.0,29.288373428172225,35.44666473386184,116.64249598740876,191.06523175174036,36.224517110909815,16.46445192329287,43.491222320873376,8.656899933192733,116.04267786313596,60.818168232169,116.6297550906244,191.09228779858452,4.985121821518833,6.214767301957476,3.534081397518495,9.748848699475971,1.9555888599139104,0.038651693939294296,35.0,19.902761495046207,18.294157578288605,9.0,50.0,3.0,488.0831735402244,615.7689254520267,454.97992324895927,363.5458607970248,396.7580384562973,615.8061257925641
1960.0,29.43198385961101,35.36310005069868,116.40260175194932,189.9556783588182,36.419600266907885,16.431779136877708,43.73264617813127,8.878480891784932,115.79370593599212,60.853655699578326,116.38969881034362,189.98149153656868,4.98632383992653,6.231113712428091,3.5252085683638046,9.756322280791895,1.9566162555811155,0.038961103237782096,35.0,19.921909817867515,18.283923397031742,9.0,50.0,3.0,487.828623772718,614.5309035156639,454.5992487470808,364.1190447639125,397.40609987100913,614.5667528683648
1970.0,29.57124071549316,35.28019004701201,116.166130518856,188.87702178134336,36.60931639561721,16.400703620888294,43.96786541925367,9.09348930353832,115.54827278545864,60.88688923988349,116.15306799199853,188.90165659216896,4.987261179190165,6.246888666303782,3.5160692294486293,9.762957895752413,1.9575790288443904,0.039264037752759696,35.0,19.941794948479128,18.27481749718322,9.0,50.0,3.0,487.57907620973606,613.3274416348187,454.2279443890288,364.67859005138166,398.03774389366697,613.3620118770855
1980.0,29.70639180800184,35.19848859424843,115.93299228147905,187.82823791964157,36.79389974486944,16.37358402477838,44.19659615747711,9.301743086224178,115.306285372596,60.91799093696658,115.91977254303512,187.85166241744253,4.987946922404267,6.261994271944856,3.5068280441654647,9.76882231611032,1.95848561904937,0.039560704714884536,35.0,20.000762400082067,18.286897142585527,9.0,50.0,3.0,487.3349148695728,612.1574499778086,453.8692112551852,365.2249853891572,398.6536562664484,612.1906975117821
1990.0,29.838278327604726,35.121603480932094,115.70498274368674,186.8126688676548,36.974464237241136,16.34323361739405,44.42093096511948,9.50521236261659,115.06953659954154,60.94737527276016,115.69160799628102,186.835087209816,4.988489843527711,6.277160481903211,3.4968881597006334,9.774048641603843,1.9593201446095212,0.039851547100506986,35.0,20.02316922033577,18.28232101407036,9.0,50.0,3.0,487.09930487819815,611.024354328276,453.51075853055215,365.76289391487336,399.25192293799614,611.0565194115967
2000.0,29.9663889520507,35.044929848923346,115.48085918681964,185.82377793462652,37.1503778629879,16.326505368451137,44.640135035041965,9.703286187091294,114.83678344340892,60.97510654049329,115.46733173514149,185.84511438373593,4.988827230477049,6.2911047240361775,3.487561518278471,9.778666242314648,1.960113227128048,0.040136616198585294,35.0,20.05030341419382,18.28340345166845,9.0,50.0,3.0,486.86766856884213,609.9208660216549,453.178586281144,366.28632059977855,399.8352898819133,609.9518530515097
2010.0,30.09092687803096,34.96948050151968,115.2604235111335,184.8617240398236,37.321822135255125,16.3109549120731,44.85414642352541,9.895966044856893,114.60782754087964,61.001159913671806,115.24674562142316,184.88210412916368,4.988982700547808,6.304613497624383,3.47800223216474,9.782615729789123,1.9608437865929973,0.0404159980248604,35.0,20.07784222342497,18.285389293516403,9.0,50.0,3.0,486.6409531032062,608.8473346084761,452.8543168498566,366.7992297027973,400.4040434931956,608.8772904214608
2020.0,30.2119776581141,34.89475256232009,115.0432458524558,183.92448895984768,37.48890950230989,16.29644620395959,45.06309304609068,10.083421934082992,114.38223578202748,61.02557125783892,115.02941972091055,183.94395966295093,4.9889492272532765,6.317667059939743,3.468270034899318,9.78593709483906,1.9615226872587,0.040689863497926027,35.0,20.105669612675456,18.28804728670923,9.0,50.0,3.0,486.41852360828807,607.8015735964624,452.53766959585647,367.3009610707445,400.9592017639427,607.8305508706345
2030.0,30.32967067366365,34.820690892480684,114.8292010208592,183.0109330633694,37.65179409560148,16.282896662968653,45.26714788272518,10.265860701730505,114.1598811970446,61.0483894894158,114.8152287944819,183.0295388722864,4.988737949949087,6.330282547269896,3.458388749997772,9.788671297267664,1.9621538343916347,0.0409583955348035,35.0,20.133725334254446,18.2912994214999,9.0,50.0,3.0,486.2001993255502,606.7823292152066,452.2283613506481,367.7917347484395,401.5012227559442,606.8103779306869
2040.0,30.44413645391598,34.747290880601724,114.61822212329685,182.12008730856263,37.81063027342818,16.27025966827773,45.46648466236669,10.443485995748231,113.94069521276197,61.06968755819196,114.60410590418005,182.1378682821778,4.988354633959927,6.3424701669403625,3.4483728997362664,9.790843066676628,1.9627399784333943,0.04122171101341567,35.0,20.161969124562177,18.295102537588264,9.0,50.0,3.0,485.9858536549984,605.788524776852,451.9261544139092,368.27186605567033,402.030546145305,605.8156898216876
2050.0000000000005,30.555501391040448,34.674557723766725,114.41025814597494,181.25105768737416,37.96556733781418,16.258496507594714,45.66127132999188,10.616492684254068,113.72462515714862,61.08954228886228,114.39599999198416,181.26805053727003,4.987819669896961,6.354258847550934,3.4382447790925967,9.79250362664353,1.9632834133407684,0.0414800431121684,35.0,20.19036811287816,18.299421912086306,9.0,50.0,3.0,485.77537424425833,604.8191625991798,451.630825008304,368.7416927623452,402.54759553180486,604.8454850505103
2060.0000000000005,30.663886323889525,34.60249813131145,114.20526216607182,180.40300276182543,38.11674821864683,16.247571496054036,45.851668672098846,10.78506593831844,113.51162246191078,61.10802838349929,114.19086409249016,180.41924260158527,4.987138615488679,6.365658794463701,3.4280153171896783,9.79367411165338,1.9637862242763668,0.04173350217444816,35.0,20.21889324915992,18.304226534928148,9.0,50.0,3.0,485.5686553088836,603.8733019856893,451.342158832284,369.2015490444833,403.0527775585528,603.8988212052332
2070.0000000000005,30.769406439255697,34.53111826355166,114.0031879110706,179.57512635049812,38.26430941636844,16.237450674087484,46.037830232523405,10.949381136770398,113.30163922150932,61.125216962156685,113.98865189150736,179.59064591026106,4.986316604114362,6.3766797080193935,3.417694428913597,9.794374136932992,1.9642503504192568,0.04198219371666383,35.0,20.247517893781943,18.309487394896397,9.0,50.0,3.0,485.3655955002026,602.9500521722181,451.059949643147,369.6517590188199,403.5464828689604,602.9748048362364
2080.0000000000005,30.87236784905248,34.463015870344066,113.80390213064248,178.7693593763393,38.40851387193021,16.218841951008017,46.21951017077812,11.109258955136909,113.09454315839412,61.14114173327823,113.78923007135568,178.7839883435568,4.9851942578454524,6.387838853319889,3.40652354901081,9.794362402330698,1.964690219827806,0.042224628907824927,35.0,20.31843625629932,18.335904716953113,9.0,50.0,3.0,485.168845653489,602.0518696829174,450.76957263148927,370.09335031471903,404.0291243397306,602.075645589132
2090.0000000000005,30.972942611415892,34.394633701264524,113.60873629829833,177.98140662861755,38.549780178732526,16.215137311245883,46.39820500812495,11.266048919085506,112.89165304879718,61.15616417527775,113.59392996254287,177.9955137927243,4.984355736156149,6.398233462296091,3.3963619341674973,9.794595396463587,1.96506748613754,0.042466087641675775,35.0,20.350195223695323,18.344799705501767,9.0,50.0,3.0,484.9741531926817,601.173041595858,450.5061490795591,370.52793298332654,404.4994698935454,601.1962865027493
2100.0000000000005,31.071200577656928,34.3287003568671,113.41701693966438,177.21369888908936,38.68811275132064,16.214871890913003,46.57340508819386,11.419331907664969,112.69230460434729,61.17029688207839,113.40207817131024,177.22715296688472,4.9832590065937685,6.40801461393691,3.3862247956747105,9.794239409611619,1.965428527124928,0.042701724605270615,35.0,20.38186029095033,18.356146404933497,9.0,50.0,3.0,484.7845918407068,600.316844042036,450.2523051230159,370.9528195173045,404.958914498796,600.3393955470874
2110.0000000000005,31.16703848900313,34.26357908129921,113.22821434081504,176.4636158725503,38.82334809195729,16.21516330493256,46.74496180379548,11.569007299770648,112.49596395265802,61.18347271269146,113.21314495514662,176.4764690108368,4.982054302003903,6.4174788896154205,3.37600501991116,9.793483909526579,1.9657521407559535,0.042933069417217015,35.0,20.4135381023346,18.36782304292529,9.0,50.0,3.0,484.5984222370148,599.4803495237217,450.0039906999129,371.3698500307784,405.4082802422501,599.5022686359785
2120.0000000000005,31.26052000015576,34.19911379647056,113.0421006356174,175.73021857285488,38.95557021471918,16.215907711039392,46.912968462559455,11.715184004216098,112.3024012940557,61.195682221936075,113.02690239847098,175.74249148445205,4.980760457267206,6.426653109387823,3.365742639851504,9.792395749239327,1.9660443085456316,0.04316040557713659,35.0,20.445145942952024,18.37972544387424,9.0,50.0,3.0,484.4154095889298,598.6625485293158,449.76095635354113,371.7787734976311,405.84800537789994,598.6838581423073
2130.0000000000005,31.351722105643702,34.13527179379622,112.8585876416106,175.01285916314745,39.08487304975282,16.217067289046383,47.077531309545854,11.857981978050702,112.11152697152488,61.20694978012489,112.84326228307437,175.02457524869595,4.9793709980079575,6.435531821382967,3.3554417763904887,9.790973597773457,1.9663073110419813,0.04338374749052061,35.0,20.47665796631276,18.391818845629075,9.0,50.0,3.0,484.235444339093,597.8627258252071,449.5230319619894,372.17974166362,406.27837872856895,597.883452241932
2140.0000000000005,31.440723327805834,34.072044313937624,112.67761954948156,174.3109721438688,39.21135144376533,16.218617344991344,47.23875756852225,11.997520444510767,111.92328373511846,61.21731600933151,112.6621687649192,174.32215280346043,4.977893975563569,6.444128412596665,3.345112634707624,9.789241047304287,1.9665426976467504,0.04360322217475983,35.0,20.50805800574005,18.404082349592272,9.0,50.0,3.0,484.05844177231296,597.0802504830606,449.2900622541064,372.5729650336176,406.6996871655128,597.1004176866263
2150.0000000000005,31.527600554422865,34.00942829459507,112.49914988305906,173.6240278418424,39.335098147236366,16.220537486882165,47.39675230886442,12.133913172141945,111.73762367243386,61.226824114708,112.4835753338944,173.63469328920064,4.976333322266409,6.452451037673505,3.334761347004415,9.78721238467792,1.966751773014364,0.04381891882828532,35.0,20.539333372537783,18.41649934115651,9.0,50.0,3.0,483.8843247557516,596.3145288954215,449.06189897639166,372.958666943843,407.11220827182893,596.3341595325102
2160.0000000000005,31.612427416397253,33.947421984792015,112.32313444669148,172.95152498733825,39.456202114273296,16.222809345082112,47.55161631160439,12.267270050551248,111.5545011832452,61.235515967361664,112.30743776105172,172.96169451038787,4.974699365917255,6.460516111870915,3.324397885333594,9.784913997204509,1.9669357437442507,0.04403098140038452,35.0,20.570473089931625,18.42905526064942,9.0,50.0,3.0,483.7130206311903,595.5649988434014,448.8384007436712,373.3370655564305,407.516209191522,595.5841145346242
2170.0000000000005,31.6952742283875,33.8860233297421,112.14953019176627,172.29298647157862,39.57474839457371,16.22541577558536,47.703445868846806,12.397696290487032,111.3738718432442,61.243431609777595,112.133712965928,172.30267815500133,4.972991991821393,6.468326444371639,3.3140248393946248,9.782351283766264,1.9670957242349,0.0442394607639441,35.0,20.601467664172393,18.441736826468343,9.0,50.0,3.0,483.5444594695225,594.8311249687484,448.6194322248931,373.7083735870444,407.91194700045287,594.849745960573
2180.0000000000005,31.77620849960262,33.82522986000566,111.97829509817689,171.64795599053025,39.690818832430985,16.228340044841502,47.85233405456325,12.525290662636849,111.1956922697501,61.25060904943865,111.96235889687176,171.65718707952232,4.971216164126107,6.475891447394833,3.3036479540630737,9.779539401457905,1.9672327813926511,0.044444451896708086,35.0,20.6323080914388,18.454531256600205,9.0,50.0,3.0,483.37857338946736,594.1123948779797,448.4048617432424,374.07279524052166,408.29966820108825,594.1305404813739
2190.0000000000005,31.855294599950028,33.765038912456134,111.8093871339351,171.01599829223653,39.804491647190794,16.231566411433562,47.99836960988454,12.650148913767508,111.01991909690668,61.25708425857721,111.79333349097853,171.02478513820608,4.969380951183443,6.483225837381944,3.2932755191138563,9.7765013564958,1.9673479357962191,0.044646085722070426,35.0,20.66298634512572,18.467426798926848,9.0,50.0,3.0,483.2152972499764,593.4083200447967,448.19456317166026,374.43052617152847,408.67961082673565,593.4260085620895
2200.0000000000005,31.932594002661897,33.705447079753014,111.64276530621513,170.396697608287,39.91584161738398,16.235079862828286,48.14163756982787,12.772362303971247,110.84651002884536,61.262891360736766,111.6265957258854,170.40505565740045,4.967485912126354,6.490331870381378,3.282909222944213,9.773241093325591,1.9674421359641283,0.04484440719174133,35.0,20.693495357287247,18.480412417587328,9.0,50.0,3.0,483.054567766413,592.7184335853544,447.9884153551959,374.78175640868614,409.0520030579543,592.7356822894831
2210.0000000000005,32.008165879558554,33.646450822154634,111.47838914665192,169.78965506899334,40.02494094121224,16.238865744134614,48.28222023502856,12.892016780248753,110.6754233014942,61.268062793014,111.46210510378084,169.79759911287965,4.965536528682955,6.497219557478712,3.2725545562925715,9.769774113771286,1.9675163111452512,0.04503951395806852,35.0,20.723828349222345,18.493477471389667,9.0,50.0,3.0,482.8963235589543,592.0422874335374,447.78630004593856,375.1266670103934,409.4170649578784,592.0591128708735
2220.0000000000005,32.08206652986215,33.58804632215555,111.3162184463435,169.19449013952726,40.13185840492292,16.242910489125848,48.42019580473784,13.009196508890852,110.50661744822534,61.27262926120909,111.2998213874298,169.20203417681148,4.96353577810759,6.5038955335256095,3.2622151661813508,9.76611069970696,1.9675713314653316,0.04523147988118372,35.0,20.75397958515504,18.506612346371924,9.0,50.0,3.0,482.7405056943799,591.3794543477202,447.58810481393607,375.465433286259,409.77500880711966,591.3958721622695
2230.0000000000005,32.15435008163628,33.530229154668234,111.15621428582128,168.6108378808239,40.23666026941961,16.24720066723893,48.55564008764387,13.123979990746363,110.34005230808174,61.276619883787816,111.13970562945178,168.61799527396056,4.961488985836046,6.510369504135192,3.2518960297126287,9.76226553384782,1.967608022857036,0.04542039959130367,35.0,20.78394366518569,18.51980763667342,9.0,50.0,3.0,482.58705650569954,590.7295242112925,447.3937199753983,375.7982241415121,410.1260376471289,590.7455493329768
2240.0000000000005,32.22506833907261,33.4729950726902,110.99833760629234,168.038348652605,40.33941010621311,16.2517237215514,48.688625462354345,13.236443654121729,110.17568760392442,61.2800623503337,110.98171874396748,168.0451320882755,4.9593984904891135,6.516647229334891,3.241600086709602,9.758247316044494,1.9676271900228168,0.04560633990789692,35.0,20.81371580999433,18.53305471123417,9.0,50.0,3.0,482.43592072395234,590.0921043927074,447.20304022979906,376.1252012000481,410.4703487770305,590.1077509839272
2250.0000000000005,32.294270944942795,33.41633920145284,110.84255071665532,167.47668752698735,40.44016889303629,16.256467694875823,48.81922181634175,13.346660578181002,110.0134844531554,61.282982987049245,110.82582301350328,167.48310908488202,4.957266901535568,6.52273474128766,3.2313302058017617,9.754064947089422,1.967629571058196,0.045789369066812205,35.0,20.84329192376612,18.546345457205007,9.0,50.0,3.0,482.2870443729017,589.4668184676112,447.0159641706192,376.44652258065406,410.8081309795247,589.4821000037122
