time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,32.362005592448746,33.36025675919706,110.68881602481244,166.92553273694585,40.53899539853784,16.26142085882975,48.9474962671344,13.45469967744657,109.853404086475,61.28540672123904,110.67198082001944,166.93160405552516,4.955097650999499,6.528639168550533,3.221089771926,9.749728940476531,1.9676159032930265,0.045969562318193206,35.0,20.87266810216846,18.559672112251235,9.0,50.0,3.0,482.1403753906303,588.8533051447614,446.83239306036,376.7623378000948,411.1395670042356,588.8682345304278
2270.0000000000005,32.428317829831755,33.3047425814039,110.53709693370531,166.38449301177093,40.635945782168086,16.266572422393438,49.073513267339614,13.560628851715537,109.69540876482834,61.28735725325038,110.52015554141822,166.3902266066793,4.9528933418376,6.53436643288804,3.2108814370670284,9.74524786995507,1.9675868623368,0.046146986133556576,35.0,20.901841202265476,18.573027617519017,9.0,50.0,3.0,481.9958633318046,588.2512186485769,446.65223287783647,377.0727932200821,411.4648323913384,588.265808101294
2280.0000000000005,32.49325163456868,33.24979146737337,110.38735734382958,165.8532077998051,40.73107442898655,16.27191158712361,49.19733509906131,13.664510837357511,109.53946125429503,61.288857132622006,110.37031105347484,165.85861397516618,4.950656743348535,6.5399227134346205,3.2007078672452427,9.740630580679865,1.9675431130964407,0.04632170825104392,35.0,20.930808174477363,18.586405033644667,9.0,50.0,3.0,481.85345911576974,587.6602257693851,446.47539126390814,377.37802875087704,411.78409684013417,587.6744870314809
2290.0000000000005,32.5568489992995,33.19539808130844,110.23956181567098,165.33140169205058,40.8244333194904,16.277428592696197,49.31902153088021,13.766408531114791,109.38552501426416,61.28992781638885,110.22241189276252,165.33649022609166,4.9483905353191995,6.545313955921992,3.1905715705202526,9.735885526442242,1.967485277678114,0.046493794493080075,35.0,20.95956665765783,18.5997981910466,9.0,50.0,3.0,481.7131154293131,587.0800075786544,446.3017805639468,377.6781802468093,412.09752407248146,587.0939517716189
2300.0000000000005,32.619150400580104,33.14155687752793,110.09367569393017,164.8188094533886,40.9160726834681,16.283113508786982,49.4386302189746,13.866379341472507,109.23356430241677,61.290589622716936,110.07642338054735,164.82358975816516,4.946096565849606,6.5505450221190165,3.180474394664124,9.73101941678314,1.967413957093176,0.04666330229292144,35.0,20.988114380287413,18.61320095604572,9.0,50.0,3.0,481.574786101181,586.5102570083462,446.1313146651958,377.97337816299114,412.4052714806722,586.5238948290312
2310.0000000000005,32.6801946147025,33.08826237406868,109.94966476768252,164.31517626429752,41.006040704098034,16.288957456915682,49.55621669413854,13.964481414392196,109.08354384775396,61.290861983910304,109.93231128308416,164.31965729680255,4.943777497321385,6.555621757780268,3.17041865779844,9.726040415578707,1.967329723242688,0.0468302959488773,35.0,21.016449610015,18.626607885901247,9.0,50.0,3.0,481.43842666745303,585.950679327379,445.9639116815634,378.2637489224073,412.7074917407713,585.9640209364642
2320.0000000000005,32.7400190500034,33.03550881482744,109.80749571843228,163.82025649695964,41.09438396641448,16.294951385398974,49.67183452801274,14.060767592646243,108.93542928390524,61.29076334784765,109.79004225949892,163.82444685348617,4.941435106525049,6.5605488416847,3.1604059683909127,9.720954810075614,1.9672331216571728,0.04699483081401784,35.0,21.04457079060921,18.640013602473857,9.0,50.0,3.0,481.30399359446704,585.4009904497166,445.79949113486447,378.54941461265656,413.0043316051098,585.4140455872832
2330.0000000000005,32.7986594805726,32.98329057624443,109.6671356175554,163.33381443430488,41.18114709144432,16.301087171092718,49.785535291767054,14.155291596967912,108.78918666619164,61.290311232414126,109.64958335949068,163.33772234059438,4.939071521699844,6.565331323376388,3.1504381460747743,9.715769469451162,1.9671246765236872,0.047156964600410495,35.0,21.07247673009556,18.65341331843825,9.0,50.0,3.0,481.171445099601,584.8609180738705,445.63797658456105,378.8304928380913,413.2959330984775,584.8736960458016
2340.0000000000005,32.85615050481121,32.931601789913145,109.52855241716718,162.85562231629922,41.26637331560728,16.307356551001135,49.89736879466549,14.248102123618594,108.64478293954336,61.28952237495741,109.51090251383356,162.85925566433934,4.936688564550333,6.569973854774314,3.140516685417272,9.710490540191584,1.9670048886456508,0.047316751694012615,35.0,21.10016641074924,18.66680227817756,9.0,50.0,3.0,481.0407401715151,584.3301990614681,445.47929278495656,379.10709746338574,413.5824331471306,584.342708783997
2350.0000000000005,32.9125252579596,32.88043673809619,109.3917144481302,162.3854612963455,41.35010411666388,16.313752139578696,50.00738308616131,14.33924896182384,108.50218545599076,61.28841269406093,109.37396803270067,162.388827634027,4.934287956585651,6.574480865475224,3.1306429825176503,9.705123847992873,1.9668742346177277,0.047474244639580186,35.0,21.127639176673146,18.680176300039307,9.0,50.0,3.0,480.9118394028362,583.8085808698321,445.3233681952959,379.37933883189714,413.8639644301157,583.82083085545
2360.0000000000005,32.96781575866934,32.82978949181313,109.25659093289458,161.9231200650015,41.43237965162897,16.320266397332546,50.11562455379224,14.428777100134312,108.36136247072488,61.28699734912681,109.23874911820658,161.92622665411227,4.931871394167298,6.578856751549802,3.1208183409025074,9.699675092452308,1.966733176360535,0.04762949517980147,35.0,21.15489445895099,18.693531212880032,9.0,50.0,3.0,480.78470415958736,583.295819631082,445.1701324552134,379.6473229204617,414.1406546245085,583.3078180595246
2370.0000000000005,33.022052668693554,32.779654230479366,109.12315143910809,161.46839537804658,41.51323843340485,16.326892537095773,50.22213786566083,14.516732537295184,108.22228261214316,61.2852907576754,109.10521531830108,161.4712491649285,4.929440425131768,6.5831056258268745,3.1110439055869454,9.694149531413823,1.966582146320328,0.04778255279076908,35.0,21.181932058407934,18.70686334440705,9.0,50.0,3.0,480.65929726722015,582.7916810737049,445.01951861405007,379.9111532404036,414.4126275519499,582.8034357543853
2380.0000000000005,33.075265699578445,32.73002507418357,108.99136639252,161.0210907221392,41.59271786033524,16.33362373105598,50.32696639594695,14.603157181270204,108.08491537683196,61.28330669960002,108.9733370393402,161.02369841095987,4.926996543565656,6.587231534496812,3.1013207741941606,9.688552308690973,1.966421576110826,0.047933465986306906,35.0,21.20875173478544,18.720169014466023,9.0,50.0,3.0,480.5355823342799,582.2959386482468,444.87146080267274,380.17092829621646,414.6800025841193,582.3074571104294
2390.0000000000005,33.127483309778874,32.680896110965705,108.8612066292728,160.58101689581122,41.67085379380646,16.34045373986254,50.430151735283765,14.688093303547817,107.94923069576744,61.28105830655352,108.8430850986408,160.58338487753912,4.9245411588092605,6.591238325607624,3.0916498422963854,9.68288816790401,1.966251850811072,0.0480822816213426,35.0,21.235353745288933,18.733445043434926,9.0,50.0,3.0,480.4135241662521,581.8083744692198,444.72589619759947,380.42674611475326,414.9428954920027,581.8196638727287
2400.0000000000005,33.17873298136434,32.63226155018231,108.73264381109752,160.14799154576974,41.74768093971768,16.347376353711525,50.531734300658414,14.771580291739667,107.81519934610482,61.27855805261362,108.71443113957316,160.15012600775515,4.922075589476223,6.5951297163722895,3.0820320515398274,9.677161767912116,1.9660733753464967,0.04822904497027484,35.0,21.261738112859064,18.74668818673825,9.0,50.0,3.0,480.2930886267022,581.3287785638503,444.5827633682957,380.67869781113217,415.2014176112796,581.3398458344282
2410.0000000000005,33.22904134546575,32.584115412557026,108.60564978659156,159.72183721553083,41.823232994901,16.35438588396289,50.63175323784472,14.85365674631845,107.68279229182367,61.27581794239438,108.58734699251832,159.7237440711018,4.919601074771435,6.598909276338022,3.072468069888473,9.671377346226494,1.9658865016155451,0.0483738004676371,35.0,21.287905458658884,18.75989568965804,9.0,50.0,3.0,480.1742421272534,580.8569467512597,444.4420028654096,380.9268760780486,415.4556778464725,580.8677984923834
2420.0000000000005,33.27843378295798,32.53645196380296,108.4801973370849,159.3023846092832,41.89754210984551,16.361476683134356,50.730246055159405,14.934360096501166,107.55198147333904,61.2728492558191,108.46180542144792,159.30406957373094,4.917118807255917,6.602580452081224,3.0629586697323385,9.665539121813561,1.9656915971911575,0.04851659060284182,35.0,21.313856122593734,18.77306475174987,9.0,50.0,3.0,480.05695264442227,580.3926843744713,444.3035575409282,381.1713664352959,415.7057802084459,580.4033269607929
2430.0000000000005,33.326935138142375,32.489265253486565,108.35625962754897,158.88946800450674,41.97063982772679,16.368643491509204,50.82724955286028,15.013725373662965,107.42273920407534,61.26966294313115,108.33777957391112,158.8909365738478,4.914629885430569,6.606146559607125,3.053504402490752,9.659650962097874,1.9654889965842457,0.04865745726463119,35.0,21.339590870904544,18.78619288347039,9.0,50.0,3.0,479.94118831020296,579.9358008546803,444.16737128635,381.41225471945273,415.9518264358444,579.9462404052184
2440.0000000000005,33.37456908356867,32.44254961234367,108.23381021310784,158.48292867447526,42.04255624359151,16.37588133289239,50.92279881238154,15.09178818272636,107.29503822361151,61.26626934015503,108.2152429883378,158.4841861248978,4.912135391295227,6.609610823916252,3.0441058269891883,9.65371665090544,1.9652790246809464,0.04879644100174104,35.0,21.3651104821202,18.799277793117653,9.0,50.0,3.0,479.8269187931948,579.4861139629566,444.0333906038816,381.6496231713228,416.19391489690753,579.4963563394241
2450.0000000000005,33.42133661953991,32.39625843013215,108.11278560201252,158.08260222434012,42.11329024532916,16.382920784204202,51.01688742011453,15.168547491158447,107.16881486425376,61.26267123839551,108.09413217028874,158.08365659118033,4.909634618289383,6.612991770812876,3.0347407536308357,9.647732524443713,1.965061206083229,0.04893355101280073,35.0,21.390451939455204,18.812245498975017,9.0,50.0,3.0,479.714092243028,579.0434515784051,443.9011691578434,381.8835822298692,416.4321895327262,579.0535060946977
2460.0000000000005,33.46726371927476,32.35028803200447,107.99314021826046,157.68815239050667,42.18287898480403,16.38988785925818,51.10959675262525,15.244075873575127,107.04402174745138,61.258867534992135,107.97440151154754,157.689005514055,4.907127561861908,6.616277002462531,3.025428831867154,9.641705834329683,1.9648370075530168,0.049068866139838754,35.0,21.41569847272683,18.82512826925182,9.0,50.0,3.0,479.6025573765157,578.6074186748912,443.77086093566896,382.114069779233,416.6667480459368,578.6172869538635
2470.0000000000005,33.51239992795868,32.30481925028079,107.87493564110612,157.29969365494372,42.25138456703244,16.39702157608764,51.200980331619625,15.318421491173297,106.92072016209124,61.25488414695894,107.85611257656012,157.3003496922678,4.904618924300585,6.619465047143797,3.016184345851123,9.63564939299492,1.9646071472044075,0.04920241589906181,35.0,21.44067564828941,18.83798690707385,9.0,50.0,3.0,479.49247513408466,578.1781320542393,443.6427657274404,382.3412159816151,416.89756658301934,578.1878186048623
2480.0000000000005,33.556764127955866,32.25983168816947,107.75814737202631,156.91707293499093,42.318830221786456,16.404282598519046,51.291059060686734,15.391605528655075,106.79888475576794,61.250737584994,107.7392408520318,156.9175366066412,4.902109521428379,6.622560483230935,3.007002221166896,9.62956270439783,1.9643711880170245,0.049334236909895815,35.0,21.46541144003578,18.850812719087003,9.0,50.0,3.0,479.3838026294456,577.7554149253403,443.5167827290748,382.5651513770201,417.1247599534663,577.7649249747344
2490.0000000000005,33.60037431997854,32.215311964159866,107.64274484391606,156.54014427572292,42.3852390525821,16.411646121877084,51.37985625143052,15.46365250122136,106.67848420829128,61.24643559003272,107.62375575606067,156.54042013000816,4.899599867342146,6.625566796751084,2.997880822763396,9.62344761951448,1.9641292922017424,0.04946436331937362,35.0,21.489917699937223,18.863600256553468,9.0,50.0,3.0,479.2765062631744,577.3391021031354,443.3928354955541,382.78595366009694,417.348423811668,577.3484406782667
2500.0000000000005,33.64324826888945,32.171247831366486,107.52869900774712,156.16876692207683,42.45063399414291,16.419093793883007,51.46739675349557,15.53458580247758,106.559488728723,61.241984384393845,107.50962822497176,156.16885930922706,4.8970904757545055,6.62848703071298,2.9888193620079906,9.617306392720973,1.9638817049299488,0.04959282880475152,35.0,21.514201581265976,18.876344398367053,9.0,50.0,3.0,479.1705538885288,576.9290340527508,443.27085825460193,383.00368991510146,417.568645221175,576.938205947622
2510.0000000000005,33.685403258269574,32.127628993160954,107.41598261562184,155.80280785331485,42.51503737169304,16.426611966202245,51.55370531433045,15.604430439668192,106.4418703581768,61.23739003528225,107.39683099677096,155.8027209366428,4.894581859098314,6.631323906267305,2.9798173010651507,9.611141207332455,1.963628657975501,0.04971966560191656,35.0,21.53826834260144,18.889041219917036,9.0,50.0,3.0,479.0659161093592,576.5250599279078,443.15079391088767,383.2184258027987,417.78550682680583,576.5340697165828
2520.0000000000005,33.72685641394224,32.08444643979857,107.30456987360007,155.44213906110076,42.57847135098521,16.434189510723172,51.63880691587116,15.673210638681953,106.32560259634042,61.232658620311895,107.28533826353876,155.44187687004,4.89207454498786,6.63408004688882,2.9708742987528343,9.604954345641657,1.9633703978371184,0.04984490562488501,35.0,21.562122054141525,18.90168734845344,9.0,50.0,3.0,478.9625650960502,576.1270343396241,443.032589406484,383.4302235978179,417.99908817487176,576.1358864420505
2530.0000000000005,33.76762454894003,32.04169205181938,107.19443688328754,155.0866380489229,42.64095767012803,16.441817598241812,51.72272656972339,15.740949722068136,106.21066085502544,61.22779627432857,107.17512611322212,155.08620444916795,4.889569108557514,6.636757979408808,2.96199010033216,9.598748079740968,1.9631071504729631,0.049968580372895297,35.0,21.58576612016492,18.914280068792262,9.0,50.0,3.0,478.86047430919274,575.7348177735847,442.916195954006,383.63914469043135,418.209464981954,575.7435164176545
2540.0000000000005,33.80772394613408,31.999358639944376,107.08556036242076,154.73618724869215,42.702517415018,16.449489143025517,51.80548863430052,15.807672205570952,106.09702118031898,61.222808973398685,107.06617125027974,154.735585953721,4.887065974918966,6.639359907655456,2.9531644156655954,9.59252432332105,1.962839129357182,0.05009071906516153,35.0,21.609203578105166,18.926817320018127,9.0,50.0,3.0,478.7596188269068,575.3482764757601,442.8015685912415,383.845249520958,418.41671092352095,575.3568257111133
2550.0000000000005,33.8471705811723,31.95743936411958,106.97791809307522,154.39067282619482,42.763171303952575,16.45719766686915,51.887117193028594,15.873400471522189,105.98466068974795,61.217702541365675,106.95845144367148,154.3899074511042,4.8845657368168975,6.641888231768308,2.9443970950949754,9.586285326863283,1.9625665501044791,0.05021135219716447,35.0,21.632437031451506,18.939297101068007,9.0,50.0,3.0,478.6599743762281,574.9672807491047,442.688663641012,384.04859588236576,418.62089680068846,574.9756845141363
2560.0000000000005,33.88597998639276,31.915927774401556,106.87148880925784,154.0499850249974,42.82293947987496,16.46493789396777,51.96763587891516,15.938156732205528,105.87355746727404,61.21248270972495,106.85194541460343,154.0490590282849,4.882068855448457,6.644345069259342,2.9356879154601327,9.580032984719475,1.9622896088464672,0.05033050828515321,35.0,21.65546895681041,18.95171785265336,9.0,50.0,3.0,478.5615175581182,574.5917054415916,442.57744022465687,384.2492409776384,418.82209096089895,574.5999674900835
2570.0000000000005,33.92416713856269,31.8748179886494,106.766251613402,153.71401825414068,42.88184141245736,16.472705365963407,52.04706761537589,16.001963702092667,105.76368998504962,61.20715491571013,106.74663225309229,153.7129350031767,4.879575800399666,6.646732480537148,2.9270367231396897,9.573769203676836,1.9620085014137276,0.0504482152141668,35.0,21.67830157301671,18.964078328006792,9.0,50.0,3.0,478.4642262098319,574.2214303425777,442.46785982834047,384.4472398576716,419.0203597573976,574.2295543251911
2580.0000000000005,33.96174676177872,31.83410413144105,106.6621864055636,153.38266942790307,42.93989625641023,16.480495762259523,52.125434983851214,16.06484194616371,105.65503751404223,61.201724519584324,106.64249184685666,153.38143217571246,4.877087035884128,6.649052514544631,2.91844333878243,9.56749585332706,1.9617234186989747,0.05056450068871712,35.0,21.700937000916213,18.976377244499417,9.0,50.0,3.0,478.3680783559404,573.8563379008956,442.359884381514,384.6426460219617,419.21576748921393,573.8643273358524
2590.0000000000005,33.99873306389506,31.793780598094315,106.5592736647138,153.05583918639223,42.997122511376894,16.48830552060184,52.20275990162689,16.126812186106008,105.54757992197986,61.19619666955691,106.53950466289486,153.05445106311487,4.8746029474466805,6.651307027845344,2.9099075253829025,9.561214553228249,1.961434532475392,0.05067939090185564,35.0,21.723377355773493,18.988613658081928,9.0,50.0,3.0,478.27305286135703,573.4963148638117,442.2534780916396,384.8355124531386,419.40837634736494,573.504173125716
2600.0000000000005,34.03401526649884,31.75264485794605,106.45712792593588,152.73482693261406,43.05223088427681,16.49558010684143,52.2785292731178,16.1874676286032,105.44097975072734,61.1905020972356,106.43728622405338,152.73246073575825,4.8720494232254445,6.653265362719603,2.9014216418868086,9.554687004606413,1.961122758537396,0.05079107618006726,35.0,21.74548416008776,19.05859978469107,9.0,50.0,3.0,478.1790796351471,573.1431814370712,442.15037988405646,385.0257457928132,419.5986205375641,573.1498693290714
2610.0000000000005,34.0670683615489,31.69604237198212,106.34823235145858,152.39457183195827,43.10469968507872,16.50257504477605,52.350308460749886,16.24486605841838,105.32759498972894,61.182793029347806,106.32831779762591,152.39288383655304,4.869262966384749,6.653954396657225,2.893872862454919,9.547827259112143,1.9608362343595207,0.05090351942517119,35.0,21.76591459884264,19.065789138021103,9.0,50.0,3.0,478.0690083148514,572.7691467563044,442.05216545919353,385.20201255947205,419.7952847455063,572.7767442749793
2620.0000000000005,34.10264911900635,31.65865201991892,106.248671048026,152.08208887282706,43.15991121732961,16.509749630262604,52.424859297431645,16.304416368760087,105.22361310670873,61.17624225225472,106.22868407854392,152.08021087276785,4.866801589018248,6.65622351275385,2.8855128674431563,9.541736380197007,1.960576408483052,0.051014499502222255,35.0,21.78751729026413,19.080167565384272,9.0,50.0,3.0,477.979032970073,572.4253888128502,441.9482974427017,385.38569473957295,419.97728969726455,572.4328043976619
2630.0000000000005,34.137988980792244,31.622762439324674,106.15150344222666,151.77578117339797,43.214671936550154,16.517757330607935,52.498810244876246,16.363423417489457,105.122063023035,61.17060858259612,106.13144478827915,151.77375724910513,4.8644026160467515,6.658504063865601,2.8770961204928813,9.535600184358483,1.9602818551454453,0.05112428934440525,35.0,21.80940729404097,19.095110335615686,9.0,50.0,3.0,477.8911053820052,572.0881817940472,441.84668310034897,385.57018209882,420.1575029588639,572.0954701087682
2640.0000000000005,34.17288253262442,31.58748158728008,106.055712491438,151.4739460340963,43.26877424880529,16.525961629511016,52.57191697549039,16.42169358175323,105.02192827123665,61.16515011881757,106.03558284363316,151.47178527821274,4.862005838146826,6.660721636409597,2.8686873897507255,9.529409026160323,1.9599748217892925,0.05123267428824576,35.0,21.831240897414148,19.11011318819141,9.0,50.0,3.0,477.8044012846757,571.7558853060688,441.74663380896794,385.7533164659986,420.33542236511386,571.7630572345929
2650.0000000000005,34.207278975123856,31.552595730264443,105.96101919087604,151.1761384906378,43.322170200567605,16.534217445096203,52.64412807334265,16.479188173881994,104.92292957721908,61.15967390860732,105.94081922815016,151.17384455158066,4.859635678602971,6.662910949283059,2.8603360412454086,9.523246990528467,1.959662744361564,0.051340013071098735,35.0,21.852922153145528,19.125056663317423,9.0,50.0,3.0,477.71872701773685,571.4280783409305,441.6479993982964,385.9344171425957,420.5109509710679,571.4351379661688
2660.0000000000005,34.24117499836823,31.51804710928008,105.8673442981248,150.88218451232876,43.374859902738365,16.54248574791245,52.7154448667616,16.535911392517846,104.82498718867228,61.15414035119585,105.84707468995516,150.87976053544236,4.857273337060052,6.665047558106052,2.8520388382149697,9.517086396321025,1.9593475054630964,0.05144614970140031,35.0,21.874428812648148,19.139910269294035,9.0,50.0,3.0,477.6340189919685,571.1045825151813,441.55071703077095,386.11335476423505,420.6841163622117,571.11153330366
2670.0000000000005,34.274578334119255,31.48381924931863,105.77465782707488,150.59198593701876,43.426854551860686,16.550756295985934,52.78588126397153,16.591876049213,104.72807060946272,61.14854297547004,105.7543192332941,150.58943446307163,4.8549128381194535,6.667124342919122,2.843793804543968,9.51091814746309,1.9590296395819824,0.05155104428007415,35.0,21.895756936695022,19.1546671525453,9.0,50.0,3.0,477.5502499199512,570.7852905842204,441.454751581034,386.2901308782256,420.8549606791897,570.792135252358
2680.0000000000005,34.307498963328065,31.449905291318714,105.682941185525,150.30546338857124,43.4781675264746,16.559025551653576,52.85545344606753,16.647096998904146,104.63216074344489,61.14288300401893,105.66253425579912,150.30278675455696,4.852560228196821,6.6691506220961365,2.8356045265949232,9.504755148691059,1.9587093620109408,0.051654780009496325,35.0,21.91690691274806,19.16932600609158,9.0,50.0,3.0,477.4674013143548,570.4701132614712,441.36007502551195,386.46477731882106,421.0235293588779,570.4768542779959
2690.0000000000005,34.3399470598204,31.416300751909034,105.59217832017497,150.02254353778306,43.52881231686624,16.567291692770084,52.924177588225625,16.701590089213823,104.537241045836,61.13716325611188,105.57170369481425,150.0197440088869,4.850214237568678,6.671125636861451,2.827469960290105,9.498595597151555,1.9583868117778287,0.05175736133864909,35.0,21.937880154729896,19.183886900289167,9.0,50.0,3.0,477.38545725785855,570.1589675567188,441.266661915166,386.6373321510396,421.1898680321204,570.1656073077621
2700.0000000000005,34.37193271525043,31.38300163861845,105.50235467845268,149.74315623901583,43.578802255567055,16.575553200576678,52.99206994680265,16.755369904387635,104.44329648371138,61.13138687798272,105.48181298852236,149.74023603066007,4.847875234223705,6.673050857953188,2.8193899906103894,9.492440848563577,1.9580621179256923,0.051858809364468954,35.0,21.95867804198264,19.198350006093616,9.0,50.0,3.0,477.30440245469646,569.8517736862808,441.1744874212933,386.80783255277447,421.3540203187866,569.8583145028592
2710.0000000000005,34.40346597186009,31.350004107840107,105.41345578014187,149.46723210501614,43.62815063847169,16.583808937373078,53.059146724244776,16.808450868841646,104.35031208556796,61.125557082362434,105.39284764732987,149.4641933509954,4.845543423262053,6.674927532676359,2.8113643318030768,9.486291864479437,1.9577353943292493,0.05195914376363024,35.0,21.979302205208967,19.21271576941712,9.0,50.0,3.0,477.2242217743138,569.5484527287747,441.08352722804693,386.97631667445535,421.51602979433136,569.554896846688
2720.0000000000005,34.43455628140667,31.317304521376343,105.32546746072744,149.19470506248155,43.67686997474814,16.59205785187055,53.12542293254186,16.860847563584855,104.2582732273153,61.119676886438874,105.30479349787612,149.19154982011167,4.843219675593408,6.676757760347211,2.803393089662168,9.480150850009377,1.9574067428291568,0.05205839033868952,35.0,21.999754318836835,19.22698472109857,9.0,50.0,3.0,477.1449010066104,569.2489297259543,440.9937586208063,387.1428217896169,421.675938568539,569.2552792917579
2730.0000000000005,34.46521289831358,31.28489924927004,105.2383760297326,148.9255107727576,43.724972543204736,16.600298724113372,53.19091348006276,16.912573586740905,104.16716576476765,61.11374913233317,105.21763684105944,148.92224107744858,4.840903519034369,6.678541797041644,2.795475624968835,9.47401742201048,1.9570762740382588,0.05215656017162779,35.0,22.02003583692993,19.241157213630515,9.0,50.0,3.0,477.0664261282562,568.9531316179149,440.9051588400888,387.30738291755927,421.8337871034459,568.9593887574748
2740.0000000000005,34.49544508761456,31.25278464089621,105.1521679394672,148.659585173611,43.77247065854908,16.60853069565036,53.25563350502991,16.96364226003294,104.07697568392403,61.107776696696135,105.13136412032932,148.656202992035,4.838595199198127,6.680280885037512,2.7876116889296485,9.46789257396716,1.9567440929003983,0.052253672467272125,35.0,22.04014833579828,19.25523375816823,9.0,50.0,3.0,476.9887830061012,568.6609855715071,440.8177054801116,387.4700352149144,421.98961558900686,568.6671523311006
2750.0000000000005,34.5226899575007,31.209528281700443,105.06178939489706,148.38468165455356,43.81552786593208,16.565654215259485,53.31633412068554,17.011495497071962,103.98266464210212,61.10079049268642,105.04092242662608,148.38132981747333,4.836079266492798,6.685620700781478,2.775431427869747,9.461052128651223,1.9563476128695736,0.05234859815081309,35.0,22.059275487111563,19.320914771743105,9.0,50.0,3.0,476.90119184681754,568.3595812393041,440.646119237502,387.62786228487266,422.1500465333809,568.3658378257248
2760.0000000000005,34.55183207333991,31.177063653490904,104.97581563207451,148.12294737146817,43.86166702146915,16.57623415463837,53.379260869684096,17.061059477075332,103.89277782464752,61.09373454268114,104.95488510817178,148.11934066091607,4.8337114392458425,6.686916847884543,2.768184628720606,9.455101476605149,1.9560748703030435,0.052443505193292,35.0,22.07832573504544,19.335449883324543,9.0,50.0,3.0,476.82437460805954,568.0725531425767,440.56549915679807,387.7813723422792,422.30157193863056,568.0785390799252
2770.0000000000005,34.58090569003679,31.146279519914344,104.89222697925489,147.8669439877716,43.90755122024388,16.58758270015369,53.44182997548346,17.11029678763873,103.8053082184917,61.087428541444574,104.87123354575168,147.86322094615906,4.831430525141524,6.688280780515373,2.7607925484516964,9.449073328967069,1.95575063737262,0.05253753654694592,35.0,22.097869771087968,19.350604412524604,9.0,50.0,3.0,476.74965016120103,567.7915324850147,440.48672871792274,387.9377755330938,422.45077511220023,567.7974218954863
2780.0000000000005,34.609675988439015,31.116048447814023,104.80981453235592,147.61444313141567,43.952964931996725,16.599038567776176,53.50378361809092,17.15900531457453,103.71904638617129,61.0813775323918,104.7887587470076,147.61061305366024,4.829171269232837,6.689626930696329,2.7534070854396626,9.443034016135993,1.9554150162986692,0.05263061156343553,35.0,22.117379461343543,19.365794940439685,9.0,50.0,3.0,476.67593467490497,567.5143158853937,440.4090679702456,388.09337176897714,422.59838597501965,567.5201200533553
2790.0000000000005,34.63808425279972,31.08615499892636,104.72829915473412,147.36502519460214,43.997850839247874,16.610483281146003,53.56505912283941,17.207137861169997,103.633713336829,61.0753551608118,104.70718156990756,147.36109150156443,4.826928734000791,6.69094683996375,2.7460640751404104,9.43701091510416,1.955075667189789,0.052722777559663495,35.0,22.13676114158335,19.380914570566176,9.0,50.0,3.0,476.6030399274725,567.2405151866816,440.3324282143674,388.247462242443,422.74420937713455,567.2462380184905
2800.0000000000005,34.66612225077643,31.056540218330724,104.64760330671058,147.11853973782246,44.04220322398404,16.621882794360715,53.62565093782528,17.25469151694182,103.54923115547824,61.069315781860894,104.62642446750964,147.11450452158226,4.824692637822929,6.69222682072408,2.7387667992357208,9.430993619959802,1.9547345971898833,0.05281396033436721,35.0,22.155990526235033,19.39593357069492,9.0,50.0,3.0,476.5309056544724,566.9699804976548,440.2567634172591,388.39989106956006,422.88825047768256,566.9756242358997
2810.0000000000005,34.69379390916717,31.027188126054057,104.56770061002187,146.87491199156335,44.08602854009887,16.63322949190831,53.68556737700053,17.301673900412766,103.4655730717758,61.06325065773881,104.54646105375927,146.87077699755224,4.822464920765181,6.693470261387417,2.7315181475400143,9.424988408927431,1.954392320894678,0.052904200629418655,35.0,22.175063279599726,19.410845828905625,9.0,50.0,3.0,476.4595088803986,566.7026316335415,440.1820494916132,388.550645651422,423.0305355564636,566.7081980908782
2820.0000000000005,34.721105709849866,30.998092778071964,104.48857651900232,146.63408613084226,44.129335741294334,16.6445218526066,53.74481961741946,17.348095117017806,103.38272415227028,61.05715940342452,104.46727677553734,146.6298529561255,4.820247065693596,6.694679935494058,2.7243190648356657,9.418999000329725,1.9540490086838325,0.05299352967661226,35.0,22.193979528579465,19.42565061680631,9.0,50.0,3.0,476.38883566410743,566.4384063222159,440.1082679761258,388.699745436477,423.17109505312135,566.4438971299894
2830.0000000000005,34.74806447846703,30.96925057805595,104.41021890981428,146.39601146104764,44.172134067088976,16.65575981032356,53.803418950724414,17.393966024431734,103.30067189316482,61.05104340093295,104.38885950195008,146.39168163774443,4.818037983350726,6.695855032263958,2.717168676967196,9.413023709231153,1.9537047532125984,0.053081949312416415,35.0,22.21274044459477,19.440348485881373,9.0,50.0,3.0,476.3188744638507,566.1772475134911,440.03540232888474,388.8472166619423,423.30996034778656,566.1826642265079
2840.0000000000005,34.77467700841568,30.9406583841776,104.33261684941186,146.1606397073245,44.214432663268575,16.666943367497538,53.861376643014815,17.439296532391722,103.21940499170232,61.04490437135661,104.31119829300356,146.15621474994362,4.815837844863931,6.696996487629698,2.710066762251767,9.407063249881466,1.9533596339656767,0.05316947451966771,35.0,22.231347231770087,19.454940055086865,9.0,50.0,3.0,476.24961428887406,565.9191005775094,439.9634362018452,388.9930855121972,423.4471615031288,565.924444733666
2850.0000000000005,34.80095017894166,30.91231314944929,104.25575941272596,145.9279225238502,44.25624081130098,16.678072804296903,53.91870421108097,17.4840966296004,103.1389121378494,61.03874415216825,104.23428221644704,145.92340389271453,4.813646803848863,6.698105227342,2.70301303168072,9.40111825902272,1.9530137216352967,0.053256120575925915,35.0,22.24980131114188,19.46942615882864,9.0,50.0,3.0,476.18104410681167,565.6639107571586,439.89235333038965,389.1373790204021,423.5827288788464,565.6691838313322
2860.0000000000005,34.82689048186337,30.884212000795003,104.17963634798284,145.69781432356274,44.2975672454276,16.68914845461495,53.97541253225173,17.5283761797466,103.05918272376896,61.03256450885675,104.15810101384037,145.69320343600288,4.811464968617584,6.6991820524580845,2.696007195538919,9.395189247997001,1.952667079418932,0.05334190122490873,35.0,22.268103992031115,19.483807596538043,9.0,50.0,3.0,476.113153547571,565.41162640941,439.82213862171545,389.28012317739194,423.71669115630607,565.4168298271576
2870.0000000000005,34.85250426770028,30.856352174857197,104.10423713209236,145.4702700374271,44.33842054925434,16.70017077177829,54.031512144700926,17.57214511892323,102.98020586910886,61.02636710804933,104.08264415541277,145.46556827800867,4.80929262574564,6.700228010487177,2.6890490700965315,9.38927708058371,1.952319771585532,0.05342683229897673,35.0,22.286256619532367,19.49808523915925,9.0,50.0,3.0,476.04593251201374,565.1621966551786,439.7527774144368,389.421343668775,423.8490771375695,565.1673318056716
2880.0000000000005,34.87779777997598,30.8287308478383,104.02955172992122,145.24524570770052,44.37880916553698,16.711140088807042,54.08701354652021,17.615412549955806,102.90197118671556,61.02015354859896,104.00790159949425,145.2404544385288,4.807129566996832,6.701243455273472,2.6821381994134543,9.383381654686929,1.9519718626076112,0.05351092386756622,35.0,22.30426040790968,19.51225982731563,9.0,50.0,3.0,475.9793709192306,564.9155717425433,439.6842550144239,389.5610651018098,423.9799143712932,564.9206399914875
2890.0000000000005,34.90277713334415,30.80134526526172,103.95557038797548,145.02269843613908,44.41874136229487,16.722056823777166,54.141927060210925,17.658187395439086,102.8244685762761,61.013925430936176,103.9338635861234,145.01781898357427,4.804976068074238,6.702229398247794,2.675274403517753,9.377503801765549,1.9516234147496827,0.053594191173222366,35.0,22.322116598842115,19.52633214914715,9.0,50.0,3.0,475.9134588960962,564.6717030874971,439.6165571560016,389.6993115561759,424.1092297763748,564.6767057602262
2900.0000000000005,34.9274482952811,30.774192756599973,103.88228346523232,144.80258625895766,44.458225217084234,16.732921560410603,54.19626280887797,17.70047879528653,102.74768805538864,61.007684310254554,103.86052046795014,144.79761990807094,4.802832002834742,6.70318626808851,2.668457258462547,9.371643526551056,1.9512744816016252,0.05367664484146455,35.0,22.339826446818904,19.540303047143997,9.0,50.0,3.0,475.8481868203469,564.4305432036462,439.549670192925,389.8361073138757,424.23704981973367,564.4354815779682
2910.0000000000005,34.95181699014108,30.747270750101563,103.80968137863428,144.58486855973757,44.49726850259987,16.74373491659435,54.25003046697865,17.74229579178143,102.6716197098404,61.0014316025265,103.78786265576184,144.5798165714748,4.80069753560585,6.7041148731998295,2.661686547255872,9.3658014204557,1.9509251209832223,0.05375829832765417,35.0,22.357391120839907,19.55417334767185,9.0,50.0,3.0,475.783545463778,564.1920462552721,439.4835811111825,389.9714754445741,424.36340031511054,564.1969215830529
2920.0000000000005,34.9758888655306,30.72057668988373,103.73775494845438,144.36950563343908,44.535878883902704,16.75449746615095,54.30323960366814,17.78364663569147,102.59625403417331,60.995168716974554,103.71588096378775,144.3643692493443,4.798572697790154,6.70501583392249,2.65496197660152,9.359977810524008,1.9505753898100744,0.05383916343555289,35.0,22.374811678592263,19.567943772432105,9.0,50.0,3.0,475.71952567762133,563.9561673278738,439.41827695094406,390.10543835567887,424.48830619390736,563.9609808409331
2930.0000000000005,34.99966959403228,30.694107968758885,103.6664950344673,144.156457750122,44.574064079656296,16.76521004762492,54.35590002902443,17.824539732229823,102.52158155186076,60.988897073184766,103.64456624559436,144.1512381636191,4.796457557808604,6.705889812930934,2.6482832684219813,9.354173081352915,1.950225342059866,0.053919252682668624,35.0,22.39208924817649,19.581615171471924,9.0,50.0,3.0,475.65611817926646,563.7228614291564,439.3537450321404,390.2380185214644,424.6117922915077,563.7276143029575
2940.0000000000005,35.023164546312216,30.66786219770472,103.59589295778012,143.9456873785088,44.61183138616429,16.775873437879056,54.40802097654973,17.86498327948874,102.44759327153004,60.98261800392606,103.5739098165074,143.94038576840595,4.794352120724294,6.7067373501440954,2.6416501226505145,9.348387472794608,1.9498750274066912,0.05399857703587267,35.0,22.409224801527216,19.595188280739247,9.0,50.0,3.0,475.5933143078015,563.4920860914336,439.2899734007856,390.3692375655506,424.7338821646296,563.4967794872072
2950.0000000000005,35.046378998838655,30.64183706033509,103.52593996697112,143.73715745088833,44.6491879960202,16.786488723274886,54.45961159055455,17.90498580928397,102.37428012913796,60.97633280403039,103.50390291931954,143.73177496289918,4.792256505036317,6.707559118096059,2.635062332108857,9.342621450204915,1.9495244965261127,0.05407714878754732,35.0,22.42621928001506,19.60866392596307,9.0,50.0,3.0,475.5311055783006,563.2637994491441,439.2269508266693,390.4991167749664,424.8545993206972,563.2684344904465
2960.0000000000005,35.06931816243056,30.616030255280865,103.45662763290082,143.53083169169423,44.6861410175381,16.79705704755861,54.51068090946574,17.94455507841724,102.30163338557,60.9700427307431,103.43453711917856,143.52536945039782,4.790170672362568,6.708355558109352,2.6285196182521378,9.33687517636149,1.9491738008901536,0.05415497830689776,35.0,22.44307347587602,19.622042843528675,9.0,50.0,3.0,475.46948357457086,563.0379604515142,439.1646662902108,390.62767670162214,424.97396645794805,563.0425382393189
2970.0000000000005,35.09198718028211,30.590439597657507,103.38794793403152,143.3266748541189,44.72269746453436,16.807579815957524,54.56123805135637,17.98369884857857,102.22964471478168,60.963749052030266,103.3658043889228,143.32113396291044,4.788094703319727,6.7091272476306125,2.6220217970391566,9.33114904466977,1.9488229917842288,0.054232077059438326,35.0,22.45978801370933,19.6353257441732,9.0,50.0,3.0,475.4084400786086,562.814529118703,439.1031093942213,390.75493725680855,425.0920054520419,562.8190507312486
2980.0000000000005,35.114391150095315,30.565063054025075,103.3198931737716,143.1246525622671,44.758864287142565,16.818058894555747,54.611292200606,18.022424997867287,102.1583061184834,60.95745306730987,103.2976970263948,143.11903409228154,4.786028651200353,6.709874682653949,2.615568699724246,9.325443382378195,1.948472117909144,0.05430845605566476,35.0,22.476363330954143,19.64851335787,9.0,50.0,3.0,475.3479670866054,562.5934663847598,439.04227067821085,390.8809181064612,425.2087375870505,562.5979328633977
2990.0000000000005,35.13653506313877,30.539898873345805,103.25245590253772,142.9247316645788,44.794648302149376,16.828496936044758,54.66085251063526,18.06074194572244,102.08760985316668,60.951156050342256,103.23020757658132,142.9190366567297,4.783972553710802,6.710598258570875,2.609160225554874,9.319758484125748,1.948121227597064,0.05438412581775652,35.0,22.492799538971607,19.661606456837205,9.0,50.0,3.0,475.2880570517551,562.3747345878559,438.9821423991284,391.0056384777768,425.3241835171132,562.3791469394961
3000.0000000000005,35.158424049339054,30.51494576454797,103.18562962445536,142.72688036980605,44.83005650781976,16.838898160712915,54.709928878626926,18.098658123267285,102.01754913353746,60.94485939988556,103.16332953821734,142.72110986534784,4.781926518093609,6.711298342797593,2.602796503067572,9.314094845865167,1.947770383050214,0.05445909739976292,35.0,22.50909589636205,19.674605710862068,9.0,50.0,3.0,475.2287027900513,562.1582972738057,438.92271932192415,391.1291159141874,425.4383623970114,562.162656509632
3010.0000000000005,35.180054047923825,30.490191904352457,103.11939391351984,142.5310706726642,44.86508274348377,16.84918151713066,54.75851205486863,18.13616701544549,101.94810359268249,60.938562281094846,103.09704248700648,142.52522599613445,4.779889987294569,6.711981242643542,2.59646891284746,9.308450155491002,1.947419329782444,0.05453336614844138,35.0,22.525260799821865,19.68749486720077,9.0,50.0,3.0,475.1698958669928,561.9441300952767,438.86386352282017,391.25138154656,425.55131226997327,561.948437586791
3020.0000000000005,35.20142637006943,30.465594756803284,103.05371516615048,142.3371933289775,44.8997303400928,16.859309190979673,54.806604427329034,18.173271104338536,101.87923889344924,60.93225689713739,103.03131280797396,142.3312751004181,4.77786183936739,6.712647920301697,2.590174665547768,9.302822585849464,1.947068144415243,0.05460695328160847,35.0,22.541390505946648,19.700316139703773,9.0,50.0,3.0,475.11158260015065,561.7321123444241,438.8054973823236,391.3724415187192,425.6630759935864,561.7363685808215
3030.0000000000005,35.22255451982467,30.441202612023744,102.98861582358867,142.14529089889027,44.934017316207054,16.869382609102217,54.854226663300295,18.209987331846488,101.81097741617438,60.925949692568445,102.9661629380644,142.13930012436452,4.775843449020668,6.713293985406476,2.5839226553398644,9.297216640746338,1.946717211313286,0.0546798671717018,35.0,22.557394987632794,19.71304935650141,9.0,50.0,3.0,475.0538066139108,561.5222868624759,438.74777527988795,391.4923083412793,425.77363268143694,561.5264928209998
3040.0000000000005,35.24344233662897,30.41700623031204,102.92408749541906,141.95532309508383,44.96794884381296,16.879399724663017,54.90138491162348,18.24632146760337,101.74331042165522,60.919643875706925,102.9015844814232,141.94926071657346,4.773834741137458,6.7139196221846,2.5777119526290626,9.29163157481366,1.9463664074386768,0.054752118739330634,35.0,22.57327603456548,19.72569295675873,9.0,50.0,3.0,474.99655237776005,561.3146073232966,438.6906837789147,391.61100883699527,425.8830106735472,561.3187639043599
3050.0000000000005,35.26409403036535,30.393003533109265,102.86012292939763,141.76725999983375,45.00153069731213,16.889360928241842,54.948086289561566,18.28227956481072,101.6762303888619,60.913340455033335,102.83757018089564,141.761126931683,4.77183573975889,6.7145253522747215,2.5715421668434035,9.286067519118125,1.9460157527524888,0.05482371765499313,35.0,22.589035102979835,19.7382478794853,9.0,50.0,3.0,474.93981277365873,561.1090399700024,438.6342126602352,391.72856166031255,425.9912290395067,561.1131480424739
3060.0000000000005,35.28451360183455,30.369192333784724,102.79671480447064,141.5810723904478,45.0347684033334,16.899266426013355,54.9943376160229,18.31786743317156,101.60972973501488,60.907040215972806,102.7741127106746,141.5748695376991,4.7698464323764735,6.715111635530088,2.5654129502327394,9.280524585762828,1.9456652781877937,0.05489467289121428,35.0,22.604673481544296,19.75071492383796,9.0,50.0,3.0,474.88358079398944,560.9055519497457,438.5783518435069,391.8449838295165,426.09830622018575,560.9096123741729
3070.0000000000005,35.304704983994085,30.345570430824186,102.73385591853716,141.39673147042845,45.06766739842939,16.909116440751063,55.04014566869965,18.353090870562426,101.5438009988594,60.90074392243184,102.71120486395576,141.3904597168538,4.767866811547927,6.715678931461575,2.5593239626998594,9.275002894161437,1.9453150141898008,0.05496499342876564,35.0,22.620192434798867,19.763094870052385,9.0,50.0,3.0,474.827849475302,560.7041108733823,438.52309141842574,391.960292024722,426.20426030963733,560.7081244867246
3080.0000000000005,35.32467195803553,30.32213568963948,102.67153908862886,141.21420921024435,45.100232919140815,16.91891127533836,55.08551696841904,18.387955954776434,101.4784367455764,60.894452277059536,102.6488394532034,141.2078694137428,4.765896863097317,6.716227667126581,2.5532748578898503,9.269502525016431,1.9449649858751368,0.0550346879384208,35.0,22.63559325367788,19.775388548429703,9.0,50.0,3.0,474.7726121102552,560.5046853028143,438.4684220166215,392.0745029533073,426.3091091141721,560.5086529124692
3090.0000000000005,35.34441824638638,30.298885983653175,102.60975724361346,141.03347803645306,45.132470134791184,16.928651136654025,55.130457942548205,18.422468323483315,101.41362965409016,60.8881659360186,102.58700940275877,141.027071047636,4.763936570666571,6.716758273219496,2.547265316158948,9.264023589378445,1.944615225656168,0.055103764986046126,35.0,22.650877136925143,19.787596700810923,9.0,50.0,3.0,474.71786205407744,560.307244306891,438.41433417778495,392.1876323035304,426.41287003382183,560.3111667143259
3100.0000000000005,35.36394750432847,30.2758191944572,102.54850353155686,140.85451096436174,45.1643841175425,16.93833626153429,55.17497489126482,18.45663331840853,101.34937262609586,60.88188555574686,102.5257078562308,140.8480376151706,4.761985919436619,6.71727117030091,2.541295011588483,9.258566181889393,1.9442657619165649,0.05517223300474305,35.0,22.66604530531822,19.7997200905902,9.0,50.0,3.0,474.6635927362423,560.1117575737425,438.3608186598972,392.2996956422732,426.5155600017045,560.1156355599392
3110.0000000000005,35.383263327144135,30.25293323981816,102.48777116681345,140.67728141968075,45.195979862946885,16.94796689413829,55.21907400729723,18.490456187628467,101.28565863127848,60.875611779072806,102.46492802355672,140.6707425214192,4.760044888031784,6.7177667674123125,2.535363608825901,9.253130376238214,1.9439166213544392,0.05524010030578866,35.0,22.681098976891747,19.811759481184936,9.0,50.0,3.0,474.6097976867905,559.9181952650919,438.3078663513996,392.4107084028971,426.6171957364893,559.9220295880009
3120.0000000000005,35.402369199788026,30.230226073124584,102.42755355104288,140.50176361338924,45.22726221834349,16.957543270046642,55.26276134674452,18.523942126391603,101.22248083343328,60.869345203570845,102.4046633021015,140.4951599656228,4.758113461672352,6.7182454684548905,2.5294707799273928,9.247716248382284,1.943567828483845,0.055307374999730576,35.0,22.69603934162319,19.823715621988807,9.0,50.0,3.0,474.5564706019002,559.7265284301478,438.25546840447106,392.52068565732895,426.71779340635027,559.7303198359294
3130.0000000000005,35.42126850106029,30.20769570850456,102.36784406065824,140.32793224633588,45.25823589152508,16.967065714777902,55.30604278689325,18.55709661491716,101.15983237558554,60.86308639949357,102.34490706407016,140.32126462430722,4.756191607412182,6.718707635654204,2.5236161930531984,9.242323828707402,1.9432194056908696,0.0553740648890693,35.0,22.71086761439409,19.83558930924784,9.0,50.0,3.0,474.5036053707286,559.5367287430302,438.2036164076116,392.62964241619966,426.8173690940144,559.5404779499436
3140.0000000000005,35.439964573404254,30.185340157289488,102.30863621875622,140.15576240858894,45.28890554949366,16.976534456270485,55.34892415981797,18.589924683892665,101.09770654850288,60.8568359020029,102.28565282837448,140.1490315813257,4.754279322147281,6.719153681124119,2.517799543012857,9.236953224136975,1.9428713792872156,0.05544017805340118,35.0,22.725584927758632,19.84738125456681,9.0,50.0,3.0,474.4511959055362,559.3487682833194,438.15230180278087,392.73759298659246,426.91593845408534,559.3524760047861
3150.0000000000005,35.458460695006885,30.163157448760444,102.24992374545116,139.9852297422845,45.31927576486372,16.98594975270788,55.391411178699435,18.622431153596608,101.03609684379995,60.850594252674,102.22689431102044,139.9784364607528,4.752376549261517,6.719583929175379,2.512020497889768,9.231604427065145,1.9425237733949483,0.05550572179643108,35.0,22.74019243279685,19.85909218955072,9.0,50.0,3.0,474.3992362045327,559.1626197170306,438.10151625422617,392.8445514479188,427.01351674167887,559.1662866464669
3160.0000000000005,35.476760072064,30.141145650999192,102.19170044729204,139.81631038275407,45.349351017684775,16.99531186271861,55.4335094316448,18.654620738891253,100.97499684283822,60.844361966374606,102.1686253145096,139.80945538522286,4.750483286252718,6.719998774728342,2.5062787528697434,9.226277527598084,1.9421766105982805,0.05557070392860311,35.0,22.75469126566344,19.870722840871448,9.0,50.0,3.0,474.3477203886928,558.9782562809959,438.05125158870055,392.9505316825825,427.110118922329,558.9818830986009
3170.0000000000005,35.4948658447345,30.11930285709252,102.13396022627006,139.64898091034678,45.37913569893932,17.004621056836413,55.475224402956954,18.68649810427388,100.91440022547238,60.83813954324569,102.11083973684734,139.64206491811626,4.748599498737168,6.720398560305174,2.5005739825104545,9.220972542815629,1.941829911170196,0.05563513178644706,35.0,22.76908256510842,19.882273940098173,9.0,50.0,3.0,474.2966426772947,558.7956517170289,438.0014998113388,393.0555474568303,427.2057596934008,558.7992390842858
3180.0000000000005,35.51278103619031,30.097627218133535,102.07669700639588,139.48321850630452,45.408634045045446,17.01387766137651,55.51656140080172,18.71806817035093,100.85430069981068,60.83192743686192,102.05353149817152,139.47624222273612,4.746725150762047,6.720783608413492,2.494905866793668,9.21568947520716,1.941483692968332,0.05569901249447329,35.0,22.78336747282276,19.89374624465177,9.0,50.0,3.0,474.24599749659853,558.6147805108524,437.9522533416255,393.15961241210766,427.3004535205122,558.6183290691972
