time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,36.66186424190285,28.633124551257254,98.30130771135958,128.7286238112269,47.34857319905755,17.765642078155338,58.38030305377789,20.861163989907027,96.8784529504511,60.34833521665655,98.27500208551906,128.71795854237882,4.610556701614886,6.721525765841704,2.1013994484106666,8.82292521425237,1.913635551030544,0.0600250548341025,35.0,23.79307134484702,20.719053062736805,9.0,50.0,3.0,470.8445877510912,546.8870194858724,434.9083501715555,399.8996449863871,433.26633637611377,546.888593866972
4130.000000000001,36.67021366148001,28.62206973195896,98.27276073789167,128.64931177917356,47.36306403339224,17.772664603802184,58.40235884165688,20.87734024811596,96.84829723329624,60.34412822648756,98.246430228688,128.6386217647398,4.609432317285258,6.7212915471914165,2.0982992495280133,8.81959079671943,1.91337895637304,0.060058275842447634,35.0,23.805879279734825,20.727738842592714,9.0,50.0,3.0,470.8188882181111,546.8007230294121,434.8878941492833,399.950173741982,433.3094185624653,546.8022881721594
4140.000000000001,36.678490567022415,28.611025197495906,98.24433001259699,128.57041949506385,47.37744677306948,17.779617374826728,58.42426261084643,20.89340012367325,96.81826612478311,60.33989270024279,98.21797475405354,128.5597038440339,4.608311168473241,6.721052874625544,2.0952219997480186,8.816274874373564,1.9131249067311664,0.060091300371357,35.0,23.818571525197285,20.736340414460983,9.0,50.0,3.0,470.79329407772497,546.7149005098456,434.8675476802306,400.000237656986,433.35218458446,546.7164551542025
4150.000000000001,36.6867081393404,28.600032144696343,98.21605568824211,128.49200702707844,47.39173543963472,17.786530030905112,58.44603346577209,20.909357794618305,96.7883996567493,60.33566285213044,98.18967581268775,128.48126563450046,4.607192751643862,6.720808893445061,2.0921615367170974,8.812970430162158,1.9128720904975507,0.060124105712064405,35.0,23.83117479386709,20.74488464518652,9.0,50.0,3.0,470.76784071838983,546.6296064795428,434.84733855474144,400.04995550947,433.39465818662467,546.6311503801628
4160.000000000001,36.694870026703285,28.589100160891743,98.18794671656697,128.41408572043747,47.405934121260685,17.79341014131188,58.46767755012441,20.92521783638296,96.75870670726218,60.331446793964176,98.16154235486724,128.4033186966784,4.6060802699827645,6.720564279955264,2.089117949384377,8.809682229339641,1.91262021349285,0.06015673108074421,35.0,23.843693689679185,20.753377321490007,9.0,50.0,3.0,470.7425356775667,546.5448504868993,434.827272765884,400.0993560082346,433.4368462395401,546.5463836773515
4170.000000000001,36.702977701980366,28.57823120553496,98.1600045774504,128.33665474429495,47.42004467372308,17.800260256709123,58.48919816690415,20.94098273747284,96.72918868535523,60.32724651305216,98.13357585932924,128.3258622439704,4.604973255195298,6.720318373402662,2.086090718197082,8.806409091599743,1.9123692155354892,0.060189171441770925,35.0,23.856127594136524,20.761819318001585,9.0,50.0,3.0,470.7173795979887,546.460630641971,434.807351282508,400.14844722673047,433.4787519489584,546.4621532137177
4180.000000000001,36.71103209862274,28.567425637040287,98.13222935033613,128.2597112214446,47.4340683557596,17.807081719251244,58.51059789820274,20.956654455655325,96.69984561231878,60.32306264874285,98.10577640454159,128.2488934146105,4.603871417857167,6.720070772196396,2.083079660017439,8.803150432213835,1.912119091351858,0.060221424493881424,35.0,23.868474307375266,20.77021017951955,9.0,50.0,3.0,470.6923717865227,546.3769432157767,434.7875740058344,400.197232154504,433.52037724652126,546.3784552809025
4190.000000000001,36.71903407198079,28.556683449972525,98.10462081401631,128.1832516720326,47.44800635665101,17.81387575976737,58.531879358236544,20.97223496997776,96.67067720737742,60.318895540878366,98.07814376824419,128.17240872835146,4.602774875543185,6.719821657781624,2.0800848505790586,8.799906508360683,1.9118698494508024,0.0602534934607808,35.0,23.88073107823845,20.778549130848944,9.0,50.0,3.0,470.6675111839365,546.2937838705776,434.7679407731051,400.2457125817557,433.56172376725647,546.2952855413208
4200.000000000001,36.72698447585704,28.546004600642675,98.0771787887254,128.10727262308296,47.46185986594028,17.820643642381697,58.5530452715546,20.987726337974493,96.64168323180736,60.314745489178335,98.05067776963672,128.0964047115085,4.60168364374774,6.719571055111036,2.077106345606359,8.796677400717396,1.9116215024188703,0.060285380224599915,35.0,23.892894699305884,20.78683519455427,9.0,50.0,3.0,470.6427966815182,546.2111482509637,434.74845148971696,400.29388990500325,433.6027929536335,546.2126396393039
4210.000000000001,36.734884181156254,28.535389094362984,98.04990326126874,128.0317708177306,47.47563008777762,17.827386734841127,58.57409851633611,21.00313072723389,96.61286361579552,60.31061281970688,98.02337839452157,128.0208781072124,4.600597739874687,6.71931897969292,2.0741442260429737,8.793463205735893,1.9113740654872848,0.06031708659533854,35.0,23.904961487506117,20.79506721263345,9.0,50.0,3.0,470.6182272085578,546.129032182151,434.7291062412286,400.3417652219548,433.6435860118946,546.1305134006795
4220.000000000001,36.74273411717336,28.524836990468145,98.02279434323376,127.95674302365931,47.489318304653246,17.834106596432548,58.595042248604926,21.018450506090574,96.58421841157906,60.30649789217631,97.99624575343016,127.94582568017348,4.599517201860284,6.71906546498467,2.0711986041987296,8.790264069183399,1.9111275560896173,0.0603486146941533,35.0,23.916927221582625,20.803243861345777,9.0,50.0,3.0,470.59380168234327,546.0474314453284,434.7099053225352,400.38933947863705,433.68410401791147,546.0489026034178
4230.000000000001,36.750535270198114,28.51434844377411,97.99585239162305,127.88218624640804,47.50292586549286,17.840804997910823,58.61587993682312,21.0336882770618,96.55574791745391,60.30240112512462,97.96928020231113,127.87124443561612,4.598442072782343,6.718810534647372,2.068269623254379,8.78708015790175,1.9108819941239408,0.06037996663183611,35.0,23.92878698328093,20.81136357842439,9.0,50.0,3.0,470.5695190637787,545.9663419837533,434.69084930892313,400.4366133656416,433.7243477625228,545.9678031909827
4240.000000000001,36.75828867976986,28.503923767171106,97.96907812786863,127.808097971029,47.516454169688686,17.84748401929869,58.636615422363846,21.04884700117111,96.5274528005817,60.29832302551301,97.94248246159896,127.79713185804832,4.597372414837674,6.718554208880513,2.0653574852681835,8.783911694148694,1.9106374036176144,0.06041114456568,35.0,23.940534851586225,20.81942446273598,9.0,50.0,3.0,470.54537844370606,545.8857601466374,434.6719392997903,400.48358713204266,433.76431761155334,545.8872115124069
4250.000000000001,36.76599555058871,28.49356350633326,97.94247279695786,127.73447607106522,47.529904826033125,17.85414629334599,58.65725332048704,21.06393013065025,96.49933425026477,60.29426422050955,97.9158537752316,127.72348582386974,4.596308295797644,6.718296478160406,2.062462475233326,8.78075895339373,1.9103938178868216,0.060442150646334125,35.0,23.952163484697337,20.82742418705857,9.0,50.0,3.0,470.52137898646225,545.8056824763422,434.65317704232393,400.53026028343106,433.80401331671607,545.8071241142729
4260.000000000001,36.77365738839764,28.48326862812121,97.91603866731263,127.66131919721886,47.543279811631834,17.860795503641214,58.67779968611309,21.078942137549856,96.47139447819822,60.290225579255946,97.88939641050781,127.65030498869226,4.595249847794359,6.7180373485212,2.05958504766658,8.777622396187779,1.9101512838090595,0.06047298766921778,35.0,23.963663022468953,20.835359684400714,9.0,50.0,3.0,470.4975199878659,545.7261059178467,434.6345655880005,400.5766311771468,433.84343344856114,545.7275379483906
4270.000000000001,36.781276535088914,28.473041266742086,97.88978060636296,127.58862787006724,47.55658216688051,17.86743831495204,58.69826449967268,21.09389035592136,96.44363829012144,60.28620853147271,97.86311523348647,127.57758990182748,4.594197308087416,6.717776765657766,2.0567260955222277,8.774502861179993,1.9099098869205635,0.0605036594082449,35.0,23.97501803369784,20.84322650691433,9.0,50.0,3.0,470.47380110904754,545.6470283070497,434.61611164248967,400.6226951179687,433.88257343585207,545.6484508883735
4280.000000000001,36.7888293521417,28.462837519254663,97.86365813279065,127.51637797392414,47.56977896053243,17.87387443462552,58.71861138672544,21.10874826671693,96.41602600519369,60.28220717122855,97.83696978068333,127.5053201797134,4.593149154862299,6.717531011083595,2.0538608102543234,8.771391821337918,1.9096684051839552,0.060534131263954495,35.0,23.986339010500387,20.85099551251949,9.0,50.0,3.0,470.45019792679,545.5684422687444,434.5974764545609,400.668505023574,433.9214889151047,545.5698604107997
4290.000000000001,36.7963358527656,28.452630120973936,97.83770222158016,127.44448846049404,47.58289823141696,17.88026779603757,58.738904285413525,21.123562601192987,96.38858728053661,60.27821675903675,97.81099100202435,127.43340410172596,4.5921061301498955,6.717282503331091,2.051020146061496,8.768302649392586,1.9094294428047929,0.06056446139780983,35.0,23.997997450787185,20.85889501278018,9.0,50.0,3.0,470.4266476763905,545.4902239705372,434.57893460548377,400.7138576490549,433.9601129884699,545.4916288103634
4300.000000000001,36.803799691525526,28.442518635191615,97.81190979559072,127.37309110017073,47.595945184929114,17.886642100785423,58.75908979689719,21.138294415351936,96.36131963138881,60.274246077978944,97.78517582829551,127.36198318524993,4.591068693591931,6.717035751793682,2.0481921075370546,8.765227859330736,1.9091911805991848,0.06059461548620658,35.0,24.00960193522235,20.86676735671944,9.0,50.0,3.0,470.40327463733377,545.4125468339805,434.5605231368797,400.75897012589826,433.9984748573027,545.4139421806004
4310.000000000001,36.8112163077864,28.432465800960983,97.78626359032788,127.3021261451654,47.60891464572921,17.892987825686248,58.77916044408019,21.15293830945484,96.33420545684,60.27029292505937,97.7595069913668,127.29099493677342,4.590036003843583,6.71678813389955,2.0453774059935874,8.762165539893138,1.908953553426578,0.06062460223372312,35.0,24.021148423679332,20.87460219033727,9.0,50.0,3.0,470.3800368193338,545.3353433512655,434.54223483725593,400.8038294600439,434.0366004219931,545.3367294473752
4320.000000000001,36.818585240401845,28.42246833277744,97.76075969546189,127.23158565061198,47.621806320017136,17.899303481384095,58.79911583246625,21.167494055254394,96.30724081011617,60.26635435840848,97.73398058003386,127.22043131584184,4.589009516403688,6.716541809156001,2.0425770330914927,8.759118842247494,1.9087166437414227,0.060654443707605886,35.0,24.03263579320941,20.88239822037588,9.0,50.0,3.0,470.3569306895448,545.2586055468802,434.5240674224498,400.84843035061294,434.07448875913,545.2599825119092
4330.000000000001,36.82750975881555,28.41663071019758,97.73971782562336,127.16679796236758,47.63681229336625,17.92099362877417,58.82394923204952,21.185602256532547,96.28473964613575,60.26330934020905,97.71291581979152,127.155597167106,4.588160690823502,6.715065746793028,2.041708806221316,8.756774553014342,1.9085588197746055,0.060685396456553485,35.0,23.99806283054079,20.87426187580405,9.0,50.0,3.0,470.337084334394,545.18670795294,434.53297346509567,400.888819756995,434.10677334537183,545.1880449062011
4340.000000000001,36.83510887347778,28.40768067888922,97.7154835950045,127.09848039854188,47.64991446960909,17.928610379705674,58.844275877759856,21.20041962786388,96.25905301719898,60.260081293263625,97.68865924015375,127.08727452166738,4.5871957374861605,6.7148074138433484,2.038939795612912,8.753747209456261,1.9083003452242964,0.060715243733348,35.0,24.01104520912986,20.88305464756252,9.0,50.0,3.0,470.31501175259297,545.1121055443283,434.51702264663373,400.9350147316591,434.14431264157895,545.1134565424956
4350.000000000001,36.84249273299839,28.398270857734587,97.69081763929567,127.02975096613416,47.66276766464918,17.93572359087034,58.86424426144013,21.214971845562047,96.23294555727257,60.25643053470441,97.66397106093258,127.01852600327804,4.586198298478811,6.714510834515947,2.03623726903628,8.750748103552226,1.9080614343376183,0.06074468310723104,35.0,24.02348238918836,20.89138243943336,9.0,50.0,3.0,470.2926323887486,545.037220445601,434.5006188690812,400.97937610546745,434.181429638464,545.0385672430158
4360.000000000001,36.84978508579468,28.388768907221504,97.6661412972915,126.96120609765028,47.67549806513603,17.94269837673602,58.884035690028085,21.229391188661,96.20683501964129,60.25266315683905,97.63927261109487,126.94995962079048,4.5852006776572765,6.714207783886011,2.0335660395289485,8.74777382341496,1.9078279094830093,0.0607739635099494,35.0,24.035749076933712,20.899572202683768,9.0,50.0,3.0,470.27025377026865,544.9625793767359,434.4842199591077,401.023080976523,434.2182208589308,544.9639187395658
4370.000000000001,36.85702071763145,28.3792816750472,97.64156344685024,126.89300627688716,47.688142332991355,17.949612954728252,58.9036996878344,21.24371381875244,96.18082994085152,60.248880355558185,97.61467276394562,126.88173765608076,4.58420621266496,6.713902569404008,2.0309116385077743,8.744814207911782,1.9075961687221124,0.06080308513272244,35.0,24.047927529338267,20.9076972470462,9.0,50.0,3.0,470.2479669675009,544.8883267556903,434.4679006416413,401.0664435597407,434.25477173529737,544.8896577753828
4380.000000000001,36.8642082086484,28.369836265693262,97.61710945474182,126.82519037752348,47.700709676564784,17.95648759699816,58.92324889099935,21.257949000997368,96.1549556012562,60.24510362184759,97.59019688512291,126.81389956177838,4.583214149541348,6.713593916863564,2.0282701525775018,8.741864069441068,1.9073653955959888,0.06083202741519676,35.0,24.06003853388654,20.9157765999488,9.0,50.0,3.0,470.22579548829214,544.8144981970963,434.451681073786,401.1095381474298,434.29109644989506,544.8158207151649
4390.000000000001,36.87134991447479,28.36043882927987,97.59278452505129,126.75776501631084,47.71320276967457,17.96332723018429,58.94268690878029,21.272099420116547,96.12921714597996,60.2413381547882,97.56585017758398,126.74645209732591,4.5822266195883135,6.713284962788723,2.025641600411122,8.738926563199845,1.9071353926150831,0.060860817333734704,35.0,24.072087557343647,20.92381505693811,9.0,50.0,3.0,470.20374417272217,544.7410992745561,434.4355651576556,401.15238413655015,434.3272002773021,544.7424133180697
4400.000000000001,36.878446684895,28.35109049333465,97.56858900953709,126.6907291051383,47.725622702235526,17.970133130367287,58.96201516239303,21.28616616576573,96.10361487649054,60.23758512513791,97.54163299228921,126.67939420460937,4.581243425985428,6.7129754732174876,2.0230256105607656,8.736001083778254,1.9069061107354568,0.06088945320340607,35.0,24.084076420262647,20.931814029091697,9.0,50.0,3.0,470.18181340360616,544.6681284075297,434.41955299673975,401.1949877538448,434.36308604739173,544.6694340430037
4410.000000000001,36.88549900640638,28.341791196123097,97.54452211071056,126.62407975452555,47.7379701803408,17.97690570078288,58.98123453659896,21.300149936189428,96.07814794732788,60.233844744299965,97.51754453097102,126.6127230006997,4.580264445668686,6.7126653313485285,2.020421997007777,8.733087328356305,1.906677536187834,0.060917934827314967,35.0,24.09600608560333,20.939774125875037,9.0,50.0,3.0,470.1600025163716,544.5955823512086,434.4036437968727,401.2373520843401,434.3987559951033,544.5968796542584
4420.000000000001,36.89250727671267,28.3325406052449,97.52058277108122,126.55781369082706,47.75024581434178,17.98364513956261,59.00034577527437,21.314051326439824,96.05281525392081,60.230117003159926,97.49358373536627,126.54643521231066,4.579289616285936,6.712354511057304,2.0178306351822948,8.730185146239599,1.9064496631074133,0.06094626291845516,35.0,24.10787733218956,20.947695777059156,9.0,50.0,3.0,470.1383106153776,544.5234575141924,434.3878365649917,401.2794794884945,434.4342122089645,544.52474656151
4430.000000000001,36.89947186650458,28.3233383278004,97.49676987273561,126.49192757822158,47.76245018349815,17.9903515929974,59.019349569181514,21.327870898283887,96.02761563187391,60.22640183979348,97.46974948679487,126.48052750261166,4.578318915467362,6.712043044759939,2.015251424266824,8.727294469026763,1.9062224869356588,0.06097443873449936,35.0,24.119690911680777,20.955579376596855,9.0,50.0,3.0,470.11673676214974,544.4517502593412,434.37213027323287,401.3213721835714,434.4694567368324,544.4530311269169
4440.000000000001,36.90638254815963,28.31417964331064,97.47306181093,126.42642226208096,47.77456871027364,17.997016975537235,59.03819665195705,21.34157297086517,96.00252775752433,60.22269681288759,97.44602018721484,126.41499831983036,4.577351419236151,6.711728731924386,2.0126838046691367,8.72441253659352,1.9059957904760163,0.06100244436018972,35.0,24.131451837423295,20.9634266052326,9.0,50.0,3.0,470.0952889944895,544.380474655035,434.3565436090117,401.36304923712686,434.50452145429057,544.3817442885245
4450.000000000001,36.91323536949191,28.305028908056727,97.44939529630538,126.36119064567106,47.786603521851966,18.003564231067628,59.056857830378696,21.355136431938035,95.97748732091763,60.21898366459715,97.42233253162274,126.34974739635828,4.576384681462649,6.711417475893264,2.0101109925445817,8.721528468437846,1.9057682156322524,0.06103029657137162,35.0,24.143305744883207,20.971268688255066,9.0,50.0,3.0,470.0739264425809,544.309528908476,434.34090917475686,401.4046282541184,434.5394720587108,544.3107931837535
4460.000000000001,36.920050493419055,28.295945373497037,97.42586855566954,126.29635849234364,47.79857435970408,18.010125509170848,59.07542784399343,21.368630209059237,95.95259330926436,60.2152799215616,97.39878475361408,126.284893991211,4.575422279265622,6.71110184258724,2.0075576130904063,8.718659455677646,1.90554202946204,0.061057996466075376,35.0,24.155134885019553,20.97910920688224,9.0,50.0,3.0,470.0526985251972,544.2390183955144,434.32545701103606,401.44593705813634,434.57417839083456,544.2402746835818
4470.000000000001,36.926824337141646,28.28691093836909,97.40246831133305,126.2318985015798,47.81047719466947,18.016657133080173,59.0938970753987,21.38204735838445,95.92783225616643,60.21159048328161,97.3753635749108,126.2204128923342,4.574464312192445,6.710786098994949,2.0050163832766064,8.715802482271556,1.9053165327011272,0.06108555222086575,35.0,24.166905207334537,20.986912439282264,9.0,50.0,3.0,470.0315866968376,544.1689154828019,434.31010509289337,401.4870182846231,434.6086784600117,544.1701638822784
4480.000000000001,36.93355704231442,28.27792422387949,97.37919287460848,126.16780606975078,47.82231235678715,18.023158518403363,59.11226628814254,21.395388481598506,95.90320243926897,60.207914485460776,97.35206730611344,126.15629947816932,4.573510463078844,6.710469854401408,2.002487176531365,8.712957030932774,1.9050917454482643,0.06111296149630363,35.0,24.17861565920566,20.9946775503758,9.0,50.0,3.0,470.0105890448296,544.0992152149411,434.29485145804335,401.5278716308183,434.64297308960965,544.1004558017961
4490.000000000001,36.940248992657565,28.268984682418814,97.35604126908797,126.10407779155707,47.83408045678996,18.029629858484384,59.13053670700855,21.408654514653904,95.87870283555354,60.2042516789973,97.32889497003056,126.09255034474216,4.5725607372346335,6.710153167526985,1.9999700018177569,8.710123169344742,1.9048676813448735,0.061140225945007835,35.0,24.190265734342688,21.002404351687915,9.0,50.0,3.0,469.98970440347694,544.0299137729013,434.27969509424634,401.5684976639879,434.6770635425576,544.0311466254775
4500.000000000001,36.946900631880126,28.26009199851092,97.33301287549727,126.04071080616194,47.84578215138459,18.03607153194849,59.148709648267115,21.42184645898027,95.85433278275345,60.200602075917566,97.30584594666041,126.02916262736476,4.5716151283482604,6.709836068616271,1.9974648378527695,8.70730090646904,1.904644346037724,0.06116734684644273,35.0,24.20185500799909,21.01009276885213,9.0,50.0,3.0,469.96893182534177,543.9610078332615,434.26463526603305,401.60889750995057,434.71095115145135,543.9622330254215
4510.000000000001,36.953512425348286,28.2512459291558,97.31010717824853,125.97770240880892,47.857418118911816,18.042483979915005,59.16678649769265,21.434965365453536,95.83009172274485,60.19696573810137,97.28291971969426,125.96613362040308,4.5706736313266125,6.709518586827439,1.994971661337798,8.704490248165238,1.9044217439867408,0.06119432544258707,35.0,24.21338301026873,21.017742733468594,9.0,50.0,3.0,469.9482704262469,543.8924942131191,434.249671315719,401.6490723727746,434.7446371970725,543.8937118181054
4520.000000000001,36.96008486469726,28.242446239008643,97.28732367333325,125.91504982971134,47.868989075722766,18.048867701638127,59.184768744896445,21.448012359243364,95.80597910625976,60.193342739894085,97.26011578435934,125.90346055109968,4.569736239491236,6.709200747769336,1.9924904484532877,8.701691196222624,1.9041998794204833,0.061221163018172216,35.0,24.224849218440117,21.025354175347445,9.0,50.0,3.0,469.9277192944581,543.824369636652,434.2348026142508,401.6890235041437,434.7781229769456,543.8255797243899
4530.000000000001,36.966618443851246,28.2336927304288,97.26466193727246,125.85275044903295,47.880495735558696,18.055223189858335,59.20265791615252,21.46098859100385,95.78199446641153,60.18973317601012,97.2374337164411,125.84114080275168,4.568802957426068,6.708882594112013,1.9900211828185144,8.698903776930527,1.903978757234748,0.06124786093460922,35.0,24.236252966348616,21.032926954481585,9.0,50.0,3.0,469.90727756297935,543.7566309743723,434.22002852429335,401.7287520543584,434.81140969451934,543.7578336194035
4540.000000000001,36.97311363072208,28.224985254229185,97.24212172193053,125.79080201379465,47.89193875989535,18.0615509631312,59.22045551138258,21.473895197515844,95.75813751872755,60.18613717661657,97.21487326717585,125.7791721190838,4.567873785424186,6.708564149235175,1.9875638658258925,8.696128015061067,1.903758383782384,0.061274420277610285,35.0,24.247593447460527,21.040460876082136,9.0,50.0,3.0,469.88694446273735,543.6892754694063,434.2053485902729,401.7682589071552,434.84449832051826,543.6904707423905
4550.000000000001,36.97957089790777,28.21632368652729,97.21970280354206,125.72920232401168,47.903318815783145,18.067851584465306,59.23816309867031,21.48673342713852,95.73440800325251,60.182554875330815,97.19243421217072,125.71755229811656,4.566948732188324,6.7082454449568285,1.9851185066494408,8.693363951606269,1.9035387654638087,0.06130084223118457,35.0,24.25886974753212,21.047955713011103,9.0,50.0,3.0,469.86671925006095,543.6223004183472,434.19076243624335,401.8075449404227,434.87738978943753,543.6234883877596
4560.000000000001,36.985990791606895,28.20770785148761,97.1974048216507,125.66794869264264,47.914636692449534,18.07412567690841,59.25578247821954,21.49950464369084,95.71080551171677,60.17898638321849,97.17011619016112,125.65627865544326,4.566027796802708,6.707926510772588,1.9826850995123113,8.690611610284897,1.9033199089086512,0.0613271281788612,35.0,24.27008090163332,21.05541123569492,9.0,50.0,3.0,469.8466010105947,543.5557025627004,434.17626951296006,401.84661119715264,434.9100852393319,543.5568833010346
4570.000000000001,36.99237381877209,28.199137648476775,97.17522770990844,125.60703902842944,47.92589309618397,18.080373866933368,59.273315390176975,21.51221014676969,95.68732994154206,60.17543187553912,97.14791913416732,125.5953490972646,4.565110993088271,6.707607381155065,1.9802636729112295,8.687871054066294,1.9031018232021129,0.06135327933817846,35.0,24.28122570897017,21.06282710556195,9.0,50.0,3.0,469.8265889811613,543.4894792440629,434.16186948122,401.88545827268393,434.94258543275447,543.490652820906
4580.000000000001,36.998720521436745,28.19061299600122,97.15317143617696,125.54647119123786,47.937088783349246,18.086596833111287,59.29076373283785,21.524851349318965,95.66398122156784,60.1718915356696,97.12584301137312,125.53476148355573,4.564198335851,6.707288093355953,1.9778542568781112,8.685142350234065,1.902884517969728,0.06137929699949049,35.0,24.292302825082917,21.07020293716909,9.0,50.0,3.0,469.8066823739077,543.4236277183616,434.1475619887128,401.9240867525183,434.97489109656686,543.4247942038792
4590.000000000001,37.005031465994655,28.182133826487306,97.13123603841584,125.48624306302196,47.948224541401245,18.09279531726241,59.3081295371428,21.53742975902867,95.64075934981139,60.16836556770539,97.10388785904289,125.4745136952655,4.5632898411764256,6.706968682148445,1.975456890868508,8.682425573016953,1.902668003831772,0.061405182477590525,35.0,24.303310749464742,21.077538295324015,9.0,50.0,3.0,469.78688038429976,543.3581452268618,434.1333467402501,401.9624971285021,435.0070028886431,543.3593046903602
4600.000000000001,37.01130723302089,28.17370011449384,97.10942167926858,125.42635269012612,47.95930116891856,18.098970104182456,59.32541494067115,21.54994695939604,95.61766445072037,60.164854206600126,97.08205383914976,125.41460377914755,4.5623855322127245,6.7066491880214985,1.9730716287691843,8.679720816790681,1.9024522928865848,0.06143093710427171,35.0,24.31424775312098,21.08483265476127,9.0,50.0,3.0,469.7671822420274,543.2930291491637,434.11922350400874,402.0006897199622,435.0389213227178,543.2941816608939
4610.000000000001,37.01754843150708,28.165311865235424,97.08772863191072,125.36679819874688,47.97031949720672,18.105122057205847,59.34262223839047,21.562404646377217,95.59469675909298,60.161357716042005,97.06034122419128,125.35502986022136,4.5614854353799,6.706329650097185,1.9706985391474827,8.67702818924467,1.902237398796388,0.061456562233392464,35.0,24.32511188080156,21.09208541450585,9.0,50.0,3.0,469.7475871763464,543.228276901168,434.1051921339354,402.0386646951992,435.0706467915573,543.2294225302519
4620.000000000001,37.02375569529751,28.1569691470574,97.06615736001928,125.30757795151276,47.981280382450535,18.111252123282384,59.35975391535453,21.574804651923387,95.571856703036,60.15787640218758,97.03875047720314,125.29579030181968,4.560589585250273,6.706010111095209,1.968337713884477,8.674347824979685,1.902023337735544,0.06148205921536165,35.0,24.33590089415219,21.099295871994517,9.0,50.0,3.0,469.7280944634208,543.1638860913902,434.0912525999655,402.07642194847887,435.1021794554809,543.1650249082278
4630.000000000001,37.029929725431366,28.148672040962936,97.04470839644982,125.24869018460048,47.99218477161684,18.117361371552303,59.37681274200934,21.587149012783694,95.54914477418353,60.15441059835212,97.01728213030768,125.23688334089525,4.559698020114348,6.705690616311407,1.9659892542069897,8.671679870518396,1.9018101269568128,0.061507429568870654,35.0,24.34661223924968,21.10646322332167,9.0,50.0,3.0,469.7087033017632,543.0998541197096,434.0774049080585,402.11396133730017,435.13351943390194,543.1009861961392
4640.000000000001,37.03607125866165,28.140420745452616,97.02338262792429,125.19013360301796,48.00303363803376,18.123451021736233,59.39380177165697,21.599439968434297,95.52656182434147,60.15096071994311,96.99593706957883,125.17830768142396,4.558810792361596,6.705371213820449,1.9636533079991303,8.669024521819582,1.9015977886919,0.06153267476462168,35.0,24.357242866876845,21.11358649144421,9.0,50.0,3.0,469.6894129927524,543.0361787834842,434.06364931893194,402.15128218211214,435.16466642259354,543.0373041903076
4650.000000000001,37.04218113404213,28.132215564619912,97.00218128095152,125.1319071243193,48.013828081571695,18.12952253945582,59.410724601971445,21.61168014997628,95.50410904414016,60.14752726270665,96.9747165208452,125.12006224415528,4.557927969492681,6.705051958527212,1.9613300667236409,8.66638202525085,1.9013863499504715,0.06155779642220078,35.0,24.36778911689697,21.120664503237837,9.0,50.0,3.0,469.67022283285934,542.9728579507464,434.0499863044014,402.188383376453,435.19561972745976,542.973976763241
4660.000000000001,37.04826035147505,28.124057007419932,96.98110618078036,125.07401012108512,48.02456939068221,18.135577824606003,59.427585689039134,21.623872835019768,95.48178822337692,60.14411086919721,96.95362230865285,125.06214640368312,4.557049644840515,6.7047329123156105,1.9590198006001829,8.663752712915793,1.9011758458073595,0.06158279636139159,35.0,24.378246289402284,21.127695765884713,9.0,50.0,3.0,469.6511321621746,542.9098897203246,434.03641679503465,402.2252630906153,435.226377978996,542.9110020166463
4670.000000000001,37.054310272624576,28.11594600527513,96.9601604221604,125.0164428560666,48.03525929954606,18.14161973637061,59.44439142180183,21.63602272242332,95.45960242178928,60.14071246188263,96.93265752698227,125.00456043566696,4.556175964971825,6.70441415022952,1.9567229619866953,8.661137112216215,1.9009663320301051,0.061607676840937584,35.0,24.38860779725468,21.13467825542142,9.0,50.0,3.0,469.63214037021186,542.847272584463,434.0229426630576,402.2619177012061,435.2569382918811,542.8483784597905
4680.000000000001,37.06033379328008,28.10788500827607,96.9393517084333,124.95920809847809,48.045901559580194,18.147654704818425,59.461156109951965,21.648140176597625,95.43755929625945,60.13733385684748,96.91182987788928,124.94730723713816,4.55530727850952,6.7040958553836525,1.9544405943417065,8.65853644972536,1.900757933624711,0.06163244233339073,35.0,24.398861771983547,21.14160873782464,9.0,50.0,3.0,469.61324670280175,542.7850055198488,434.00956840316064,402.2983377534084,435.2872919686723,542.7861052365581
4690.000000000001,37.066300142929805,28.09978891536707,96.91860472434729,124.90220321916728,48.056454906920656,18.153451539135236,59.47778202005317,21.660154594328844,95.41558362146807,60.13396140897987,96.89106405633264,124.89028528194568,4.5544404331043085,6.70379376678738,1.9521443690407083,8.655938135828086,1.9005492031275055,0.061657066635002006,35.0,24.409240214345232,21.148505763917345,9.0,50.0,3.0,469.5943826227272,542.7229999062101,433.9959044951918,402.33458040728095,435.3175368678597,542.7240951766481
4700.000000000001,37.07224849759407,28.091754023498765,96.89800298696436,124.84552528439036,48.066972568758246,18.159284642382545,59.49437806475607,21.672144714788715,95.393758492696,60.130603708648486,96.87044356021757,124.83358826792096,4.55357884239667,6.703489325291815,1.949871259222809,8.653360584514624,1.9003427598412088,0.06168159145081047,35.0,24.41970141383064,21.155456512700997,9.0,50.0,3.0,469.57561974327217,542.6613321566388,433.98240271238666,402.3705195984793,435.34754730880235,542.6624202850971
4710.000000000001,37.078164962301294,28.083765377327207,96.87751072029363,124.78916022441324,48.077436103342365,18.165095999454024,59.51089281692165,21.68407340475386,95.37204828257465,60.12726192486252,96.84993262152892,124.77720475500996,4.5527211285481135,6.703185164349721,1.947607551214372,8.650792715564092,1.9001367470805035,0.061705994728432745,35.0,24.430116270063024,21.162378572401,9.0,50.0,3.0,469.5569578454615,542.6000055606589,433.96898528701536,402.4062893158092,435.37739057862007,542.6010872892682
4720.000000000001,37.084048431614605,28.075817767416027,96.8571225831668,124.73309767296088,48.08784454257009,18.170882648792485,59.52732487871457,21.6959396887828,95.35044764187232,60.12393334217683,96.82952589845118,124.72112387989569,4.551867037258321,6.7028809648240975,1.9453538575598437,8.648234822383941,1.899931336217796,0.061730276856373,35.0,24.44048134295042,21.1692691103886,9.0,50.0,3.0,469.5383917083296,542.5390098226886,433.9556483642653,402.441876571437,435.4070689225318,542.5400852448818
4730.000000000001,37.0898987873662,28.06790975038484,96.83683660399049,124.67733353438564,48.098197906750634,18.176643897003434,59.54367430497741,21.707743641005493,95.32895456869107,60.120616705976765,96.8092214188768,124.6653415273346,4.551016497965038,6.702576672130619,1.9431102832184457,8.645686955349065,1.8997265686061424,0.06175443851868535,35.0,24.45079604145945,21.176127532324188,9.0,50.0,3.0,469.51991966469245,542.478340809144,433.94239047251216,402.4772791407897,435.4365825754692,542.479409993377
4740.000000000001,37.095716215210345,28.06004072447973,96.81665175628851,124.62186498651783,48.10849653281188,18.18237968821529,59.55994157689398,21.71948564319439,95.30756800166,60.11731174648406,96.78901815575853,124.60985486390734,4.550169479110824,6.702272283286867,1.9408767967604497,8.643149080047316,1.8995224506970068,0.0617784805847728,35.0,24.46106050510997,21.18295385240356,9.0,50.0,3.0,469.50154072550015,542.4179954793264,433.92921071405567,402.51249767111887,435.4659327782464,542.4190584798602
4750.000000000001,37.10150096775614,28.052210350688423,96.79656725268835,124.56668964327798,48.118740826044665,18.188090129140047,59.57612727144825,21.73116614590816,95.28628711902486,60.11401836651101,96.76891532116046,124.55466150216712,4.549325948367048,6.70196779365274,1.938653335817934,8.640621129470674,1.8993189820949563,0.06180240377192367,35.0,24.47127503940311,21.18974824014288,9.0,50.0,3.0,469.4832541516111,542.3579712177041,433.9161083674214,402.5475334011084,435.49512081255216,542.3590280874768
4760.000000000001,37.10902068443324,28.047899215664582,96.78044343650959,124.51493061003556,48.13150657975567,18.21440203246129,59.596674176549534,21.74599017527981,95.26893568608233,60.11139136730685,96.75277222878233,124.50252192777224,4.548632403914652,6.699697198136438,1.9392172896974165,8.638914487833857,1.899233378454372,0.06182850305681548,35.0,24.42846256129741,21.178689592182025,9.0,50.0,3.0,469.4671603763774,542.3000102310385,433.9406473659868,402.5761925624242,435.5190754072128,542.3005864547189
4770.000000000001,37.115387477511135,28.043164230866008,96.76251813881164,124.46497884832104,48.14235939379339,18.221473273722097,59.61372729407649,21.75829032498029,95.24983316627849,60.109122163924326,96.73482887074739,124.4529018619138,4.54790154997383,6.69960369799746,1.9367701765329064,8.636373874530365,1.8989799536403913,0.06185207339305179,35.0,24.440195359590803,21.18663465202457,9.0,50.0,3.0,469.45211110247914,542.2455081138049,433.92895006693993,402.6160114654269,435.54714434639305,542.2465352669042
4780.000000000001,37.12129501557708,28.036095331487843,96.7433162638521,124.4115355434119,48.15270309489584,18.228101081251335,59.63006124855959,21.770069063104305,95.22944755018136,60.1063081609928,96.71560885298238,124.39945056293476,4.547094745867078,6.699271678878904,1.9346036761513832,8.633875355030286,1.8987674191037576,0.06187580619636565,35.0,24.45118733589697,21.19398375350835,9.0,50.0,3.0,469.434640994422,542.1872090033511,433.9175622593804,402.6516475978109,435.57602284241426,542.1882428545937
4790.000000000001,37.127070463328415,28.028735659514155,96.72390051248058,124.3578820937791,48.162886794572394,18.23446761604083,59.64616763334257,21.781681148551,95.20885406325661,60.10320903080168,96.69617505084803,124.34578161727148,4.546276761004566,6.698919922170983,1.9324804666038864,8.63140038877487,1.8985646590656824,0.06189936770024141,35.0,24.46188773761696,21.201086302268664,9.0,50.0,3.0,469.41697034115526,542.1287630559129,433.90601101405554,402.68629846444975,435.60449184523424,542.1297937683196
4800.000000000001,37.13278902604441,28.021328604583232,96.70450149715496,124.30438258454431,48.17299111759962,18.240740817311178,59.662157168068696,21.793206481815844,95.18828260394017,60.100056011380445,96.67675806831832,124.29226512979892,4.545460334687638,6.698566922439136,1.930375454082751,8.628942376521888,1.8983649050178908,0.06192282688704222,35.0,24.472471004101067,21.20809708324685,9.0,50.0,3.0,469.3993133390322,542.0705067835682,433.8944550884726,402.7205641160194,435.6327703747888,542.0715323596633
4810.000000000001,37.13847036662108,28.01393744242722,96.68517821919802,124.25112971558995,48.18303715399095,18.246971144840984,59.67805958504711,21.804666536591185,95.16779201506908,60.096898343824925,96.65741690438888,124.23899496111652,4.544644689604664,6.698210624425744,1.9282809448111284,8.626491569236874,1.8981663382769949,0.06194614727903926,35.0,24.48298831979747,21.215061782157875,9.0,50.0,3.0,469.3817255646326,542.0125257085346,433.88294996182424,402.7546065617885,435.6608873602254,542.0135456599829
4820.000000000001,37.1441192034605,28.00657708219308,96.66594438712052,124.19814478656048,48.19302999423893,18.25317037324652,59.6938820303356,21.816066496463407,95.14739595942707,60.09374771358216,96.63816526665376,124.18599272300418,4.543832359527084,6.697854581093995,1.9261962710256209,8.624050852119616,1.8979685361933547,0.06196935739994858,35.0,24.493451708273938,21.22199110310464,9.0,50.0,3.0,469.364220033934,541.9548394089147,433.871508193033,402.7884640589136,435.688850249058,541.9558536537918
4830.000000000001,37.14973692420035,27.99925105814532,96.64680289089016,124.14543142250484,48.20297123912932,18.259341612115747,59.709626767242966,21.82740802368932,95.1270972886888,60.09060702808648,96.61900604448797,124.13326211625406,4.543023241721103,6.697498624931948,1.9241209109327164,8.621619535864662,1.8977713907971123,0.06199245523333728,35.0,24.503864482212464,21.22888791672426,9.0,50.0,3.0,469.3467994959528,541.8974508998232,433.8601324919167,402.82214724531855,435.7166619223568,541.8984594551364
4840.000000000001,37.15532404578882,27.991960023886637,96.62775392017016,124.092988919201,48.21286156277407,18.265485725141048,59.725294753217526,21.838691838737528,95.10689615933032,60.08747694727356,96.59993942700048,124.08080245358542,4.542217482319469,6.69714299576358,1.9220547742520449,8.619197770015624,1.8975748747315064,0.062015443409231534,35.0,24.51422768842906,21.23575306259437,9.0,50.0,3.0,469.32946413651933,541.840359169915,433.8488230686565,402.85565961469774,435.74432396232146,541.8413620751285
4850.000000000001,37.160880874563375,27.98470394583211,96.6087970233206,124.0408155533612,48.22270141437845,18.27160303783188,59.74088662922092,21.84991843360416,95.08679208804944,60.084357593601055,96.58096496204237,124.02861201535052,4.54141499956097,6.696787606876828,1.9199977527693992,8.616785359646228,1.897378980004962,0.06203832174184459,35.0,24.52454182884236,21.24258689296232,9.0,50.0,3.0,469.31221353343386,541.7835622632437,433.8375795407634,402.8890029374352,435.7718376315768,541.7845595629623
4860.000000000001,37.16640766574494,27.977482631015047,96.58993160208284,123.98890937644028,48.232491187863495,18.277693749128503,59.75640295878763,21.861088244132645,95.06678444544049,60.0812489634115,96.56208205084877,123.97668885348378,4.540615751084453,6.696432431561411,1.9179497737966211,8.614382205358032,1.8971837031796015,0.06206109064538949,35.0,24.534807275684106,21.249389644861026,9.0,50.0,3.0,469.2950471260799,541.7270580177151,433.8264013917444,402.9221785711114,435.79920410987546,541.728049757577
4870.000000000001,37.17190466041976,27.970295851333105,96.57115702998303,123.93726840660264,48.2422312608691,18.283758027231613,59.771844282503885,21.87220168927962,95.04687257424483,60.07815102386456,96.54329006644387,123.92503098554188,4.5398197106201374,6.696077466910969,1.9159107761901553,8.611988243101125,1.8969890418676407,0.0620837507587408,35.0,24.5450243682742,21.256161526946585,9.0,50.0,3.0,469.27796432678673,541.6708442444224,433.8152880791365,402.95518776664994,435.82642454637767,541.6718304696747
4880.000000000001,37.17737209475984,27.96314337241307,96.55247267782416,123.88589066754425,48.2519220048323,18.28979603294391,59.78721113264917,21.88325918166771,95.02705581473217,60.075063735592096,96.52458837913106,123.87363643461862,4.539026869532148,6.695722735802703,1.9138807076244808,8.609603443427185,1.8967949939266613,0.06210630295824333,35.0,24.555193436642696,21.262902740459023,9.0,50.0,3.0,469.2609645458184,541.6149187629626,433.80423905941433,402.9880317428838,435.8535000759064,541.6158995184737
4890.000000000001,37.18281020174705,27.95602495998463,96.53387792081571,123.83477420083364,48.261563786642846,18.295807924094788,59.80250403509121,21.89426112895552,95.00733351184856,60.07198705776028,96.50597636362595,123.82250324158804,4.538237207129996,6.695368242970729,1.911859511313528,8.607227754284256,1.8966015572657808,0.06212874794682291,35.0,24.56531480611972,21.269613483405006,9.0,50.0,3.0,469.24404719735895,541.5592794132763,433.7932537933585,403.02071170141227,435.88043181994766,541.5602547434034
4900.000000000001,37.1882192106993,27.948940381654097,96.51537213779949,123.78391706844906,48.271156967741824,18.30179385863653,59.81772350843372,21.90520794045176,94.98770501448672,60.068920948979375,96.48745339828147,123.77162946748648,4.537450705910188,6.695013997092124,1.9098471306023488,8.604861127694473,1.8964087293524403,0.06215108646151961,35.0,24.57538880108956,21.276293953447748,9.0,50.0,3.0,469.2272117024942,541.5039240594425,433.7823317549011,403.05322886488466,435.90722089044345,541.5048940077104
4910.000000000001,37.19359934030692,27.941889413271326,96.4969546961581,123.73331736746036,48.28070189541442,18.30775400247745,59.832870055734965,21.91610005768217,94.96816966084936,60.065865363745615,96.46901885000393,123.72101320813216,4.536667352453093,6.694660010534691,1.9078435125745592,8.602503523109249,1.896216507577452,0.062173319276831056,35.0,24.58541574848431,21.28294435336676,9.0,50.0,3.0,469.2104575072983,541.4488506181877,433.7714724694316,403.08558445885666,435.9338684063403,541.4498152268685
4920.000000000001,37.19895081315175,27.934871825705955,96.47862497813078,123.68297319518553,48.290198922340096,18.313688502342416,59.84794418391585,21.92693788276165,94.948726803776,60.06282025681185,96.45067210055335,123.67065256124488,4.535887125248648,6.694306286400873,1.9058486025093289,8.600154888910202,1.8960248902663688,0.06219544705863595,35.0,24.595395956156267,21.289564869330206,9.0,50.0,3.0,469.19378404525474,541.3940569971097,433.7606754074624,403.11777962262215,435.960375460158,541.3950163093966
4930.000000000001,37.20427385212481,27.927887390882855,96.46038238068576,123.63288266723868,48.29964840046006,18.31959751035083,59.862946398368926,21.93772180630293,94.92937581097341,60.05978558651458,96.43241254642065,123.62054564160417,4.535110007996289,6.693952834416088,1.903862347468048,8.597815181884135,1.8958338754130548,0.06221747053698647,35.0,24.605329736616795,21.296155691670887,9.0,50.0,3.0,469.1771907501682,541.3395411184189,433.7499400523208,403.1498155047268,435.98674312663377,541.3404951768019
4940.000000000001,37.209568678078746,27.920935884055208,96.442226307318,123.58304392001348,48.30905067849962,18.325481177575284,59.87787720006836,21.94845221542477,94.91011605691968,60.056761311898754,96.41423959062767,123.57069058495448,4.534335984413555,6.693599664069668,1.9018846946086811,8.59548435867835,1.8956434609664328,0.0622393904332216,35.0,24.615217400050085,21.30271700935077,9.0,50.0,3.0,469.16067706242654,541.2853009272086,433.73926589250783,403.1816932464636,436.0129724694188,541.2862497737136
4950.000000000001,37.214835509630056,27.9140170829516,96.42415616727101,123.53345510913395,48.31840610179661,18.331339654118775,59.892737085341786,21.959129493591945,94.89094692208653,60.053747392338494,96.3961526419488,123.52108554629076,4.5335650381935535,6.693246784482991,1.899915591449224,8.593162375932215,1.8954536448772883,0.0622612074599214,35.0,24.625059253926395,21.309249009890262,9.0,50.0,3.0,469.144242428178,541.2313343899066,433.72865242230176,403.213413978328,436.0390645414441,541.2322780661193
4960.000000000001,37.22007456312821,27.90713076735477,96.40617137524649,123.4841144085467,48.32771501227384,18.33717308906364,59.90752654585465,21.96975402060769,94.87186779264248,60.05074378733303,96.37815111462096,123.4717286989208,4.532797152815832,6.692894204112241,1.8979549858046352,8.590849189916876,1.8952644250978956,0.06228292231864686,35.0,24.63485560304724,21.315751879315368,9.0,50.0,3.0,469.1278862988197,541.1776394932707,433.71809914173434,403.2449788200116,436.06502038491857,541.1785780403208
4970.000000000001,37.225286052658085,27.900276719019985,96.38827135135024,123.43502001033926,48.3369777484414,18.342981630353165,59.922246068574395,21.98032617259201,94.85287806039757,60.04775045648268,96.36023442828888,123.42261823430334,4.532032312051553,6.692541931504925,1.8960028259859936,8.588544757490919,1.8950757995816387,0.062304535706884816,35.0,24.644606749486343,21.322225802074517,9.0,50.0,3.0,469.11160813090333,541.1242142441889,433.7076055563342,403.27638888045936,436.09084103137985,541.125147702759
4980.000000000001,37.230470190074406,27.893454721692024,96.37045552098392,123.38617012446672,48.346194645452826,18.348765424816406,59.93689613587992,21.99084632206421,94.83397712269308,60.04476735947901,96.34240200789726,123.3737523617915,4.531270499282798,6.692189974303721,1.894059060515188,8.586249034818909,1.894887766284958,0.06232604830884312,35.0,24.65431299262065,21.32867096106156,9.0,50.0,3.0,469.09540738611526,541.0710566693939,433.6971711770547,403.3076452579784,436.116527501878,541.0719850797526
4990.000000000001,37.23562718501808,27.886664561060343,96.35272331482771,123.33756297864288,48.35536603512444,18.35452461815248,59.95147722556034,22.001314837945696,94.81516438238285,60.04179445611686,96.32465328367329,123.3251293084756,4.530511698345438,6.691838340490292,1.8921236384764,8.583961978966691,1.8947003231669373,0.062347460807002875,35.0,24.66397462913835,21.335087537617483,9.0,50.0,3.0,469.07928353120633,541.0181648153372,433.6867955202036,403.3387490402758,436.14208080704594,541.0190882173064
5000.000000000001,37.24075724496873,27.879906024721837,96.33507416870992,123.28919681789245,48.3644922460166,18.360259354979803,59.96598981094024,22.011732085653875,94.79643924769645,60.038831706277335,96.30698769099594,123.27674731877396,4.529755893845281,6.691487038860959,1.890196509637872,8.581683548498832,1.8945134681890985,0.06236877388675098,35.0,24.673591953114222,21.3414757115749,9.0,50.0,3.0,469.0632360378791,540.9655367476813,433.67647810735366,403.3697013047492,436.16750194733487,540.9664551806588
5010.000000000001,37.24586057525326,27.87317890218532,96.3175075236004,123.24106990450736,48.373573603442495,18.36596977880612,59.98043436087825,22.02209842710471,94.77780113223395,60.03587906994642,96.28940467038984,123.2286046543914,4.529003069321504,6.691136076317592,1.8882776236858416,8.579413700003434,1.8943271993164552,0.062389988211062015,35.0,24.68316525599317,21.34783566124287,9.0,50.0,3.0,469.04726438279056,540.9131705512631,433.6662184652676,403.4005031184735,436.1927919130658,540.9140840542422
5020.000000000001,37.25093737908168,27.866482984840275,96.30002282553143,123.19318051779096,48.38261042952142,18.3716560320712,59.9948113398532,22.032414220778435,94.75924945488293,60.03293650720963,96.27190366744563,123.18069959401964,4.528253209082395,6.690785460579357,1.8863669309874709,8.577152391566827,1.8941415145167864,0.06241110444586069,35.0,24.69269482665061,21.354167563448808,9.0,50.0,3.0,469.0313680474638,540.8610643298038,433.65601612586806,403.43115553837725,436.2179516845897,540.8619729413385
5030.000000000001,37.25598785751349,27.85981806593054,96.2826195254844,123.14552695393944,48.391603043123325,18.377318256207047,60.00912120786806,22.042679821956312,94.74078363970644,60.03000397824053,96.25448413270716,123.13303043327288,4.527506297199143,6.690435198682281,1.8844643822530236,8.574899580935305,1.8939564117757288,0.06243212324619303,35.0,24.702180951529897,21.360471593619764,9.0,50.0,3.0,469.0155465183197,540.8092162058306,433.6458706265138,403.4616596103053,436.2429822324672,540.8101199640729
5040.000000000001,37.26101220354016,27.85318394316579,96.2652970681924,123.09810753555018,48.400551751699936,18.38295660018491,60.02336441142126,22.052895610939004,94.72240310509602,60.02708144104702,96.23714551047937,123.0855954932544,4.526762318071361,6.690085295896705,1.8825699249620975,8.5726552208588,1.8937718878315672,0.06245304525726782,35.0,24.71162392334236,21.36674793319031,9.0,50.0,3.0,468.9997992983848,540.7576243400569,433.63578154860113,403.4920164654562,436.26788453074096,540.7585232815495
