time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,37.26601060867555,27.846580417962457,96.24805490009784,123.05092060024856,48.40945686160646,18.388571201100262,60.03754139525896,22.063061954793056,94.70410727134224,60.02416885116276,96.21988724677968,123.0383931120558,4.526021254848688,6.6897357572472425,1.8806835135409736,8.570419270788216,1.893587941419144,0.06247387110095383,35.0,24.721024017213775,21.37299675180799,9.0,50.0,3.0,468.9841258971002,540.7062869115758,433.62574845035175,403.5222270837646,436.29265954262274,540.7071810738273
5060.000000000001,37.270983267385375,27.840007285386434,96.23089248508032,123.00396448761812,48.4183186820551,18.394162195161755,60.051652606126154,22.073179197318208,94.68589557603113,60.021266167762406,96.20270880506052,122.99142162851012,4.525283092896648,6.689386590791711,1.878805100046238,8.56819169083795,1.8934045704869755,0.062494601430005306,35.0,24.730381510498148,21.37921821864865,9.0,50.0,3.0,468.96852581090343,540.6552020910198,433.61577088056714,403.55229248314873,436.317308209537,540.6560915109056
5070.000000000001,37.27593037275236,27.83346434548088,96.2138092938183,122.9572375583125,48.427137519837295,18.39972971867047,60.06569848720272,22.083247679492047,94.66776746378436,60.01837335122883,96.18560965557727,122.94467940283886,4.524547815957936,6.6890378019776895,1.8769346363186503,8.56597243829634,1.8932217730320868,0.06251523686574817,35.0,24.739696678924417,21.38541250263052,9.0,50.0,3.0,468.9529985441916,540.6043680721946,433.60584839382494,403.58221367019144,436.34183146288336,540.6052527863732
5080.000000000001,37.2808521160116,27.826951400434098,96.19680480204099,122.91073818920904,48.43591367892292,18.40527390757154,60.07967947787817,22.093267739311216,94.6497223844834,60.01549036238879,96.1685892736392,122.8981648113338,4.523815409685849,6.68868939873777,1.8750720753936925,8.563761474131462,1.8930395470592736,0.06253577804872715,35.0,24.748969796276295,21.39157977178837,9.0,50.0,3.0,468.93754360625513,540.5537830667978,433.59598055051623,403.6119916420764,436.3662302251437,540.5546631115046
5090.000000000001,37.28574868645138,27.82046825416916,96.17987849031054,122.86446477302552,48.444647460318336,18.41079489683227,60.09359601344209,22.10323971157294,94.63175979305532,60.012617162245135,96.1516471393924,122.8518762461524,4.523085858156692,6.688341386366343,1.8732173699796244,8.561558756345967,1.8928578905718776,0.06255622559043665,35.0,24.758201134015398,21.39772019279781,9.0,50.0,3.0,468.92216051087655,540.5034453040512,433.5861669158738,403.64162738684576,436.3905054095613,540.5043207151324
5100.000000000001,37.29062027149264,27.81401471233352,96.16302984369244,122.81841571756485,48.453339162204415,18.416292820468698,60.107448525317146,22.11316392804497,94.61387914913192,60.00975371192511,96.1347827374895,122.80581211455755,4.522359147155972,6.687993772408272,1.8713704738077548,8.559364246216028,1.892676801575756,0.0625765801192644,35.0,24.76739096132405,21.403833931011206,9.0,50.0,3.0,468.9068487762312,540.4533530299226,433.5764070596945,403.67112188365707,436.414657920608,540.4542238428559
5110.000000000001,37.29546705662614,27.80759058230757,96.14625835197289,122.77258944628984,48.46198907982821,18.421767811411883,60.12123744083228,22.123040717306537,94.59607991727776,60.00689997268137,96.1179955573075,122.75997083947055,4.521635261393124,6.687646562528544,1.8695313404967395,8.557177903025282,1.892496278080776,0.06259684224145691,35.0,24.7765395449556,21.409921150355277,9.0,50.0,3.0,468.8916079249735,540.403504507746,433.56670055632526,403.7004761022972,436.43868865360633,540.4043707576375
5120.000000000001,37.30028922551942,27.801195673140853,96.12956350931508,122.72698439731327,48.47059750568047,18.42722000169482,60.1349631835549,22.13287040498915,94.57836156663105,60.0040559058636,96.1012850926036,122.7143508584777,4.520914186278551,6.687299763153704,1.867699924276256,8.55499968742996,1.8923163181011668,0.06261701256641208,35.0,24.78564714944696,21.41598201348472,9.0,50.0,3.0,468.8764374840249,540.3538980171156,433.557046984641,403.72969100378253,436.4625984952988,540.354759738715
5130.000000000001,37.3050869599638,27.794829795554794,96.11294481445971,122.68159902389112,48.4791647293987,18.43264952230595,60.14862617308324,22.14265331363123,94.56072357111407,60.00122147296332,96.08465084171613,122.66895062430962,4.520195906630937,6.686953379554393,1.8658761794575984,8.55282955901199,1.8921369196554847,0.06263709168833552,35.0,24.79471403698102,21.42201668166581,9.0,50.0,3.0,468.86133698465335,540.3045318544109,433.5474459279636,403.75876754005776,436.48638832360194,540.3053890821149
5140.000000000001,37.31218899885931,27.793124732883825,96.10076868131712,122.63982172613804,48.49115376204496,18.466020436719987,60.16662132194229,22.155535309998584,94.54746609639683,59.9991381908423,96.07245760537664,122.62669701046195,4.519645347513074,6.683833160520352,1.867759319516315,8.551592480036666,1.8920936981796947,0.0626603154411363,35.0,24.743724043785846,21.40861985020223,9.0,50.0,3.0,468.8491432764195,540.2571606561163,433.5894378164634,403.7817468342674,436.5043950017088,540.2574074677472
5150.000000000001,37.31779730047005,27.79099069574892,96.08684001112623,122.60120309470908,48.50059848897874,18.473219489252127,60.18150083787907,22.166184538352127,94.5325414842558,59.99761513405139,96.05851366704509,122.58850813497872,4.519066995337943,6.683782360770819,1.8656385314607016,8.54942089223152,1.8918553101893505,0.06267992246119627,35.0,24.754470561397,21.416109151235215,9.0,50.0,3.0,468.83847563938826,540.2150209462884,433.58147549305977,403.816943914137,436.5268765974256,540.2158464573841
5160.000000000001,37.3227926648666,27.78552642053341,96.07114971254701,122.55754626888228,48.509362034030495,18.47973898888995,60.19541348061768,22.176139798169743,94.5158402123382,59.995376049988174,96.04280793044413,122.544849383118,4.518388231086147,6.68340997466958,1.8638555596427195,8.547265534312297,1.8916624905110633,0.0626999147402384,35.0,24.764256579567128,21.42275275447156,9.0,50.0,3.0,468.82427907326183,540.1673481556917,433.57374268814823,403.847138316124,436.5505919753151,540.1681858954734
5170.000000000001,37.330910201592005,27.784842382490357,96.05808601900927,122.5127532847248,48.524034396095104,18.57679427240464,60.212806768468695,22.188582965940608,94.50159930205744,59.993167376743486,96.02972552805011,122.49995023908248,4.517788221680523,6.672150228582203,1.8736831461755228,8.545833374757725,1.8915967184444191,0.06272545081014985,35.0,24.774922931793355,21.36645006656522,9.0,50.0,3.0,468.81200147412386,540.1165561914888,433.7458543088241,403.87467567279367,436.5700058219565,540.117271193504
5180.000000000001,37.34151884901801,27.80731687637137,96.05571873957072,122.50517981769246,48.53975415741121,18.60900008146075,60.234873239129726,22.204365123006937,94.4983023284148,59.99459371416117,96.02734242621364,122.4923690670019,4.517714460068531,6.671787626244317,1.8732822485723368,8.545069874816654,1.891458601544072,0.06274486805573423,35.0,24.7909471267966,21.390568332875773,9.0,50.0,3.0,468.8267414607321,540.1080661978409,433.7760611593097,403.9205158913149,436.57971051754674,540.1087817484057
5190.000000000001,37.34757437197057,27.805792641882192,96.04310442579217,122.46717115105514,48.549769068689855,18.62191726710944,60.25029049898936,22.21538890740385,94.4846745937328,59.99453446226186,96.01471258176973,122.45440336868126,4.517172745467141,6.671121064051551,1.8718200643573304,8.54294112840888,1.8912141752784393,0.06276522286225347,35.0,24.802888820624787,21.400777826549927,9.0,50.0,3.0,468.8162471132436,540.0659107657867,433.77900920101087,403.95644219658413,436.60380695702565,540.0666968959148
5200.000000000001,37.35286825658064,27.801754658077183,96.02843857845008,122.42574593123084,48.558911044723146,18.631979452027625,60.26453897168202,22.225574928648317,94.4690064488128,59.992671155105256,96.0000313620351,122.41298024128776,4.516537893098739,6.670454935188131,1.8703997353105315,8.540854670498662,1.8910180480383152,0.06278516211574538,35.0,24.813085347353308,21.40897694284729,9.0,50.0,3.0,468.803506553459,540.0205324157911,433.7779950008036,403.98752106904215,436.6266812016208,540.0213357649943
5210.000000000001,37.35792691246393,27.79702853376034,96.01323243478915,122.38350519531542,48.567777244315096,18.641201435930043,60.27841324483003,22.235491547179887,94.45280333086929,59.99033614203223,95.98480993799049,122.37073040259428,4.515877765180843,6.6697904535770896,1.8690053861759983,8.538795839753089,1.890838566444489,0.06280490917011967,35.0,24.82272706045597,21.416576406482307,9.0,50.0,3.0,468.79018696514527,539.9744151823886,433.77586252608864,404.01695656041926,436.6492367744653,539.9752210967762
5220.000000000001,37.36290389626718,27.792126034824264,95.99792664156493,122.34117737658651,48.57653901815653,18.650165039182298,60.29214143912118,22.245301914115885,94.43650481768422,59.987880460441936,95.96948893335261,122.32838984450876,4.5152122553297,6.669127122688265,1.8676217955619143,8.53674891825018,1.89066392353394,0.06282454127034127,35.0,24.83218812305944,21.423988324817174,9.0,50.0,3.0,468.77674738391374,539.9282439549944,433.7734358523735,404.0458523667206,436.6716351725035,539.9290476325664
5230.000000000001,37.36784154698287,27.787191600670496,95.98264226334024,122.29896795258804,48.58524376636012,18.659031933460252,60.30578680170408,22.25505126929704,94.4202317000724,59.98539730702191,95.95418940671237,122.28616673825849,4.514548228735291,6.668466911121223,1.8662458338429728,8.534712744964196,1.890490988808224,0.06284409703121939,35.0,24.84157093003944,21.431327141491693,9.0,50.0,3.0,468.7633188043815,539.8822139366904,433.770944523296,404.07450648050144,436.69391198312496,539.8830140926041
5240.000000000001,37.372751617920095,27.782264377913577,95.96741181777487,122.25693127115846,48.59390474578984,18.667846337344145,60.31936705980215,22.26475230466832,94.4040163883204,59.98291233936271,95.93894387394025,122.24411616384992,4.513884569730057,6.667805976985815,1.8648753385168344,8.532681315502648,1.8903189002046028,0.06286354637883187,35.0,24.85090369286911,21.438624211033243,9.0,50.0,3.0,468.7499363628592,539.8363764612741,433.7684505952419,404.1030014448135,436.7160785207459,539.8371727669676
5250.000000000001,37.37763741303121,27.77735508297349,95.95224410613754,122.21508175891324,48.602525705957845,18.676620500746598,60.33288722740343,22.27440862357093,94.38786764796463,59.98043262975216,95.92376113540254,122.2022527446196,4.513223634288505,6.667147203529674,1.8635108079000573,8.53065801142973,1.8901474207082047,0.06288291831952872,35.0,24.86019426746475,21.445888228076058,9.0,50.0,3.0,468.73660957743846,539.7907450620829,433.76597105824743,404.13136029748495,436.73813822706313,539.7915374461683
5260.000000000001,37.38249997788304,27.772466601932592,95.93714125960125,122.17342244615776,48.611107891019785,18.685358002681312,60.346348991071125,22.284021450830267,94.37178758327276,59.97796012164844,95.90864332186656,122.16057956689758,4.512565009277158,6.666489828025137,1.86215191505858,8.528641743083718,1.889976482455124,0.0629022065861697,35.0,24.869445033258895,21.453121756198016,9.0,50.0,3.0,468.72334081289495,539.7453224196045,433.7635104955233,404.159590122593,436.76009261565673,539.7461108841064
5270.000000000001,37.38733971030723,27.767599616729967,95.92210355960664,122.1319532301635,48.619651820176635,18.694059961432515,60.35975307043794,22.29359132008585,94.35577645300259,59.97549532215703,95.8935907143838,122.11909654230408,4.5119088396793465,6.66583403600244,1.8607986571332928,8.526632693135735,1.889806065705376,0.06292141354984519,35.0,24.87865680656637,21.46032561583604,9.0,50.0,3.0,468.7101304368052,539.7001082405309,433.76107000322406,404.18769343470177,436.78194262488296,539.7008928064968
5280.000000000001,37.39215683095185,27.762754209801695,95.90713078516502,122.09067315980997,48.62815781410127,18.702726824613308,60.3730999204926,22.303118575691315,94.33983401474376,59.973038346096125,95.87860309162124,122.07780272341472,4.5112550790378005,6.665179763865108,1.8594509776812491,8.524630741546357,1.8896361638155392,0.06294053914943018,35.0,24.887829977518493,21.46750015226644,9.0,50.0,3.0,468.6969782746368,539.6551014270956,433.7586497293912,404.21567150248654,436.80368903072025,539.6558821206777
5290.000000000001,37.396951511234064,27.75793030151283,95.89222258123827,122.04958106203856,48.636626137860794,18.71135885607879,60.38638992200735,22.3126035087829,94.32395989248556,59.97058920173072,95.86368009820237,122.03669693786122,4.5106037041413,6.664526991408945,1.8581088368975252,8.52263582830647,1.88946677370074,0.06295958370701708,35.0,24.8969648188297,21.47464558043669,9.0,50.0,3.0,468.6838840068987,539.6103006725507,433.75624956537735,404.24352525093065,436.8253325602176,539.6110775210776
5300.000000000001,37.401723908195486,27.753127770287048,95.87737856020489,122.00867571505673,48.64505703974017,18.71995626988422,60.39962343319922,22.32204639435844,94.30815367790112,59.96814786913625,95.84882134617033,121.9957779637038,4.50995470402364,6.663875718707982,1.8567722031299312,8.520647921837913,1.889297893443599,0.06297854772602125,35.0,24.9060615706573,21.481762079786392,9.0,50.0,3.0,468.6708472786323,539.5657046260435,433.75386933733256,404.2712554922573,436.8468739217303,539.5664776569282
5310.000000000001,37.40647416905571,27.74834648677887,95.86259831997776,121.96795590232148,48.65345075500743,18.72851927594473,60.412800796314734,22.331447524676665,94.29241494870226,59.96571431952082,95.83402643311085,121.95504458321352,4.509308068431449,6.663225945274732,1.8554410391048952,8.518666984379626,1.889129519452598,0.06299743171170685,35.0,24.91512047080846,21.488849826570288,9.0,50.0,3.0,468.6578677380936,539.5213119524003,433.7515088949131,404.2988631490375,436.868313824136,539.5220811917658
5320.000000000001,37.411202439834256,27.74358632314897,95.84788145260052,121.92742040768633,48.66180751868727,18.73704807087279,60.425922353221445,22.340807183308694,94.27674327676957,59.96328851939177,95.8192949507422,121.91449558099276,4.508663780029247,6.66257766214575,1.8541153163342248,8.516692978479975,1.888961651166796,0.06301623607274542,35.0,24.92414174178782,21.495908986415255,9.0,50.0,3.0,468.64494503688906,539.4771213204144,433.74916806001136,404.3263489282269,436.88965297356657,539.4778867956417
5330.000000000001,37.41590886805088,27.738847141547975,95.83322756661649,121.88706801623266,48.670127566618746,18.745542842757967,60.4389884454576,22.350125631954935,94.26113825042952,59.960870438315,95.80462650728064,121.87412974123704,4.5080218270251775,6.661930868669822,1.8527950019300368,8.51472587059986,1.888794286565974,0.0630349612920209,35.0,24.933125605574503,21.5029397196966,9.0,50.0,3.0,468.63207881098606,539.4331313900389,433.74684663439,404.353713618148,436.9108920546364,539.4338931276152
5340.000000000001,37.42059360100736,27.734128809388157,95.81863627442368,121.84689752655152,48.678411134065115,18.754003781498056,60.451999413305245,22.359403131234444,94.24559946199453,59.95846004651781,95.79002071479896,121.83394586244162,4.507382200955453,6.661285568997876,1.8514800655928485,8.512765634590723,1.8886274238706076,0.06305360789448733,35.0,24.9420722834962,21.509942187912717,9.0,50.0,3.0,468.61926870328335,539.3893408363965,433.7445444253055,404.3809579880143,436.9320317461524,539.3900988629554
5350.000000000001,37.42536448320112,27.729429441036014,95.80431707190604,121.80680367594994,48.68680546056751,18.76241113635149,60.46515519264398,22.37490183846876,94.23033074147578,59.95609619781436,95.77568696806253,121.79384952659302,4.506754419803981,6.660675329582439,1.85017284093507,8.510848170517507,1.888465041076652,0.06307241130826585,35.0,24.950999849155323,21.51691227254645,9.0,50.0,3.0,468.6063606944397,539.3454807480474,433.74185482944335,404.40774816444895,436.952814178632,539.3462494263899
5360.000000000001,37.43016283471636,27.72470246665216,95.790207220371,121.76682625249992,48.69521511634046,18.770716910967625,60.47827825777278,22.393935173013237,94.2152718972525,59.95380903505958,95.76156258343144,121.7538592324458,4.5061350924560015,6.660085913814092,1.848876301438028,8.508962215252119,1.888306062882468,0.06309126147055884,35.0,24.95985062589392,21.52380825757683,9.0,50.0,3.0,468.5933757171292,539.3016424017821,433.73891059744216,404.4341184860846,436.9734268759181,539.3024080415098
5370.000000000001,37.43494037037265,27.719993093392816,95.7761585399777,121.72702115532728,48.70358939528551,18.77899124503853,60.49134805815744,22.412894910736497,94.20027770533056,59.951534087754965,95.74749942465358,121.71404078660656,4.5055180204762495,6.659497602310385,1.8475839557253373,8.507081558035722,1.88814727171738,0.06311003740841889,35.0,24.96866943357577,21.530678053054487,9.0,50.0,3.0,468.58044131598297,539.2579915669112,433.7359878448534,404.460391892206,436.99395521332815,539.2587534901028
5380.000000000001,37.439696774785496,27.715305065295073,95.76216909308643,121.68739278816332,48.711928254734126,18.78723488990965,60.50436463316424,22.43177842303362,94.18534627079688,59.94926629899095,95.73349555469768,121.67439917400088,4.5049031383715015,6.6589104788597195,1.846296706904848,8.505207185764567,1.887988914416294,0.06312873656155796,35.0,24.97745353383181,21.537521937576457,9.0,50.0,3.0,468.5675629020983,539.2145352621249,433.73308827693927,404.4865548047465,437.0143890628032,539.2152935549766
5390.000000000001,37.44443195688351,27.71063736090389,95.74823785334105,121.64793871850304,48.72023166031582,18.79544696307653,60.51732794888352,22.450585470637293,94.17047654783475,59.94700551246734,95.7195499469098,121.63493192341468,4.504290421848439,6.658324586311493,1.8450145312738715,8.503339117585362,1.8878310058204073,0.06314735958685867,35.0,24.986202476643367,21.544339316266303,9.0,50.0,3.0,468.5547392789405,539.1712709408273,433.73021006554205,404.5126062996068,437.0347298943074,539.1720256390088
5400.000000000001,37.44914600454158,27.70598968069902,95.7343643330003,121.60865758649344,48.72849977528762,18.80362752182168,60.530238250689145,22.46931635453899,94.15566803042616,59.94475155442598,95.7056621132552,121.59563766569892,4.503679847720316,6.657739905153478,1.8437374132658728,8.50147731841935,1.8876735482702327,0.0631659068245473,35.0,24.9949163822738,21.551130247220897,9.0,50.0,3.0,468.54196995135936,539.1281971328617,433.7273529140597,404.53854670587646,437.05497817298414,539.1289482600824
5410.000000000001,37.453839040137446,27.70136184925559,95.72054814582707,121.5695482194588,48.73673280049998,18.81177666496268,60.54309582937086,22.487971480620388,94.14092031389491,59.94250437255499,95.6918316672,121.55651522884858,4.50307140225102,6.657156435269195,1.842465320812906,8.499621756082101,1.8875165407844217,0.06318437868911843,35.0,25.003595415641087,21.55789482777459,9.0,50.0,3.0,468.52925453926093,539.0853125510536,433.7245165222768,404.56437664216094,437.0751345083477,539.0860601321655
5420.000000000001,37.45851119663462,27.696753737825475,95.706788940673,121.53060951633876,48.7449309490211,18.81989454954436,60.55590099218929,22.506551279004952,94.12623302884653,59.94026393522466,95.67805825730045,121.51756351144375,4.502465077374357,6.656574181098112,1.8411982272931688,8.497772408391281,1.8873599822226304,0.06320277565411438,35.0,25.01223976620156,21.564633193749728,9.0,50.0,3.0,468.5165927090262,539.0426159804496,433.7217006850975,404.5900967604634,437.0951995021536,539.0433600400792
5430.000000000001,37.46316260807214,27.692165222724554,95.69308637657379,121.4918403920134,48.75309443442326,18.82798134222469,60.568654047074695,22.525056183725095,94.111605816118,59.93803021656026,95.66434154229806,121.478781427794,4.50186086163384,6.655993140887543,1.839936104648208,8.49592924553575,1.8872038711681467,0.0632210981394886,35.0,25.02084963039488,21.57134548736656,9.0,50.0,3.0,468.5039841319182,539.00010622053,433.71890521699765,404.6157077276304,437.11517375296575,539.0008467827976
5440.000000000001,37.46779340803376,27.68759618366272,95.67944011709102,121.45323977400426,48.76122346928152,18.836037209332343,60.581355300493136,22.543486627912387,94.0970383211964,59.935803192298685,95.65068118546243,121.4401679049614,4.501258743260292,6.655413312379008,1.838678924373442,8.494092236752449,1.887048206120256,0.06323934655539488,35.0,25.02942520442548,21.578031850673483,9.0,50.0,3.0,468.4914284840445,538.957782084397,433.71612993435207,404.6412102122952,437.1350578549892,538.9585191730642
5450.000000000001,37.47240372911888,27.683046502356262,95.66584982911603,121.41480660044148,48.769318264598525,18.844062316793725,60.594005056702834,22.561843041634347,94.08253019303655,59.93358283867906,95.6370768533949,121.40172188085783,4.500658714638681,6.654834699288892,1.8374266598872595,8.492261359176151,1.88689298558776,0.0632575213656682,35.0,25.037966683193133,21.584692425209766,9.0,50.0,3.0,468.47892544526087,538.9156423968441,433.7133746567003,404.66660487788175,437.1548523971997,538.9163760356249
5460.000000000001,37.47699370282797,27.67851606151652,95.65231518229415,121.37653981862104,48.77737902969369,18.852056829700643,60.60660361763464,22.580125851756804,94.06808108347136,59.93136913210844,95.62352821545264,121.36344230238616,4.500060768395497,6.654257305503123,1.8361792849028764,8.490436590405999,1.8867382080783048,0.06327562303323238,35.0,25.046474260309253,21.591327351699647,9.0,50.0,3.0,468.4664746980106,538.8736859928207,433.7106392060936,404.6918923825576,437.1745579635172,538.8744162051527
5470.000000000001,37.48156345952058,27.674004744852425,95.6388358489643,121.33843838488082,48.785405972135855,18.86002091193893,60.61915128279409,22.598335481826663,94.05369064715539,59.92916204906874,95.61003494368944,121.32532812548442,4.499464889800897,6.653681123890953,1.8349367702980717,8.488617894189025,1.8865838721023225,0.06329365191335914,35.0,25.05494812792148,21.597936769835428,9.0,50.0,3.0,468.4540759273832,538.8319117173054,433.7079234064557,404.7170733791913,437.1941751326592,538.8326385263396
5480.000000000001,37.48611312842136,27.66951243703272,95.62541150411448,121.30050126448742,48.79339929776127,18.867954726234416,60.631648349275565,22.616472352060786,94.03935854152131,59.92696156613715,95.59659671280963,121.28737831515376,4.498871072119832,6.653106158998678,1.833699090393922,8.486805249392601,1.88642997617482,0.06331160846950717,35.0,25.06338847669474,21.604520818285263,9.0,50.0,3.0,468.4417288210653,538.790318425194,433.70522708364285,404.742148515246,437.213704478266,538.7910418539661
5490.000000000001,37.49064283686144,27.665039023867507,95.61204182744558,121.26272743742538,48.801359209364925,18.875858432897587,60.64409510977166,22.634536876589262,94.02508442895626,59.92476766003279,95.58321320223433,121.24959185100904,4.498279303843493,6.652532408060183,1.83246621785842,8.484998625918603,1.8862765188165869,0.06332949308923129,35.0,25.07179549461836,21.611079633718987,9.0,50.0,3.0,468.4294330706484,538.7489049876328,433.7025500659732,404.76711842946105,437.2331465651992,538.7496250589267
5500.000000000001,37.4951527133063,27.660584391494183,95.59872649503205,121.22511587521213,48.809285911942965,18.883732195031484,60.65649186064862,22.652529474548373,94.01086796800348,59.92258030728806,95.5698840877553,121.21196770405628,4.497689577282354,6.6519598741026,1.8312381267946285,8.483198000897229,1.886123498550348,0.06334730622304222,35.0,25.08016937195316,21.617613354864037,9.0,50.0,3.0,468.4171883662944,538.7076702666894,433.6998921824654,404.7919837649087,437.2525019642353,538.7083870028531
5510.000000000001,37.499642881703416,27.656148429757707,95.5854651947739,121.18766558550766,48.81717960289414,18.891576166478103,60.66883888661181,22.67045054865713,93.99670882977411,59.92039948578673,95.55660905700114,121.17450488239416,4.497101881498989,6.651388555242522,1.830014790477052,8.481403345719574,1.885970913981723,0.06336504825186262,35.0,25.08851029017552,21.62412211322004,9.0,50.0,3.0,468.40499440916807,538.6666131644752,433.6972532611311,404.8167451424735,437.2717712271095,538.6673265886614
5520.000000000001,37.50411346969532,27.65173102214004,95.57225760523339,121.15037554420394,48.825040485958695,18.899390515254083,60.68113648257112,22.688300517065212,93.98260667515373,59.91822517045978,95.54338778824936,121.13720236045155,4.496516207569329,6.650818451484174,1.828796183033048,8.479614634517223,1.88581876347801,0.06338271960735295,35.0,25.09681844241692,21.63060605084553,9.0,50.0,3.0,468.39285088655566,538.625732546894,433.6946331449584,404.8414032052811,437.2909549154279,538.6264426805656
5530.000000000001,37.50856459935468,27.647332060668987,95.55910341687098,121.11324477264378,48.83286875607899,18.90717539056402,60.69338493031912,22.70607977850881,93.96856117798308,59.91605733892175,95.5302199716924,121.10005915984571,4.495932546725798,6.650249564434915,1.8275822783876856,8.477831842822601,1.8856670456492184,0.0634003206955405,35.0,25.10509400684384,21.63706529595277,9.0,50.0,3.0,468.38075750463753,538.5850273321183,433.69203165831755,404.8659585669201,437.3100535746258,538.5857341973252
5540.000000000001,37.5129963935521,27.64295143555984,95.54600232029892,121.07627228741096,48.84066460927998,18.914930950692447,60.70558451324145,22.72378873385378,93.95457201205475,59.91389596848467,95.51710529767085,121.0630742968362,4.495350886516314,6.64968188906003,1.8263730499715545,8.476054939031584,1.8855157590601632,0.06341785187518433,35.0,25.11333716629593,21.64349998270177,9.0,50.0,3.0,468.36871396581967,538.5444964317757,433.68944864258873,404.8904118419395,437.32906774905325,538.5452000503685
5550.000000000001,37.51740897390088,27.638589037461315,95.5329540080122,121.03945711261748,48.8484282397681,18.92265735041184,60.71773551229232,22.74142778115356,93.94063885315069,59.91174103606869,95.50404345841037,121.02624679519818,4.494771221275256,6.649115430516787,1.8251684736953504,8.474283904212138,1.8853649022447496,0.06343531359709233,35.0,25.121548101779126,21.649910242856265,9.0,50.0,3.0,468.3567199746028,538.5041387660576,433.6868839362248,404.91476364234774,437.3479979781284,538.5048391596698
5560.000000000001,37.52180246125209,27.634244757885256,95.51995817446819,121.00279827947702,48.8561598405843,18.930354743740796,60.72983820670675,22.75899731616812,93.92676137909325,59.909592518662976,95.49103414809997,120.98957568565964,4.494193541006852,6.648550187444301,1.823968523792498,8.472518711236798,1.8852144737270633,0.06345270624776618,35.0,25.12972699314088,21.65629620756061,9.0,50.0,3.0,468.3447752374566,538.4639532631128,433.6843373790644,404.9390145764343,437.36684479748953,538.4646504529624
5570.000000000001,37.52617697456612,27.62991849053537,95.50701451815365,120.9662948337226,48.86385960191322,18.938023281851827,60.74189287206063,22.776497728846778,93.91293927201393,59.90745039374201,95.47807706496307,120.95306001384574,4.4936178344323965,6.647986156541744,1.8227731743759088,8.470759330917652,1.8850644721076104,0.0634700301876433,35.0,25.13787401701597,21.66265800552344,9.0,50.0,3.0,468.33287946617486,538.4239388675326,433.6818088120153,404.9631652413876,437.3856087360852,538.4246328749161
5580.000000000001,37.53053263305763,27.625610128524272,95.49412273785725,120.9299458198945,48.87152771425183,18.945663118744108,60.75389978402796,22.793929409876284,93.8991722142505,59.90531463857144,95.46517190752289,120.91669882413072,4.4930440945716015,6.6474233404876015,1.821582401456336,8.469005741943938,1.8849148959334736,0.06348728584045732,35.0,25.145989351701644,21.66899576736188,9.0,50.0,3.0,468.321032371168,538.384094521973,433.6792980814308,404.9872162363516,437.4042903215902,538.3847853681928
5590.000000000001,37.5348695512913,27.621319567285074,95.48128254328864,120.8937503165938,48.879164360527874,18.953274398693,60.7658592071022,22.81129273441269,93.88545989977165,59.903185231228285,95.45231838523576,120.88049119402604,4.4924723118488,6.646861737991095,1.8203961803121007,8.467257918303197,1.8847657437912269,0.06350447356955653,35.0,25.15407316762611,21.67530961642433,9.0,50.0,3.0,468.3092336722384,538.3444192069851,433.67680503157146,405.0111681403654,437.4228900629223,538.3451069121184
5600.000000000001,37.539187851200325,27.617046700445822,95.46849362456625,120.85770735003264,48.88676973644327,18.960857280571418,60.77777142562687,22.828588105254084,93.87180200165504,59.90106214717713,95.4395161879455,120.84443615053432,4.491902476289737,6.64630134776203,1.8192144850481673,8.465515832810198,1.8846170141704908,0.06352159377453619,35.0,25.162125647058417,21.68159968727377,9.0,50.0,3.0,468.2974830761696,538.3049118461557,433.6743295066691,405.03502156510046,437.4414084986676,538.3055964315558
5610.000000000001,37.54348764567735,27.612791424017928,95.45575569520145,120.82181600989924,48.89434402237224,18.96841190863171,60.78963670071701,22.845815892609608,93.85819821782903,59.8989453651854,95.42676502891261,120.80853278230428,4.491334579504732,6.6457421697987815,1.8180372920327224,8.463779461831502,1.8844687056836504,0.06353864683121044,35.0,25.17014695916356,21.687866102687394,9.0,50.0,3.0,468.2857803054203,538.265571431938,433.67187135750765,405.0587770802198,437.45984613189734,538.2662529177967
5620.000000000001,37.5477690493838,27.608553635525997,95.44306846427108,120.78607537730188,48.901887401859874,18.975938429943085,60.80145529844498,22.862976473859415,93.84464824147827,59.896834862594964,95.414064616958,120.77278017036645,4.490768612710402,6.645184203861205,1.8168645769510487,8.462048780812253,1.8843208169002024,0.06355563311906201,35.0,25.178137275241795,21.694108987831555,9.0,50.0,3.0,468.2741250817277,538.2263969480883,433.66943043321714,405.0824352640018,437.4782034699514,538.2270753547107
5630.000000000001,37.552032175978766,27.60433323277107,95.43043164297632,120.75048453992248,48.9094000569426,18.98343699109733,60.81322748280683,22.880070223259395,93.83115176801132,59.89473061708202,95.40141466302869,120.73717740209167,4.490204566340326,6.644627448326984,1.8156963155005923,8.460323763827576,1.8841733464101476,0.06357255300337515,35.0,25.186096765487665,21.700328467247004,9.0,50.0,3.0,468.26251712838257,538.1873873855345,433.66700658575434,405.1059966888544,437.4964810168017,538.1880627330311
5640.000000000001,37.55627713814567,27.600130114380534,95.41784494471385,120.71504259257438,48.91688216812008,18.990907737434952,60.824953515808154,22.89709751239189,93.81770849514936,59.8926326065121,95.38881488026894,120.70172357218098,4.489642432440816,6.644071903880868,1.8145324841430148,8.45860438802388,1.8840262928077596,0.06358940686911123,35.0,25.194025598872884,21.706524664448693,9.0,50.0,3.0,468.25095617092046,538.1485417430774,433.66459966831263,405.12946192315417,437.51467927251326,538.149214051624
5650.000000000001,37.56050404773519,27.59594417920499,95.40530808518264,120.67974863806558,48.92433391464852,18.9983508134938,60.836633657159645,22.91405870979628,93.80431812298924,59.89054080838446,95.3762649841265,120.66641778278824,4.489082203517402,6.643517571665344,1.8133730596145397,8.456890631279883,1.8838796546549137,0.06360619510270692,35.0,25.20192394322072,21.71269770227235,9.0,50.0,3.0,468.23944193612846,538.1098590284581,433.6622095355456,405.1528315309906,437.5327987316572,538.110528317577
5660.000000000001,37.56471301543734,27.591775327776134,95.39282078222864,120.64460178630304,48.93175547404448,19.00576636262275,60.84826816492416,22.93095418150415,93.79098035392975,59.888455200607325,95.36376469219933,120.63125914373244,4.488523866099806,6.64296444399199,1.812218016488852,8.455182460480842,1.8837334305694065,0.06362291800400925,35.0,25.20979196492601,21.718847702451622,9.0,50.0,3.0,468.22797415443944,538.0713382572741,433.6598360439776,405.1761060714754,437.55083988550854,538.0720045465833
5670.000000000001,37.56890415144625,27.58762346049673,95.38038275479965,120.60960115159764,48.93914702321674,19.013154528300163,60.85985729601848,22.947784292002492,93.77769489149009,59.88637576070619,95.35131372318656,120.59624676861569,4.48796741577068,6.64241252635455,1.81106733310052,8.45347985945507,1.8835876191412644,0.06363957599879225,35.0,25.21762983027247,21.724974786783665,9.0,50.0,3.0,468.21655255659704,538.0329784500898,433.6574790520327,405.19928610092165,437.5688032220357,538.0336417584805
5680.000000000001,37.573077564269134,27.583488479311484,95.36799372682285,120.57474586279947,48.946508735841256,19.020515449206528,60.87140130229604,22.96454939914554,93.76446144445629,59.88430246758503,95.33891180077232,120.5613797867598,4.4874128424583,6.641861815952336,1.8099209854668328,8.451782801419169,1.8834422189666649,0.06365616942394284,35.0,25.225437701367525,21.73107907347565,9.0,50.0,3.0,468.2051768775592,537.9947786433663,433.6551384159079,405.22237216802125,437.5866892232477,537.9954389905605
5690.000000000001,37.577233362261275,27.579370287103927,95.3556534218858,120.5400350499362,48.953840786011085,19.02784926781976,60.882900436999066,22.981249861972568,93.75127972122115,59.88223529885624,95.32655864829945,120.52665732748255,4.48686013832421,6.641312312924935,1.8087789510425627,8.450091263967497,1.8832972286770475,0.06367269864951558,35.0,25.233215741985877,21.737160683100967,9.0,50.0,3.0,468.19384685352657,537.9567378751836,433.6528139990836,405.24536481903647,437.604498368124,537.9573952801719
5700.000000000001,37.58137165258885,27.57526878645848,95.34336156619294,120.50546785066147,48.96114334577424,19.035156123321823,60.894354950135934,22.997886035552654,93.7381494329291,59.88017423267553,95.31425399173048,120.49207852819984,4.486309293753595,6.640764014778646,1.8076412064338037,8.448405221212449,1.8831526468706432,0.06368916401563621,35.0,25.24096411390383,21.74321973392864,9.0,50.0,3.0,468.18256222177536,537.9188551918895,433.65050566310174,405.2682645963167,437.6222311319258,537.9195096735536
5710.000000000001,37.58549254157896,27.571183881401964,95.33111788817465,120.471043410442,48.968416585885336,19.04243615406051,60.905765089926135,23.01445827238814,93.72507029306608,59.87811924726447,95.3019975592556,120.4576425341358,4.48576030092098,6.640216921600653,1.806507729125768,8.44672465072642,1.883008472162948,0.06370556588427084,35.0,25.248682977502938,21.74925634346596,9.0,50.0,3.0,468.1713227224721,537.8811296485926,433.64821327102766,405.291072037756,437.6398879856524,537.8817812256978
5720.000000000001,37.5895961354933,27.56711547601327,95.31892211595977,120.43676087502104,48.97566067722589,19.049689499981923,60.91713110526828,23.030966925697957,93.71204201475841,59.87607032042831,95.2897890787626,120.42334849072132,4.485213151227171,6.639671032138828,1.805378496481908,8.445049528620734,1.88286470316581,0.06372190460778966,35.0,25.256372493970677,21.7552706302418,9.0,50.0,3.0,468.1601280957413,537.8435603008121,433.64593668917945,405.3137876802308,437.6574693995488,537.8442089919155
5730.000000000001,37.59368253728928,27.56306347638821,95.30677398656864,120.40261941563472,48.982875784908735,19.056916292339,60.92845323537173,23.047412336001912,93.69906432058188,59.874027431571214,95.27762828703992,120.38919556898388,4.4846678365877,6.639126346010732,1.8042534860502035,8.443379832060936,1.8827213385072787,0.06373818052866048,35.0,25.264032817540848,21.761262706372637,9.0,50.0,3.0,468.14897808884587,537.8061462319719,433.64367577950287,405.3364120470701,437.67497583111407,537.8067920555526
5740.000000000001,37.597751850742085,27.55902779084909,95.29467323466915,120.36861820037392,48.99006207590737,19.06411666834498,60.93973172379975,23.06379484818592,93.6861369306269,59.87199055925089,95.26551491852089,120.35518293696693,4.484124347184013,6.638582860003357,1.8031326753900276,8.441715535393385,1.882578376912028,0.06375439397047351,35.0,25.27166410504105,21.767232687739863,9.0,50.0,3.0,468.1378724506488,537.7688865226849,433.64143041232046,405.3589456595816,437.69240773972086,537.7695294973568
5750.000000000001,37.601804180314446,27.55500832185703,95.28261959288832,120.3347563864678,48.997219718205606,19.07129076793524,60.950966814942014,23.080114810438545,93.67325956257606,59.86995968068141,95.25344870559283,120.32130975100732,4.483582677917569,6.638040577261317,1.802016043516926,8.440056620778243,1.88243581686293,0.06377054532954944,35.0,25.279266517319,21.77318069272837,9.0,50.0,3.0,468.12681092106726,537.7317802403685,433.6392004614492,405.38138905016854,437.7097655851448,537.7324203837741
5760.000000000001,37.60583962614776,27.551004979498884,95.27061280369176,120.30103316778974,49.00434887296636,19.078438718624735,60.96215874355651,23.096372556187305,93.66043194479828,59.8679347751206,95.24142939049507,120.28757520480065,4.483042817627108,6.637499492809054,1.8009035671741325,8.438403059983187,1.882293657067872,0.06378663489390796,35.0,25.28684020438152,21.779106830317065,9.0,50.0,3.0,468.1157932560498,537.6948264944801,433.6369857908788,405.4037427271954,437.7270498134362,537.6954638242156
5770.000000000001,37.60985829169278,27.54701767116813,95.25865260206862,120.26744771364076,49.01144970680322,19.08556065856357,60.97330775257924,23.112568430202767,93.64765379758899,59.86591582104381,95.2294567079808,120.25397846798444,4.482504758896575,6.636959606707131,1.7997952248479605,8.436754831555092,1.8821518961715291,0.06380266302429814,35.0,25.29438532375923,21.785011217110647,9.0,50.0,3.0,468.1048192030952,537.65802436661,433.63478627418806,405.42600721174455,437.74426088255206,537.6586589009186
5780.000000000001,37.613860275770975,27.54304630619021,95.24673873465908,120.23399922756676,49.01852237864031,19.092656716481656,60.98441407298115,23.12870276122948,93.6349248535877,59.863902797465194,95.2175304044656,120.22051874345738,4.4819684940646525,6.636420918415748,1.7986909951950678,8.435111913610816,1.8820105328230672,0.06381863005325983,35.0,25.301902025213167,21.790893962574277,9.0,50.0,3.0,468.09388851862445,537.6213729760781,433.63260178375816,405.44818300676513,437.7613992298101,537.6220047325394
5790.000000000001,37.61784567842662,27.53909079425199,95.23487094469904,120.20068690482924,49.02556704957082,19.09972702479729,60.995477939814606,23.144775883321874,93.62224484180344,59.861895683227374,95.20565022295696,120.1871952262872,4.4814340143684985,6.635883425763113,1.7975908564676015,8.433474282230716,1.8818695656772089,0.06383453630616044,35.0,25.309390461071928,21.79675517884681,9.0,50.0,3.0,468.0830009576177,537.5848714332814,433.630432194679,405.47027061935125,437.77846529822654,537.5855004294128
5800.000000000001,37.62181459818681,27.535151045912187,95.22304897907334,120.16750995276745,49.0325838783762,19.106771713199688,61.00649958433088,23.160788125286327,93.609613495098,59.85989445695816,95.19381591011472,120.15400712350812,4.480901312650732,6.635347128855708,1.796494787681473,8.43184191653718,1.881728993390667,0.06385038212332056,35.0,25.31685078110576,21.80259497597456,9.0,50.0,3.0,468.0721562781719,537.548518862132,433.628277381976,405.49227054944487,437.7954595231796,537.5491451152399
5810.000000000001,37.62576713314967,27.531226971798503,95.21127258553108,120.13446758055522,49.039573023092416,19.113790911564426,61.01747923711908,23.176739815018493,93.59703054722944,59.8578990979068,95.18202721346375,120.12095364405708,4.480370379800977,6.63481202477825,1.795402767251406,8.430214792029654,1.8815888146292352,0.0638661678177272,35.0,25.324283134991163,21.808413463963348,9.0,50.0,3.0,468.0613542388992,537.5123143882852,433.6261372230312,405.5141832950071,437.8123823398517,537.5129379155536
5820.000000000001,37.629703380780896,27.527318483513056,95.19954151336057,120.10155900382064,49.04653464087278,19.120784748817183,61.02841712741416,23.19263127859961,93.58449573356046,59.855909584855,95.17028388206894,120.0880340034206,4.479841208789613,6.634278113663536,1.794314774421398,8.428592888084934,1.8814490280476288,0.06388189372863272,35.0,25.331687671335203,21.814210752124954,9.0,50.0,3.0,468.05059460041446,537.4762571448214,433.62401159547,405.5360093511477,437.8292341791032,537.4768779634386
5830.000000000001,37.63762966183669,27.527936369850753,95.18979315143072,120.064993045348,49.058252555656715,19.1296671482242,61.04159250814941,23.21088107373737,93.57369687196056,59.85421904732016,95.1605186061204,120.05294086766526,4.479433644865505,6.634643790208497,1.792945389418682,8.42758917962718,1.8813961424090293,0.06390530049668283,35.0,25.33971051177565,21.736918128942136,9.0,50.0,3.0,468.0401945690709,537.4341145404985,433.6141850723181,405.55789904465513,437.8438128761118,537.4366959810809
5840.000000000001,37.65408984792058,27.580219750511727,95.20401959013385,120.0981427631213,49.07988331695649,19.14778685082598,61.0691482382436,23.250453135850197,93.58714565787497,59.85952249580805,95.17472965290143,120.0844141050888,4.479969211997011,6.639664951322515,1.7891638558215732,8.428828807144086,1.8814479315108543,0.06392336551489455,35.0,25.3593252406252,21.772720914057967,9.0,50.0,3.0,468.0863118430231,537.4689152800029,433.59977607181406,405.6105761695548,437.83410052631126,537.4692876446081
5850.000000000001,37.66117979597888,27.587334088267713,95.19996948836834,120.07934335926484,49.09045632057862,19.163152600696947,61.08443568214368,23.273924496870904,93.58225929171196,59.86286580647175,95.17066648875944,120.06570422026846,4.479780545495705,6.639586478077698,1.7877544126426086,8.427340890720306,1.881195028447044,0.06394066096654148,35.0,25.372227964057515,21.78720060195792,9.0,50.0,3.0,468.0857258106048,537.4466406494655,433.606824518193,405.64723846420947,437.8515414092143,537.4471417438644
5860.000000000001,37.66652008385398,27.588436376936382,95.19157614121583,120.0527681059678,49.09901652461641,19.1734010702466,61.097219124345294,23.29302512684956,93.57305084738438,59.862876092567774,95.1622605076434,120.03915957994394,4.479402743808153,6.639328983718526,1.7864821812908007,8.425811165009327,1.88101218999704,0.06395713196928945,35.0,25.381897053675857,21.796973584601854,9.0,50.0,3.0,468.0796335287365,537.4168376813469,433.60778966295607,405.6752960334947,437.8678007861606,537.4173905042609
5870.000000000001,37.671250089663886,27.58752943085068,95.1817075061984,120.02364889306062,49.10687689605393,19.181877850043175,61.109125139212864,23.31051465185124,93.56237506310077,59.861824125440926,95.1523794156524,120.01004520795648,4.478954319368559,6.639005589060048,1.7852810287746468,8.424286617834694,1.8808601332246555,0.06397318175563704,35.0,25.39036752157466,21.80512580260114,9.0,50.0,3.0,468.0717363553405,537.3846055059225,433.6066565769552,405.6999466122388,437.88384117855344,537.3851762611657
5880.000000000001,37.67576296597655,27.5859404981,95.17136627737085,119.99373430162149,49.11448271897182,19.189742747661228,61.12070783602695,23.327423232577477,93.55123100436111,59.86042298952992,95.14202581492489,119.9801251901365,4.47848415035976,6.638660965307717,1.7841069055827388,8.422767870890455,1.8807184726139643,0.06398907406198036,35.0,25.398418243742807,21.81271450973088,9.0,50.0,3.0,468.06323998449454,537.3516204439718,433.60483143937614,405.723401183726,437.89978388964914,537.3521956303025
5890.000000000001,37.680191857118885,27.584127670740884,95.16089117142995,119.9636288400751,49.12198501324895,19.197385316171506,61.13215523776769,23.344097913401185,93.53995623413843,59.858906363357846,95.1315383925632,119.95001089046588,4.478007765655842,6.638309759454426,1.7829445923303413,8.421254351784768,1.88058056003648,0.06400487854683871,35.0,25.406309832238264,21.820097478158456,9.0,50.0,3.0,468.054564212218,537.318467037298,433.602783011798,405.7463971735594,437.9156507090282,537.3190421444256
5900.000000000001,37.68458162855684,27.58224487983358,95.15039613333948,119.93353536394112,49.12943467668494,19.204936437832487,61.14353070797364,23.360655717558306,93.5286642991116,59.8573535519281,95.12103108339792,119.91990745178408,4.477530917505075,6.637957707115054,1.7817891093786578,8.41974681649371,1.880444149157384,0.06402062643098767,35.0,25.414129979963437,21.827394916912112,9.0,50.0,3.0,468.0458499440128,537.2853412680848,433.6006684186154,405.76918333779736,437.93145080922216,537.2859147856283
5910.000000000001,37.68894753454465,27.58034409966848,95.13991944316382,119.90352175515147,49.136849062132654,19.212440520952786,61.15485588837039,23.37713650774731,93.51739333171174,59.85579131389676,95.11054216405881,119.88988352708606,4.477053773634187,6.637604117457681,1.7806380606140093,8.41824217807169,1.8803084804671213,0.06403630330530957,35.0,25.421908480359438,21.83464761091756,9.0,50.0,3.0,468.03714461825166,537.2523086286692,433.5985407680981,405.79184411785013,437.94718760625545,537.2528800576288
5920.000000000001,37.69329474106043,27.578442634504366,95.12947370955344,119.87361014633876,49.14423407803525,19.21991244488936,61.16613816608721,23.39355384791878,93.50615588002722,59.854228568814,95.10008424171735,119.85996150813764,4.4765777433504095,6.637250779182929,1.7794911588163205,8.416741937999248,1.8801732976717829,0.06405192401855793,35.0,25.429655379960025,21.841869244855445,9.0,50.0,3.0,468.02846391399686,537.2193903978425,433.5964176162614,405.81440815935986,437.9628625348843,537.2199595794068
5930.000000000001,37.69762504592666,27.576546401760822,95.11906320545758,119.84380793131636,49.15159178946303,19.227357360631455,61.17738012833335,23.40991245251388,93.49495619460032,59.85266838401583,95.08966158878992,119.83014887571898,4.476103239278094,6.636898201509382,1.7783482802546229,8.415246481764003,1.880038513839376,0.06406749273471407,35.0,25.43737416223752,21.849064552305663,9.0,50.0,3.0,468.0198131561053,537.1865936517037,433.5943049852663,405.8368853587753,437.97847621303407,537.1871605412334
5940.000000000001,37.70193911310341,27.5746573387292,95.10868920666464,119.81411710943952,49.15892298781479,19.234777068060907,61.1885827864872,23.426214108095447,93.48379553471085,59.85111176624241,95.0792754807845,119.80044765844632,4.475630043957554,6.6365460355766634,1.777209229044473,8.413755264621136,1.879904098860976,0.06408300603836571,35.0,25.44506608554485,21.85623519588279,9.0,50.0,3.0,468.0111939883223,537.1539202341115,433.5922047989236,405.85927934938263,437.9940290942817,537.1544848254853
5950.000000000001,37.706237226702235,27.57277607886988,95.09835202546577,119.78453796298028,49.16622803363792,19.2421722581276,61.19974661544112,23.442459609855177,93.47267419945217,59.84955905391529,95.06892622974956,119.77085814867225,4.475158292751862,6.6361944793950975,1.776074010848979,8.412268490244077,1.879770041624876,0.06409846599469332,35.0,25.4527316656646,21.863381819742077,9.0,50.0,3.0,468.0026068602459,537.1213703294237,433.59011764789295,405.8815916592053,438.00952156135367,537.1219326299074
5960.000000000001,37.71051953808643,27.570902801101116,95.08805163924512,119.75507017856546,49.173507136723785,19.24954323645227,61.21087190214509,23.458649406108353,93.46159215421585,59.84801035131534,95.05861381287303,119.74138003564786,4.474687968092756,6.635843512188744,1.7749425921940096,8.410786104382753,1.8796363376299683,0.06411387262904902,35.0,25.460371159655608,21.870504713856008,9.0,50.0,3.0,467.99405180551753,537.0889435466956,433.5880436621652,405.9038230807085,438.0249539673611,537.089503567143
5970.000000000001,37.71478615339059,27.56903753242688,95.07778791376009,119.72571324539854,49.180760455271056,19.256890177822868,61.2219588696562,23.474783827550368,93.45054925325624,59.846465684491136,95.0483380957268,119.71201281006284,4.474219056446995,6.635493121979707,1.7738149485031145,8.409308070482819,1.879502984630508,0.06412922607416668,35.0,25.467984736697872,21.87760404790032,9.0,50.0,3.0,467.98552871989057,537.05663930463,433.5859828163445,405.925974157396,438.0403266547679,537.0571970580023
5980.000000000001,37.719037163340246,27.56718024909276,95.06756067834141,119.69646659024936,49.18798812986758,19.264213213047867,61.233007718567535,23.490863164147807,93.4395453145925,59.84492505308594,95.03809890745929,119.68275589823004,4.473751550947136,6.635143307510132,1.7726910602910222,8.407834367801154,1.8793699811115203,0.06414452657222657,35.0,25.475572536252,21.884679951197256,9.0,50.0,3.0,467.9770374533978,537.0244569623814,433.5839350335309,405.9480453478384,438.0556399600817,537.0250124611849
5990.000000000001,37.723272653292334,27.56533091146605,95.05736975142882,119.6673296226021,49.195190294735575,19.27151245831965,61.24401864154864,23.506887691645037,93.428580145472,59.84338844824112,95.02789606633,119.65360871016622,4.473285443570203,6.634794066050041,1.7715709085195137,8.406364974569556,1.87923732581221,0.06415977435228337,35.0,25.48313468748728,21.891732539587167,9.0,50.0,3.0,467.96857784246146,536.9923958630573,433.58190022103327,405.9700370808621,438.0708942161784,536.9929491206505
