time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017
10.000000000000002,28.074382617165163,18.90143339403824,82.30600988144604,111.38581308130722,28.909619101389943,23.9543271841456,29.940262417276188,-5.5780763109424925,82.23488323207334,44.19175072931751,82.30455728074355,108.8469100918216,0.9405058942238719,0.6725664832869241,1.9371624916732864,2.609728974960211,2.7748140559117087,0.011375218278820834,35.0,26.98977967264921,24.754635982420268,9.0,50.0,3.0,470.5552916907525,534.5184886300888,475.3928994060864,305.0961680211573,414.2358475714453,531.2491603993133
10.00000000000002,28.074382617165163,18.90143339403824,82.30600988144606,111.38581308130716,28.909619101389943,23.9543271841456,29.940262417276188,-5.5780763109424925,82.23488323207337,44.19175072931824,82.30455728074358,108.84691009182096,0.9405058937664608,0.6725664829598241,1.937162490731156,2.6097289736909803,2.7748140559117096,0.011375218273288544,35.0,26.98977967264921,24.754635982420268,9.0,50.0,3.0,470.5552916907525,534.5184886300888,475.3928994060864,305.09616802115727,414.2358475714458,531.2491603993133
20.000000000000004,30.18397841533089,24.742347816769385,93.4703613899872,126.28460736164254,31.0511392165809,25.98366390996648,32.188936547832824,-2.924821833591295,93.40231291278654,49.96725225647457,93.46893855872584,126.48069672468336,1.0923671918853173,0.8346610404331986,1.9654194924964417,2.8000805329296403,2.563314381583522,0.011662621853805727,35.0,26.504546657574565,26.362401449201,9.0,50.0,3.0,474.6668290199816,546.5865715168782,475.0193844044165,306.49642986353086,405.02297863507016,546.8391376485424
20.000000000000043,30.183978415330905,24.742347816769207,93.47036138998723,126.28460736164205,31.051139216580918,25.983663909965745,32.188936547832824,-2.924821833591295,93.40231291278656,49.967252256474175,93.46893855872588,126.4806967246829,1.0923671918853173,0.8346610404332093,1.9654194924964308,2.8000805329296403,2.5633143815835218,0.011662621853805727,35.0,26.504546657574565,26.362401449201,9.0,50.0,3.0,474.6668290199816,546.5865715168782,475.0193844044156,306.496429863531,405.02297863506993,546.8391376485424
30.000000000000004,31.999421894206737,27.695177145874997,100.17256078081812,131.0930385674978,32.86769964326768,26.061580755782188,33.95590615091622,-0.9340818505650077,100.10323292048156,51.15426817625541,100.17108924431608,131.22569705696014,1.1646761763690308,0.931169097513406,1.8353361827228367,2.766505280236243,2.375342894761564,0.012228152402053556,35.0,26.81547585613731,26.56347141595052,9.0,50.0,3.0,475.8495735138232,548.8711762685167,472.72156127377485,322.6305154331443,390.50095299677514,549.0443015461316
30.000000000000064,31.999421894206748,27.695177145874823,100.17256078081812,131.09303856749796,32.86769964326768,26.061580755782074,33.95590615091623,-0.9340818505650077,100.1032329204816,51.15426817625639,100.17108924431608,131.22569705696026,1.16467617636904,0.9311690975134129,1.8353361827228327,2.7665052802362458,2.375342894761548,0.012228152402053556,35.0,26.81547585613731,26.56347141595052,9.0,50.0,3.0,475.84957351382286,548.871176268517,472.72156127377457,322.6305154331444,390.50095299677525,549.0443015461316
40.00000000000001,33.009111684449955,28.99234868384559,104.66547048634764,134.11922622056727,33.87967894676002,26.469186268679948,34.95600499862025,0.1590470247526241,104.59616576411052,51.58814343110845,104.66398388305024,134.26082011870784,1.2135300162199822,0.9819433891491939,1.7894772396123642,2.7714206287615584,2.2837676791829518,0.012526392453834348,35.0,27.214409013063573,26.96995403467889,9.0,50.0,3.0,476.12284641842007,550.2591430848108,471.86918422250335,329.01263185058707,379.344029835015,550.4452147956471
40.000000000000085,33.00911168444996,28.99234868384559,104.66547048634769,134.11922622056682,33.87967894676004,26.46918626867955,34.95600499862025,0.1590470247526241,104.59616576411052,51.5881434311072,104.66398388305028,134.26082011870835,1.2135300162199822,0.9819433891491942,1.7894772396123644,2.7714206287615584,2.2837676791829518,0.012526392453834348,35.0,27.214409013063573,26.96995403467889,9.0,50.0,3.0,476.12284641842007,550.2591430848108,471.86918422250335,329.01263185058707,379.34402983501406,550.4452147956475
50.00000000000001,33.86581169765584,29.424477649963592,108.11492628456512,135.45805889417687,34.748479559966256,26.575354200889247,35.83464524652793,1.1005489031038564,108.04510099539296,51.85713068946495,108.11341878383412,135.68993828794373,1.251582140100098,1.01751199520123,1.8346509835032343,2.8521629787044644,2.2788460200273843,0.012837125355117928,35.0,27.19561311741586,27.04454691724567,9.0,50.0,3.0,475.5497439517373,550.0860606332053,470.82283253085086,327.90524524003325,371.1926152313436,550.3927223811824
50.00000000000011,33.86581169765585,29.42447764996456,108.11492628456516,135.45805889417665,34.74847955996627,26.575354200889198,35.83464524652793,1.1005489031038564,108.045100995393,51.85713068946524,108.11341878383416,135.68993828794424,1.2515821401000793,1.0175119952012244,1.8346509835032367,2.8521629787044613,2.278846020027416,0.012837125355117928,35.0,27.19561311741586,27.04454691724567,9.0,50.0,3.0,475.5497439517379,550.0860606332049,470.82283253085086,327.9052452400331,371.192615231342,550.3927223811821
60.00000000000001,34.92657822969409,35.473952925157505,112.021567366534,141.92561490213677,35.82218856942006,26.343328360475535,36.94911315652834,2.270544230607697,111.9526856369528,52.16749284203621,112.02005519571767,140.294242948325,1.2630716059154787,1.1266755334773686,1.8680546073131477,2.994730140790516,2.370989995155441,0.012886714603212508,35.0,26.911992670590507,26.831660291284265,9.0,50.0,3.0,481.58986602021287,556.4698882430072,469.0406583602796,324.0809331835101,363.1732430452868,554.3269575534201
60.00000000000013,34.92657822969408,35.47395292515836,112.02156736653409,141.92561490213677,35.82218856942005,26.343328360476107,36.94911315652834,2.270544230607697,111.95268563695286,52.167492842035415,112.02005519571772,140.29424294832495,1.2630716059154754,1.1266755334773757,1.8680546073131568,2.994730140790532,2.37098999515546,0.012886714603212505,35.0,26.911992670590507,26.831660291284265,9.0,50.0,3.0,481.58986602021383,556.469888243008,469.0406583602799,324.0809331835096,363.1732430452868,554.3269575534206
70.00000000000001,34.67407034658752,39.86752451046971,114.29076466359209,151.74314665094784,35.56036932082647,25.94488968594743,36.73506440745691,2.0478728827598616,114.22749769205336,52.12913375977297,114.28934384184164,151.30132142203064,1.3068306271398265,1.2181943187537947,1.771336765494834,2.989531084248629,2.2876193916510954,0.01228437087550062,35.0,26.59506913957057,26.453456640002745,9.0,50.0,3.0,487.11490531924,568.0574192229981,468.89122413658095,324.69688293287265,357.9131068528189,567.4896388779649
70.00000000000014,34.67407034658752,39.86752451046903,114.29076466359209,151.74314665094766,35.56036932082647,25.94488968594743,36.73506440745691,2.0478728827598616,114.22749769205336,52.12913375977325,114.28934384184166,151.30132142203064,1.3068306284753275,1.2181943199987046,1.771336767305017,2.989531087303722,2.2876193916510754,0.012284370888054397,35.0,26.59506913957057,26.453456640002745,9.0,50.0,3.0,487.11490531923926,568.0574192229981,468.89122413658095,324.69688293287265,357.91310685281934,567.4896388779649
80.00000000000001,34.67979694331927,40.72479252104819,115.11555493045772,153.85201532371116,35.559271023717514,25.95009234048615,36.72665137421621,2.0391013115765872,115.05331184992797,52.08601394814883,115.11415172458032,153.76093109387057,1.319024615145389,1.2367541316105846,1.7092259708463615,2.9459801024569465,2.233453469048587,0.012188942575402166,35.0,26.691781450425765,26.471962612946182,9.0,50.0,3.0,488.11533389141954,570.3647464918015,468.89949436185793,328.6719101991713,355.97428002245067,570.2485920656353
80.00000000000017,34.67979694331927,40.72479252104819,115.11555493045776,153.85201532371104,35.559271023717514,25.95009234048615,36.72665137421621,2.0391013115765872,115.05331184992797,52.08601394814792,115.11415172458032,153.76093109387057,1.319024615145389,1.2367541316105846,1.7092259708463613,2.9459801024569456,2.233453469048586,0.012188942575402166,35.0,26.691781450425648,26.471962612946072,9.0,50.0,3.0,488.11533389141954,570.3647464918015,468.89949436185793,328.6719101991713,355.9742800224495,570.2485920656353
90.00000000000001,34.65165857284847,40.92673173816422,115.43073910635783,154.53837150715862,35.52742085812057,26.083450345784566,36.69075028085059,2.0016536429191087,115.36889006402002,52.072232862111946,115.42934354832812,154.50044769080506,1.322819228330816,1.238950941173547,1.6814449447397375,2.9203958859132846,2.2077059535930337,0.012149362434722982,35.0,26.826031219350227,26.603478715737367,9.0,50.0,3.0,488.3832455832273,571.0930774933216,469.1164554417303,330.71866265433647,355.267321927702,571.0451412249855
90.00000000000021,34.65165857284847,40.92673173816422,115.43073910635783,154.53837150715862,35.52742085812057,26.083450345784566,36.69075028085059,2.0016536429191087,115.36889006402002,52.072232862111946,115.42934354832812,154.50044769080506,1.322819228330816,1.238950941173547,1.6814449447397375,2.9203958859132846,2.2077059535930337,0.012149362434722982,35.0,26.826031219350227,26.603478715737367,9.0,50.0,3.0,488.3832455832273,571.0930774933216,469.1164554417303,330.71866265433647,355.267321927702,571.0451412249855
100.0,34.62029259571195,40.987404484602166,115.51143313281185,154.808140193064,35.49473989578944,26.16837144360824,36.65807130260672,1.9675436180650647,115.44978288918443,52.064481185830914,115.51004154831932,154.78957388262012,1.3238375788706664,1.2384322194265998,1.6742940100001342,2.9127262294267338,2.2002141923720804,0.012126231193397594,35.0,26.891424899539967,26.68572966301349,9.0,50.0,3.0,488.4891007373242,571.4000668118516,469.2716973559821,331.19961351580736,355.0649276697281,571.376947291968
100.00000000000024,34.62029259571195,40.987404484602166,115.51143313281185,154.808140193064,35.49473989578944,26.16837144360824,36.65807130260672,1.9675436180650647,115.44978288918443,52.064481185830914,115.51004154831932,154.78957388262012,1.3238375788706664,1.2384322194265998,1.6742940100001342,2.9127262294267338,2.2002141923720804,0.012126231193397594,35.0,26.891424899539967,26.68572966301349,9.0,50.0,3.0,488.4891007373242,571.4000668118516,469.2716973559821,331.19961351580736,355.0649276697281,571.376947291968
110.0,34.60451348226792,41.00635018080391,115.51621849707958,154.89644045233456,35.47871043539286,26.19312966885599,36.64269541357526,1.9514867573862489,115.45464527899584,52.06026122775512,115.51482843404524,154.88950173960143,1.3239997829923122,1.238112550468417,1.673751996479941,2.9118645469483586,2.1992938249335543,0.0121163928587433,35.0,26.903682285173147,26.708922524314914,9.0,50.0,3.0,488.5287779976964,571.5108877569285,469.3259747301951,331.1865122686304,355.0324406758139,571.5026654013499
110.00000000000026,34.60451348226792,41.00635018080391,115.51621849707958,154.89644045233456,35.47871043539286,26.19312966885599,36.64269541357526,1.9514867573862489,115.45464527899584,52.06026122775512,115.51482843404524,154.88950173960143,1.3239997829923122,1.238112550468417,1.673751996479941,2.9118645469483586,2.1992938249335543,0.0121163928587433,35.0,26.903682285173147,26.708922524314914,9.0,50.0,3.0,488.5287779976964,571.5108877569285,469.3259747301951,331.1865122686304,355.0324406758139,571.5026654013499
120.0,34.599320134636486,41.00900071152813,115.50818096372808,154.91267080569213,35.473534829326226,26.193996371118885,36.6378816528206,1.9464588002018104,115.44662704490985,52.05859957170526,115.50679127694312,154.91090234387116,1.323963767927438,1.2380257830858403,1.6742855202917692,2.9123113033776096,2.1996910896863935,0.012113610776722695,35.0,26.90121487108047,26.709394057226348,9.0,50.0,3.0,488.53764030923617,571.5355226514968,469.334304046652,331.1190723414161,355.0392899908597,571.5339226390796
120.00000000000028,34.599320134636486,41.00900071152813,115.50818096372808,154.91267080569213,35.473534829326226,26.193996371118885,36.6378816528206,1.9464588002018104,115.44662704490985,52.05859957170526,115.50679127694312,154.91090234387116,1.323963767927438,1.2380257830858403,1.6742855202917692,2.9123113033776096,2.1996910896863935,0.012113610776722695,35.0,26.90121487108047,26.709394057226348,9.0,50.0,3.0,488.53764030923617,571.5355226514968,469.334304046652,331.1190723414161,355.0392899908597,571.5339226390796
130.00000000000003,34.598294998964725,41.00740720755999,115.502664314839,154.90965342369628,35.472549853390134,26.19117066086443,36.63701377870255,1.9455522577030135,115.4411113124082,52.05817523873577,115.50127464614192,154.90929950852797,1.3239182464716637,1.238006768815852,1.6746560563690134,2.9126628251848654,2.20003223986626,0.012113300727801776,35.0,26.898269864659483,26.706531712355343,9.0,50.0,3.0,488.536913534948,571.5342979899948,469.332033170923,331.08267455263695,355.0478998939038,571.5345097311482
130.0000000000003,34.598294998964725,41.00740720755999,115.502664314839,154.90965342369628,35.472549853390134,26.19117066086443,36.63701377870255,1.9455522577030135,115.4411113124082,52.05817523873577,115.50127464614192,154.90929950852797,1.3239182464716637,1.238006768815852,1.6746560563690134,2.9126628251848654,2.20003223986626,0.012113300727801776,35.0,26.898269864659483,26.706531712355343,9.0,50.0,3.0,488.536913534948,571.5342979899948,469.332033170923,331.08267455263695,355.0478998939038,571.5345097311482
140.00000000000003,34.59833500556778,41.00593633556156,115.5003373626704,154.90546719035694,35.47261130273062,26.189449781300535,36.63709745578216,1.945639663715497,115.43878232284112,52.05814717001357,115.49894765518168,154.9052173528674,1.3238935831804688,1.2380012574948387,1.674810138488099,2.9128113959829376,2.2001854476742126,0.012113477171641162,35.0,26.89688983121528,26.70483039441592,9.0,50.0,3.0,488.5351485592234,571.5300499004641,469.32972872487943,331.06966394273803,355.05235528956035,571.5303949806605
140.00000000000034,34.59833500556778,41.00593633556156,115.5003373626704,154.90546719035694,35.47261130273062,26.189449781300535,36.63709745578216,1.945639663715497,115.43878232284112,52.05814717001357,115.49894765518168,154.9052173528674,1.3238935831804688,1.2380012574948387,1.674810138488099,2.9128113959829376,2.2001854476742126,0.012113477171641162,35.0,26.89688983121528,26.70483039441592,9.0,50.0,3.0,488.5351485592234,571.5300499004641,469.32972872487943,331.06966394273803,355.05235528956035,571.5303949806605
150.00000000000003,34.598482219505414,41.0052322727019,115.49960999137576,154.9032930945442,35.47276651681272,26.18879273171075,36.63725179920454,1.9458008848226316,115.43805360590376,52.058186318146,115.49822025818418,154.90291493110476,1.3238881200225667,1.2380031486687195,1.674863449901462,2.9128665985701816,2.2002362242819498,0.0121136584165025,35.0,26.896436738085807,26.704187269092696,9.0,50.0,3.0,488.5341616363741,571.5276134361733,469.3286652652242,331.0662681994636,355.0540092839606,571.5277941799201
150.00000000000037,34.598482219505414,41.0052322727019,115.49960999137576,154.9032930945442,35.47276651681272,26.18879273171075,36.63725179920454,1.9458008848226316,115.43805360590376,52.058186318146,115.49822025818418,154.90291493110476,1.3238881200225667,1.2380031486687195,1.674863449901462,2.9128665985701816,2.2002362242819498,0.0121136584165025,35.0,26.896436738085807,26.704187269092696,9.0,50.0,3.0,488.5341616363741,571.5276134361733,469.3286652652242,331.0662681994636,355.0540092839606,571.5277941799201
160.00000000000003,34.59856520909119,41.004991999974486,115.49945338546254,154.90250081232125,35.472851768674595,26.188609461565022,36.63733402669437,1.9458867762443788,115.43789644255124,52.05821347849393,115.49806364163504,154.90203300322048,1.323885360430911,1.2380026530050867,1.6748741712000066,2.9128768242050933,2.200248534553612,0.012113722871995128,35.0,26.896330809694405,26.704009761897566,9.0,50.0,3.0,488.5337884976213,571.5266736336355,469.32831016709633,331.0657637230109,355.0544674806544,571.526739568299
160.0000000000004,34.59856520909119,41.004991999974486,115.49945338546254,154.90250081232125,35.472851768674595,26.188609461565022,36.63733402669437,1.9458867762443788,115.43789644255124,52.05821347849393,115.49806364163504,154.90203300322048,1.323885360430911,1.2380026530050867,1.6748741712000066,2.9128768242050933,2.200248534553612,0.012113722871995128,35.0,26.896330809694405,26.704009761897566,9.0,50.0,3.0,488.5337884976213,571.5266736336355,469.32831016709633,331.0657637230109,355.0544674806544,571.526739568299
170.00000000000003,34.598597571785014,41.00493461588388,115.49944722843512,154.90228959528633,35.47288453977087,26.188577611796006,36.6373651171469,1.9459192520038755,115.4378901134934,52.05822501031537,115.49805748131604,154.9017841368414,1.3238844387257067,1.238002243176502,1.6748743227462457,2.912876565922748,2.200249871300331,0.012113740298049652,35.0,26.89632074014401,26.703979780000335,9.0,50.0,3.0,488.5336854662784,571.5264060544737,469.32822343569785,331.0658633770209,355.05454251951767,571.5264237704789
170.00000000000043,34.598597571785014,41.00493461588388,115.49944722843512,154.90228959528633,35.47288453977087,26.188577611796006,36.6373651171469,1.9459192520038755,115.4378901134934,52.05822501031537,115.49805748131604,154.9017841368414,1.3238844387257067,1.238002243176502,1.6748743227462457,2.912876565922748,2.200249871300331,0.012113740298049652,35.0,26.89632074014401,26.703979780000335,9.0,50.0,3.0,488.5336854662784,571.5264060544737,469.32822343569785,331.0658633770209,355.05454251951767,571.5264237704789
180.00000000000003,34.59860721463773,41.004929492548335,115.49946286126486,154.90225854549465,35.47289415456603,26.188580219106367,36.6373740768146,1.9459286108865967,115.43790570987343,52.05822866615705,115.49807311344075,154.90174137582676,1.3238843359355663,1.2380021793962876,1.6748732330534086,2.9128754124496963,2.200249170854655,0.012113744085010574,35.0,26.896327341308847,26.703982858274173,9.0,50.0,3.0,488.53366877500554,571.5263588045024,469.32821339971537,331.06598651926805,355.0545314803196,571.5263615212755
180.00000000000043,34.59860721463773,41.004929492548335,115.49946286126486,154.90225854549465,35.47289415456603,26.188580219106367,36.6373740768146,1.9459286108865967,115.43790570987343,52.05822866615705,115.49807311344075,154.90174137582676,1.3238843359355663,1.2380021793962876,1.6748732330534086,2.9128754124496963,2.200249170854655,0.012113744085010574,35.0,26.896327341308847,26.703982858274173,9.0,50.0,3.0,488.53366877500554,571.5263588045024,469.32821339971537,331.06598651926805,355.0545314803196,571.5263615212755
190.00000000000003,34.59860916368784,41.00493341453421,115.4994732897084,154.90226552736056,35.472896035084446,26.18858569142327,36.637375759182056,1.9459303682149311,115.43791613711026,52.05822948384832,115.49808354185323,154.90174582458883,1.3238846042126124,1.2380023951787245,1.674872810090551,2.9128752052692755,2.2002485684934174,0.01211374625378618,35.0,26.896332645758665,26.703988395775355,9.0,50.0,3.0,488.5336712005748,571.5263627560192,469.32821783517915,331.06605062434903,355.0545152823451,571.5263622283832
190.00000000000048,34.59860916368784,41.00493341453421,115.4994732897084,154.90226552736056,35.472896035084446,26.18858569142327,36.637375759182056,1.9459303682149311,115.43791613711026,52.05822948384832,115.49808354185323,154.90174582458883,1.3238846042126124,1.2380023951787245,1.674872810090551,2.9128752052692755,2.2002485684934174,0.01211374625378618,35.0,26.896332645758665,26.703988395775355,9.0,50.0,3.0,488.5336712005748,571.5263627560192,469.32821783517915,331.06605062434903,355.0545152823451,571.5263622283832
200.00000000000003,34.59860916992011,41.00493650053136,115.49947787736676,154.90227380588175,35.472896001492906,26.188588812100026,36.63737568302112,1.94593028866052,115.43792072860556,52.0582295367758,115.49808812958544,154.90175398058608,1.3238845279692453,1.2380022972208389,1.6748723539109889,2.9128746511318275,2.200248276637837,0.012113744781203552,35.0,26.89633516314205,26.70399149740604,9.0,50.0,3.0,488.5336748036296,571.5263711635604,469.32822190571886,331.06607554534435,355.0545064847631,571.5263704789239
200.00000000000048,34.59860916992011,41.00493650053136,115.49947787736676,154.90227380588175,35.472896001492906,26.188588812100026,36.63737568302112,1.94593028866052,115.43792072860556,52.0582295367758,115.49808812958544,154.90175398058608,1.3238845279692453,1.2380022972208389,1.6748723539109889,2.9128746511318275,2.200248276637837,0.012113744781203552,35.0,26.89633516314205,26.70399149740604,9.0,50.0,3.0,488.5336748036296,571.5263711635604,469.32822190571886,331.06607554534435,355.0545064847631,571.5263704789239
210.00000000000003,34.598608906968565,41.00493792208556,115.49947937428766,154.90227811247297,35.47289572250174,26.18859005953857,36.63737540388612,1.945929997088172,115.4379222281294,52.05822945971761,115.49808962655582,154.90175855011745,1.323884548995568,1.2380023044779185,1.6748722555536597,2.912874560031578,2.2002481728800127,0.012113744520052814,35.0,26.89633604750537,26.703992723259372,9.0,50.0,3.0,488.53367675827405,571.5263759630296,469.3282239029001,331.06608268132203,355.0545031001229,571.5263756151244
210.0000000000005,34.598608906968565,41.00493792208556,115.49947937428766,154.90227811247297,35.47289572250174,26.18859005953857,36.63737540388612,1.945929997088172,115.4379222281294,52.05822945971761,115.49808962655582,154.90175855011745,1.323884548995568,1.2380023044779185,1.6748722555536597,2.912874560031578,2.2002481728800127,0.012113744520052814,35.0,26.89633604750537,26.703992723259372,9.0,50.0,3.0,488.53367675827405,571.5263759630296,469.3282239029001,331.06608268132203,355.0545031001229,571.5263756151244
220.00000000000003,34.598608767978554,41.00493831415081,115.49947962445664,154.9022794159241,35.47289557969016,26.18859035619249,36.63737526587696,1.9459298529297369,115.43792248085263,52.05822941258873,115.49808987836924,154.90176000172016,1.3237637339932558,1.237889323490066,1.6747193862058027,2.912608709695869,2.2002481522210275,0.012112638896189952,35.0,26.896336222139094,26.703993010689203,9.0,50.0,3.0,488.5336773711071,571.526377512759,469.3282244844007,331.066083545601,355.0545023446033,571.5263773538124
220.00000000000057,34.598608767978554,41.00493831415081,115.49947962445664,154.9022794159241,35.47289557969016,26.18859035619249,36.63737526587696,1.9459298529297369,115.43792248085263,52.05822941258873,115.49808987836924,154.90176000172016,1.3237637339932558,1.237889323490066,1.6747193862058027,2.912608709695869,2.2002481522210275,0.012112638896189952,35.0,26.896336222139094,26.703993010689203,9.0,50.0,3.0,488.5336773711071,571.526377512759,469.3282244844007,331.066083545601,355.0545023446033,571.5263773538124
230.00000000000003,34.59860870565528,41.00493846129342,115.4994796585565,154.9022798966506,35.47289551637031,26.18859044008866,36.63737520541337,1.9459297897720944,115.43792251707872,52.058229391643856,115.49808991421642,154.90176054764976,1.323634569964916,1.2377685376539198,1.674555973448259,2.9123245111021787,2.200248147930567,0.012111456969576636,35.0,26.896336259671955,26.70399309040522,9.0,50.0,3.0,488.5336776123767,571.5263781121521,469.3282246808076,331.0660834987303,355.0545021593792,571.5263780358803
230.0000000000006,34.59860870565528,41.00493846129342,115.49947965855652,154.90227989665067,35.47289551637031,26.18859044008866,36.63737520541337,1.9459297897720944,115.43792251707872,52.058229391643856,115.49808991421642,154.90176054764976,1.3236345727444343,1.237768540253127,1.6745559769646825,2.9123245172178094,2.200248147930567,0.012111456995009652,35.0,26.896336259671955,26.70399309040522,9.0,50.0,3.0,488.5336776123767,571.5263781121521,469.3282246808076,331.0660834987303,355.0545021593792,571.5263780358803
240.00000000000003,34.59860867991486,41.00493849147296,115.49947966278508,154.9022800419486,35.47289549035309,26.188590458194824,36.63737518094582,1.9459297642143272,115.4379225192009,52.05822938253903,115.49808991622976,154.9017607319239,1.3237992131623453,1.2379224997820562,1.6747642664134723,2.9126867661955287,2.200248147328616,0.01211296346079224,35.0,26.89633626164442,26.70399310700685,9.0,50.0,3.0,488.5336776762369,571.5263782962254,469.3282247404076,331.0660833714171,355.05450210582063,571.5263782709329
240.00000000000065,34.59860867991486,41.00493849147296,115.49947966278508,154.9022800419486,35.47289549035309,26.188590458194824,36.63737518094582,1.9459297642143272,115.4379225192009,52.05822938253903,115.49808991622976,154.9017607319239,1.3237992131623453,1.2379224997820562,1.6747642664134723,2.9126867661955287,2.200248147328616,0.01211296346079224,35.0,26.89633626164442,26.70399310700685,9.0,50.0,3.0,488.5336776762369,571.5263782962254,469.3282247404076,331.0660833714171,355.05450210582063,571.5263782709329
250.00000000000003,34.59860866860866,41.00493849016425,115.49947965288524,154.90228007265574,35.47289547901999,26.188590458384795,36.637375170315885,1.9459297531108175,115.43792250830664,52.058229378266496,115.49808990530374,154.9017607769389,1.3238754510557162,1.2379937918168384,1.6748607171209302,2.9128545089377686,2.200248147675018,0.012113661043798884,35.0,26.896336257109454,26.703993106798578,9.0,50.0,3.0,488.53367768725,571.5263783402927,469.3282247564444,331.06608327294055,355.0545021042173,571.5263783338168
250.00000000000065,34.59860866860866,41.00493849016425,115.49947965288524,154.90228007265574,35.47289547901999,26.188590458384795,36.637375170315885,1.9459297531108175,115.43792250830664,52.058229378266496,115.49808990530374,154.9017607769389,1.3238754510557162,1.2379937918168384,1.6748607171209302,2.9128545089377686,2.200248147675018,0.012113661043798884,35.0,26.896336257109454,26.703993106798578,9.0,50.0,3.0,488.53367768725,571.5263783402927,469.3282247564444,331.06608327294055,355.0545021042173,571.5263783338168
260.00000000000006,34.598608663958,41.00493848456358,115.49947964204593,154.90228007177672,35.472895474400865,26.188590454996643,36.63737516599961,1.9459297486021685,115.43792249727704,52.05822937655273,115.49808989426607,154.90176078012706,1.3238901908844765,1.2380075753872828,1.6748793654875045,2.9128869408747877,2.200248148170597,0.012113795914594615,35.0,26.896336252717678,26.70399310327582,9.0,50.0,3.0,488.5336776858581,571.5263783443544,469.3282247585127,331.0660832055398,355.05450211674093,571.526378343183
260.0000000000007,34.598608663958,41.00493848456358,115.49947964204593,154.90228007177672,35.472895474400865,26.188590454996643,36.63737516599961,1.9459297486021685,115.43792249727704,52.05822937655273,115.49808989426607,154.90176078012706,1.3238901908844765,1.2380075753872828,1.6748793654875045,2.9128869408747877,2.200248148170597,0.012113795914594615,35.0,26.896336252717678,26.70399310327582,9.0,50.0,3.0,488.5336776858581,571.5263783443544,469.3282247585127,331.0660832055398,355.05450211674093,571.526378343183
270.00000000000006,34.5986086622346,41.00493848059472,115.4994796343926,154.90228006562597,35.472895472714576,26.188590451869857,36.63737516444774,1.9459297469811645,115.43792248964694,52.058229375975365,115.49808988663486,154.9017607749568,1.3238885526131192,1.2380060433874838,1.674877293413373,2.912883336800857,2.2002481485706227,0.012113780924410704,35.0,26.896336249561443,26.703993100077355,9.0,50.0,3.0,488.5336776831272,571.526378340139,469.32822475683,331.066083162516,355.05450212871074,571.5263783402129
270.0000000000007,34.5986086622346,41.00493848059472,115.4994796343926,154.90228006562597,35.472895472714576,26.188590451869857,36.63737516444774,1.9459297469811645,115.43792248964694,52.058229375975365,115.49808988663486,154.9017607749568,1.3238885526131192,1.2380060433874838,1.674877293413373,2.912883336800857,2.2002481485706227,0.012113780924410704,35.0,26.896336249561443,26.703993100077355,9.0,50.0,3.0,488.5336776831272,571.526378340139,469.32822475683,331.066083162516,355.05450212871074,571.5263783402129
280.00000000000006,34.59860866177598,41.00493847821622,115.49947963010548,154.90228006019254,35.47289547228445,26.188590449713505,36.63737516407434,1.9459297465911616,115.43792248538524,52.0582293758269,115.49808988237444,154.90176076975067,1.3238865697454707,1.2380041891620397,1.6748747851706187,2.912878974332658,2.200248148821908,0.012113762781300066,35.0,26.89633624759972,26.703993097893203,9.0,50.0,3.0,488.53367768085366,571.5263783352317,469.3282247546499,331.0660831386599,355.0545021363382,571.5263783355847
280.0000000000007,34.59860866177598,41.00493847821622,115.49947963010548,154.90228006019254,35.47289547228445,26.188590449713505,36.63737516407434,1.9459297465911616,115.43792248538524,52.0582293758269,115.49808988237444,154.90176076975067,1.3238865697454707,1.2380041891620397,1.6748747851706187,2.912878974332658,2.200248148821908,0.012113762781300066,35.0,26.89633624759972,26.703993097893203,9.0,50.0,3.0,488.53367768085366,571.5263783352317,469.3282247546499,331.0660831386599,355.0545021363382,571.5263783355847
290.00000000000006,34.59860866176152,41.004938476918426,115.49947962798524,154.90228005657593,35.472895472287405,26.1885904484318,36.63737516409733,1.9459297466151495,115.43792248327894,52.058229375815195,115.49808988026967,154.901760766113,1.3238854205914627,1.2380031145664905,1.674873331520764,2.9128764460872545,2.2002481489567955,0.012113752266708822,35.0,26.896336246522083,26.703993096608883,9.0,50.0,3.0,488.5336776793517,571.5263783316149,469.3282247529927,331.0660831270925,355.05450214044595,571.5263783319318
290.0000000000007,34.59860866176152,41.004938476918426,115.49947962798524,154.90228005657593,35.472895472287405,26.1885904484318,36.63737516409733,1.9459297466151495,115.43792248327894,52.058229375815195,115.49808988026967,154.901760766113,1.3238854205914627,1.2380031145664905,1.674873331520764,2.9128764460872545,2.2002481489567955,0.012113752266708822,35.0,26.896336246522083,26.703993096608883,9.0,50.0,3.0,488.5336776793517,571.5263783316149,469.3282247529927,331.0660831270925,355.05450214044595,571.5263783319318
300.00000000000006,34.59860866185091,41.00493847625984,115.499479627046,154.90228005450916,35.47289547238591,26.188590447754905,36.63737516420064,1.9459297467230383,115.4379224823457,52.058229375839055,115.49808987933754,154.90176076396608,1.3238848883905747,1.2380026168976896,1.6748726583000686,2.9128752751977585,2.20024814902064,0.012113747397203896,35.0,26.89633624599543,26.70399309593841,9.0,50.0,3.0,488.5336776784823,571.5263783294171,469.3282247519827,331.0660831221627,355.05450214241733,571.5263783296284
300.0000000000007,34.59860866185091,41.00493847625984,115.499479627046,154.90228005450916,35.47289547238591,26.188590447754905,36.63737516420064,1.9459297467230383,115.4379224823457,52.058229375839055,115.49808987933754,154.90176076396608,1.3238848883905747,1.2380026168976896,1.6748726583000686,2.9128752751977585,2.20024814902064,0.012113747397203896,35.0,26.89633624599543,26.70399309593841,9.0,50.0,3.0,488.5336776784823,571.5263783294171,469.3282247519827,331.0660831221627,355.05450214241733,571.5263783296284
310.00000000000006,34.598608661936794,41.004938475909455,115.4994796266824,154.90228005338275,35.4728954724762,26.188590447422143,36.637375164290795,1.945929746817228,115.43792248197974,52.05822937586356,115.49808987897228,154.90176076277868,1.3238850092641905,1.2380027299338847,1.6748728112521631,2.912875541186048,2.2002481490480887,0.01211374850333773,35.0,26.8963362457568,26.703993095610542,9.0,50.0,3.0,488.53367767797687,571.5263783281482,469.3282247514271,331.0660831203142,355.05450214327374,571.5263783282825
310.0000000000007,34.598608661936794,41.004938475909455,115.4994796266824,154.90228005338275,35.4728954724762,26.188590447422143,36.637375164290795,1.945929746817228,115.43792248197974,52.05822937586356,115.49808987897228,154.90176076277868,1.3238850092641905,1.2380027299338847,1.6748728112521631,2.912875541186048,2.2002481490480887,0.01211374850333773,35.0,26.8963362457568,26.703993095610542,9.0,50.0,3.0,488.53367767797687,571.5263783281482,469.3282247514271,331.0660831203142,355.05450214327374,571.5263783282825
320.00000000000006,34.59860866198536,41.00493847578775,115.49947962655492,154.90228005291772,35.472895472526304,26.188590447298846,36.63737516433938,1.9459297468679893,115.43792248185596,52.058229375876806,115.4980898788488,154.90176076225737,1.3238847146854658,1.2380024544667056,1.6748724385851337,2.912874893051839,2.2002481490572174,0.012113745807951744,35.0,26.896336245679265,26.703993095491285,9.0,50.0,3.0,488.5336776777805,571.5263783276139,469.3282247511989,331.06608311985406,355.05450214359666,571.5263783276744
320.0000000000007,34.59860866198536,41.00493847578775,115.49947962655492,154.90228005291772,35.472895472526304,26.188590447298846,36.63737516433938,1.9459297468679893,115.43792248185596,52.058229375876806,115.4980898788488,154.90176076225737,1.3238847146854658,1.2380024544667056,1.6748724385851337,2.912874893051839,2.2002481490572174,0.012113745807951744,35.0,26.896336245679265,26.703993095491285,9.0,50.0,3.0,488.5336776777805,571.5263783276139,469.3282247511989,331.06608311985406,355.05450214359666,571.5263783276744
330.00000000000006,34.59860866201311,41.00493847574369,115.49947962652207,154.90228005272655,35.47289547255464,26.188590447251045,36.637375164366674,1.945929746896468,115.43792248182396,52.05822937588772,115.49808987881696,154.90176076203988,1.3238846410398806,1.2380023855994566,1.6748723454178396,2.912874731017296,2.200248149060254,0.012113745134107012,35.0,26.896336245653004,26.703993095445583,9.0,50.0,3.0,488.5336776776985,571.5263783273845,469.3282247510984,331.06608311976004,355.0545021437081,571.5263783274108
330.0000000000007,34.59860866201311,41.00493847574369,115.49947962652207,154.90228005272655,35.47289547255464,26.188590447251045,36.637375164366674,1.945929746896468,115.43792248182396,52.05822937588772,115.49808987881696,154.90176076203988,1.3238846410398806,1.2380023855994566,1.6748723454178396,2.912874731017296,2.200248149060254,0.012113745134107012,35.0,26.896336245653004,26.703993095445583,9.0,50.0,3.0,488.5336776776985,571.5263783273845,469.3282247510984,331.06608311976004,355.0545021437081,571.5263783274108
340.00000000000006,34.598608662025455,41.00493847573773,115.49947962651952,154.9022800526687,35.47289547256715,26.18859044723996,36.637375164378554,1.9459297469089163,115.43792248182233,52.058229375890505,115.49808987881536,154.90176076196957,1.3238845701747837,1.2380023193318266,1.6748722557652895,2.912874575097116,2.2002481490607213,0.012113744485688875,35.0,26.89633624564925,26.703993095434896,9.0,50.0,3.0,488.53367767767736,571.5263783273117,469.3282247510664,331.0660831197998,355.0545021437297,571.5263783273214
340.0000000000007,34.598608662025455,41.00493847573773,115.49947962651952,154.9022800526687,35.47289547256715,26.18859044723996,36.637375164378554,1.9459297469089163,115.43792248182233,52.058229375890505,115.49808987881536,154.90176076196957,1.3238845701747837,1.2380023193318266,1.6748722557652895,2.912874575097116,2.2002481490607213,0.012113744485688875,35.0,26.89633624564925,26.703993095434896,9.0,50.0,3.0,488.53367767767736,571.5263783273117,469.3282247510664,331.0660831197998,355.0545021437297,571.5263783273214
350.00000000000006,34.59860866203117,41.004938475739095,115.4994796265254,154.90228005265658,35.472895472572866,26.188590447237917,36.63737516438393,1.945929746914544,115.4379224818284,52.05822937589216,115.49808987882147,154.90176076195252,1.3238845507216517,1.2380023011407877,1.674872231154399,2.912874532295187,2.2002481490605614,0.01211374430769204,35.0,26.89633624565056,26.70399309543359,9.0,50.0,3.0,488.5336776776732,571.5263783272934,469.3282247510556,331.06608311984405,355.0545021437287,571.5263783272964
350.0000000000007,34.59860866203117,41.004938475739095,115.4994796265254,154.90228005265658,35.472895472572866,26.188590447237917,36.63737516438393,1.945929746914544,115.4379224818284,52.05822937589216,115.49808987882147,154.90176076195252,1.3238845507216517,1.2380023011407877,1.674872231154399,2.912874532295187,2.2002481490605614,0.01211374430769204,35.0,26.89633624565056,26.70399309543359,9.0,50.0,3.0,488.5336776776732,571.5263783272934,469.3282247510556,331.06608311984405,355.0545021437287,571.5263783272964
360.00000000000006,34.59860866203357,41.0049384757408,115.49947962653114,154.90228005265618,35.47289547257526,26.18859044723945,36.637375164386185,1.9459297469168744,115.4379224818342,52.05822937589255,115.49808987882729,154.90176076194945,1.323884547942656,1.2380022985420756,1.6748722276382293,2.9128745261803046,2.2002481490602577,0.012113744282264183,35.0,26.896336245652375,26.703993095434956,9.0,50.0,3.0,488.5336776776721,571.52637832729,469.3282247510549,331.06608311988134,355.0545021437212,571.52637832729
360.0000000000007,34.59860866203357,41.0049384757408,115.49947962653114,154.90228005265618,35.47289547257526,26.18859044723945,36.637375164386185,1.9459297469168744,115.4379224818342,52.05822937589255,115.49808987882729,154.90176076194945,1.323884547942656,1.2380022985420756,1.6748722276382293,2.9128745261803046,2.2002481490602577,0.012113744282264183,35.0,26.896336245652375,26.703993095434956,9.0,50.0,3.0,488.5336776776721,571.52637832729,469.3282247510549,331.06608311988134,355.0545021437212,571.52637832729
370.00000000000006,34.59860866203442,41.00493847574393,115.49947962653532,154.9022800526585,35.472895472576084,26.18859044724053,36.63737516438694,1.9459297469176704,115.43792248183831,52.05822937589295,115.4980898788314,154.90176076195223,1.3238845521111495,1.2380023024401816,1.6748722329116172,2.912874535351799,2.2002481490600867,0.012113744320406685,35.0,26.896336245654084,26.703993095436545,9.0,50.0,3.0,488.5336776776742,571.5263783272909,469.3282247510546,331.0660831199039,355.0545021437144,571.5263783272919
370.00000000000074,34.59860866203442,41.00493847574393,115.49947962653532,154.9022800526585,35.472895472576084,26.18859044724053,36.63737516438694,1.9459297469176704,115.43792248183831,52.05822937589295,115.4980898788314,154.90176076195223,1.3238845521111495,1.2380023024401816,1.6748722329116172,2.912874535351799,2.2002481490600867,0.012113744320406685,35.0,26.896336245654084,26.703993095436545,9.0,50.0,3.0,488.5336776776742,571.5263783272909,469.3282247510546,331.0660831199039,355.0545021437144,571.5263783272919
380.00000000000006,34.5986086620346,41.004938475743295,115.49947962653712,154.90228005266147,35.47289547257625,26.188590447241666,36.63737516438707,1.945929746917784,115.43792248184016,52.058229375893355,115.4980898788332,154.90176076195422,1.3238845507217154,1.2380023011408423,1.6748722311536213,2.912874532294464,2.2002481490599086,0.012113744307692628,35.0,26.896336245655107,26.70399309543768,9.0,50.0,3.0,488.53367767767327,571.5263783272935,469.32822475105615,331.0660831199156,355.0545021437091,571.5263783272935
380.00000000000074,34.5986086620346,41.004938475743295,115.49947962653712,154.90228005266147,35.47289547257625,26.188590447241666,36.63737516438707,1.945929746917784,115.43792248184016,52.058229375893355,115.4980898788332,154.90176076195422,1.3238845507217154,1.2380023011408423,1.6748722311536213,2.912874532294464,2.2002481490599086,0.012113744307692628,35.0,26.896336245655107,26.70399309543768,9.0,50.0,3.0,488.53367767767327,571.5263783272935,469.32822475105615,331.0660831199156,355.0545021437091,571.5263783272935
390.00000000000006,34.598608662034565,41.004938475743295,115.4994796265382,154.90228005266272,35.47289547257622,26.188590447243367,36.63737516438703,1.945929746917784,115.43792248184124,52.058229375893056,115.49808987883432,154.90176076195672,1.3238845493322355,1.238002299841494,1.6748722293956848,2.912874529237179,2.2002481490598456,0.01211374429497854,35.0,26.896336245655615,26.703993095438197,9.0,50.0,3.0,488.53367767767406,571.5263783272951,469.32822475105706,331.06608311992136,355.05450214371,571.5263783272958
390.00000000000074,34.598608662034565,41.004938475743295,115.4994796265382,154.90228005266272,35.47289547257622,26.188590447243367,36.63737516438703,1.945929746917784,115.43792248184124,52.058229375893056,115.49808987883432,154.90176076195672,1.3238845493322355,1.238002299841494,1.6748722293956848,2.912874529237179,2.2002481490598456,0.01211374429497854,35.0,26.896336245655615,26.703993095438197,9.0,50.0,3.0,488.53367767767406,571.5263783272951,469.32822475105706,331.06608311992136,355.05450214371,571.5263783272958
400.00000000000006,34.59860866203452,41.00493847574585,115.4994796265386,154.90228005266454,35.47289547257616,26.188590447242404,36.63737516438697,1.9459297469176704,115.43792248184164,52.05822937589437,115.49808987883472,154.90176076195678,1.3238845465532414,1.2380022972427964,1.6748722258799085,2.9128745231227047,2.200248149059848,0.01211374426955032,35.0,26.89633624565585,26.703993095438648,9.0,50.0,3.0,488.53367767767634,571.5263783272973,469.3282247510576,331.0660831199233,355.0545021437098,571.5263783272964
400.00000000000074,34.59860866203452,41.00493847574585,115.4994796265386,154.90228005266454,35.47289547257616,26.188590447242404,36.63737516438697,1.9459297469176704,115.43792248184164,52.05822937589437,115.49808987883472,154.90176076195678,1.3238845465532414,1.2380022972427964,1.6748722258799085,2.9128745231227047,2.200248149059848,0.01211374426955032,35.0,26.89633624565585,26.703993095438648,9.0,50.0,3.0,488.53367767767634,571.5263783272973,469.3282247510576,331.0660831199233,355.0545021437098,571.5263783272964
410.00000000000006,34.59860866203448,41.0049384757458,115.49947962653816,154.90228005266522,35.4728954725761,26.1885904472436,36.63737516438691,1.9459297469176136,115.43792248184133,52.05822937589244,115.49808987883438,154.90176076195803,1.3238845396057666,1.2380022907460044,1.674872217090512,2.9128745078365164,2.200248149059832,0.012113744205979732,35.0,26.89633624565596,26.703993095438705,9.0,50.0,3.0,488.53367767767617,571.5263783272982,469.3282247510581,331.066083119923,355.054502143708,571.5263783272975
410.00000000000074,34.59860866203448,41.0049384757458,115.49947962653816,154.90228005266522,35.4728954725761,26.1885904472436,36.63737516438691,1.9459297469176136,115.43792248184133,52.05822937589244,115.49808987883438,154.90176076195803,1.3238845396057666,1.2380022907460044,1.674872217090512,2.9128745078365164,2.200248149059832,0.012113744205979732,35.0,26.89633624565596,26.703993095438705,9.0,50.0,3.0,488.53367767767617,571.5263783272982,469.3282247510581,331.066083119923,355.054502143708,571.5263783272975
420.00000000000006,34.59860866203451,41.004938475746656,115.49947962653836,154.9022800526659,35.47289547257615,26.188590447243428,36.63737516438695,1.9459297469176704,115.43792248184144,52.05822937589392,115.49808987883452,154.9017607619591,1.3238845465532436,1.2380022972428106,1.6748722258798991,2.91287452312271,2.200248149059848,0.012113744269550263,35.0,26.89633624565596,26.70399309543876,9.0,50.0,3.0,488.5336776776777,571.5263783272992,469.3282247510579,331.0660831199237,355.05450214370813,571.5263783272989
420.00000000000074,34.59860866203451,41.004938475746656,115.49947962653836,154.9022800526659,35.47289547257615,26.188590447243428,36.63737516438695,1.9459297469176704,115.43792248184144,52.05822937589392,115.49808987883452,154.9017607619591,1.3238845465532436,1.2380022972428106,1.6748722258798991,2.91287452312271,2.200248149059848,0.012113744269550263,35.0,26.89633624565596,26.70399309543876,9.0,50.0,3.0,488.5336776776777,571.5263783272992,469.3282247510579,331.0660831199237,355.05450214370813,571.5263783272989
430.00000000000006,34.59860866203456,41.00493847574632,115.49947962653822,154.9022800526659,35.47289547257619,26.188590447243033,36.637375164386974,1.9459297469177272,115.43792248184138,52.058229375893454,115.49808987883443,154.9017607619586,1.323884540995247,1.2380022920453837,1.6748722188483722,2.912874510893756,2.20024814905986,0.012113744218693826,35.0,26.89633624565596,26.703993095438648,9.0,50.0,3.0,488.53367767767776,571.5263783272989,469.32822475105695,331.0660831199233,355.0545021437084,571.5263783272985
430.00000000000074,34.59860866203456,41.00493847574632,115.49947962653822,154.9022800526659,35.47289547257619,26.188590447243033,36.637375164386974,1.9459297469177272,115.43792248184138,52.058229375893454,115.49808987883443,154.9017607619586,1.323884540995247,1.2380022920453837,1.6748722188483722,2.912874510893756,2.20024814905986,0.012113744218693826,35.0,26.89633624565596,26.703993095438648,9.0,50.0,3.0,488.53367767767776,571.5263783272989,469.32822475105695,331.0660831199233,355.0545021437084,571.5263783272985
440.00000000000006,34.598608662034586,41.004938475746485,115.4994796265389,154.9022800526658,35.47289547257622,26.18859044724257,36.63737516438703,1.945929746917784,115.43792248184192,52.058229375894825,115.49808987883496,154.90176076195883,1.323884549332246,1.238002299841534,1.6748722293956433,2.9128745292371767,2.200248149059827,0.012113744294978517,35.0,26.89633624565596,26.70399309543876,9.0,50.0,3.0,488.53367767767656,571.5263783272983,469.3282247510568,331.06608311992426,355.05450214370865,571.5263783272981
440.00000000000074,34.598608662034586,41.004938475746485,115.4994796265389,154.9022800526658,35.47289547257622,26.18859044724257,36.63737516438703,1.945929746917784,115.43792248184192,52.058229375894825,115.49808987883496,154.90176076195883,1.323884549332246,1.238002299841534,1.6748722293956433,2.9128745292371767,2.200248149059827,0.012113744294978517,35.0,26.89633624565596,26.70399309543876,9.0,50.0,3.0,488.53367767767656,571.5263783272983,469.3282247510568,331.06608311992426,355.05450214370865,571.5263783272981
450.00000000000006,34.598608662034536,41.004938475745355,115.49947962653916,154.9022800526655,35.47289547257618,26.188590447244167,36.637375164386974,1.9459297469177272,115.43792248184216,52.058229375894825,115.4980898788352,154.9017607619587,1.3238845548902407,1.238002305038946,1.6748722364271804,2.9128745414661266,2.2002481490598127,0.012113744345834964,35.0,26.896336245656016,26.703993095438815,9.0,50.0,3.0,488.5336776776762,571.5263783272983,469.32822475105866,331.0660831199248,355.0545021437064,571.526378327298
450.00000000000074,34.598608662034536,41.004938475745355,115.49947962653916,154.9022800526655,35.47289547257618,26.188590447244167,36.637375164386974,1.9459297469177272,115.43792248184216,52.058229375894825,115.4980898788352,154.9017607619587,1.3238845548902407,1.238002305038946,1.6748722364271804,2.9128745414661266,2.2002481490598127,0.012113744345834964,35.0,26.896336245656016,26.703993095438815,9.0,50.0,3.0,488.5336776776762,571.5263783272983,469.32822475105866,331.0660831199248,355.0545021437064,571.526378327298
460.00000000000006,34.59860866203452,41.00493847574495,115.49947962653869,154.90228005266567,35.47289547257616,26.188590447243087,36.63737516438697,1.9459297469176704,115.43792248184177,52.05822937589352,115.49808987883482,154.90176076195894,1.3238845479427557,1.2380022985421542,1.6748722276377808,2.9128745261799347,2.2002481490598123,0.012113744282264397,35.0,26.896336245656016,26.70399309543893,9.0,50.0,3.0,488.5336776776762,571.5263783272985,469.32822475105866,331.06608311992454,355.05450214370774,571.5263783272985
