time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,22.856863888972818,38.9405578466459,136.54141426478077,238.69504813006947,24.899325637997563,22.786471683297577,27.438908671187928,-8.70751253369792,136.44596168278605,53.677583807439305,136.5389983001494,238.53252223515773,3.2164594283166044,2.8664306224966034,2.56531773467462,5.431748357171223,1.6887352314635078,0.015403441079670076,35.0,23.930247900799884,23.604666546582447,9.0,50.0,3.0,498.64979593709967,665.2282005550795,479.1379232156995,312.59606276995777,335.13522107419,665.0408818107877
1340.0000000000002,22.632475818818985,38.891216137358406,137.06870102399634,240.96061911054244,24.70906481669612,22.71315502453564,27.286244123083108,-8.905190342031574,136.9724763204047,53.71217353011309,137.06626058565192,240.800647590229,3.2694434300845487,2.914078737399876,2.583136192483408,5.497214929883285,1.6813916641894993,0.015467100945607855,35.0,23.867992260122605,23.5383885684368,9.0,50.0,3.0,498.82402768468495,667.6971441446898,479.2921710571263,312.28374448983647,334.8280699084044,667.5131300667559
1350.0000000000002,22.41379787264525,38.8425635036478,137.58843315986928,243.20227659761645,24.524274162455114,22.641299990851113,27.138599506051563,-9.097142526164705,137.49144808060151,53.74615580772422,137.58596859578515,243.04478439737431,3.3208616893528786,2.961398055791241,2.600541315924283,5.561939371715524,1.6748482448238773,0.015529380139290273,35.0,23.807002849588173,23.4734412541124,9.0,50.0,3.0,498.9929893551944,670.1375384363994,479.4410631599185,311.9816222421992,334.5314267968507,669.9567211331041
1360.0000000000002,22.200594419729683,38.79458811533704,138.100784702799,245.4204705915696,24.344719713720465,22.570859411386493,26.99574700746313,-9.283597395963795,138.00305065180987,53.77955509569614,138.09829635193097,245.26538617651656,3.3706159747635063,3.0083905881690174,2.617549074470619,5.625939662639636,1.6691132139532363,0.015590332247695855,35.0,23.74723749352472,23.409780835597985,9.0,50.0,3.0,499.15692833437606,672.5499962029833,479.5848598369101,311.6892029077594,334.2447828197526,672.3722732620471
1370.0000000000002,21.992642714716037,38.74727747392087,138.60592403579457,247.61563765367748,24.170180359432127,22.50178809982793,26.85747149274871,-9.464766986961136,138.5074520939799,53.81239433184402,138.6034122285491,247.4628928170406,3.4186088379425974,3.055057097293284,2.634173371489671,5.689230468782954,1.6641946295929173,0.0156500010457065,35.0,23.68865640537399,23.347365720610696,9.0,50.0,3.0,499.3160762625529,674.9351084472169,479.723805369929,311.4060293010039,333.9676609464392,674.760382600978
1380.0000000000002,21.789732870754666,38.700619154932895,139.1040141231165,249.78819882178823,24.000447923543543,22.434042798346866,26.723570846044897,-9.640860719919088,139.00481505851354,53.84469509276892,139.10147918156957,249.63772827828492,3.4647467443620186,3.1013993745343487,2.65042822388961,5.75182759842396,1.6601004410448108,0.01570843283006169,35.0,23.63122125042537,23.28615603483928,9.0,50.0,3.0,499.47065004721486,677.2934424972792,479.8581280972896,311.1316706229699,333.69961378406407,677.1216210513886
1390.0000000000002,21.591666090163947,38.65460087510377,139.59521195379526,251.93856475236032,23.835325330637826,22.36758253203584,26.593854027679487,-9.81206961123786,139.49529623949448,53.87647761638351,139.59265419211496,251.79030622448693,3.508939960970676,3.147419530371369,2.666327147598315,5.813746677969684,1.6568384590887757,0.015765672516977667,35.0,23.574895765182703,23.226114014186575,9.0,50.0,3.0,499.62085389418775,679.6255485644334,479.9880432831338,310.86572105254,333.4402216523852,679.45654340331
1400.0000000000002,21.398254459573884,38.60920982497863,140.0796702676995,254.06713186408783,23.674626385862336,22.30236769409049,26.468140732847427,-9.978580510100755,139.97904809153533,53.907761000038526,140.07708999239307,253.9210254893176,3.551101889454236,3.193118863102259,2.681882187895417,5.875001050997676,1.654416356918612,0.01582175849315577,35.0,23.519645260474363,23.16720336457854,9.0,50.0,3.0,499.76687900338254,681.9319553130754,480.1137525839951,310.60780360521665,333.18908976968225,681.765682134338
1410.0000000000002,21.20932020254068,38.56443387063383,140.557536224705,256.17428516589723,23.518175103139008,22.238360786283124,26.34626099435876,-10.140570043269634,140.45621750147038,53.938563219024395,140.55493373489713,256.03027396960795,3.591151399829036,3.2384994219588226,2.6971054440863487,5.935604866045171,1.6528417226652568,0.015876730530016786,35.0,23.46543643322059,23.109389519221736,9.0,50.0,3.0,499.90890570149406,684.2131738863261,480.23544586253263,310.3575582844094,332.9458473216853,684.0495526635125
1420.0000000000002,21.0246943831818,38.520260422297206,141.02895307874203,258.2604008020962,23.365804281010565,22.17552559841124,26.22805338507061,-10.298203667579685,140.92694746354363,53.96890120948501,141.0263286665108,258.11842991938,3.6290123560808665,3.283563018696223,2.7120080737088808,5.995571092405104,1.6521219836462584,0.015930624839474786,35.0,23.41223773687534,23.05263936628569,9.0,50.0,3.0,500.0471037148532,686.4697007525803,480.3533021942624,310.1146517309895,332.71014466097967,686.308654773928
1430.0000000000002,20.844217343867108,38.4766774714966,141.49405935465396,260.3258418278996,23.21735608379263,22.113827544472542,26.113365993888998,-10.451644316652562,141.39137625028877,53.998791016692735,141.49141330520538,260.1858588926078,3.6646146474273857,3.328311739873755,2.7266009750365345,6.054912714910289,1.6522645073093642,0.015983477087593078,35.0,23.360018552281193,22.996921127908536,9.0,50.0,3.0,500.181632920132,688.7020134589665,480.4674896670624,309.8787648173852,332.4816527850941,688.543469705232
1440.0000000000002,20.66773706450308,38.43367270140487,141.9529895818066,262.37096308430534,23.072680255051715,22.053233542137946,26.002054232717107,-10.601040310031236,141.84963815087974,54.02824777541565,141.95032217378866,262.23291754643617,3.6978941692885536,3.3727473958489416,2.7408941874381507,6.113641583287093,1.6532765145259172,0.016035319595098282,35.0,23.30875006891739,22.942204535163913,9.0,50.0,3.0,500.31264418059305,690.910576331202,480.578167560258,309.649601329748,332.26006118486526,690.7544646380354
1450.0000000000002,20.495109633024857,38.39123442152487,142.4058744286437,264.396108367235,22.931634720071905,21.993711667737955,25.893981839790676,-10.746540617636526,142.3018636007492,54.05728588204733,142.40318593431732,264.25995194371444,3.728794284733017,3.4168725164843488,2.7548978909624555,6.171770407446805,1.65516516497469,0.016086186391384233,35.0,23.2584041281188,22.888460350489936,9.0,50.0,3.0,500.44027993311977,693.0958375222425,480.6854853511135,309.4268772550405,332.04507696527287,692.9420910373267
1460.0000000000002,20.3261977859407,38.34935074992393,142.85284088225578,266.401614294766,22.79408399679498,21.935231437229675,25.78901889280316,-10.888280147400453,142.74817936444734,54.085918942016406,142.85013156778098,266.26730034196686,3.7572646436802297,3.4606888282723123,2.768621054567595,6.229309882839907,1.6579374820769388,0.016136105911625745,35.0,23.208954236318164,22.835660716470045,9.0,50.0,3.0,500.56467489535447,695.2582336430144,480.7895850591602,309.2103285935182,331.8364232459558,695.1067880624931
1470.0000000000002,20.16087145911027,38.30801041722282,143.29401226954272,268.3878065318445,22.659899876450982,21.877763517825144,25.687042874315615,-11.026393640908168,143.18870855137777,54.11415994637997,143.29128239511593,268.255290679276,3.783262825267943,3.5041985157105757,2.782072655172842,6.286271170883417,1.6616004388852372,0.016185107357999672,35.0,23.160374492604944,22.783778736135844,9.0,50.0,3.0,500.6859564201919,697.3981857346633,480.89060019933567,308.999701137874,331.6338385925559,697.2489799737745
1480.0000000000002,19.99900643985664,38.267202005924894,143.72950924957993,270.35500528043656,22.52895993811389,21.821279624244536,25.58793681157653,-11.16100611495068,143.62357161265368,54.14202127774996,143.72675906969386,270.22424399270614,3.8067551739285648,3.5474046657193328,2.795261849627602,6.342666515346935,1.6661608707557922,0.016233222413750702,35.0,23.112640417192893,22.732788651958916,9.0,50.0,3.0,500.8042451333707,699.5161054887061,480.98865756102737,308.79475924667827,331.4370752753895,699.3690800111109
1490.0000000000002,19.840484861496552,38.22691462976968,144.15944856577585,272.30351973794563,22.401148171920127,21.76575272947156,25.491590238477304,-11.292236833518984,144.05288508781925,54.16951483124409,144.15667832938823,272.1744718661422,3.827713584394417,3.590308154569167,2.808195748167908,6.398503902737075,1.671625570111559,0.01628047144460313,35.0,23.0657282194648,22.682665733102848,9.0,50.0,3.0,500.9196552016376,701.6123895057452,481.0838767543944,308.5952754431094,331.2458995504686,701.4674880380294
1500.0000000000002,19.68519416112458,38.18713752100632,144.5839457382589,274.23365397640646,22.27635383350396,21.711156534182575,25.39789778232108,-11.420204144799186,144.47676429803892,54.19665204130524,144.58115568896497,274.10627961422256,3.846120545762101,3.63291212969288,2.820882795040121,6.453794924733001,1.6780012087359564,0.016326883800792343,35.0,23.01961509617433,22.633386018929627,9.0,50.0,3.0,501.03229500594,703.6874255063366,481.17637109945855,308.4010375172337,331.06008903777,703.5445937074643
1510.0000000000002,20.65413929669845,38.270176629021535,141.65889539007225,265.4324788607569,23.43569734640968,21.326989478147823,26.845149052052435,-9.480945425925311,141.53717810916612,54.28857838315923,141.65577732384352,266.06163974965045,3.810060938614285,3.7414016157976895,2.966513725113189,6.707915340910879,1.7605795416360297,0.017392924587056418,35.0,22.455722626188845,22.184818131351733,9.0,50.0,3.0,500.160282476308,694.4550051441909,479.3444527427856,308.78580343312154,333.40765200306964,695.1677954051491
1520.0000000000002,21.691403459860904,37.88985617179168,139.67257405502437,255.89282011789928,24.64194003561008,20.72367719418031,28.22593963271116,-7.701039530922173,139.53487115903224,54.74051259144676,139.66910302742667,256.421100083645,3.7820475092222825,3.8474083913605095,3.10548542038658,6.9528938117470895,1.838394096000354,0.018590984720741475,35.0,21.884844005645448,21.586555182762424,9.0,50.0,3.0,498.7379980989933,684.1217163950693,477.1714956750201,310.1289496757288,336.57194860663634,684.7246767615987
1530.0000000000002,22.660774147146142,37.64340021835568,138.21119567832957,247.87479963651916,25.7718833895952,20.147711174962406,29.502288593910013,-6.111777007941328,138.0574353603277,55.237793070303326,138.2073766999737,248.30594151869772,3.7637548316559326,3.953283242965035,3.221084445060849,7.174367688025884,1.9061729599612067,0.019740321112500448,35.0,21.32797709703505,21.002087045823657,9.0,50.0,3.0,497.50484561603537,675.3395499500102,475.07516618263367,311.9023167287758,339.6649850350529,675.8351720512975
1540.0000000000002,23.559452305090392,37.49101224801319,137.05156743236228,241.02668855648733,26.82288007039413,19.648191602634427,30.686042467191488,-4.682350812906179,136.88182958822478,55.71108920561261,137.0474078734333,241.38446154814807,3.749631565204532,4.055398640350899,3.3144263529520663,7.369824993302963,1.965479771850854,0.020833586655471126,35.0,20.913145898809834,20.521251061513965,9.0,50.0,3.0,496.42823595727623,667.7782301841579,473.1214623690056,314.0309318826641,342.54275678762804,668.1923164711168
1550.0000000000002,24.390581919511657,37.406016083814045,136.07584522857914,235.0903275277524,27.79955721438201,19.2725201174722,31.790967292693587,-3.384241096813696,135.89026029357453,56.15197852652091,136.07135259263086,235.39072499527103,3.7369229897724168,4.151699094041833,3.3925002583564208,7.544199352398253,2.018826551429069,0.02187227428698896,35.0,20.606948633674165,20.163195403957783,9.0,50.0,3.0,495.4814903477708,661.1850277837946,471.3694174102756,316.26436460035814,345.23006550131635,661.5349738931985
1560.0000000000002,25.15884375972293,37.35145119030841,135.2065705861958,229.842799513434,28.70756483025136,18.974625213322497,32.820581987469005,-2.2041516397285363,135.005269692759,56.5607419131743,135.2017517522781,230.09943432984352,3.723963741870597,4.242253886822812,3.4592432026831847,7.701497089505997,2.068091319717692,0.022861219689456057,35.0,20.406922519106445,19.904780339837885,9.0,50.0,3.0,494.6239949605831,655.333698854799,469.7681890329672,318.45328765530184,347.7714967886181,655.6345382680688
1570.0000000000002,25.8702353112364,37.30539269455403,134.4122722929565,225.1379179189688,29.553516974356764,18.71619861894527,33.78414772529699,-1.124197938429404,134.195381308026,56.939733777356814,134.4071335378495,225.3610282652068,3.757092082680829,4.327949471969925,3.516609924813749,7.844559396783674,2.0879337594478864,0.023806061811848536,35.0,20.225076735159064,19.67671666619549,9.0,50.0,3.0,493.8282207588583,650.0708278415121,468.2705155439167,320.55141976876024,350.1877746740228,650.3339573689797
1580.0000000000002,26.53180130106018,37.25624188814129,133.67394605997967,220.8642466011171,30.345253153204645,18.480213559172512,34.6923930118385,-0.126825180446815,133.44157197469968,57.29126341175606,133.66849282540633,221.0614745256645,3.799309944283942,4.4094255388260555,3.5661055379222826,7.975531076748338,2.099205169809196,0.02471269247402928,35.0,20.065087138820445,19.472231498577287,9.0,50.0,3.0,493.07565465825695,645.2774776200364,466.8499127782068,322.54732245261096,352.4930136169155,645.5114611485134
1590.0000000000002,27.14815059751797,37.20302444156414,132.99433295910376,216.96850188144447,31.08759053639067,18.28808908989185,35.55469907737417,0.802440928791384,132.74659521919338,57.61829471082956,132.98857060397032,217.1416668138688,3.838554538457205,4.486623091503646,3.609906110278065,8.09652920178171,2.109265120676356,0.025584634162892125,35.0,19.933026420039536,19.29989230473103,9.0,50.0,3.0,492.3613061013013,640.8945612136368,465.5305883329525,324.4339407399272,354.6826307003616,641.101228202566
1600.0000000000002,27.721386431955167,37.14680905128478,132.35211431297344,213.40216831093008,31.782855169721056,18.1063322692047,36.36541033830357,1.661060741568008,132.0891612092415,57.92168750084301,132.34604846146502,213.55622233874533,3.8749558976747007,4.560521175624005,3.6475172763935033,8.208038452017508,2.118227579555943,0.026421909532220955,35.0,19.808630532204404,19.13972147526613,9.0,50.0,3.0,491.6849235483368,636.8752752910744,464.27150605696414,326.2225405972409,356.7742160169229,637.060220874098
1610.0000000000002,28.252589243148552,37.07783583101843,131.7297879457341,210.10798800221633,32.43181438571237,17.90455614972234,37.119064965193694,2.4466648888422355,131.4517867346764,58.20247201145031,131.7234244952019,210.24596891148073,3.9084523412535335,4.631673686853993,3.67839284870692,8.310066535560916,2.1261782951396246,0.027225052255379776,35.0,19.684172737927497,18.975432052368436,9.0,50.0,3.0,491.03538425901,633.1606511472083,463.0352224278289,327.92463332032565,358.78591587173935,633.3272789594603
1620.0000000000002,28.72882616767404,36.97517105604948,131.15358093300634,207.11921394234355,33.029403981492635,17.679227238676447,37.81879171270453,3.1655709366796145,130.86024994710874,58.46657363466272,131.14691428873977,207.23224559570275,3.945373369325987,4.706770564432619,3.707053418007728,8.413823982440345,2.1325799093832614,0.02802346618956666,35.0,19.56543163184807,18.80451203294672,9.0,50.0,3.0,490.4041649412513,629.7844831792189,461.82629654401296,329.54239586837525,360.70215594265454,629.9219931832985
1630.0000000000002,29.13356975726157,36.85968982367859,130.67058822582845,204.60123819009905,33.56107474525478,17.43569913400887,38.45796032471024,3.8137094757277055,130.36183588658017,58.72536392359615,130.6636166738132,204.70075555961571,3.988785549170376,4.788707719652104,3.7346405368806206,8.523348256532723,2.1368279019927474,0.028803308305273508,35.0,19.439992118106087,18.622480217778328,9.0,50.0,3.0,489.83309133164215,626.9318458158859,460.67637026777487,331.0162459064057,362.4979258038454,627.0536973845797
1640.0000000000002,29.51117581168539,36.735216242769006,130.20401532648998,202.24317194372745,34.062883554008465,17.185389611918026,39.06406921633006,4.420998284206064,129.87990372941263,58.97287448920747,130.19674238209507,202.3340410921354,4.03027992942642,4.868846357499342,3.7581278530179087,8.62697421051725,2.1405397048301364,0.02955969276413095,35.0,19.319005111201875,18.438233718639825,9.0,50.0,3.0,489.2786105842908,624.2589421449006,459.5465956279768,332.4096905523534,364.24454262072834,624.3708781342805
1650.0000000000002,29.8647440917501,36.60417177936614,129.75211405023754,200.02364747951785,34.538003840295204,16.93962658034559,39.64061304511654,4.9922184237397005,129.41271345640402,59.20704293005019,129.74454287205788,200.10664245004872,4.069954638409801,4.946940094133873,3.777850250178085,8.724790344311959,2.1437070236539246,0.030294797277324426,35.0,19.20757180314166,18.26037526571946,9.0,50.0,3.0,488.74032373793034,621.7418769465926,458.4484886842904,333.7455499058951,365.9321343662312,621.8447586898315
1660.0000000000002,30.197963433871653,36.47818336993431,129.31799687511156,197.94195510099297,34.99070805627315,16.724610910203978,40.19218718224505,5.5329612407716695,128.96337268139487,59.428171133247126,129.3101301456888,198.0175379072568,4.108191575826275,5.022687807363033,3.7951742603223417,8.817862067685374,2.146409656154326,0.031010611540859222,35.0,19.157433869899933,18.12765577935892,9.0,50.0,3.0,488.2275418658773,619.3797332604015,457.4129884013007,335.0299049422124,367.5543035702037,619.4740550017137
1670.0000000000002,30.511886756772626,36.35701517750692,128.90353109598468,195.99155797543128,35.42199133094705,16.539597091201017,40.72125855658145,6.046490802893061,128.53377312976,59.63747201175556,128.89537192609114,196.06040539337613,4.145166589688028,5.096120819501284,3.810279333924368,8.906400153425649,2.1486229710483027,0.03170711945888022,35.0,19.099115475154576,18.003500072868633,9.0,50.0,3.0,487.73921850155,617.1648804294051,456.44006825874254,336.2689710745352,369.1104072844007,617.2514047503789
1680.0000000000002,30.807083658379625,36.23623362291892,128.50350483128693,194.15515936225484,35.83236188562688,16.36241936976927,41.22747876248465,6.533219899243704,128.1187061621789,59.83558657866655,128.4950563525139,194.21836933679413,4.180900841069441,5.167968169473859,3.8225700011900816,8.990538170663939,2.150383018499007,0.03238497440966859,35.0,19.047763032779244,17.887311288993033,9.0,50.0,3.0,487.2700322875477,615.0790519983373,455.49985628555777,337.4645614962296,370.60840218702384,615.1590639961696
1690.0000000000002,31.08508037455076,36.115292883972586,128.11524761424633,192.41889751673887,36.22353094273405,16.194237571204212,41.712088825333566,6.995024328608395,127.71548991453344,60.02319716008225,128.1065126100312,192.4767181460532,4.215473940768605,5.238232849471228,3.832527999136959,9.070760848608186,2.1517772321833686,0.03304574268201064,35.0,19.038659703309577,17.798445949955976,9.0,50.0,3.0,486.81791904110247,613.1070825657214,454.5924775263617,338.61602524879487,372.05330625098526,613.1808439257433
1700.0000000000002,31.349907577844217,36.00060995280535,127.74725294801128,190.78185745319297,36.600302483620325,16.064628657540425,42.18564983636172,7.442457231922617,127.33259412176938,60.20208040361712,127.7382334604968,190.83527416784423,4.249342583205224,5.306302435363536,3.8418456380867094,9.148148073450244,2.1528384436704835,0.03369268876707816,35.0,19.018329121630984,17.715993213731963,9.0,50.0,3.0,486.38590477780366,611.2453123025534,453.75409894031105,339.7280066730575,373.4376592329045,611.3139907099932
1710.0000000000002,31.60091564178344,35.894139251888475,127.3995496193774,189.24729914799892,36.9616149248716,15.965855011925155,42.6446437692101,7.872569198942869,126.97009336794314,60.37331706684847,127.39024855966905,189.29619092074623,4.282544098770739,5.372391057371128,3.8503972748689024,9.22278833224003,2.1535769672254723,0.034323869259278585,35.0,18.998559066253392,17.648648766845213,9.0,50.0,3.0,485.9772460845877,609.4982461722142,452.97769142972,340.7992757102263,374.7639538790498,609.5616620996934
1720.0000000000002,31.837768126716146,35.78740293203282,127.06287594896476,187.79357409405105,37.30702195869329,15.869176795241174,43.085875929987566,8.28279407552401,126.61871090810736,60.53672638216193,127.05329602416904,187.8387697142828,4.314942768377046,5.437375864660895,3.856886668986749,9.294262533647645,2.1539712187523263,0.034940078325065675,35.0,18.98192621327331,17.584482326586965,9.0,50.0,3.0,485.5828217633071,607.8433759884741,452.22335092515954,341.8376032715873,376.04467538580445,607.9025177786119
1730.0000000000002,32.059958228002564,35.676838919344725,126.73149349158804,186.409711606022,37.6357910770824,15.761928203738988,43.5064349654991,8.670889377635433,126.27272120755558,60.692140282344496,126.72163765283902,186.45156839112383,4.346417643022778,5.501575039541426,3.8608894179770257,9.36246445751845,2.154064617455214,0.03554086355447376,35.0,18.969652485785502,17.519916284031297,9.0,50.0,3.0,485.19927126945015,606.2698654039281,451.4741038685023,342.84170071770626,377.28741294847737,606.3251491732115
1740.0000000000002,32.26833197091747,35.55773145089114,126.40168108927944,185.07936766793915,37.94880574378718,15.642231050604552,43.90793209325516,9.038787809126063,125.92837884309336,60.83941282816795,126.39155181654225,185.11815105915497,4.37693407083774,5.5649334957344685,3.8625581407945178,9.427491636528986,2.153903048104303,0.03612802624281399,35.0,19.010704005852347,17.473956470088808,9.0,50.0,3.0,484.8202797330677,604.7594289411219,450.725730605848,343.8126622075212,378.49708745567193,604.8111625411011
1750.0000000000002,32.46684504012102,35.444155612932775,126.08148175264093,183.81445174569288,38.25116428616214,15.536108493487916,44.29631203923192,9.39227994358498,125.59370768169724,60.97989813456502,126.0710807090608,183.85042603208208,4.406917857970768,5.627249799031811,3.8633419495174697,9.49059174854928,2.153566745380493,0.03670386622562887,35.0,19.01947778209552,17.424426142979883,9.0,50.0,3.0,484.4577555619778,603.3239440057624,450.0090380381038,344.7519535182216,379.6656409318288,603.3724358123796
1760.0000000000002,32.65477642950188,35.33284480504739,125.77260162778876,182.61337791761903,38.54149707872392,15.449959507168728,44.671742465137406,9.731786442876624,125.27044940603912,61.11459478331784,125.76193130271216,182.64663350745644,4.436392554389427,5.6878595726012176,3.8636748798064673,9.551534452407687,2.152995780988152,0.03726726181240245,35.0,19.037302733378283,17.38396634918348,9.0,50.0,3.0,484.10889831197346,601.9610939187857,449.33760359548216,345.6628313716574,380.7936697519632,602.0064394586367
1770.0000000000002,32.83251085636357,35.22121925370931,125.4720015393934,181.467064622919,38.82026570284269,15.366387443635858,45.03433520822463,10.057660607610444,124.9555542503784,61.24368705643519,125.46106421242403,181.4979493801009,4.465337607688002,5.7475889571870376,3.86274365296214,9.610332610149175,2.152207392695908,0.03781894419082795,35.0,19.058251354932736,17.346348816734007,9.0,50.0,3.0,483.7703820827807,600.6611183578365,448.68466633988265,346.5468691165812,381.8864262632173,600.7037339252198
1780.0000000000002,33.00058687699869,35.10872823387712,125.17871245856402,180.3705435786117,39.088070691925054,15.285510512206317,45.38481477313216,10.37078206207974,124.6480510110222,61.36741321309904,125.1675103171859,180.3992498420529,4.493773384046138,5.806422778271407,3.860742705374289,9.667165483645697,2.1512356448516545,0.03835949159373113,35.0,19.081651047016805,17.311112426977957,9.0,50.0,3.0,483.4410439489261,599.4184843520394,448.0498781210768,347.40353102493253,382.94605742224394,599.4585962048816
1790.0000000000002,33.159663670138755,34.99534321651123,124.8924653566235,179.32019196371903,39.34565594250788,15.205003158451234,45.72467238846819,10.67268530583641,124.3476682662774,61.48606900414029,124.88100048997212,179.34703313374752,4.521747026185656,5.864555959428056,3.8576383903409672,9.722194349769023,2.150096919059674,0.03888953878730339,35.0,19.108065715284734,17.27777976857601,9.0,50.0,3.0,483.12017700153666,598.2290133497139,447.4286659477357,348.23390790652167,383.9738495337036,598.2670000055572
1800.0000000000002,33.311173940850885,34.88262174650936,124.61647367319227,178.31465253521162,39.59467200454219,15.140223264939324,46.05760559991365,10.966806315495774,124.05760975080048,61.600482894787206,124.60474789870143,178.33945416592456,4.549389157085384,5.921287506821833,3.854613843222216,9.775901350044048,2.1488382313521592,0.03941040590315218,35.0,19.130856785571723,17.247811327645707,9.0,50.0,3.0,482.80802235560174,597.0899020343466,446.8430986552363,349.0360917267969,384.96734881658415,597.1255372010398
1810.0,33.45496552504375,34.772558870747446,124.34916240038817,177.35589586401125,39.83485530543653,15.0810238356255,46.380901414228624,11.250886258439095,123.77631991036772,61.710870046691696,124.3371778644862,177.37891131560946,4.576704346158529,5.9772421751162765,3.85090475290334,9.828146928019615,2.147428845009161,0.03992114155474016,35.0,19.153430022236815,17.220944051062247,9.0,50.0,3.0,482.50721607747425,596.0044039393015,446.2781701110368,349.8153786444413,385.9297381746792,596.0379934239284
1820.0,33.590430757240334,34.66133109648035,124.08685507860334,176.43636329669386,40.065371409549286,15.015509568459548,46.69248087802472,11.523264124587511,123.5001245665172,61.81708111705109,124.07461405111589,176.4576870305596,4.603598603104523,6.032849289066421,3.845832914184264,9.878682203250685,2.1458608916487227,0.04042158290250001,35.0,19.18127876223832,17.19524717100512,9.0,50.0,3.0,482.2140446943705,594.9647657155307,445.716545931112,350.5734902160325,386.8665090474239,594.9964189702324
1830.0,33.71737189802518,34.54392700058247,123.82510145359925,175.54461016538744,40.286019753025386,14.934693557511023,46.99169208514511,11.783543114367944,123.22455655922408,61.918562268582086,123.8126059555876,175.5646930804163,4.629965949938812,6.0883886525755,3.838939585691744,9.927328238267245,2.14414713749643,0.04091250684648364,35.0,19.21870751689977,17.167670319454032,9.0,50.0,3.0,481.9228541404362,593.9586750603996,445.14382302943,351.3109127143366,387.7830412723104,593.9889486398025
1840.0,33.837110086920234,34.42416921680115,123.56699501897543,174.68322265218114,40.498368119724105,14.854124087423145,47.28147068529472,12.034427205418126,122.95271008526944,62.01579692640132,123.55424691447624,174.70193505909424,4.655920451879422,6.143200748952612,3.8314149971975193,9.974615746150132,2.142350980701088,0.04139467841601176,35.0,19.25812954227121,17.14089084145263,9.0,50.0,3.0,481.63666570568074,592.9882071052074,444.5826394326155,352.024485974042,388.67580906433983,593.0169332103404
1850.0,33.95024835763617,34.30361264334755,123.31368525343656,173.85308906894363,40.70306917177112,14.774998323774184,47.56264743686236,12.27675670542186,122.685737796081,62.10924594968543,123.30068642974672,173.87050237696533,4.6815266262496555,6.19734580948808,3.8232812785574146,10.020627088045494,2.1404614109976694,0.041868281558693696,35.0,19.298877759210995,17.11521282671339,9.0,50.0,3.0,481.3566721019188,592.0541067097834,444.0340404741956,352.7171500688015,389.5445622710346,592.0813689912891
1860.0,34.05723996432573,34.18278491899389,123.06551623983886,173.05324279846548,40.90062204540408,14.69804919224856,47.835824694609514,12.511157169207138,122.4239830776898,62.19928396843096,123.05226854264411,173.06943194478424,4.706828280985061,6.2508469963352535,3.8146186428881377,10.06546563922339,2.1384815927716097,0.04233370665665624,35.0,19.340559706636725,17.090783186551164,9.0,50.0,3.0,481.08302164007154,591.1551217745525,443.49862084416645,353.39031367828886,390.3901099113685,591.1810088465924
1870.0,34.158465445053324,34.06198822485953,122.8225813011102,172.2824575014606,41.091448154407054,14.623635523931172,48.10149308604704,12.738145199833696,122.16753828644036,62.28618119387113,122.80908653097576,172.29749315745812,4.731848068926033,6.303713979899562,3.8054838963050073,10.109197876204568,2.1364164125622502,0.04279121728719128,35.0,19.382912673171347,17.06764281111856,9.0,50.0,3.0,480.8156776876602,590.2897680552412,442.9765019335397,354.04507774047045,391.2132741682182,590.3143637136868
1880.0,34.25425889208868,33.94141735266345,122.58486300986615,171.53945411242842,41.27591888638101,14.551920161178655,48.36007470975552,12.958168239293228,121.91638487751798,62.3701604777313,122.57112292120954,171.55340289694914,4.756611226896793,6.355968317157094,3.795931018741281,10.151899335898374,2.134271407024672,0.04324112452829007,35.0,19.425751157778336,17.045786735582396,9.0,50.0,3.0,480.55452740167,589.4565313619736,442.4675622615338,354.68235639211133,392.0148880022488,589.4799148046675
1890.0,34.344788720658855,33.82112602497455,122.3522033903776,170.82322885411116,41.45418035876784,14.48120232894138,48.61184159279224,13.17153745584983,121.6703676918096,62.4514021939425,122.3382197748705,170.8360598932057,4.781129119319545,6.407733025840227,3.785871267051221,10.193604292891449,2.1320495720772774,0.04368350498064087,35.0,19.46955689137076,17.025191727545746,9.0,50.0,3.0,480.2994858364408,588.6542945960401,441.96888030339295,355.302957577435,392.7958669341581,588.6764226663989
1900.0,34.430740530929235,33.70019811005096,122.12498931826384,170.1301325845669,41.62711965510408,14.415204032868417,48.859413302286505,13.380535201180692,121.4298576133316,62.530122207685736,122.1107636408924,170.1421135332629,4.805448665864328,6.4587859499846845,3.775715455820889,10.234501405805574,2.1297702082443855,0.04411951439143397,35.0,19.513062658969773,17.005139294270123,9.0,50.0,3.0,480.0486617614095,587.8783658011565,441.48541385972055,355.9061524398813,393.5563286935092,587.899571982379
1910.0,34.51296240601198,33.58399534637704,121.9058450797404,169.46702604504225,41.7956992891234,14.362058214026831,49.10249457246088,13.584961065711523,121.19749112281482,62.60697456237818,121.89137887715393,169.47799755173693,4.829679613915495,6.5088834916133775,3.7659974645940193,10.274880956207395,2.1274456646364155,0.04454893562869237,35.0,19.55219764716276,16.98891838814393,9.0,50.0,3.0,479.80754792613726,587.136325826205,441.02995089810815,356.4937569027465,394.29405179248056,587.1564054564822
1920.0,34.59090512997863,33.47011146082929,121.69287630376286,168.8306530552369,41.95877965012005,14.270363692580474,49.33962331123685,13.783641027652322,120.97136079212646,62.6820377825706,121.67817092062394,168.84045819157018,4.853847279816092,6.56193797176298,3.752679696466928,10.314617668229909,2.1250395971709928,0.04497206045961524,35.0,19.591419914366043,17.025686613951336,9.0,50.0,3.0,479.5739650207228,586.4249466726104,440.5135095558793,357.0688183828604,395.0127072911969,586.443697852284
1930.0,34.66567564425622,33.36153004262252,121.48786659594836,168.22339401111003,42.11906137610613,14.24038590221096,49.57273983656486,13.978252357358429,120.75323038649591,62.75581696052592,121.4729228296204,168.23231348501804,4.878125847758759,6.610467887329267,3.743692920913287,10.354160808242554,2.1225694316598545,0.04539015770821892,35.0,19.63232404880148,17.02442577854339,9.0,50.0,3.0,479.35022863923206,585.7465231911391,440.10993100692,357.63185404189096,395.7110233242191,585.7642968846395
1940.0,34.733451341308765,33.248201935526644,121.28587468016694,167.64149689279424,42.27122690328527,14.203979825922032,49.796914514065435,14.164742506176708,120.53824456737028,62.82784019044681,121.2706953311514,167.6509998665249,4.90233195243188,6.658678783587352,3.7335948467351368,10.392273630322489,2.119863308148122,0.04579905027310496,35.0,19.6807307486215,17.074215527750596,9.0,50.0,3.0,479.1288872663157,585.0985220942592,439.70950760856806,358.18827901384213,396.3958770270884,585.1171733975424
1950.0,34.80056870121999,33.142689057338714,121.08927995542784,167.07644651387392,42.42286583419147,14.167067497671326,50.01846335407019,14.348420461275566,120.32857979080846,62.89821512234778,121.0738634393782,167.0835761745791,4.92656186834949,6.707633191623789,3.7235838993319055,10.431217090955696,2.1173421484810038,0.046207635889382113,35.0,19.73134801132568,17.08806021403211,9.0,50.0,3.0,478.9174464244229,584.4691838329737,439.3063105866256,358.72257528699004,397.0636744088107,584.4849700696155
1960.0,34.8651285929549,33.04760398392608,120.90484766190986,166.55093296911434,42.5714307462694,14.132504226397884,50.23683465393306,14.52885750793456,120.13117769664645,62.968568365382566,120.8891957919196,166.55728445260968,4.951091882498582,6.757113402163836,3.7125387165214794,10.469652118685314,2.1146147894556497,0.046609425445370944,35.0,19.783801524543776,17.10423403948505,9.0,50.0,3.0,478.7214984538292,583.8843687710903,438.911257912138,359.259155766558,397.70813207962254,583.8993028567343
1970.0,34.92632935751587,32.95381094127856,120.7262618985674,166.04643760523737,42.71613674251022,14.099740089628083,50.45091350647285,14.705167167849709,119.93966691706628,63.03839615218874,120.71037570731691,166.05210160100722,4.975649103719758,6.806403540284143,3.7012008242080014,10.507604364492146,2.111805745432639,0.04700611505402905,35.0,19.836731306312856,17.12123334317039,9.0,50.0,3.0,478.530948642521,583.3235401387705,438.525282880947,359.7865736735636,398.3388076247947,583.337734676067
1980.0,34.98415600951231,32.860611118424515,120.55234754325012,165.5606507654864,42.85699338317436,14.068514542408138,50.660713386661484,14.877398704266568,119.75287025444013,63.10716812436459,120.53622798127456,165.56566800212738,5.000241696331109,6.855502073045067,3.689699715145648,10.545201788190717,2.1089384131027464,0.04739823612691106,35.0,19.889737235276076,17.138671144712248,9.0,50.0,3.0,478.344992871902,582.7843071559461,438.148079455634,360.303416517834,398.9556916650639,582.7978122796172
1990.0,35.03870981472917,32.767869909177534,120.38272349851786,165.09253150562688,42.9941236759866,14.038769729890872,50.86638015571893,15.045708250877569,119.57040533925635,63.174812860086554,120.366371480319,165.09693011076996,5.024827186159835,6.904346536550237,3.678053318383721,10.582399854933955,2.1060226477204345,0.04778554769683661,35.0,19.942622728907907,17.156402534412507,9.0,50.0,3.0,478.16336831947,582.2655321338978,437.7794506861528,360.8094567097688,399.55917777927993,582.2783821308838
2000.0,35.09012643808924,32.6755712143887,120.21722259864453,164.64130143242187,43.127683297176745,14.010500257246406,51.068090362060495,15.2102743768109,119.39210356909751,63.24137459411583,120.20063900006264,164.64511141234294,5.049434706086909,6.952975049893422,3.666305667094212,10.619280716987634,2.1030632803680933,0.04816844263594424,35.0,19.99528528562155,17.17436518858733,9.0,50.0,3.0,477.985912158816,581.766314544002,437.4192136330629,361.304947394396,400.1497361539432,581.7785461936958
2010.0,35.138542758605034,32.58372641929384,120.05572820121672,164.20628301754806,43.257827607826336,13.983697682480964,51.2660174962463,15.371270437870352,119.21784688142652,63.30691889803995,120.03891386317792,164.20952953629495,5.074057626650292,7.001378408592648,3.654465451803065,10.655843860395713,2.100063626480788,0.048546956945360126,35.0,20.047662555936142,17.192523555003675,9.0,50.0,3.0,477.8124918798287,581.2858580073403,437.06717059357015,361.7902494074248,400.7278328773925,581.2975020380417
2020.0,35.18408896453174,32.492348600453,119.89813443270796,163.7868422487624,43.3847039030552,13.958340154212522,51.4603245676906,15.52885874025054,119.04752803761473,63.37151172131802,119.88109016231496,163.7895498208988,5.098703196576891,7.0495678680198415,3.6425482833613727,10.692116151381216,2.097026584830348,0.04892125464611279,35.0,20.0997126064006,17.210851062984943,9.0,50.0,3.0,477.6429837322408,580.8234152466276,436.72310712871246,362.2657304790152,401.29391857592424,580.8345016479614
2030.0,35.226601460866085,32.40055555412766,119.74377675591332,163.38165062809156,43.508048436845215,13.929798531487847,51.65124990692519,15.683259869686026,118.88048623329044,63.43510398486029,119.7265034551442,163.38391339616112,5.1233548564145055,7.097876784879885,3.6301497809387273,10.728026565818611,2.0939456404014227,0.04929123653429816,35.0,20.154103243229883,17.229565466242377,9.0,50.0,3.0,477.47652924808614,580.3776058790417,436.37884902211033,362.7318878952015,401.84901857920096,580.3882532434574
2040.0,35.266996262150194,32.31028349658635,119.59442425776388,162.9916478401309,43.62910480583379,13.90959918290588,51.840330009877135,15.835736699153244,118.71847620985724,63.49802959141715,119.57692245038984,162.9933434214559,5.148089156547137,7.145515393491152,3.6184112023601807,10.763926595851332,2.090858621234676,0.04965786764550572,35.0,20.204352138177622,17.248206143617267,9.0,50.0,3.0,477.31438070828017,579.9488373741401,436.0539072796568,363.1870812574229,402.39120118225856,579.9588891102344
2050.0000000000005,35.305135325698295,32.2215546609977,119.44979437761216,162.6172673930713,43.747616166279954,13.89369502125652,52.026732852831934,15.985636062429307,118.56122388605168,63.560480743489,119.43206478967086,162.6184770581109,5.172904544467894,7.1928059111586125,3.606858700143446,10.79966461130206,2.087737076620067,0.05002074443094638,35.0,20.25172501577964,17.26636973234855,9.0,50.0,3.0,477.1567606219815,579.5377938769542,435.7413351679424,363.6340776455616,402.921709378498,579.5473522426163
2060.0000000000005,35.340932285547005,32.13358208138624,119.30897043189756,162.25665996267765,43.8634531409945,13.87942086259369,52.21017358151517,16.13275002450382,118.40780971181084,63.622363125061675,119.29101375353598,162.25741293282658,5.197771095938487,7.239906651270851,3.595281380298633,10.835188031569484,2.08458353235987,0.050379946197542685,35.0,20.298312795451185,17.28454756220094,9.0,50.0,3.0,477.00282692148926,579.1425426885953,435.4364215489903,364.0730785592752,403.44186835572657,579.1516439140602
2070.0000000000005,35.374376898676935,32.04600726332916,119.17143376592036,161.9087700744381,43.97659167423605,13.865614418677636,52.39057161994855,16.27703581623848,118.25771410128316,63.68358192301525,119.15325066986446,161.90908835906555,5.222675274559381,7.28688651765116,3.5835984064937905,10.87048492414495,2.081401648135601,0.05073553081855384,35.0,20.344913011367,17.30286514280175,9.0,50.0,3.0,476.85216737022233,578.7619816245549,435.13706236015713,364.5041479375238,403.952274808912,578.7706528569114
2080.0000000000005,35.40550477630255,31.95865017016348,119.03687978018408,161.57285779349877,44.08706661106327,13.851739132058016,52.56794023701139,16.418525525347036,118.1106315465687,63.744102974087006,119.018470919506,161.5727598622824,5.247611582838353,7.333780105603963,3.5717780420116263,10.90555814761559,2.0781946177725565,0.051087574852116645,35.0,20.391881452306905,17.32136399188397,9.0,50.0,3.0,476.7045304663633,578.395313049963,434.8422059229741,364.92739684560325,404.45337117648,578.4035770000808
2090.0000000000005,35.433906478670565,31.87057506607493,118.9042220108779,161.2480085871412,44.19427872614981,13.832137876005676,52.741496134340544,16.556616992515217,117.96548632908689,63.80376825148534,118.88558827822284,161.24754751524574,5.272538658837311,7.380993814320192,3.559271343347389,10.940265157667582,2.0749520990861936,0.05143555893186752,35.0,20.442303944851066,17.340206227801843,9.0,50.0,3.0,476.5592926846437,578.0418736198134,434.5420465041561,365.34339449646495,404.94654982662826,578.0497970668233
2100.0000000000005,35.459842116995056,31.78124824982132,118.772876948777,160.9317066893007,44.29864073228405,13.80931923828291,52.91157287882634,16.691599584473806,117.82167672647384,63.862384711683546,118.75401888586548,160.93084646769535,5.297444658595852,7.428297792359646,3.5463869249035618,10.974684717263209,2.071694076021206,0.05178022924793743,35.0,20.496192255956203,17.35998805745669,9.0,50.0,3.0,476.4154749717509,577.6987309206187,434.24054426812256,365.7513356181855,405.43220855824455,577.7062674418044
2110.0000000000005,35.50911304893709,31.71129280705378,118.6127698153132,160.50643102928166,44.41187202460922,13.792772883867713,53.08257964397472,16.826982222370134,117.65047116436403,63.91329541469685,118.59371949577172,160.51398791871048,5.3113635634231295,7.4632193657298895,3.5286875852426505,10.99190695097254,2.0695075416543967,0.052080423654390307,35.0,20.55375977111373,17.383521395757896,9.0,50.0,3.0,476.2657628539957,577.2298019079606,433.927984410154,366.1733976068804,405.9380753834604,577.2481887426164
2120.0000000000005,35.60049548034568,31.651358870533898,118.37948036452136,159.81182547647785,44.54665975893758,13.816676952892578,53.25791131291524,16.965438723438183,117.40751697813371,63.927860278148046,118.360269914969,159.81895866830337,5.307269562414832,7.475295879251383,3.505990456476119,10.981286335727502,2.0691028044806843,0.05234495947457077,35.0,20.625317106374894,17.431200106010692,9.0,50.0,3.0,476.0744227907597,576.4507898666226,433.6424668821929,366.663898331016,406.43866288971975,576.4687621026927
2130.0000000000005,35.68520823857101,31.586341127550043,118.13409951624092,159.12392951070262,44.67373799181164,13.836171844908163,53.42473434966662,17.096848252649238,117.15274718626397,63.92517048349606,118.11473266613304,159.1306249065115,5.3024794506865485,7.485946812819683,3.48511180366665,10.971058616486337,2.0690431181333166,0.05259931437003675,35.0,20.692423656210053,17.4754427994352,9.0,50.0,3.0,475.88489795062645,575.6857170116833,433.3654814254176,367.107739372948,406.8967605419796,575.7032544347998
2140.0000000000005,35.76635697853554,31.51828459476661,117.8876000279249,158.4451061475906,44.79644715597416,13.852980918926905,53.58641330546925,17.22390181078987,116.89699354472452,63.91837268231711,117.86807924885194,158.45134960246276,5.297444272236692,7.49597744962936,3.4649027505352628,10.960880200164624,2.0690883446588315,0.052848025250923275,35.0,20.757123038316134,17.517103945224278,9.0,50.0,3.0,475.6957724007885,574.9325897579839,433.0923333995232,367.52880980363005,407.3419917467225,574.9496726369922
2150.0000000000005,35.84505438701092,31.45017167626185,117.64438299703323,157.78005932322702,44.915951664278474,13.869688861803128,53.7442415773178,17.347642441499147,116.64465017585712,63.91008700491562,117.6247106315114,157.78583869149418,5.292349720742303,7.5055905247059425,3.4450026727630068,10.950593197468947,2.069136352526043,0.05309186523123571,35.0,20.820438438526136,17.55784906647682,9.0,50.0,3.0,475.5093526241319,574.1953980421096,432.8255197751439,367.9379393942572,407.77608052707893,574.2120088810963
2160.0000000000005,35.921616794250134,31.382755063107822,117.40539610317356,157.1296365095684,45.03259626841065,13.88685635065474,53.89861469791954,17.468401434033808,116.39666157996594,63.90096277591573,117.38557444293096,157.1349632591528,5.287241928042185,7.514845568767946,3.4253318950643514,10.9401774638323,2.069165287445687,0.0533310635501376,35.0,20.88259863493846,17.598056934220097,9.0,50.0,3.0,475.32619176741326,573.4747971077293,432.56544581187353,368.33773934875137,408.1996728084646,573.4909485501635
2170.0000000000005,35.99618582846402,31.316206597148664,117.17077659743464,156.4936289755422,45.14654638830026,13.90459427344274,54.04972217748621,17.586345006058423,116.1531619758158,63.891202267563926,117.15080787599298,156.49851855429193,5.28213498040992,7.523767239283036,3.405871855766938,10.929639095049977,2.0691707303174183,0.05356579308122816,35.0,20.943667126643504,17.63781678075378,9.0,50.0,3.0,475.1463425001455,572.7704665876204,432.31203581494685,368.7290725121874,408.61323014207966,572.7861764232274
2180.0000000000005,36.06885513071835,31.250560663801597,116.94046675398606,155.8716046728842,45.25791713162872,13.9229044399778,54.19769642051252,17.701594182354256,115.91409085894836,63.88088797109839,116.92035314881262,155.87607283664437,5.277034939123141,7.532371221633763,3.386618851241058,10.918990072874822,2.069152506822169,0.05379620287296696,35.0,21.00367014209678,17.677150270155664,9.0,50.0,3.0,474.9697465316396,572.0818903397883,432.065108125242,369.11235922513595,409.01712800822673,572.0971768254351
2190.0000000000005,36.14002001651871,31.185784967896954,116.71491449875596,155.26247714619984,45.36723152441781,13.94171319709676,54.342987657480734,17.81451561214311,115.67987945395537,63.8701822854664,116.69465787705472,155.2665897573046,5.2719735131447925,7.540765370817111,3.367570309033692,10.908335679850802,2.069118073649777,0.05402305439683935,35.0,21.06276576374347,17.71611580650068,9.0,50.0,3.0,474.79586859411774,571.4074696278924,431.8232596085069,369.48745970544337,409.41112510433874,571.4224156075496
2200.0000000000005,36.20954790193319,31.121635538487737,116.49424062156442,154.6663875396547,45.47424714942917,13.960533653862852,54.48557082743906,17.92510303703733,115.45065763530395,63.859286679601375,116.47384302814434,154.67010656059136,5.266952778351278,7.548949904900477,3.3487555153291297,10.897705420229606,2.069072171108572,0.05424609309807004,35.0,21.12081404731913,17.754471959204125,9.0,50.0,3.0,474.6245892666752,570.7473319891973,431.58615975043466,369.85350170859186,409.79567486469006,570.7618868732137
2210.0000000000005,36.27738882247626,31.058336764377767,116.27749082490745,154.0828264632176,45.578954331374185,13.979840024033251,54.62533377102121,18.033283799019216,115.22547012882552,63.84797645244868,116.25695426950506,154.08616599912216,5.261944847504747,7.55684901520801,3.330138937982099,10.886987953190108,2.0690045731575464,0.05446520634621312,35.0,21.177858538307817,17.792405392259013,9.0,50.0,3.0,474.4562722053142,570.1012857560963,431.35492781205033,370.21242672954713,410.17168539004143,570.1154659050566
2220.0000000000005,36.34360443372592,30.99590966451774,116.0645622463624,153.51143295660688,45.68143219485688,13.999613297412395,54.76236983840002,18.13914431327504,115.00421224218798,63.836261702696845,116.04388869686171,153.51440591625686,5.256951876955497,7.56447304136389,3.3117228831013428,10.876195924465232,2.068916775164405,0.054680492408992,35.0,21.233919719699717,17.82993442353319,9.0,50.0,3.0,474.2908799976272,569.4689248341455,431.1294054167976,370.56442625876895,410.5393576317697,569.4827451285668
2230.0000000000005,36.40825402685,30.934336381709212,115.85534818119622,152.9517966520329,45.78175679660191,14.019815217919415,54.896767350732055,18.242764838377752,114.78677494944696,63.82417142155259,115.83453955897278,152.95441540206008,5.251975509672596,7.571832087365043,3.293506549636988,10.865338637002033,2.0688098444083125,0.05489206105858696,35.0,21.289016727417906,17.867058933614658,9.0,50.0,3.0,474.1283284284456,568.8497809355108,430.90939499730496,370.90970677059056,410.8989718847994,568.8632556209777
2240.0000000000005,36.47139465385857,30.873601731950373,115.64974765101084,152.40352877920571,45.880001294761605,14.040412107391148,55.02861077530029,18.344223457848784,114.57305501797308,63.81173387635465,115.62880583226756,152.40580497913714,5.247017388044156,7.578935966150216,3.275488631947296,10.854424598097513,2.0686847012991385,0.05510001902188496,35.0,21.34317045733832,17.90378147238863,9.0,50.0,3.0,473.9685387021019,568.2434102243878,430.69471059254255,371.2484764515649,411.25079697164625,568.2565526954646
2250.0000000000005,36.53308048311593,30.81369040917906,115.447664379683,151.8662595738748,45.976235233582216,14.061372106398323,55.15798090964747,18.4435936720933,114.36295399557474,63.79897550430269,115.42659119718778,151.86820427700906,5.242079039721256,7.585794055677399,3.2576675745908297,10.843461630268228,2.0685421849047168,0.05530446832778653,35.0,21.396401806130143,17.940104990936675,9.0,50.0,3.0,473.811434811128,567.649390517803,430.485174224884,371.5809360486337,411.5950879261872,567.6622134439879
