time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,36.593363381855,30.75458737012036,115.24900464279916,151.33963385835705,46.07052542467836,14.082663837360428,55.284955313836235,18.540945690945197,114.15637602159656,63.78592115843593,115.22780188688756,151.34125763737222,5.237161719264035,7.592415403974744,3.2400415453053975,10.832456949280145,2.0683831300138658,0.055505506670839054,35.0,21.44873185138158,17.97603255540662,9.0,50.0,3.0,473.65694331067175,567.0673166781007,430.2806110094256,371.9072758281144,411.93209081244447,567.0798321628763
2270.0000000000005,36.652030777084235,30.69582366154225,115.05332260938884,150.82326663008888,46.16254988263456,14.101343527781182,55.4094579450092,18.63623262762951,113.9528826170728,63.77252776058316,115.03199222269606,150.82460833273203,5.232250061561065,7.599064555974715,3.2222760215488853,10.8213405775236,2.068200191161162,0.055702843232408615,35.0,21.501766707498238,18.011592796930415,9.0,50.0,3.0,473.504760944456,566.4969182627688,430.07543391825897,372.2278298362805,412.2624472170734,566.5091748892409
2280.0000000000005,36.70930913162105,30.637301780988537,114.86040102700863,150.31581498963288,46.25267917754845,14.120520572167893,55.5319063904681,18.729782845502317,113.75224169861308,63.7586888940096,114.83894466556076,150.31682781120986,5.227339210148324,7.605409241260603,3.2047818134488253,10.810191054709428,2.0680102476844406,0.05589704552325496,35.0,21.554579348462084,18.04715715724632,9.0,50.0,3.0,473.3544762292151,565.9365755083952,429.8755517089082,372.5418986786146,412.5861937324037,565.9485114870602
2290.0000000000005,36.76550440685679,30.58026981107633,114.67116724068497,149.81901647517054,46.341295336947205,14.142060148110543,55.652442367749664,18.821713946992247,113.5553829373267,63.744696452920834,114.649586551905,149.81972875438203,5.222476209127902,7.611383113846504,3.187700487862067,10.799083601708572,2.067809056331135,0.05608816408245785,35.0,21.60478942206322,18.081988706114945,9.0,50.0,3.0,473.2072879503352,565.388081021679,429.684172035522,372.8504257361124,412.9026283286857,565.3997314658094
2300.0000000000005,36.824329977321696,30.527507452145016,114.49838887428108,149.33652713840013,46.433171037916125,14.1855828215389,55.78581874171413,18.923255290089568,113.37501330406944,63.73329908701157,114.47668401222126,149.3363727190826,5.218165328898805,7.6158901054220625,3.1742450290455047,10.790135134467567,2.0678024658802103,0.05628170998692885,35.0,21.598495002821835,18.097576142695743,9.0,50.0,3.0,473.06183591107634,564.8498017850626,429.5324827627583,373.1332541362168,413.19783087043567,564.8604328050769
2310.0000000000005,36.879484581402174,30.475286344722065,114.3202400205628,148.86393529082528,46.52001355421689,14.212611374095786,55.90536608413301,19.01410585472428,113.1894083470768,63.720880573754975,114.29841388459911,148.86408622074072,5.213584426835172,7.621458899415763,3.1576943601078966,10.77915325952366,2.06751293870712,0.05646779509997979,35.0,21.648285526908865,18.13298743301448,9.0,50.0,3.0,472.9217270575359,564.3269001022448,429.3568895693121,373.4366193601247,413.4993410797198,564.338026686516
2320.0000000000005,36.93317452509601,30.422380192871454,114.14341903112924,148.39716373226946,46.6049413609424,14.239807770571304,56.02248920935539,19.10296577041765,113.00521592647648,63.707619594453085,114.12147303734652,148.39705970619582,5.2089427955043375,7.626627602414973,3.1416704061931857,10.768298008608156,2.0672713123096518,0.05665110010426088,35.0,21.69663499611528,18.167863445846248,9.0,50.0,3.0,472.7824771703126,563.8107777339134,429.1862499069356,373.7297733264059,413.79543199694814,563.821673674957
2330.0000000000005,36.98567908276063,30.369947797997725,113.96903996031068,147.93847127607518,46.68823699389336,14.267094198328948,56.13755383629467,19.190120820131256,112.82355170413328,63.69390256199125,113.94697562890128,147.93810963771972,5.204313521794785,7.6315780917928,3.1258829307485927,10.757461022541392,2.067027856313991,0.056831566865335685,35.0,21.743928708827585,18.20218540014304,9.0,50.0,3.0,472.6452069913439,563.303808729095,429.01966854559305,374.0170862983804,414.08539484093967,563.3144693590061
2340.0000000000005,37.03710109118612,30.31815428419344,113.79731642532418,147.48793377887802,46.77001421384064,14.294490150504489,56.250690335797934,19.275678224953083,112.64462688546011,63.67997637564446,113.77513524007377,147.48732029504936,5.199707412517753,7.636341384196432,3.1102859896817296,10.746627373878162,2.06677540124792,0.05700929142120955,35.0,21.790344207891508,18.236073611893914,9.0,50.0,3.0,472.510000704672,562.8059894823441,428.856922692936,374.29939510148466,414.3697006509017,562.8164210507672
2350.0000000000005,37.087486176260576,30.26702178501137,113.62823948982418,147.0453845526037,46.850327337526274,14.32194778765694,56.36196306125433,19.359693029590687,112.46843088674424,63.66589815312767,113.60594290444982,147.0445259567436,5.195126886956001,7.640932753011846,3.0948618949235684,10.735794647935414,2.0665124994138253,0.05718434195339123,35.0,21.835978979066116,18.269573805982247,9.0,50.0,3.0,472.3768351061105,562.3171132031889,428.69779553683065,374.57700321493826,414.6485607716159,562.3273232403877
2360.0000000000005,37.136865229506085,30.216533719218265,113.46174698369164,146.6105974020399,46.929215612741416,14.349409676606456,56.471419536899,19.442208889096374,112.29490001577804,63.65168700755976,113.4393364233527,146.60950039200895,5.190572286167576,7.645362671369078,3.079601393901532,10.72496406527061,2.06623922642436,0.057356780380869485,35.0,21.880895199582145,18.302703662493,9.0,50.0,3.0,472.2456565131344,561.8369224311883,428.54208578587554,374.8500658807853,414.92215170029135,561.8469184538241
2370.0000000000005,37.185266380262256,30.16666783825792,113.29776876616768,146.18334062140354,47.00671580741332,14.376827394739337,56.57910395589602,19.52326476341653,112.12396261039385,63.63735352895941,113.27524562722864,146.18201154755042,5.186044163779074,7.649640600007522,3.0644983455678045,10.714138945575328,2.065955978625513,0.05752667428724593,35.0,21.925138864759727,18.335473246009823,9.0,50.0,3.0,472.116407185765,561.3651563226427,428.38961593574606,375.11870494468207,415.19063540495847,561.3749454292137
2380.0000000000005,37.23557221375885,30.118417260731405,113.1454967078529,145.76380915062094,47.08658997026346,14.423114233432957,56.69655093392088,19.61153015089525,111.96474003756714,63.624712283914334,113.1228608903764,145.7614039618154,5.181893056983306,7.652261493769629,3.0526572155940777,10.704918709363708,2.065831654888626,0.057699074212261,35.0,21.915339190860838,18.34970445516444,9.0,50.0,3.0,471.9865003189625,560.8973571472916,428.2737128645636,375.3671930066524,415.4433151239456,560.9058404945528
2390.0000000000005,37.28318900563985,30.074281698955986,112.99072903538556,145.35912686074977,47.16270467536484,14.452934479079772,56.803463594127166,19.691752042214887,111.803187169334,63.61180686937325,112.96798357629164,145.35734083895727,5.1776353406561295,7.656567070628082,3.0377548257944853,10.694321896422569,2.0654837957489955,0.05786391934734418,35.0,21.960250111807227,18.382985753372736,9.0,50.0,3.0,471.8653525007522,560.4500706647635,428.1298414617015,375.63158589834217,415.69952447566186,560.4594517140024
2400.0000000000005,37.32950866850925,30.02745249647444,112.83617545780784,144.955052669772,47.23709794047291,14.48304264207968,56.908022744754206,19.770092435812217,111.6418925690472,63.598126296418165,112.8133212280244,144.95306867260246,5.173285163127961,7.660320190803478,3.0233900127309914,10.683710203534472,2.06516939751968,0.058027299399074576,35.0,22.00428008210332,18.415976092538017,9.0,50.0,3.0,471.74230537681126,560.0033887726441,427.99103820432447,375.8881479433449,415.9526711807728,560.0126038974483
2410.0000000000005,37.37484029701131,29.980840072629064,112.68340379829206,144.5570818995758,47.31012228560479,14.512764592229756,57.01082980525809,19.84700807559318,111.48245393829411,63.584004088017366,112.66044208565154,144.5548913557817,5.168941725240904,7.663917922633415,3.009211061857642,10.673128984491058,2.064857673355492,0.05818831452423168,35.0,22.04758874730709,18.44845621338709,9.0,50.0,3.0,471.6207087173649,559.5636634124608,427.8547801891481,376.1397393521344,416.2009406575773,559.572700459198
2420.0000000000005,37.41929425618168,29.934680748116136,112.53269881740168,144.16546120876518,47.38190130294567,14.542250589995945,57.11202898576949,19.922613440273835,111.32515392829906,63.56972096500488,112.50963088015256,144.16306729127422,5.164619132343097,7.6673856876863615,2.9951822352549504,10.662567922941314,2.064540995127339,0.058347057976426434,35.0,22.090269487352373,18.480541241217168,9.0,50.0,3.0,471.50072612318223,559.1310731937308,427.7210937773879,376.38719042162535,416.4447760564241,559.1399352862888
2430.0000000000005,37.46291742077631,29.889033170317926,112.38410130337016,143.78013646426876,47.45249081957452,14.571549283803163,57.211686330250046,19.996962204696388,111.17003194588642,63.5553439187978,112.36092837444096,143.77754355994307,5.160321946262096,7.670732797171063,2.9812938126760806,10.652026609847145,2.0642174501463018,0.05850359880378284,35.0,22.132360125328372,18.512273423085727,9.0,50.0,3.0,471.38237688903655,558.7055301865589,427.5899585975668,376.63080610721926,416.6843310189601,558.7142220440816
2440.0000000000005,37.50573844862096,29.843904396153448,112.23758430065212,143.40097078439794,47.52192749000552,14.600669825714306,57.309846241288376,20.07009335224245,111.01705975726608,63.54089506506773,112.21430758908672,143.39818341584845,5.156051103091897,7.673964043193607,2.9675419783574126,10.64150602155102,2.063886840681174,0.058657988036608176,35.0,22.17387955918059,18.54366678188751,9.0,50.0,3.0,471.26563785602,558.2868733759851,427.46131491318334,376.87072908358795,416.9197298109999,558.2953999157672
2450.0000000000005,37.54778119291736,29.799288968342807,112.0931063131128,143.0278113096751,47.59024281637604,14.629611911923291,57.406546997745984,20.142039282193764,110.8661946284154,63.52638534564477,112.06972700465371,143.02483394654757,5.151806955210918,7.677083530934384,2.953924460570264,10.631007991504648,2.06354936897464,0.05881027490306116,35.0,22.214841559946993,18.574728167230603,9.0,50.0,3.0,471.150475863244,557.8749282495961,427.335094120462,377.10706057633536,417.15108530924095,557.883294342487
2460.0000000000005,37.58906747279569,29.755179052274627,111.9506235850004,142.66050727143215,47.65746589198876,14.658373918732025,57.50182412837503,20.212831774173992,110.7173916257174,63.51182273369358,111.92714284314992,142.65734423642158,5.147589648387205,7.680094886070136,2.940439401260232,10.620534287330369,2.063205308266539,0.058960505747806286,35.0,22.255258172453864,18.605462822750667,9.0,50.0,3.0,471.0368571494984,557.4695240214737,427.2112301235134,377.3398905892586,417.37850448279727,557.4777343684959
2470.0000000000005,37.629618375745146,29.711566311553725,111.81009339649796,142.29891170326658,47.72362495668681,14.686954334124836,57.59571238790012,20.282500321989687,110.5706068678207,63.497214302611326,111.78651236284908,142.29556719672863,5.143399462594826,7.683001856271501,2.92708529140574,10.61008714767724,2.0628549706937385,0.059108727904408485,35.0,22.29514027833653,18.63587529794796,9.0,50.0,3.0,470.92474803207386,557.0704941595101,427.089658356436,377.5693016311236,417.6020894616989,557.0785533234887
2480.0000000000005,37.66945416719491,29.66844275572112,111.67147338478348,141.94288205462175,47.788747228460366,14.7153533119357,57.68824488303473,20.351074181524325,110.4257968480132,63.48256663077444,111.64779317944829,141.93936002517745,5.1392363148472775,7.68580738481953,2.913860400836757,10.599667785656289,2.0624986158028573,0.05925498393247849,35.0,22.334498368200517,18.665970580134054,9.0,50.0,3.0,470.81411614519806,556.6776775545884,426.97032005065984,377.7953780043144,417.82194017912377,556.6855897901307
2490.0000000000005,37.708594202162246,29.625800504491338,111.5347230933778,141.5922821713371,47.85285876089013,14.74356967340816,57.779453881604034,20.4185810275298,110.28292001924088,63.46788576968828,111.51094481596463,141.58858655184815,5.135100360600801,7.688514825455139,2.9007632666177257,10.589278092072863,2.0621365403721006,0.05939931704450727,35.0,22.3733420409248,18.695752649200017,9.0,50.0,3.0,470.70493026702474,556.2909203077113,426.85315556549693,378.01819565435505,418.0381513040804,556.2986898688412
2500.0000000000005,37.748998011916285,29.58060747327744,111.4048276912837,141.2412597533691,47.918581773203016,14.78997599721754,57.87711608172937,20.490769354177303,110.14686104147692,63.453981772453176,111.38095075525072,141.23774278446507,5.131209758089537,7.688980984932051,2.8905964891837095,10.579577474115762,2.061809587385641,0.05954678165628658,35.0,22.356499595604703,18.704393273522783,9.0,50.0,3.0,470.5905454469718,555.8999025475891,426.77485546588343,378.23156884682334,418.2443665384784,555.9079915841504
2510.0000000000005,37.78828658356069,29.547939653894616,111.27749138201878,140.91519166758286,47.98261331758076,14.82139353294707,57.9688608097337,20.55849494347416,110.01357987158552,63.44112852089495,111.25351904065288,140.91114015710366,5.127365593662838,7.692067704737543,2.877987628944761,10.570055333682305,2.0614982763753678,0.05968627699869208,35.0,22.395943384366205,18.737006126635777,9.0,50.0,3.0,470.4939526119912,555.5401674703487,426.6651883037624,378.4466065180727,418.4490135713101,555.5476373318882
2520.0000000000005,37.82607986639943,29.50811997542752,111.1481162636262,140.58215565643013,48.04460991666905,14.8518782715185,58.057742640671485,20.62402481125844,109.87825313061003,63.42738736468164,111.1240488527995,140.57795911830345,5.123397973286918,7.694383208517605,2.8654956855190923,10.559878894036697,2.061108457530579,0.059825674493125945,35.0,22.434579815193278,18.76705573398118,9.0,50.0,3.0,470.38992903720487,555.1723244974826,426.5589277625791,378.66150395921943,418.6545157995079,555.179686421644
2530.0000000000005,37.86309246272589,29.468257562352164,111.01983399931066,140.25319183859312,48.105526316118365,14.881837175481962,58.1452177054306,20.688439218593828,109.7440793427479,63.413153274414974,110.99567253677183,140.24883908846,5.119430551975873,7.696575137586883,2.853175325850812,10.549750463437697,2.060727332137743,0.05996324504559244,35.0,22.472574519226384,18.79657287704936,9.0,50.0,3.0,470.2868024308893,554.8091834761868,426.4543032202088,378.87223317577696,418.85626252414926,554.8164220563912
2540.0000000000005,37.89945394634408,29.4287085252102,110.89305593008072,139.9288079147915,48.165506118541195,14.911488844588009,58.23145883742125,20.751868344907848,109.61146801577418,63.398799274924095,110.86880141728106,139.92430005222263,5.1154827571322485,7.698676150328147,2.840987299469044,10.539663449797192,2.0603458070701723,0.06009906997100473,35.0,22.510034867843387,18.82571921060673,9.0,50.0,3.0,470.1848658809764,554.4511936628247,426.3514384745592,379.079703640065,419.0547502565207,554.458309552648
2550.0000000000005,37.935212267717,29.38956145910447,110.76786997942368,139.60905068807563,48.224604594833295,14.940913333805897,58.31653154256262,20.814364397982104,109.48050593493896,63.38441311862988,110.74352339785104,139.60439010342196,5.1115598183003925,7.700694067534583,2.828919329079863,10.529613396614447,2.0599609064372784,0.060233202824852845,35.0,22.54700069933267,18.854550873856795,9.0,50.0,3.0,470.0841740531668,554.0983719172956,426.25037934205767,379.28426768922327,419.2501114475687,554.1053674643774
2560.0000000000005,37.97039006093592,29.350832651600456,110.64427225698466,139.29385141277186,48.282850219340006,14.970129430450127,58.40047052720618,20.87595550725939,109.3511882459964,63.37001848964292,110.6198345706976,139.28904098520258,5.10766293923626,7.702632703140521,2.816967399139764,10.519600102280286,2.0595721032158134,0.06036568161286566,35.0,22.583488240299857,18.88308416163181,9.0,50.0,3.0,469.98472145034026,553.7506323908074,426.15110071420537,379.48605322571007,419.44243292524527,553.7575105964589
2570.0000000000005,38.00500378308749,29.312520730605343,110.52223759335536,138.98311437800743,48.34026486648316,14.999142537133023,58.4833028054041,20.936664561368048,109.2234888525192,63.35562401759745,110.4977097494082,138.97815699307847,5.103792357175478,7.704494725712202,2.8051293404575968,10.5096240661698,2.05917939655092,0.06049654102990256,35.0,22.61950831640468,18.911326384810422,9.0,50.0,3.0,469.88648773399655,553.4078651149979,426.05356362024,379.68513837306654,419.6317904175317,553.41462900359
2580.0000000000005,38.0390679959551,29.274620467032488,110.40173624075508,138.67674032780295,48.39686832397249,15.027954819976172,58.56505326609621,20.996512986301923,109.09737711083169,63.34123444266692,110.37711916969133,138.67163879219754,5.0999480560334245,7.706282473915927,2.793403616325276,10.499686090241203,2.058782947371335,0.06062581394521644,35.0,22.655069886766057,18.939282450070152,9.0,50.0,3.0,469.7894499482557,553.0699578196303,425.9577267017176,379.88158463376135,419.8182551218532,553.0766103267603
2590.0000000000005,38.07259635896133,29.237125635490315,110.28273892346188,138.3746326836768,48.45267921295251,15.056567411586911,58.645745191064016,21.055519981990077,108.97282289018356,63.326853533760186,110.25803354007472,138.36938975334192,5.096129998119734,7.707998187013472,2.781788801612404,10.489786988625877,2.058382928319369,0.06075353185671747,35.0,22.690181319089675,18.96695645620383,9.0,50.0,3.0,469.6935849153182,552.7368013992121,425.8635489076172,380.07544874953845,420.0018940995615,552.7433454081497
2600.0000000000005,38.10560201823754,29.200030135506157,110.16521560416108,138.07669629989005,48.5077155800246,15.084981715505537,58.72540107489743,21.113705374712996,108.84979529922752,63.312484542358845,110.14042280754676,138.07131459192624,5.0923380672716325,7.709643942838147,2.7702833996564262,10.479927342494571,2.0579794986214446,0.06087972553637533,35.0,22.724851207314373,18.99435286744688,9.0,50.0,3.0,469.5988701811056,552.4082889520016,425.7709909860034,380.26678781739366,420.1827741659291,552.4147271775333
2610.0000000000005,38.138097660878806,29.163327512095464,110.0491380277555,137.7828395352323,48.561994829182,15.113198178602204,58.80404301834406,21.1710873917358,108.72826526290469,63.29813053022366,110.02425870195272,137.77732164621773,5.0885721858280455,7.711221893691763,2.7588860399098287,10.470107933601591,2.0575728418988377,0.06100442486565039,35.0,22.759087548054534,19.02147534873535,9.0,50.0,3.0,469.50528331343776,552.0843171304801,425.68001267757967,380.45565319897287,420.3609581922508,552.0906522741022
2620.0000000000005,38.170095640387274,29.12701168679837,109.93447823064196,137.49297302182225,48.61553394366828,15.1412183377102,58.88169221813113,21.227684020780544,108.60820400172337,63.28379442030644,109.9095132447576,137.4873214354423,5.084832218752709,7.712733948180578,2.7475952838922546,10.460329232072832,2.0571631043194407,0.06112765880609387,35.0,22.792898368785583,19.048328060873416,9.0,50.0,3.0,469.4128026989904,551.764785334768,425.5905771478239,380.64209821772056,420.536508096272,551.7710199627217
2630.0000000000005,38.20160784601648,29.091076744973638,109.82120854987645,137.2070099461232,48.66834934662932,15.169043419263405,58.958369364305504,21.283513109261605,108.48958305574736,63.269478844386526,109.79615875843656,137.20122706737425,5.081118070309077,7.714182077772201,2.736409787715881,10.450591865488084,2.05675044761406,0.06124945616448176,35.0,22.826291392978703,19.074914943372733,9.0,50.0,3.0,469.321407450462,551.449596084454,425.50264796696825,380.8261731201154,420.70948429058416,551.4557326723772
2640.0000000000005,38.23395829004284,29.055975121527297,109.71075369078416,136.92334593559883,48.722761466798815,15.198454255408194,59.03958510983098,21.34258225902641,108.37377463117328,63.255371765901714,109.6856188293269,136.91839536099155,5.077538724087238,7.715860435281037,2.7252869474934123,10.441147382774448,2.0563402762923086,0.061372352114051947,35.0,22.800137047579653,19.073084078570275,9.0,50.0,3.0,469.22985610798656,551.1358473840718,425.4137564180585,381.0079799793642,420.87795779880935,551.143158481313
2650.0000000000005,38.266196271678794,29.026696371000583,109.60724603048556,136.6546385077474,48.77586603688668,15.246182217204364,59.11715975131922,21.39894192037565,108.26503293364868,63.24294202841918,109.58202810904147,136.64858610139436,5.074130226449356,7.714987405806256,2.7174365909825813,10.432423996788838,2.0560024144451194,0.06149189803525309,35.0,22.8365734402546,19.10951339748908,9.0,50.0,3.0,469.14609266560734,550.8379754125828,425.374497258383,381.18271463647267,421.0388566865837,550.8439043105643
2660.0000000000005,38.29691127603823,28.99339041152677,109.49983617385566,136.3820798603744,48.82731723357494,15.276053974905778,59.19218447847371,21.45339188630152,108.15240923346626,63.22976037622112,109.47453578217772,136.3759104534683,5.070572938988056,7.7161431165351555,2.7067323767071074,10.422875493242264,2.0555616926639417,0.06161002089420778,35.0,22.869851891740325,19.13648988121844,9.0,50.0,3.0,469.05902776817385,550.5371239729767,425.2954343169262,381.3621205893605,421.20450358193926,550.5429715088209
2670.0000000000005,38.32698080554449,28.95980505561801,109.39293813180012,136.11203722650913,48.87788822921367,15.305232616524393,59.2660536171127,21.506948155756334,108.04034662552748,63.21601531314706,109.36755607027882,136.10574916951782,5.067007412061701,7.717206145416819,2.6961805935107224,10.413386738927542,2.0551354857186737,0.06172672459570537,35.0,22.90254850511826,19.16287997318642,9.0,50.0,3.0,468.97240860952235,550.2392726914388,425.2171498433112,381.53784219868834,421.367283035284,550.2450361522334
2680.0000000000005,38.356561358242686,28.92640387112345,109.28709095320158,135.84522463241814,48.927749780681566,15.334063320565406,59.338972936564,21.559762882474047,107.92938160880992,63.202154963655566,109.26162801152854,135.83881763873836,5.063457856622173,7.718206542116875,2.685743344306297,10.403949886423172,2.054712447703403,0.06184209327875399,35.0,22.93480042537516,19.188927601067007,9.0,50.0,3.0,468.8866345493108,549.9450692219631,425.1400030783097,381.71095334999154,421.52767244613045,549.9507476160198
2690.0000000000005,38.38570543462863,28.89330335304697,109.18242388312346,135.5817659185406,48.97696087903161,15.36264975268108,59.411011989320855,21.61188799065121,107.81964240381066,63.18829189739523,109.15688083394107,135.5752411384894,5.059930568264379,7.719152202625907,2.6754052666287884,10.394557469254696,2.054288557722278,0.06195617430129058,35.0,22.966654305922702,19.21470287311564,9.0,50.0,3.0,468.8017897172422,549.654607359299,425.06408365962767,381.88186176163913,421.6858027417687,549.6602015847001
2700.0000000000005,38.41443252931079,28.86052828905412,109.0789509450473,135.32164028861672,49.02554532987391,15.391017883819302,59.4822001490018,21.663346818819264,107.71114229779018,63.17445332197156,109.0533285481701,135.31499946045267,5.056427060153089,7.720046356605802,2.665161864879971,10.385208221485772,2.05386295460007,0.06206899691579049,35.0,22.99812647442644,19.240225293275326,9.0,50.0,3.0,468.71788253061806,549.3678533420209,424.9893916265908,382.0506944136196,421.8417377789369,549.3733650796855
2710.0000000000005,38.44275412212975,28.828080840972238,108.97665842905178,135.06479148319357,49.073518382371006,15.419175039509868,59.55255639228983,21.714155213698287,107.60386690748136,63.160646973072346,108.9509574322511,135.05803646823676,5.052947539033091,7.720890860899557,2.65501113606913,10.375901996968686,2.053435527841275,0.06218058486963562,35.0,23.02922613421032,19.26550224972277,9.0,50.0,3.0,468.6349024628237,549.084741815904,424.9159055611992,382.2175111727341,421.99552892243054,549.0901729187494
2720.0000000000005,38.47067971355505,28.795957436585073,108.87552735661563,134.81115616395806,49.1208931005232,15.447123792034631,59.62209749881353,21.764326570084048,107.49779660496034,63.1468758842816,108.84974849597768,134.8042888179486,5.049491944517287,7.721687304400422,2.6449516622545133,10.366638966654936,2.0530063381744728,0.06229096061669934,35.0,23.059960572749677,19.290537975826737,9.0,50.0,3.0,468.55283403910073,548.8052009247697,424.8435983430566,382.3823545916569,422.1472218977009,548.8105532482364
2730.0000000000005,38.498218106479165,28.764153468857216,108.77553704637286,134.56067011228953,49.16768175495756,15.474866263373087,59.69083923121991,21.813874372310007,107.3929100654745,63.13314186781088,108.74968104641437,134.55369218842503,5.046060123334081,7.72243707525801,2.6349821170431653,10.357419192301176,2.052575462667639,0.0624001460704155,35.0,23.09033693356196,19.315336466905308,9.0,50.0,3.0,468.47166129362006,548.5291585383133,424.7724438257608,382.5452651574655,422.29686160556514,548.534433811976
2740.0000000000005,38.52537754094087,28.732664228959887,108.67666694572478,134.31327138850077,49.21389592099925,15.502403767181248,59.758796296398074,21.862810934488323,107.28918612554438,63.119446243981656,108.65073451998158,134.30618465314615,5.042651896272797,7.7231415302397775,2.6251013135940897,10.348242843833868,2.0521430106017475,0.06250816175798017,35.0,23.120361708194647,19.33990102733412,9.0,50.0,3.0,468.3913688275758,548.2565454206585,424.70241563929767,382.7062788186696,422.444491066384,548.2617454011295
2750.0000000000005,38.55216625929432,28.701484806490896,108.57889740536706,134.06889882565395,49.25954715330993,15.52973779691996,59.82598362378416,21.91114819382648,107.1866045216776,63.10579035727767,108.5528892563452,134.06170498679097,5.03926712665203,7.723802061778563,2.61530807157379,10.339110133352357,2.0517090825906297,0.06261502880634028,35.0,23.150041283576517,19.36423496357997,9.0,50.0,3.0,468.31194088380505,547.9872927999627,424.6334876668975,382.8654309969472,422.5901517279368,547.9924191760311
2760.0000000000005,38.578592101998794,28.67061061745136,108.48220910304688,133.82749365507857,49.30464646104942,15.556870222636633,59.89241548191069,21.958898434671426,107.08514534216144,63.09217543111782,108.45612592267231,133.82019435075273,5.03590561554087,7.724419842161328,2.6056011988098144,10.330021040971143,2.0512737588036924,0.06272076667361838,35.0,23.17938185929472,19.388341666079896,9.0,50.0,3.0,468.23336262397953,547.7213348506086,424.565636159024,383.02275750818336,422.73388400871886,547.7263892274203
2770.0000000000005,38.60466267593932,28.640037080754663,108.3865828525873,133.5889982731087,49.3492045803133,15.583802354468162,59.95810557270856,22.006072975918077,106.98478881840305,63.078602526846055,108.36042532236074,133.5815951253354,5.032567191560052,7.724996147981637,2.5959795753634847,10.320975723345123,2.0508371434472017,0.06282539490428435,35.0,23.208389604345825,19.412224324608644,9.0,50.0,3.0,468.15561946327966,547.4586071680922,424.4988365251728,383.1782912374192,422.87572755183623,547.4635911385611
2780.0000000000005,38.63038548275655,28.609759498894505,108.29200029236073,133.35335629237494,49.39323207996375,15.610535496049692,60.023067592551286,22.052682740723185,106.8855160128252,63.065072718075896,108.26576908348636,133.34585088008657,5.029251699966979,7.725532251898834,2.586442034796657,10.31197428669549,2.050399324170472,0.06292893295781657,35.0,23.237070634999668,19.43588608466217,9.0,50.0,3.0,468.0786967317496,547.1990464491821,424.4330644313792,383.33206504639935,423.015720514366,547.2039615579225
2790.0000000000005,38.6557676767056,28.579773577714207,108.19844328448812,133.12051349862867,49.43673906340076,15.637071567002748,60.0873146047309,22.09873896672337,106.78730823290267,63.0515869703076,108.17213905825778,133.11290732976323,5.025958933894667,7.726029202140115,2.576987451212505,10.30301665335262,2.0499603735060186,0.06303139886791391,35.0,23.265430765106032,19.45933020729012,9.0,50.0,3.0,468.0025807154677,546.9425921053878,424.3682983263385,383.4841120716,423.15390026224327,546.9474398112093
2800.0000000000005,38.68081625647242,28.550074973860603,108.1058939913614,132.89041664749436,49.47973545549504,15.663412002188124,60.15085941564564,22.14425217469784,106.69014709139752,63.0381461311992,108.07951739926384,132.88271122143232,5.022688718674133,7.726488154180124,2.567614755294284,10.294102909474407,2.0495203836147344,0.06313281087621596,35.0,23.2934756466135,19.482559672601667,9.0,50.0,3.0,467.92725778275445,546.6891846235673,424.30451574941566,383.63446289324577,423.2903032278734,546.69396638235
2810.0000000000005,38.705538107485786,28.52065933456771,108.01433538492864,132.6630138976298,49.52223100358063,15.689558283699457,60.21371467517925,22.189232402401785,106.594015018757,63.024751080772205,107.98788706880966,132.65521067439028,5.019440890798644,7.726910240890714,2.5583228620015435,10.285233102892256,2.0490794346730064,0.06323318691692982,35.0,23.32121082849818,19.505577434860808,9.0,50.0,3.0,467.8527143794303,546.4387658529835,424.2416947004312,383.7831477452944,423.42496444473767,546.4434830765506
2820.0000000000005,38.729939841092886,28.49152253773332,107.92375066160896,132.4382550060576,49.564235074354606,15.71551216470158,60.27589262608053,22.233690077241594,106.49889468686344,63.01140263562343,107.89723125397649,132.43035538712388,5.016215264242171,7.7272964759968685,2.5491106747963377,10.276407150793208,2.0486375901863783,0.06333254413484148,35.0,23.34864183336265,19.52838656545532,9.0,50.0,3.0,467.77893758151447,546.1912795999641,424.1798148537405,383.93019738426034,423.55791830370293,546.1959336302446
2830.0000000000005,38.75402784384293,28.462660463436293,107.83412317037764,132.2160908724336,49.60575676783737,15.741274960948829,60.33740496311568,22.277634863446337,106.40476892878068,62.99810146226116,107.80753329457995,132.20809624779417,5.013011640175994,7.727647888005195,2.539977157890596,10.267625045895793,2.048194934080648,0.06343089913361367,35.0,23.37577408726179,19.550989942088226,9.0,50.0,3.0,467.70591472175096,545.9466710654408,424.11885538640814,384.07563997272985,423.6891984243356,545.951263236922
2840.0000000000005,38.777808439336496,28.434069030336047,107.7454369010283,131.99647344187923,49.64680508052536,15.766848267191053,60.3982633696073,22.321075988883024,106.31162122328008,62.984848249666754,107.7187771713416,131.98838515912365,5.009829879646552,7.727965541963496,2.530921304562185,10.258886846525682,2.0477515390701164,0.06352826906011394,35.0,23.402612794088725,19.573390416422168,9.0,50.0,3.0,467.6336332107916,545.7048864375546,424.058796337872,384.2195036575176,423.8188373115431,545.7094180360243
2850.0000000000005,38.8012877217451,28.4057443237532,107.65767616041272,131.77935614459557,49.68738869282249,15.792233831616272,60.45847920162357,22.364022948727893,106.219435380864,62.97164363543931,107.63094718231586,131.77117550653628,5.006669759119816,7.7282503071015345,2.521942034243999,10.250192341345532,2.0473074587502933,0.06362466946406593,35.0,23.42916302956803,19.59559084764373,9.0,50.0,3.0,467.5620809481936,545.4658736638165,423.99961895162016,384.36181720762295,423.9468666986066,545.4703459228976
2860.0000000000005,38.82447155739585,28.377682566440228,107.5708255403536,131.56469387067614,49.7275159949075,15.817433199468384,60.51806347397286,22.40648496179716,106.12819551138674,62.95848815338269,107.54402791078294,131.55642216673596,5.003531109836579,7.728503130355459,2.5130384143385487,10.241541544694009,2.046862769486909,0.06372011601685962,35.0,23.45542966607144,19.61759393164021,9.0,50.0,3.0,467.4912462838735,545.2295824386221,423.9413046785724,384.50260664365936,424.0733174403457,545.2339965813669
2870.0000000000005,38.84736574947685,28.34987990661,107.4848702746448,131.3524423875955,49.767195265132365,15.84244781253716,60.57702691953968,22.448470484137488,106.03788637175174,62.94538239000963,107.45800458209908,131.34408087180935,5.0004137455155755,7.728724925854616,2.5042094627018567,10.232934388556473,2.046417538495385,0.06381462395415975,35.0,23.481417593600558,19.63940233411182,9.0,50.0,3.0,467.4211175001833,544.9959632223248,423.883834889383,384.6418977355934,424.19821936907294,545.0003204317765
2880.0000000000005,38.86997601067616,28.322332482766456,107.3997954846104,131.14255773048876,49.80643469096314,15.867279246526609,60.63538019643294,22.48998816589921,105.94849259906567,62.93232681230148,107.37286230906248,131.13410762483187,4.997317524613533,7.728916660895431,2.4954541531293186,10.224370814024748,2.045971816612844,0.06390820927133808,35.0,23.507131829762955,19.661018850728222,9.0,50.0,3.0,467.3516829392845,544.764966862829,423.8271914343171,384.779717227455,424.3216021609575,544.7692682865262
2890.0000000000005,38.89230768606402,28.295036792155145,107.3155867211692,130.93499829904164,49.84524194913797,15.891929115784135,60.69313332133246,22.531046580835778,105.85999929503106,62.91932183493452,107.28858663465122,130.92646079061512,4.994242219962353,7.729079085637366,2.4867715487632243,10.21585063440059,2.0455256642473376,0.06400088573047794,35.0,23.53257694781439,19.682446102099505,9.0,50.0,3.0,467.28293189806845,544.5365470837128,423.771357705143,384.91608999469946,424.44349447246543,544.5407938293856
2900.0000000000005,38.91436613907703,28.267989182960154,107.23223003399004,130.72972284740808,49.88362473899009,15.916398936694575,60.7502964700736,22.571653737960677,105.77239205554328,62.906367861247595,107.20516360053708,130.7210991065453,4.991187667372644,7.729213064317621,2.4781607410298534,10.207373805347476,2.045079144603798,0.06409266796303728,35.0,23.557757447232238,19.703686588241965,9.0,50.0,3.0,467.21485339446895,544.3106577624286,423.7163166316285,385.0510399347834,424.56392401562783,544.314850922202
2910.0000000000005,38.936156621246205,28.241186099681897,107.14971186736558,130.52669118265987,49.92159060154109,15.940690290796285,60.806879534137934,22.61181745977888,105.68565687786284,62.89346530684377,107.12257964314765,130.51798235099574,4.988153675063433,7.729319387139456,2.4696207816717126,10.19894016881117,2.0446323095050736,0.06418356990734159,35.0,23.582677770082,19.72474281980692,9.0,50.0,3.0,467.14743668568326,544.0872539230529,423.6620516742864,385.18459108371826,424.68291780301394,544.0913945573748
2920.0000000000005,38.95768412292262,28.214624247721247,107.06801870794004,130.32586448292625,49.959146724751136,15.964805013120667,60.86289193641052,22.651545815174245,105.59977981900887,62.88061450412806,107.040821241562,130.31707165745922,4.985140077959232,7.72939880317176,2.461150793798714,10.190549596970474,2.0441852059535672,0.06427360532699988,35.0,23.60734227412536,19.745617403048755,9.0,50.0,3.0,467.08067170656255,543.866292367964,423.6085479354322,385.3167673316011,424.80050247518005,543.8703814840176
2930.0000000000005,38.9789535142373,28.188300180844635,106.98713746807076,130.12720472920336,49.99630013706338,15.9887442478161,60.91834285089181,22.69084616613179,105.5147473690712,62.86781573139854,106.95987530071967,130.1183290057068,4.982146713292916,7.729452139205179,2.452749877386813,10.182202016591992,2.043737891022911,0.06436278766768237,35.0,23.631755271569205,19.766312664397503,9.0,50.0,3.0,467.01454831223424,543.6477306974743,423.55578907565007,385.4475907475908,424.916703705732,543.6517693070736
2940.0000000000005,38.99996972275054,28.162210406124814,106.90705515758314,129.93067377544588,50.03305796436101,16.0125095294286,60.97324166091454,22.729725832476905,105.430546101546,62.855069240894295,106.8797288228177,129.9217162278651,4.979173350490319,7.729480086050237,2.444417106550437,10.173897192600672,2.0432904171932087,0.06445112992697412,35.0,23.655921082259056,19.786831058132293,9.0,50.0,3.0,466.9490561660122,543.4315262572367,423.5037593614807,385.57708361010026,425.0315469330798,543.4355153494829
2950.0000000000005,39.0229243584754,28.14084305310098,106.83293233026971,129.7407666506021,50.072556441689706,16.054974312329534,61.0330627507197,22.772058386806865,105.35230067358005,62.843357750435594,106.8055412560676,129.73137214124574,4.976427250598324,7.727398999619187,2.43925872306328,10.166657722682467,2.0429631964297505,0.06454126001822855,35.0,23.624194819422367,19.78873369261913,9.0,50.0,3.0,466.8871341661299,543.220676100404,423.49262930620256,385.6988409237888,425.1386901999279,543.2241397630577
2960.0000000000005,39.04434562951444,28.118096259847164,106.75719506745511,129.55286061702884,50.109598508710555,16.08181671726601,61.08837966654464,22.81117308239953,105.27250404897028,62.83204851000164,106.72974081660728,129.54372780681524,4.9736309255815385,7.727317998327465,2.4311065589894,10.158424557316865,2.042456448681724,0.06462828130065675,35.0,23.649591905659687,19.81052214808653,9.0,50.0,3.0,466.8254995699978,543.0134240704083,423.4478431387529,385.8310829516814,425.24994579789046,543.0172967303662
2970.0000000000005,39.06512483049489,28.09391536121348,106.6807585761566,129.3640768128992,50.145837157943866,16.10769044442884,61.142620123744955,22.84949796439679,105.19203514470026,62.820138679492686,106.6532415440876,129.3548727452316,4.9707736734699735,7.7270794771621185,2.4232346848975643,10.150314162059685,2.0419988574885166,0.06471460630685781,35.0,23.674353185445227,19.831675770314177,9.0,50.0,3.0,466.7627976214953,542.8053824036851,423.40297979116576,385.9580377110535,425.3605578778388,542.8092182726772
2980.0000000000005,39.085562743996284,28.069664553242944,106.6047162554523,129.1768238417074,50.18159225714579,16.133132411161057,61.19620948629716,22.887334847973364,105.11199219885842,62.80799045845572,106.57713696034745,129.16754403947283,4.967925160076365,7.726812814693696,2.4154618099487304,10.142274624642427,2.041551411874837,0.0648001424057584,35.0,23.69877826554688,19.85250093706111,9.0,50.0,3.0,466.7004469620259,542.5991367778456,423.3584603251491,386.08289702740416,425.4696452487431,542.6029294865423
2990.0000000000005,39.10574244288589,28.04554939008028,106.52931490397772,128.99139114446513,50.21695480751528,16.158321430347883,61.24925368535121,22.92475985491205,105.03262051983523,62.79582937196319,106.50167384542036,128.9820352140933,4.965086039111084,7.726513660687062,2.407755355160808,10.13426901584787,2.0411064251491284,0.06488481759802119,35.0,23.722941792520203,19.873112683364692,9.0,50.0,3.0,466.6386082137056,542.394930889565,423.3144749876176,386.2063279003052,425.5774632718148,542.3986795068483
3000.0000000000005,39.12568756539306,28.021624119965736,106.45460846681662,128.8078360808761,50.25195178158016,16.18330645520274,61.30178525270127,22.96179663219442,104.95397352699791,62.783703350436326,106.42690613525669,128.79840454601367,4.962264750894229,7.72619419023265,2.400111327824229,10.126305518056878,2.040662082012464,0.06496872806923283,35.0,23.746865402363994,19.89354374544297,9.0,50.0,3.0,466.57732221605465,542.1928106114902,423.2710705706608,386.328507599956,425.68406373008474,542.1965154302177
3010.0000000000005,39.14540681136779,27.997899353639525,106.38060172255751,128.62614839148438,50.28659407419824,16.20810051038586,61.353817996445535,22.99845548820201,104.8760555922512,62.771624115199806,106.35283860147388,128.6166420788138,4.959462590637127,7.725856837041514,2.392527959095378,10.118384796136892,2.040217989594113,0.06505189775831792,35.0,23.77055693941952,19.91380344889626,9.0,50.0,3.0,466.51659204571206,541.9927600580888,423.2282489020152,386.4494916091204,425.7894752307431,541.9964217801805
3020.0000000000005,39.164905208323525,27.97437564267784,106.30728777966968,128.44630271354075,50.32088858523257,16.2327085226039,61.40536090317941,23.03474363525044,104.79885945753828,62.759594538538174,106.27946434625062,128.436722474732,4.956679004799719,7.725501395067521,2.3850039153272395,10.11050531039476,2.0397740706235803,0.06513433098174427,35.0,23.79402099103652,19.933895782391343,9.0,50.0,3.0,466.456412373498,541.7947499412405,423.1860027778927,386.56930802753584,425.8937200904912,541.798369306666
3030.0000000000005,39.18418676726708,27.9510511981386,106.2346568696484,128.26827061815652,50.354841099518936,16.25713314692024,61.45642148940264,23.070667324922,104.72237500384712,62.74761528232688,106.20677359507384,128.25861731551572,4.953913030775007,7.725127111883637,2.3775380327574966,10.102665144641133,2.039330339850685,0.06521602749222874,35.0,23.81726130459299,19.953823325852056,9.0,50.0,3.0,466.3967761221336,541.598748536839,423.14432239436695,386.6879768581288,425.9968189799079,541.6023263047196
3040.0000000000005,39.203255355992496,27.92792350034273,106.1626991137941,128.0920230053344,50.38845724340671,16.28137650516942,61.50700721602869,23.106232329935267,104.64659200059752,62.73568657919935,106.13475646309104,128.0822974866806,4.951164934453345,7.724735173000509,2.3701298008737623,10.094864973874271,2.0388868291637388,0.0652970034677712,35.0,23.840281367787952,19.9735882587658,9.0,50.0,3.0,466.3376753940661,541.4047232644655,423.10319696528046,386.8055159845048,426.098791433424,541.40826017957
3050.0000000000005,39.222114701888735,27.90498999112225,106.09140485942994,127.91753150493956,50.42174244846175,16.305440551409788,61.5571253627596,23.141444299510454,104.57150045295774,62.72380857215353,106.06340329167088,127.90773461217684,4.948434697671884,7.724326307723674,2.3627785973069737,10.087104905030648,2.038443572828471,0.06537727102395323,35.0,23.86308461323307,19.99319268583309,9.0,50.0,3.0,466.2791024099753,541.2126423691495,423.06261581185265,386.92194245090286,426.19965627036686,541.2161391732604
3060.0000000000005,39.24076836811978,27.88224829219496,106.0207643755046,127.74476850233197,50.45470192957491,16.329327577844936,61.60678287178979,23.17630908075625,104.4970902977625,62.71198133238301,105.99270434402176,127.73490103342937,4.945721869826359,7.723900488467965,2.355483601001838,10.079384089469803,2.0380005901592853,0.06545683630721248,35.0,23.885674330467335,20.012638781766043,9.0,50.0,3.0,466.2210498423783,541.0224751380978,423.0225697925824,387.0372742316008,426.2994322086975,541.0259325187529
3070.0000000000005,39.25921985282096,27.85969600653829,105.95076810841354,127.5737068491788,50.48734082960865,16.353039554009854,61.655986672676526,23.21083223307681,104.42335165296444,62.70020487390087,105.92265006083409,127.56376960848246,4.943026363218145,7.723458294546431,2.3482442341574457,10.071702528703876,2.0375579227432485,0.06553571009060159,35.0,23.908053657578137,20.03192851379345,9.0,50.0,3.0,466.16351040249754,540.8341913613317,422.9830490776984,387.15152713475993,426.3981374537565,540.837610019391
3080.0000000000005,39.27747263556472,27.83733071882557,105.88140687632011,127.40431987700195,50.51966424681738,16.37657853706679,61.704743504145775,23.245018958581117,104.35027500978543,62.6884792580986,105.85323125460548,127.39431364885304,4.940348069393785,7.723000244003136,2.3410598865919714,10.064060130595106,2.0371156018223706,0.06561390274026624,35.0,23.930225755335584,20.051063897114833,9.0,50.0,3.0,466.10647677405296,540.647761234158,422.9440441640919,387.26471724066386,426.4957896695328,540.651141848302
3090.0000000000005,39.2955300964496,27.815150094577746,105.81267165140096,127.23658159146964,50.551677142316805,16.399946594684593,61.75305994302886,23.27887438848262,104.27785102064796,62.676804522532905,105.7844388919861,127.22650714109297,4.937686767570607,7.7225266554228895,2.3339298882946524,10.05645654371754,2.036673652481488,0.0656914228654979,35.0,23.952193689862327,20.070046915094338,9.0,50.0,3.0,466.0499418667269,540.4631557486006,422.90554596391627,387.3768606883159,426.5924061471271,540.4664989763952
3100.0000000000005,39.31339545251479,27.79315198340771,105.74455332765297,127.0704667458976,50.58338426355235,16.423145955854352,61.800942299202525,23.312403876257065,104.20607027065228,62.66518063943505,105.71626386159896,127.06032481578067,4.935042532413477,7.722038257429586,2.3268537395045734,10.04889199693416,2.0362320954546584,0.06576828272739378,35.0,23.973960421722207,20.08887958472729,9.0,50.0,3.0,465.99389905100065,540.2803469325772,422.86754645796185,387.4879737671366,426.6880040955768,540.283653405458
3110.0000000000005,39.33107191417256,27.771334093102325,105.67704315371694,126.9059503872678,50.61479034893228,16.44617844638759,61.84839698826264,23.34561246754725,104.13492369988276,62.653607575669184,105.64869740677688,126.89574172109394,4.932414993771375,7.72153513650319,2.3198307361453017,10.041365872648491,2.0357909635196285,0.0658444885565314,35.0,23.995528844215983,20.10756371696453,9.0,50.0,3.0,465.9383414864172,540.0993069807613,422.8300365258197,387.59807122391607,426.7826000539223,540.1025773361979
3120.0000000000005,39.348562677631385,27.749694152076582,105.61013277134995,126.74300809654954,50.64590009589668,16.46904597744566,61.89543040802987,23.37850507077428,104.06440264478516,62.64208535635208,105.58173116399676,126.7327334220666,4.92980408905677,7.721017833114739,2.312860334794109,10.033878167908846,2.0353502870797957,0.06592005049779023,35.0,24.016901856512103,20.126101166681792,9.0,50.0,3.0,465.8832623548957,539.9200085544425,422.7930073642119,387.70716751231976,426.8762100111711,539.9232434128371
3130.0000000000005,39.365870864406425,27.72823003621301,105.54381383193112,126.58161595637524,50.67671810636572,16.49175069565848,61.94204862065634,23.41108641734695,103.99449845486718,62.6306139888506,105.51535677943195,126.57127597852012,4.927209674959673,7.7204867157361585,2.3059419534243983,10.026428669160556,2.0349100871666512,0.06599497750436509,35.0,24.03808230145131,20.144493852159712,9.0,50.0,3.0,465.8286551231024,539.7424249685037,422.7564510703308,387.81527765646183,426.9688498736463,539.7456249238513
3140.0000000000005,39.382999350842354,27.706939811641178,105.47807807511784,126.42175129677652,50.70724863993176,16.51429471167188,61.988257168771725,23.443361241541997,103.92520259012508,62.61919342033531,105.44956598790858,126.41134670013145,4.924631556749491,7.719942017597683,2.2990750301426486,10.019017047740334,2.0344703826642005,0.06606927713299038,35.0,24.059072829607945,20.162743619877745,9.0,50.0,3.0,465.7745138508598,539.566531150646,422.72036069749777,387.9224163289699,427.0605351569062,539.5696967735029
3150.0000000000005,39.399951130379776,27.68582134586387,105.41291725397072,126.263390829422,50.737496148261805,16.536679930662388,62.03406208218029,23.47533423694142,103.85650650634516,62.6078235387979,105.38435053736804,126.25292230658192,4.922069651418817,7.719384218876619,2.292259023053263,10.011643241929882,2.0340312004816843,0.06614295898154202,35.0,24.07987611006513,20.180852210275816,9.0,50.0,3.0,465.7208321315144,539.3923011727536,422.68472809561314,388.02859752103535,427.15128119924407,539.3954330487504
3160.0000000000005,39.41672917316856,27.6648725350766,105.34832353907096,126.1065118736891,50.76746502685205,16.558908357853852,62.07946939425476,23.507010007768717,103.78840208148668,62.59650431072936,105.31970259336497,126.09598010015408,4.9195238076960495,7.718813657501719,2.2854933875973886,10.004307045099107,2.0335925663066163,0.0662160314785094,35.0,24.10049475876764,20.19882138546791,9.0,50.0,3.0,465.6676036077751,539.2197096593097,422.64954552908887,388.1338348082017,427.24110280386327,539.2228083552105
3170.0000000000005,39.43333631919624,27.6440914471944,105.28428947075275,125.95109286586222,50.797159463432166,16.580982011238063,62.12448482715375,23.538392982984647,103.72088158152104,62.58523575539913,105.255614691501,125.940498495525,4.916993903729728,7.718230674576469,2.278777610821671,9.997008285398142,2.0331545007235063,0.06628850285733229,35.0,24.120931261512226,20.21665285659799,9.0,50.0,3.0,465.6148223247503,539.0487325032481,422.6148059264504,388.2381416091689,427.33001422215534,539.051798560573
