time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,40.51513196840646,26.2732642907136,101.07304163387066,115.83557721370543,52.78761802786042,18.251513375588782,65.2474775936177,25.75747574574297,99.26143285175715,61.748975473753084,101.04057972600006,115.82099657675384,4.737211330427574,7.629482997816806,1.8290751498754376,9.458558147692242,1.99665108603853,0.07124383753192151,35.0,25.61375386533382,21.523926824242157,9.0,50.0,3.0,462.07973774270704,527.907736059361,420.8180106582224,395.1445599677553,432.9285346000724,527.9091662262865
4120.000000000001,40.52347819742262,26.262569482149328,101.04236745472436,115.75999233725248,52.803203182506046,18.2647234166119,65.27331057353658,25.789250378872847,99.22872837140189,61.74225979457333,101.00987490470916,115.74538251085004,4.735802311921699,7.628688868685549,1.8255477749603048,9.454236643645855,1.996332621369388,0.07128337299051718,35.0,25.631179716127463,21.536508496963904,9.0,50.0,3.0,462.05170653131194,527.8236262947913,420.80443586309855,395.1947081191104,432.96788066942287,527.8250481298235
4130.000000000001,40.53175764574129,26.251895631533277,101.01182703087498,115.68480460091143,52.81868236720961,18.277833817152725,65.29898196061609,25.82082605715658,99.19616745660127,61.735538398220456,100.97930399260412,115.67016516125682,4.734398072330426,7.62789330139353,1.822041290223566,9.449934591617096,1.9960160610165016,0.07132268866364817,35.0,25.64848280652683,21.548998011306992,9.0,50.0,3.0,462.0237981195153,527.7399703422266,420.7909272773186,395.2444802159051,433.0069537329528,527.7413831242495
4140.000000000001,40.53998118065724,26.241270451645505,100.98144879637609,115.61005122868217,52.83406779978918,18.290868580349184,65.32450884523402,25.85222814857991,99.16377835381896,61.72883481862498,100.94889542089037,115.59538219276703,4.732998678309335,7.627095505892248,1.8185527418974,9.445648247789649,1.995700588524928,0.0713617738369201,35.0,25.665684318492023,21.56141572785492,9.0,50.0,3.0,461.9960354568417,527.6568008721492,420.7775138841028,395.2939441223245,433.0457701449847,527.6582044842412
4150.000000000001,40.548151947679045,26.230700617766104,100.95123884211412,115.53573855538237,52.84936319946792,18.30383420994337,65.34989646333311,25.8834641192729,99.13156705241936,61.72215493112077,100.91865527866103,115.52104005661658,4.7316056141795855,7.626297723635473,1.8150818558675663,9.44137957950304,1.9953859956563773,0.0714006497383724,35.0,25.682790245693013,21.573767218170133,9.0,50.0,3.0,461.96842337993206,527.5741227006253,420.76420218057535,395.34311900390367,433.0843359010264,527.5755171864259
4160.000000000001,40.55627110435292,26.220187412019808,100.92119754027634,115.4618650428215,52.864570095414805,18.3167327085352,65.37514699644424,25.91453682388737,99.09953384579505,61.71550008499628,100.88858393681076,115.44713724018578,4.7302190156193245,7.625500215215904,1.8116283858246087,9.437128601040513,1.9950722302453292,0.07143931997697242,35.0,25.699802672981264,21.586054249478025,9.0,50.0,3.0,461.9409620918192,527.4919335592493,420.75099288856705,395.3920114983666,433.1226543306372,527.4933189984152
4170.000000000001,40.564339309674814,26.20973078182749,100.89132385871042,115.38842723707025,52.8796894653755,18.329564957553032,65.4002618570724,25.945447960252125,99.06767762919995,61.70887050699895,100.85868036201984,115.3736702949534,4.7288387500358935,7.6247028554160465,1.8081921193792383,9.432894974795284,1.994759278844872,0.07147778476151902,35.0,25.716722707966145,21.59827764053273,9.0,50.0,3.0,461.9136506566453,527.4102294629866,420.73788530940976,395.4406251129424,433.1607280768207,527.4116059435713
4180.000000000001,40.572357096819275,26.199330355471833,100.861616438935,115.31542126027011,52.89472214583605,18.34233156265799,65.42524226082419,25.97619893435791,99.03599697360973,61.702266152485485,100.82894319466357,115.30063534312028,4.727464746277329,7.623905628192869,1.804772901921216,9.428678530114084,1.9944471373453931,0.07151604536113591,35.0,25.733551214358386,21.61043797599353,9.0,50.0,3.0,461.8864878743912,527.3290060558834,420.7248784129986,395.4889625733067,433.1985595917392,527.3303736670042
4190.000000000001,40.580324963904886,26.188985688959175,100.8320738576502,115.24284317156317,52.90966893196661,18.355033059441386,65.45008936585172,26.00679107116156,99.00449038622233,61.69568691229853,100.79937101031284,115.22802844261209,4.726096955323006,7.623108554585504,1.80137059646341,9.424479151048915,1.9941358038442525,0.07155410339138446,35.0,25.750288990500565,21.62253578027236,9.0,50.0,3.0,461.8594724933295,527.2482589361924,420.71197110251137,395.5370263951432,433.23615125788933,527.2496177662758
4200.000000000001,40.588243395787686,26.17869632510661,100.8026946892922,115.1706890532306,52.92453060162199,18.367669962680736,65.47480430629768,26.037225665148128,98.97315637276989,61.68913266235927,100.76996238228696,115.1558456742298,4.724735336267481,7.622311668039998,1.7979850722503878,9.420296740290386,1.9938252769376017,0.07159196057384785,35.0,25.766936812172727,21.634571559182405,9.0,50.0,3.0,461.8326032608287,527.1679837338908,420.69916227763935,395.5848190212377,433.27350541735177,527.1693338702987
4210.000000000001,40.59611286935285,26.168461807570225,100.7734775206674,115.09895503056066,52.93930792121343,18.380242778149007,65.49938820049302,26.06750399261915,98.94199345208659,61.68260327546881,100.74071589628883,115.08408316169532,4.7233798393773325,7.621514986600141,1.7946161968490246,9.416131183449165,1.9935155553127104,0.07162961847292566,35.0,25.783495442924504,21.646545809942666,9.0,50.0,3.0,461.8058789352685,527.0881761284476,420.68645084938726,395.63234285455906,433.3106243792224,527.0895176573514
4220.000000000001,40.6039338548384,26.158281684129463,100.74442095430292,115.02763727596864,52.95400164719064,18.392752005460068,65.52384215299374,26.09762731470539,98.91100015943584,61.67609862413912,100.71163015375248,115.01273707590684,4.722030427115992,7.62071854672895,1.7912638438047812,9.411982390533732,1.99320663765442,0.07166707881311787,35.0,25.79996563660734,21.65845902359609,9.0,50.0,3.0,461.779298288738,527.0088318523296,420.67383574343194,395.679600266418,433.34751042170456,527.0101648587673
4230.000000000001,40.61170681624377,26.148155507408376,100.71552360898788,114.95673200939224,52.96861252653861,18.405198138820083,65.54816725527748,26.127596878297823,98.88017504703937,61.669618581252045,100.6827037723862,114.94180363528557,4.720687058519673,7.619922378094957,1.787927886587422,9.407850264682379,1.992898522621518,0.07170434324231323,35.0,25.816348138110754,21.670311685665865,9.0,50.0,3.0,461.752860107478,526.9299466912182,420.6613159006863,395.7265935987832,433.3841657930478,526.9312712590848
4240.000000000001,40.61943221149652,26.13808283498082,100.68678411974442,114.88623549778754,52.98314129699343,18.41758166724105,65.57236458602209,26.157413916394205,98.84951668403757,61.66316302022853,100.653935386143,114.87127910528864,4.719349692119509,7.619126508299391,1.7846081996708918,9.403734707970282,1.9925912088423705,0.07174141337626287,35.0,25.83264368361881,21.6821042763533,9.0,50.0,3.0,461.7265631918253,526.8515164833672,420.6488902772276,395.77332516518914,433.42059271211616,526.8528326954308
4250.000000000001,40.62711049260969,26.128063229364045,100.65820113748175,114.81614405410744,52.99758868727631,18.42990307470228,65.59643521144804,26.187079648471467,98.81902365612899,61.65673181506378,100.62532364487396,114.80115979740508,4.718018288231738,7.618330966609318,1.7813046593724504,9.399635625981768,1.9922846949168247,0.07177829083405304,35.0,25.848853000841245,21.693837270688903,9.0,50.0,3.0,461.7004063560021,526.773537118451,420.6365578440012,395.8197972514327,433.4567933691527,526.7748450563901
4260.000000000001,40.634742105583435,26.118096258045167,100.62977332912556,114.7464540378964,53.01195541690412,18.442162840412152,65.62038018504661,26.21659528018239,98.78869456571688,61.650324840357314,100.5968672144584,114.73144206969964,4.716692806256204,7.617535779473246,1.7780171429336025,9.39555292240685,1.9919789794121472,0.07181497719611434,35.0,25.864976808881124,21.70551113856897,9.0,50.0,3.0,461.6743884283474,526.6960045383404,420.62431758826216,395.8660121156009,433.492769925616,526.697304282711
4270.000000000001,40.64232748976768,26.1081814945245,100.60149937560712,114.67716185636846,53.02624219537029,18.454361440004448,65.64420054686177,26.24596200322975,98.7585280299472,61.643941970884725,100.56856477479349,114.66212232782613,4.715373205821484,7.616740972072469,1.7747455290819156,9.391486501154384,1.9916740608272288,0.07185147402086191,35.0,25.88101581836065,21.717126345430874,9.0,50.0,3.0,461.6485082538399,526.6189147399735,420.61216851983386,395.91197199266696,433.5285245164923,526.6202063700912
4280.000000000001,40.64986707696068,26.09831851905443,100.57337796802496,114.6082639634235,53.04044972107342,18.466499346608433,65.66789732272156,26.275180995573574,98.72852267691496,61.63758308088711,100.54041501595673,114.5931970240846,4.7140594472011195,7.615946568729062,1.771489698201823,9.387436266930884,1.9913699375396072,0.07188778285204657,35.0,25.896970731952425,21.728683352966925,9.0,50.0,3.0,461.6227646965915,526.5422637766253,420.6001096778744,395.95767910176727,433.5640592550778,526.5435473704947
4290.000000000001,40.6573612946605,26.08850691195028,100.54540781482504,114.53975684940434,53.05457868593,18.478577019483225,65.69147152748388,26.304253422295066,98.69867715254072,61.63124804517736,100.51241664538136,114.5246626478248,4.712751490202967,7.61515259375805,1.7682495297477223,9.383402123505773,1.9910666079067223,0.07192390520643584,35.0,25.91284224457212,21.740182614191724,9.0,50.0,3.0,461.5971566253015,526.4660477388982,420.58814008217325,396.00313562958553,433.599376223846,526.4673233740507
4300.000000000001,40.664810569665335,26.078746256469856,100.51758763367468,114.47163702055236,53.06862978050338,18.490594924014545,65.71492417543504,26.33318044756368,98.66899011196423,61.62493673923592,100.48456837972245,114.45651570343313,4.711449294101738,7.61435906925749,1.765024904777355,9.379383974034845,1.9907640703629967,0.07195984259642701,35.0,25.928631049510955,21.751624583946693,9.0,50.0,3.0,461.5716829118501,526.3902627317053,420.5762587745098,396.0483437445096,433.6344774900752,526.3915304840051
4310.000000000001,40.672215311610415,26.06903614841497,100.48991619187215,114.40390112385676,53.08260366804713,18.50255349776808,65.7382562393728,26.36196318524708,98.63946026255881,61.61864904261535,100.45686898530764,114.38875283793708,4.710152828135897,7.613566030915862,1.7618157111676644,9.37538174208353,1.9904623234473595,0.0719955965715221,35.0,25.94433780706936,21.763009692976084,9.0,50.0,3.0,461.54634247050393,526.3149050203281,420.56446480621906,396.09330552611726,433.6693650388694,526.3161649665489
4320.000000000001,40.67957594092091,26.059376180227215,100.4623922275298,114.3365457203426,53.09650102906773,18.514453206962912,65.76146872048817,26.390602786608667,98.61008628068784,61.612384833145136,100.42931719924972,114.32137060935185,4.708862047605307,7.612773492368518,1.758621830660098,9.371395323028617,1.9901613655881984,0.07203116857005848,35.0,25.959963204487792,21.77433839479471,9.0,50.0,3.0,461.5211341920208,526.2399707689278,420.5527572543472,396.13802311117365,433.704040905026,526.2412229825683
4330.000000000001,40.6869050497804,26.049764222423505,100.43503780199646,114.26955399926784,53.11033924553469,18.526296517436663,65.78457894826369,26.41911091515891,98.58088936542592,61.606149383514605,100.4019350683788,114.25435298093828,4.707577972527975,7.6119858656083,1.7554430696701264,9.36742893527843,1.9898616634592048,0.07206659086615921,35.0,25.97551206484513,21.785612949072345,9.0,50.0,3.0,461.4960356811391,526.1654218251027,420.5410850260283,396.1824599187258,433.738482194274,526.1666674644928
4340.000000000001,40.69423273368779,26.0401919710626,100.40791220694663,114.20288830459587,53.12415876596695,18.538085190662457,65.80762757232236,26.44751266751291,98.55192676513248,61.59995868589823,100.37478185046976,114.18766353500187,4.7063032642902884,7.611214199694827,1.7522793635100484,9.363493563204877,1.989564428253412,0.07210194133778078,35.0,25.99099230822003,21.796835350549717,9.0,50.0,3.0,461.4709885937763,526.091165876104,420.5293174920493,396.22651328181274,433.772631951312,526.0924078433337
4350.000000000001,40.70151679695791,26.030654648042173,100.38094613998682,114.13659088995593,53.137898823183015,18.549800666009105,65.83056350047977,26.475772253275977,98.52313193679176,61.59380215837422,100.34778829098606,114.12133978429858,4.705034730552632,7.610444622294071,1.749131733806025,9.359576356100096,1.989268282191992,0.07213711795580915,35.0,26.00638548326424,21.807992667918317,9.0,50.0,3.0,461.44605139855736,526.0173084052561,420.5176039818526,396.2702846631416,433.8065788449362,526.0185429857992
4360.000000000001,40.70875833714128,26.021166038566207,100.35412205915698,114.07066042514144,53.15156500604712,18.56145954756801,65.85338388460094,26.503893297295686,98.49448723464639,61.58766846455302,100.32093684439282,114.05538303513724,4.703771702641864,7.609675547446718,1.7459989498945916,9.35567449734131,1.9889729112675072,0.07217211864431444,35.0,26.02170020327964,21.819095706343376,9.0,50.0,3.0,461.421242267647,525.9438594928001,420.5059744703382,396.3138212858184,433.84032249159134,525.9450866361323
4370.000000000001,40.71595766789876,26.011725577689447,100.32743861867148,114.00509356455058,53.16515785669468,18.573062006199564,65.87608953357346,26.531876734619633,98.46599125000883,61.58155738753112,100.2942261640252,113.98979002192686,4.702514139863416,7.608907009908733,1.7428808776581504,9.351787887566882,1.9886783132221488,0.07220694469666707,35.0,26.036936973451706,21.8301446709508,9.0,50.0,3.0,461.39656002221176,525.8708154836767,420.4944276324408,396.3571249812929,433.8738648093977,525.8720352512136
4380.000000000001,40.72311517588408,26.00233287906451,100.30089467399628,113.93988715938916,53.17867799961204,18.584608461686457,65.89868136511599,26.559723644218646,98.43764278133501,61.57546882342928,100.267655104425,113.92455759870144,4.701262002958072,7.608139024863899,1.739777396595708,9.347916421459606,1.9883844839061984,0.0722415974479573,35.0,26.05209643411621,21.84113997264984,9.0,50.0,3.0,461.37200362463625,525.7981728588009,420.48296259722287,396.4001978459445,433.907207664288,525.7993853167104
4390.000000000001,40.74264295950706,26.030607326784548,100.29568974732992,113.91328562548432,53.21066214891021,18.704591842531443,65.9379468590449,26.604959846065757,98.43047790105936,61.573912414782,100.26241684439306,113.89770893789388,4.70089857358772,7.592606217739671,1.7547612283010008,9.347367446040671,1.9884214261842224,0.07228512847203203,35.0,26.076644829148396,21.78426631245003,9.0,50.0,3.0,461.3823321613928,525.764725694144,420.72782006455327,396.45227037136925,433.9155856604776,525.765621164849
4400.000000000001,40.75347484639471,26.03144834306994,100.27903547110158,113.86237634372424,53.228505612482685,18.72980131085268,65.96600785857503,26.640523914641392,98.41195931609194,61.57445740764546,100.2457346306446,113.84693897232376,4.700095764732048,7.591161699969047,1.7523180686423123,9.34347976861136,1.9879339137559109,0.07232211324987761,35.0,26.09815563037796,21.804035605649236,9.0,50.0,3.0,461.3667652357993,525.7052448237504,420.7420273671325,396.5126735789219,433.95001129167423,525.7063607629169
4410.000000000001,40.76209717696913,26.02651701142048,100.25653222698423,113.80352087037733,53.243814673859205,18.74840505778201,65.99064247941318,26.671165583546383,98.38764743911315,61.57079957818456,100.22320403459769,113.78808620942168,4.699018648962248,7.589808620247987,1.7498849130942031,9.339693533342192,1.9875838405971875,0.07235742363561756,35.0,26.1154594290598,21.81898186937713,9.0,50.0,3.0,461.3463314110609,525.6386766706106,420.74538115377106,396.56147817366497,433.9829710901054,525.6398243136777
4420.000000000001,40.77003473848018,26.019908532467525,100.23241323441354,113.742600327224,53.258318969889466,18.76512806484845,66.01419052081306,26.700230940818127,98.36173588604392,61.565813620079496,100.19905796342896,113.72715023408692,4.6978729939245865,7.5884700083397405,1.7475083319069056,9.335978340246648,1.9872777217094164,0.07239221070234347,35.0,26.13152369078796,21.83253364005861,9.0,50.0,3.0,461.3245449400573,525.5703279996259,420.7459285964717,396.6064760924976,434.015057710373,525.5714823527687
4430.000000000001,40.777751945828,26.012845558242528,100.20793414454094,113.68131842041772,53.27254759745176,18.78127222164352,66.03735565666216,26.72876451338209,98.33547389753994,61.560485893225454,100.17455195268975,113.66584592130408,4.696706763245881,7.587128532578509,1.7451519669591915,9.332280499537701,1.9869838527215575,0.07242666973105225,35.0,26.147191065612503,21.845652003328325,9.0,50.0,3.0,461.3024411402317,525.5017162536626,420.745711859806,396.6502788730402,434.04681058757774,525.5028676081873
4440.000000000001,40.7853784430193,26.00568356494648,100.18344491214084,113.62017210265822,53.28664883623031,18.797202853916247,66.06033610333914,26.757056263203648,98.30920985969564,61.555076525084985,100.15003592740604,113.604675366393,4.695540247498338,7.585791254260615,1.742810039839759,9.328601294100377,1.9866939270876045,0.0724609501393144,35.0,26.16269479528728,21.85860724914454,9.0,50.0,3.0,461.2803294939608,525.4332951407805,420.7453047173032,396.6935908426023,434.0783381825681,525.4344408658985
4450.000000000001,40.792950400848994,25.99852042636462,100.15904169242437,113.55929641460403,53.30066416977596,18.81302118612677,66.08318734101914,26.78518731988595,98.28303944685955,61.54965829351676,100.12560603420329,113.54377502533714,4.694376402283507,7.584455910583117,1.7404797889952206,9.324935699578337,1.9864056267499908,0.0724950538249087,35.0,26.178099842297684,21.871474314283834,9.0,50.0,3.0,461.25829455926606,525.3651872789436,420.7448647821672,396.7366090851805,434.1096739872647,525.3663266924418
4460.000000000001,40.800478024926,25.99138288603245,100.13475023389029,113.49872659339051,53.31460542099778,18.82875547529005,66.10592523293471,26.81318070594699,98.25698823927331,61.54425113482733,100.10128801857842,113.48318052204792,4.69321643125667,7.583122547042161,1.7381605523613275,9.321283099403487,1.9861183126616633,0.07252898852659782,35.0,26.193424494373343,21.88427414363076,9.0,50.0,3.0,461.2363590128501,525.2974242687128,420.7444351661379,396.7793890835786,434.14082829388616,525.2985572214848
4470.000000000001,40.80796445092994,25.984278323678662,100.11057714469256,113.43847073600404,53.32847633453344,18.84441410904634,66.1285548518164,26.84104361619336,98.2310627620048,61.53886063400216,100.07708848720829,113.42290006192552,4.692061074827582,7.581791860212491,1.7358522407450718,9.317644100957565,1.9858318023492387,0.07256276378817461,35.0,26.208674331386927,21.89701297942287,9.0,50.0,3.0,461.21452868329567,525.2300129561854,420.7440277979399,396.8219477926581,434.1718051370688,525.2311394491094
4480.000000000001,40.81541079004982,25.977208583830475,100.08652356645378,113.3785291943334,53.342278340964256,18.859999789398444,66.1510781792144,26.868778711168147,98.20526409834176,61.53348827180292,100.0530085807507,113.3629340270826,4.690910405531684,7.580463868025491,1.7335547304629697,9.314018598488461,1.985546044005668,0.0725963813986131,35.0,26.223851294871626,21.90969285640148,9.0,50.0,3.0,461.19280458653327,525.162953125715,420.74364568940376,396.86429113942495,434.20260675152383,525.1640732019986
4490.000000000001,40.82281758365119,25.970173965292418,100.06258913145952,113.3189001982787,53.35601221699173,18.87551362688788,66.17349632140048,26.896387371601637,98.17959182957625,61.528134382333576,100.02904793065774,113.30328065195636,4.689764458721855,7.5791386379143635,1.731267944524473,9.310406582438835,1.9852610220378293,0.07262984325188941,35.0,26.23895630476551,21.922314630915597,9.0,50.0,3.0,461.17118640022846,525.0962426341046,420.7432893772875,396.90642195461913,434.2332348371251,525.0973563438467
4500.000000000001,40.8301852191164,25.96317435378592,100.0387730563785,113.25958139283136,53.369678564021854,18.89095629950691,66.19581015250763,26.923870636783363,98.15404512344274,61.52279899113961,100.0052057528179,113.24393758544436,4.688623129567338,7.577816042538068,1.7289917702410118,9.306807812779075,1.9849767310340212,0.07266314928275888,35.0,26.25399000406162,21.934878839347107,9.0,50.0,3.0,461.14967344600166,525.029878805791,420.74295871855367,396.948342227148,434.2636909663019,525.0309862051927
4510.000000000001,40.83751403570392,25.95620952011467,100.0150744617618,113.2005703080216,53.38327792539365,18.906328358471853,66.2180204668711,26.951229434419474,98.12862305271123,61.51748203751424,99.98148116701056,113.18490235641316,4.687486399118462,7.576496099815782,1.7267261320754388,9.303222231891219,1.9846931680998168,0.07269630076978112,35.0,26.268952950965627,21.94738592367679,9.0,50.0,3.0,461.1282649536592,524.9638588695509,420.7426533943305,396.99005369130384,434.2939766389293,524.9649600138713
4520.000000000001,40.84480435828642,25.94927920794544,99.99149244663148,113.1418644563305,53.39681082686173,18.921630319890653,66.24012803539193,26.978464659994874,98.1033246691617,61.51218343889377,99.95787327149677,113.12617247646524,4.686354236712969,7.5751788104019155,1.7244709521139727,9.299649762515887,1.9844103310975287,0.07272929881283187,35.0,26.283845679066246,21.959836299540317,9.0,50.0,3.0,461.10696013503247,524.8981800433328,420.7423730432328,397.03155800359,434.32409333065857,524.899274987289
4530.000000000001,40.85205650530364,25.9423831556428,99.96802611077358,113.0834613647762,53.41027778548305,18.936862686786757,66.26213361730983,27.005577194470728,98.07814902577805,61.506903107095695,99.93438116530768,113.0677454717296,4.685226618878869,7.573864186610093,1.72222615602943,9.29609034263952,1.9841282180847823,0.07276214461400979,35.0,26.29866871150739,21.97223037259795,9.0,50.0,3.0,461.08575820304014,524.8328395637648,420.7421172961887,397.0728567876436,434.3540424988221,524.8339283615136
4540.000000000001,40.85927079064141,25.93552110188,99.94467456208896,113.0253585861472,53.42367931156848,18.9520259547333,66.28403796214397,27.032567907635723,98.05309518411855,61.50164095284566,99.91100395559832,113.0096188940413,4.684103514207743,7.572552227359064,1.7199916673258375,9.292543894684899,1.9838468271460945,0.07279483923652488,35.0,26.31342256433436,21.984568542633607,9.0,50.0,3.0,461.0646583768652,524.7678346968002,420.7418857864064,397.11395164484946,434.3838255819748,524.7689174018411
4550.000000000001,40.86644752456204,25.928692787716383,99.92143691686077,112.96755369864816,53.43701590993408,18.96712061411904,66.30584181199083,27.059437660919343,98.02816221453747,61.496396886859145,99.88774075791203,112.95179032069144,4.682984897414753,7.5712429409334385,1.7177674124377793,9.289010353371216,1.9835661563844087,0.07282738382525475,35.0,26.32810774816272,21.996851205300004,9.0,50.0,3.0,461.0436598835132,524.7031627370662,420.7416781518144,397.15484415871833,434.4134440025426,524.7042394022923
4560.000000000001,40.87358701367517,25.92189795655088,99.89831230102143,112.910044307879,53.45028807974305,18.982147150230727,66.32754590080239,27.086187306704005,98.00334919747188,61.49117082027851,99.86459069744912,112.89425735634666,4.6818707393934345,7.569936328761529,1.7155533170666253,9.285489645828157,1.98328620388848,0.07285977944994165,35.0,26.3427247680969,22.009078752121408,9.0,50.0,3.0,461.0227619578196,524.638821009769,420.74149403580446,397.19553589513646,434.4428991657509,524.6398916874324
4570.000000000001,40.88068956121269,25.91513635456289,99.87529984937888,112.85282804526418,53.46349631494828,18.997106043754968,66.3491509553918,27.112817689431097,97.9786552226422,61.48596266465137,99.8415529082918,112.83701763153016,4.680761012984548,7.568632394840626,1.7133493082753013,9.281981703115926,1.983006967748936,0.07289202719676187,35.0,26.3572741242142,22.021251570919105,9.0,50.0,3.0,461.0019638426673,524.574806869052,420.7413330872053,397.236028403466,434.47219246100616,524.5758716108036
4580.000000000001,40.88775546695393,25.90840773041799,99.85239870609283,112.79590256871006,53.47664110414125,19.01199777062993,66.37065769491194,27.13932964504744,97.95407938953763,61.480772332038896,99.81862653388134,112.78006880323863,4.679655690815668,7.5673311421760605,1.711155313693638,9.278486455869698,1.9827284460435275,0.0729241281335627,35.0,26.37175631140059,22.03337004566845,9.0,50.0,3.0,460.98126478871063,524.5111176986048,420.7411949603272,397.27632321637424,434.5013252613395,524.5121765554767
4590.000000000001,40.89478502738744,25.90171183544976,99.8296080241064,112.73926556142784,53.489722930819006,19.02682280231392,66.39206683145979,27.16572400165535,97.92962080683088,61.47559973495368,99.79581072644868,112.72340855380428,4.678554747175733,7.56603257587745,1.7089712621894178,9.275003838066867,1.9824506368480217,0.07295608334034377,35.0,26.386171819633603,22.04543455672888,9.0,50.0,3.0,460.96066405440047,524.4477509104279,420.7410793148389,397.3164218504712,434.530298924286,524.4488039328688
4600.000000000001,40.90177853565251,25.895048423477306,99.80692696544402,112.68291473241452,53.50274227327312,19.041581605620024,66.4133790697166,27.192001579120586,97.90527859268387,61.47044478641163,99.7731046473132,112.66703459133078,4.6774581538888,7.564736696451515,1.7067970823513496,9.271533778802864,1.9821735382270795,0.07298789384404494,35.0,26.40052113383547,22.057445480705606,9.0,50.0,3.0,460.9401609058282,524.3847039453137,420.7409858156294,397.3563258061448,434.5591147914959,524.3857511831649
4610.000000000001,40.9087362816796,25.888417250922032,99.784354700721,112.62684781534244,53.51569960481889,19.056274642980892,66.43459510745548,27.218163189611914,97.88105187424225,61.46530739989208,99.75050746639148,112.61094464863244,4.6763658852666055,7.5634435078596525,1.7046327042996914,9.268076212159343,1.9818971482448409,0.07301956069691211,35.0,26.414804734125767,22.069403190665525,9.0,50.0,3.0,460.9197546166992,524.3219742716542,420.7409141327988,397.3960365680701,434.5877741895305,524.3230157741909
4620.000000000001,40.915658552182606,25.88181807660624,99.76189040928304,112.57106256864944,53.528595393770125,19.070902372387764,66.45571563533541,27.244209637394132,97.85693978777385,61.46018748936598,99.72801836233715,112.555136483284,4.675277914657076,7.5621530119086335,1.7024780584072012,9.264631070315833,1.9816214649552828,0.07305108492218228,35.0,26.42902309578068,22.081308056085504,9.0,50.0,3.0,460.89944446807766,524.2595593854817,420.74086394154375,397.4355556053189,434.6162784297016,524.2605952014036
4630.000000000001,40.92254563071991,25.875250661872258,99.73953327895758,112.51555677506552,53.54143010353828,19.08546524746606,66.47674133715883,27.270141719086723,97.83294147841688,61.45508496926925,99.70563652229175,112.4996078771693,4.674194215949004,7.560865210721718,1.7003330758446518,9.261198286566371,1.981346486409544,0.07308246753802179,35.0,26.44317668932166,22.093160442916712,9.0,50.0,3.0,460.8792297484692,524.1974568100013,420.74083492202095,397.47488437156863,434.6446288084628,524.198486987446
4640.000000000001,40.92939779772647,25.8687147704548,99.71728250603832,112.4603282413866,53.55420419267286,19.09996371750924,66.49767288984341,27.295960223637223,97.80905610016003,61.44999975452936,99.68336114186963,112.44435663624051,4.673114763716517,7.5595801069618656,1.698197688626687,9.257777795588552,1.9810722106524647,0.07311370955975453,35.0,26.457265980553075,22.104960713612,9.0,50.0,3.0,460.85910975361867,524.1356640952952,420.7408267593019,397.51402430525906,434.6728266075131,524.1366886818406
4650.000000000001,40.93621533058332,25.86221016849981,99.69513729506144,112.40537479791806,53.56691811497383,19.11439822759229,66.5185109636363,27.321665932550843,97.78528281561054,61.44493176053447,99.66119142493395,112.389380589979,4.672039531526297,7.558297701114637,1.696071828988904,9.254369530103538,1.9807986357256384,0.07314481197384483,35.0,26.471291430676327,22.116709227215267,9.0,50.0,3.0,460.8390837864387,524.0741788177166,420.74083914330015,397.5529768299021,434.700873094148,524.0751978604015
4660.000000000001,40.94299850363179,25.855736624501333,99.67309685880188,112.35069429839028,53.57957231950503,19.128769218551607,66.53925622208341,27.34725961985714,97.76162079599032,61.43988090315577,99.63912658359254,112.33467759129093,4.670968494586842,7.5570179957724,1.6939554303398507,9.250973426112253,1.980525759664864,0.07317577577919339,35.0,26.485253496291246,22.128406339348487,9.0,50.0,3.0,460.81915115691675,524.0129985797932,420.7408717686533,397.5917433541992,434.7287695213229,524.0140121251105
4670.000000000001,40.94974758823663,25.84929390929869,99.65116041808812,112.2962846194738,53.59216725069457,19.143077127082226,66.55990932220011,27.3727420522913,97.73806922094346,61.4348470987282,99.61716583801315,112.28024551603863,4.669901627506543,7.555740992024171,1.6918484264414813,9.247589418465653,1.9802535805027928,0.07320660195243904,35.0,26.49915262949304,22.14005240228971,9.0,50.0,3.0,460.7993111820291,523.9521210096876,420.7409243346529,397.6303252722808,434.7565171279595,523.9531291036011
4680.000000000001,40.95646285281472,25.842881796021743,99.6293272017443,112.24214366054308,53.60470334837267,19.15732238576925,66.58047091450214,27.39811398932528,97.71462727847629,61.42983026406505,99.5953084163652,112.22608226279726,4.668838905126902,7.554466690804468,1.6897507517061074,9.244217442510577,1.9799820962679608,0.07323729146103758,35.0,26.512989277912084,22.151647764996714,9.0,50.0,3.0,460.7795631856358,523.8915437609228,420.7409965451855,397.6687239638728,434.7841171391004,523.8925464488765
4690.000000000001,40.963144562880245,25.8365000600802,99.60759644646947,112.1882693433775,53.61718104784343,19.171505423129247,66.60094164310577,27.423376183274055,97.6912941648307,61.42483031644048,99.57355355469888,112.17218575255043,4.667780302239022,7.553195092447114,1.6876623410824116,9.240857433529529,1.979711304985136,0.07326784525895817,35.0,26.526763884766865,22.16319277314432,9.0,50.0,3.0,460.7599064984108,523.8312645120632,420.7410881086072,397.7069407944951,434.8115707660818,523.8322618389791
4700.000000000001,40.96979298108257,25.830148479131367,99.58596739674068,112.13465961182266,53.62960077993873,19.185626663669325,66.62132214580808,27.448529379381913,97.66806908438464,61.41984717359895,99.55190049684842,112.11855392836628,4.666725794953875,7.551926198909554,1.685583130548642,9.237509329458197,1.9794412046764576,0.07329826430840113,35.0,26.540476888926207,22.17468776916928,9.0,50.0,3.0,460.7403404577501,523.771280966321,420.74119873770286,397.7449771156385,434.83887920676574,523.7722729766208
4710.000000000001,40.97640836726464,25.823826833041608,99.56443930464727,112.08131243137257,53.64196297110957,19.199686527981044,66.64161305422658,27.473574315974417,97.64495124947872,61.41488075374736,99.53034849426605,112.06518475495972,4.665675358203656,7.550660009734894,1.6835130562014191,9.234173065936314,1.9791717933610344,0.0733285495408263,35.0,26.55412872500426,22.18613309234564,9.0,50.0,3.0,460.72086440764497,523.7115908511013,420.74132814965515,397.7828342650309,434.8660436458092,523.7125775886984
4720.000000000001,40.982990978439766,25.817534903861883,99.54301142999795,112.02822578935404,53.65426804338044,19.21368543261343,66.66181499366266,27.49851172430033,97.62193988052883,61.409930975566965,99.50889680612931,112.012076218892,4.66462896825024,7.549396526119363,1.6814520551490773,9.23084858126844,1.9789030690539668,0.07335870189598692,35.0,26.567719823271773,22.197529078689684,9.0,50.0,3.0,460.70147769869857,523.6521919181982,420.74147606579095,397.820513566575,434.893065254524,523.6531734265112
4730.000000000001,40.98954106893348,25.811272475831455,99.52168303988663,111.97539769383737,53.66651641458071,19.22762379040904,66.68192858354682,27.52334232902473,97.59903420557268,61.404997758182795,99.48754469890636,111.9592263274821,4.663586600967153,7.548135748145965,1.6794000648966632,9.227535813042625,1.9786350297706456,0.07338872229598337,35.0,26.58125060994155,22.208876061218803,9.0,50.0,3.0,460.6821796879205,523.5930819425871,420.74164221178415,397.85801633090983,434.91994519159687,523.5940582645557
4740.000000000001,40.99605889031448,25.80503933527592,99.50045340893577,111.9228261741328,53.67870849822148,19.241502010256227,66.70195443712699,27.54806684788315,97.57623346052429,61.40008102119543,99.46629144659997,111.90663310928984,4.662548231619176,7.546877674421717,1.6773570232478707,9.224234697669587,1.9783676735213649,0.07341861164098766,35.0,26.594721506989856,22.220174369764607,9.0,50.0,3.0,460.66296973871016,523.5342587229604,420.74182631732657,397.89534385522234,434.9466846027309,523.5352299010398
4750.000000000001,41.00254469150139,25.79883527067329,99.47932181897956,111.87050928005908,53.6908447036697,19.255320497326576,66.72189316181728,27.57268599205679,97.55353688884377,61.395180684653376,99.44513633042979,111.85429461339083,4.661513837155431,7.545622305808467,1.6753228691330555,9.220945174941523,1.9781009983161113,0.07344837084604659,35.0,26.60813293235577,22.23142433115612,9.0,50.0,3.0,460.64384722079205,523.4757200809411,420.7420281162184,397.9324974236362,434.97328462116553,523.4766861571105
4760.000000000001,41.008998718773896,25.79266007255228,99.45828755904691,111.81844508176016,53.70292543615916,19.269079653042976,66.74174535915134,27.597200466125003,97.53094374151969,61.390296669062366,99.42407863881594,111.80220890920384,4.660483394150363,7.54436964209251,1.6732975418564386,9.217667183948947,1.9778350021627729,0.07347800080867521,35.0,26.621485299937945,22.24262626919824,9.0,50.0,3.0,460.62481151007466,523.4174638608463,420.74224734622146,397.9694783073164,434.99974636774215,523.4184248766253
4770.000000000001,41.015421215801766,25.78651353350915,99.4373499252934,111.76663166955342,53.71495109683264,19.282779875123595,66.76151162486315,27.621610968147422,97.50845327699864,61.38542889538854,99.40311766731053,111.75037408631437,4.6594568797640985,7.543119683543415,1.6712809814397571,9.214400664983172,1.977569683067801,0.07350750242401739,35.0,26.63477901963768,22.25378050470636,9.0,50.0,3.0,460.60586198863774,523.359487929536,420.74248374903726,398.0062877645891,435.0260709510388,523.3604439259741
4780.000000000001,41.02181242369606,25.78039544816841,99.41650822086336,111.7150671535244,53.726922082822966,19.29642155764532,66.78119254898837,27.645918189778342,97.4860647610412,61.38057728504396,99.38225271845985,111.69878825409644,4.658434269810894,7.541872427799053,1.669273127916157,9.21114555571521,1.97730503903603,0.07353687655464265,35.0,26.648014497429585,22.26488735555768,9.0,50.0,3.0,460.5869980446116,523.3017901759565,420.74273707020006,398.04292704120354,435.0522594675956,523.3027411936561
4790.000000000001,41.028172581033154,25.774305613153444,99.39576175582751,111.66374966331875,53.73883878728646,19.310005091078157,66.80078871591526,27.670122816316564,97.46377746665692,61.37574175989613,99.36148310174207,111.64744954149349,4.657415542316845,7.5406278756280285,1.667273922607882,9.20790179823591,1.9770410680717168,0.07356612408675359,35.0,26.66119213540054,22.275947136718745,9.0,50.0,3.0,460.56821907211446,523.2443685109009,420.7430070590502,398.0793973704151,435.0783130020652,523.2453145900223
4800.000000000001,41.03450192512673,25.76824382695673,99.37510984354665,111.61267733991345,53.75070160181716,19.32353086642223,66.82030070885006,27.69422553154789,97.44159067020063,61.370922240760315,99.34080812992602,111.59635608870995,4.656400673737982,7.53938602465996,1.6652833069671749,9.204669331627132,1.9767777681893453,0.07359524587839157,35.0,26.674312334504577,22.286960163321336,9.0,50.0,3.0,460.5495244690808,523.1872208580279,420.7432934728541,398.1156999769525,435.1042326299645,523.1881620381955
4810.000000000001,41.04080068729312,25.762209888641447,99.35455181343887,111.56184836275628,53.76251090737679,19.336999258450703,66.8397290925106,27.718226999511103,97.4195036650968,61.36611865379888,99.320227131855,111.54550607464734,4.6553896419719925,7.538146874971048,1.6633012224536328,9.20144809742468,1.976515137308036,0.07362424277915924,35.0,26.68737548431733,22.297926738312583,9.0,50.0,3.0,460.5309136428104,523.1303451829999,420.7435960576851,398.1518360657649,435.1300194110431,523.1312815035978
4820.000000000001,41.04706909963841,25.756203604282177,99.3340869949436,111.51126092012204,53.774267087286965,19.35041065142383,66.85907443869743,27.742127890281893,97.39751574459734,61.36133091983436,99.29973943638937,111.49489768687482,4.654382424263342,7.536910424573011,1.6613276122682776,9.198238036841287,1.97625317354474,0.07365311563114352,35.0,26.700381977031725,22.30884717129828,9.0,50.0,3.0,460.51238600869,523.07373946313,420.74391458079873,398.1878068312197,435.1556743903555,523.0746709630884
4830.000000000001,41.05330739108143,25.75022477627823,99.31371472348113,111.4609132120678,53.78597051961129,19.363765422464667,66.87833731042137,27.76592886517824,97.37562620821937,61.356558963039504,99.27934437837618,111.44452912463224,4.653378999261616,7.535676673362813,1.6593624199307404,9.195039093293552,1.975991874883304,0.07368186529049944,35.0,26.71333220045824,22.319721766334112,9.0,50.0,3.0,460.4939409809418,523.0174016873988,420.74424880707306,398.223613459576,435.18119861078407,523.0183284050279
4840.000000000001,41.059515787926316,25.744273211942694,99.29343434191682,111.41080346277096,53.79762157828619,19.377063942686046,66.89751826466501,27.789630578650986,97.35383436340756,61.35180270817148,99.25904130011492,111.39439861173764,4.6523793448027275,7.534445620195527,1.6574055886872827,9.191851208882808,1.9757312393606132,0.07371049258672885,35.0,26.726226537030072,22.330550823031786,9.0,50.0,3.0,460.4755779841926,522.9613298727095,420.7445984985379,398.2592571241447,435.20659310251506,522.9622518463395
4850.000000000001,41.06569451424704,25.738348716892745,99.27324520314633,111.36092991615423,53.80922063325068,19.390306585005703,66.91661785200978,27.813233678370185,97.33213952773232,61.3470620781556,99.2388295539372,111.34450439083896,4.651383438227412,7.533217260877874,1.6554570630123409,9.188674323890217,1.9754712648226465,0.07373899832486829,35.0,26.739065367950214,22.34133464176159,9.0,50.0,3.0,460.4572964433011,522.905522055991,420.7449634369392,398.29473898828337,435.2318588725216,522.9064393226819
4860.000000000001,41.071843792215134,25.732451102734103,99.25314665855127,111.31129082553394,53.82076805250763,19.40349371389118,66.93563662222678,27.836738810203823,97.31054101766333,61.34233699891075,99.21870849066786,111.29484471505152,4.650391254645024,7.531991589672201,1.6535167858821356,9.185508375554338,1.9752119493987592,0.07376738327800605,35.0,26.751849069251136,22.352073516891608,9.0,50.0,3.0,460.43909579399326,522.8499762877201,420.7453433866655,398.33006020316753,435.2569969376452,522.8508888847665
4870.000000000001,41.07796384093395,25.726580181297376,99.23313807322002,111.26188447311732,53.83226419826222,19.41662569196768,66.95457511499512,27.86014660912548,97.28903816375936,61.33762739575633,99.19867747484345,111.24541786602788,4.649402781753734,7.5307686193483505,1.651584705919896,9.182353325268249,1.9749532910557397,0.07379564839484176,35.0,26.764578012685487,22.36276774090408,9.0,50.0,3.0,460.4209754763559,522.7946906486713,420.74573812703807,398.36522190631007,435.2820082879208,522.7955986130956
4880.000000000001,41.08405487784,25.720735766101317,99.21321881505735,111.21270915180747,53.843709430488765,19.42970287978221,66.97343386755735,27.88345770718593,97.26763029958185,61.332933194516094,99.17873587382088,111.19622213581933,4.64841798803713,7.529548331428312,1.649660765307709,9.179209096736022,1.974695287807389,0.07382379431614108,35.0,26.777252567923146,22.373417604552174,9.0,50.0,3.0,460.4029349347626,522.7396632320045,420.7461474397388,398.40022522605193,435.30689390917695,522.7405666001436
4890.000000000001,41.090117117876304,25.7149176724098,99.19338825896355,111.16376317386238,53.85510410513892,19.442725633666956,66.9922134112667,27.906672729845692,97.24631676601373,61.328254321416864,99.15888306195805,111.14725583602774,4.647436858375837,7.528330733624232,1.647744912389261,9.17607564601349,1.974437937650712,0.07385182193035533,35.0,26.789873100532134,22.384023395289542,9.0,50.0,3.0,460.38497361927136,522.6848921525059,420.7465711084605,398.43507127920594,435.33165477515615,522.6857909602736
4900.000000000001,41.096150773924016,25.709125717374945,99.17364578550809,111.1150448676052,53.866448574946105,19.45569430712408,67.01091427292877,27.929792297395068,97.22509690988163,61.3235907031489,99.13911841928595,111.09851729446432,4.646459370484163,7.527115821685945,1.6458370934150626,9.172952915101009,1.9741812385944055,0.07387973200343206,35.0,26.80243997290762,22.39458539826273,9.0,50.0,3.0,460.3670909851636,522.6303755429044,420.74700892029296,398.4697611720391,435.35629185009736,522.6312698259977
4910.000000000001,41.102156055287445,25.703359720169203,99.15399078560662,111.0665525882938,53.87774318663559,19.4686092481698,67.02953697046466,27.952817019632615,97.20397008891662,61.31894226766235,99.11944133619149,111.0500048655926,4.645485503347704,7.525903592706835,1.6439372559696066,9.169840848676445,1.973925188673676,0.07390752530144558,35.0,26.814953541716815,22.405103894055173,9.0,50.0,3.0,460.3492864955306,522.5761115658631,420.74746066717535,398.5042959926107,435.38080608218615,522.5770013593499
4920.000000000001,41.10813317316583,25.697619502107894,99.1344226428202,111.0182846794358,53.88898829106298,19.481470806621985,67.04808202855337,27.97574751513713,97.18293565304985,61.314308941320974,99.09985119569971,111.00171689295657,4.644515234587639,7.5246940427132225,1.642045345901591,9.166739388614813,1.9736697858907288,0.07393520258833322,35.0,26.82741416611009,22.415579165392895,9.0,50.0,3.0,460.33155961286315,522.5220983720999,420.7479261336025,398.53867683940086,435.40519842875074,522.5229837115983
4930.000000000001,41.11408233264815,25.69190488278815,99.11494076247033,110.97023952938162,53.9001842278804,19.49427932838205,67.06654995449215,27.99858438201494,97.16199297482665,61.30969065175333,99.0803474026093,110.95365176314448,4.643548543919028,7.5234871678061825,1.6401613127190633,9.163648480525246,1.973415028152452,0.07396276461900596,35.0,26.839822197981505,22.426011490532005,9.0,50.0,3.0,460.31390980603567,522.468334159429,420.748405130804,398.57290478048856,435.4294698104404,522.4692150785664
4940.000000000001,41.12000373841007,25.686215687530364,99.09554454424214,110.92241552711454,53.91133133745139,19.50703515220374,67.08494125839839,28.021328221351155,97.14114142130502,61.305087328028605,99.06092935608626,110.90580786523763,4.642585414044893,7.522282971486571,1.638285105409972,9.160568076896542,1.9731609135684844,0.073990212206709,35.0,26.852177986225456,22.43640114316611,9.0,50.0,3.0,460.2963365521682,522.4148171298965,420.7488974475565,398.6069808811728,435.4536211612578,522.4156936629198
4950.000000000001,41.1258975924348,25.680551742173638,99.07623340045437,110.87481108778115,53.92242995495207,19.519738615682684,67.10325644133023,28.043979624358258,97.12038037252141,61.3004988989125,99.04159646793448,110.858183613922,4.641625825862394,7.521081452568253,1.6364166735320784,9.157498126100332,1.9729074401207056,0.07401754611449338,35.0,26.864481875835963,22.44674839561605,9.0,50.0,3.0,460.278839332667,522.3615455128437,420.74940288744057,398.6409061939565,435.4776533912428,522.3624176938296
4960.000000000001,41.131764095202925,25.674912873827797,99.0570067457632,110.82742463549494,53.933480413579694,19.532390054678785,67.1214960022297,28.06653917962768,97.09970921101193,61.29592529356768,99.02234815229896,110.8107774324277,4.64066975316627,7.519882598210906,1.6345559645476029,9.154438562758509,1.972654605838425,0.07404476698973715,35.0,26.87673421006224,22.457053518726298,9.0,50.0,3.0,460.2614176324524,522.3085175479857,420.74992125645866,398.67468176284046,435.5015674068617,522.3093854102437
4970.000000000001,41.13760344493021,25.669298911189912,99.0378640012444,110.7802546120472,53.94448304284433,19.54498980108872,67.13966043461035,28.08900746971329,97.0791273260358,61.29136644159826,99.0031838297494,110.76358776204302,4.639717176702759,7.518686406517414,1.6327029286365091,9.151389335153922,1.9724024087298808,0.07407187557892081,35.0,26.888935328386253,22.467316780245824,9.0,50.0,3.0,460.2440709416304,522.2557314947876,420.7504523621358,398.7083086216695,435.525364103688,522.2565950713932
4980.000000000001,41.14341583795316,25.663709684661914,99.01880459319543,110.7332994740151,53.955438169309325,19.557538184189923,67.15775022780383,28.11138507237115,97.058634112325,61.28682227302591,98.98410292607997,110.71661305875602,4.638768081659115,7.517492882455614,1.6308575179591087,9.148350400414722,1.9721508468133413,0.07409887269106089,35.0,26.90108556736868,22.477538445795343,9.0,50.0,3.0,460.2267987550639,522.2031856292537,420.75099601500455,398.741787794542,435.5490443685505,522.2040449529208
4990.000000000001,41.149201467331515,25.65814502654348,98.99982795741447,110.68655770251836,53.96634611400384,19.57003552818844,67.17576586291729,28.1336725556078,97.03822897463648,61.282292719104646,98.96510487659503,110.66985180303952,4.637822446190496,7.516302018960189,1.629019683031444,9.145321701991632,1.9718999181401595,0.07412575900462609,35.0,26.913185258290756,22.48771877676711,9.0,50.0,3.0,460.2096005748681,522.1508782546291,420.7515520299748,398.7751202887527,435.57260907374456,522.1517333576217
5000.000000000001,41.15496052817472,25.652604769992024,98.98093352281968,110.640027765963,53.97720720221927,19.582482160678467,67.19370782788853,28.15587049640294,97.01791131032185,61.27777770885456,98.94618910971101,110.62330246305072,4.636880249477943,7.515113811282384,1.6271893736990342,9.142303184981417,1.9716496206712977,0.07415253523296761,35.0,26.92523473582673,22.497858037771948,9.0,50.0,3.0,460.19247590051714,522.0988076605978,420.75212021866633,398.8083071233104,435.59605909826206,522.0996585752976
5010.000000000001,41.160693209699694,25.647088749883096,98.96212073563913,110.59370817386684,53.98802174888949,19.59487840079055,67.21157659531224,28.177979452973833,96.9976805350613,61.27327717467551,98.92735507117008,110.57696354735896,4.635941473201981,7.513928257266504,1.625366542668066,9.139294799934568,1.9713999524722612,0.07417920209422693,35.0,26.93723432556459,22.507956485988014,9.0,50.0,3.0,460.1754242426145,522.0469721818872,420.752700403096,398.84134928606153,435.6193952978157,522.0478189397961
5020.000000000001,41.17432286373974,25.65040207704988,98.94817419487161,110.54195266466412,54.00822263552328,19.61146638801489,67.23416392055168,28.204471515910367,96.98176742358595,61.26946941346688,98.91337725280557,110.52670010580924,4.6351725880338215,7.514989376512003,1.622549504501881,9.137538881013885,1.9713481445336876,0.07422235706636819,35.0,26.95102500866864,22.4112549908528,9.0,50.0,3.0,460.1587750799388,521.9840935355392,420.7344206129688,398.8737634116483,435.6370197478787,521.9870650535811
5030.000000000001,41.1974122100006,25.711423483621672,98.96735843764108,110.57823350976132,54.039719602175936,19.64428602220795,67.27743197551239,28.256837553100468,96.99965174364368,61.27743298449274,98.93253703237976,110.56117895039232,4.635842260973615,7.521265006868705,1.6172075962322856,9.138472603100992,1.9712647861279344,0.07425101648408601,35.0,26.98189657356886,22.45380336408812,9.0,50.0,3.0,460.2111995504112,522.0215835112493,420.7264718344858,398.9461963202927,435.6272743798544,522.0220361121376
