time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,41.20848573412164,25.721378373175355,98.9608916360079,110.55149454871848,54.05674039087592,19.667495207679508,67.30285803409707,28.28942613307157,96.9916984763627,61.281225034999125,98.92604730584397,110.5345904388538,4.635458191146645,7.520966160422938,1.6147235209943716,9.13568968141731,1.970827759565548,0.07428098604886299,35.0,27.00136846820635,22.475354848404947,9.0,50.0,3.0,460.2082513654502,521.9885783823319,420.73835863598185,399.0003122410109,435.6516319134696,521.9892625235715
5050.000000000001,41.21684748041465,25.723651343211657,98.94800250104004,110.51487674905792,54.07060229119387,19.68474028742236,67.32426308899899,28.316295193151632,96.97736184930963,61.28010233129038,98.91313605502634,110.49800229317476,4.634780378787452,7.520321142200595,1.612580553371323,9.132901695571919,1.9705144471076883,0.0743092392768657,35.0,27.01674354804288,22.49137061501364,9.0,50.0,3.0,460.1983946149597,521.946201747041,420.7431586882775,399.04221585715686,435.67380367185774,521.9469492566361
5060.000000000001,41.22423019875993,25.723241924976264,98.93289081028156,110.47494295099432,54.083316468066634,19.699710503275355,67.34420190984599,28.34108757941874,96.960819526826,61.27742302063552,98.89800259954451,110.45806684609649,4.6340018583443605,7.519587156230987,1.6105328221563726,9.13011997838736,1.970245212989486,0.07433679437461155,35.0,27.0305806229606,22.505304493135608,9.0,50.0,3.0,460.1861739595988,521.9007243159396,420.7450689034004,399.0797168296981,435.6956067627888,521.9014916725794
5070.000000000001,41.23125910208782,25.72191974513652,98.91705976373264,110.43398819219571,54.095606677964966,19.713868247418134,67.36359154072912,28.365111465507823,96.9435668564129,61.27421311176391,98.88214995724509,110.41709938392124,4.633189248808726,7.518821202928403,1.60852214432065,9.127343347249052,1.9699914804032344,0.07436402299542524,35.0,27.04385827911869,22.518494322485314,9.0,50.0,3.0,460.1731796669748,521.8543148659516,420.74599796665,399.1156170441493,435.7172107308652,521.8550866478031
5080.000000000001,41.238148365415455,25.720290224079463,98.90102394138168,110.3927975299694,54.10772090444936,19.727713712594323,67.38274636329423,28.38881510357993,96.92611560187936,61.270826962154494,98.86609264538656,110.37589230237847,4.632367418723401,7.51804622865679,1.6065292568471183,9.124575485503907,1.96974347255436,0.07439108539576192,35.0,27.056911624955887,22.53139756157429,9.0,50.0,3.0,460.15995547662254,521.8077150184861,420.74659743079866,399.1508746597119,435.73868225788954,521.8084859951616
5090.000000000001,41.24497186737673,25.71856159300711,98.8849601792724,110.35164013798158,54.119744739416426,19.741419402542363,67.40177491336733,28.41235327178288,96.90864161021014,61.267386669068635,98.850007478144,110.33471725298948,4.631544300053377,7.517269097051843,1.6045472820222533,9.121816379074096,1.9694978150093416,0.07441802743185771,35.0,27.069856302681444,22.544171940000865,9.0,50.0,3.0,460.146688120441,521.7611787927636,420.7470917970397,399.1858204573568,435.7600451276292,521.7619471750077
5100.000000000001,41.25175518627308,25.71680557635449,98.86892912606761,110.31060800810984,54.131707869453166,19.755044953450863,67.42071487280188,28.435779647268703,96.89120517240653,61.263934268715104,98.83395509638932,110.29366708738786,4.630722497883849,7.516491983140349,1.6025737828375333,9.11906576597788,1.9692533444068645,0.07444486340035429,35.0,27.08273235522762,22.55687199423272,9.0,50.0,3.0,460.1334417420114,521.7147928723192,420.7475583336824,399.22056896681215,435.7813079587656,521.7155580653292
5110.000000000001,41.25850715378982,25.71504657069028,98.85295117353962,110.26973173066231,54.143620596662075,19.76861087431638,67.4395793538631,28.459112845699394,96.87382654186963,61.26048406171629,98.81795588906368,110.2527726857416,4.629902260476159,7.51571460692287,1.6006076829631588,9.11632228988603,1.9690096630567893,0.0744715884176903,35.0,27.095553616355176,22.569516484748192,9.0,50.0,3.0,460.1202379756684,521.6685859464844,420.7480232646556,399.25515978515256,435.80247414014485,521.6693477583343
5120.000000000001,41.26523097763897,25.71329308564316,98.83703321054925,110.22902129665022,54.15548671174525,19.782124539105325,67.4583732160907,28.482359704986376,96.85651254274738,61.25704103787314,98.80201674363282,110.21204414139127,4.629084695714217,7.5149385432242415,1.5986489345375552,9.113587477761795,1.9687666303015592,0.07449821769884181,35.0,27.108325120948223,22.582112162009025,9.0,50.0,3.0,460.1070841877798,521.6225672464882,420.74849568677257,399.28960735470434,435.82354528912384,521.6233256278401
5130.000000000001,41.27192787221046,25.711548002738937,98.82117734418105,110.18847940497994,54.1673076974942,19.795588667420983,67.47709839357019,28.505522887397035,96.83926524382748,61.25360688875264,98.78613976652595,110.17148418802066,4.628269596226551,7.514163394681571,1.5966972935374053,9.110860688218976,1.9685241965263005,0.07452474753276318,35.0,27.121048785071135,22.594661520530792,9.0,50.0,3.0,460.0939826905299,521.5767391165066,420.7489786282456,399.32391720371066,435.84452239403714,521.5774940666632
5140.000000000001,41.27859836017288,25.70981225571273,98.80538402979072,110.14810623968684,54.179084235243046,19.809004364297948,67.49575580395631,28.528603605051444,96.82208507143353,61.25018216461376,98.77032541258876,110.13109302180334,4.627457108170528,7.513389394211891,1.5947527278350369,9.108142122046928,1.9682823436580368,0.07455118065777139,35.0,27.13372544222892,22.607165578514923,9.0,50.0,3.0,460.08093404932765,521.5311015271417,420.7494730147477,399.358091768141,435.8654062205923,521.5318530626403
5150.000000000001,41.2852427275369,25.70808611169429,98.78965316318674,110.10790113343762,54.19081673141154,19.822372186268357,67.51434601548871,28.551602572502528,96.80497189547324,61.246767024303885,98.75457357720484,110.09086997728502,4.6266472439134025,7.512616575372493,1.592815190463007,9.105431765835501,1.9680410642532076,0.07457751791299738,35.0,27.14635555702688,22.61962485206027,9.0,50.0,3.0,460.06793823132193,521.4856536454736,420.7499790667519,399.39213242560726,435.88619744611776,521.4864017857848
5160.000000000001,41.291861178336745,25.70636961364727,98.77398444615699,110.06786312868088,54.2025054977532,19.83569249605779,67.53286947784494,28.574520334743568,96.78792539319991,61.24336149604369,98.73888396177315,110.05081409963566,4.6258399508049335,7.511844874184752,1.590884621899179,9.102729496083933,1.967800354722602,0.07460375918357268,35.0,27.158939464854768,22.632039680531022,9.0,50.0,3.0,460.05499500597506,521.4403943667257,420.75049674774874,399.42604018806526,435.9068967305825,521.4411391354689
5170.000000000001,41.29845388776543,25.704662727029696,98.75837752190797,110.02799118334444,54.21415081141905,19.848965592226307,67.55132659489553,28.597357373176635,96.77094518379576,61.239965561501606,98.72325620911478,110.01092434628998,4.625035224189756,7.51107430560496,1.5889609835337666,9.100035289138727,1.9675602126323115,0.07462990514398457,35.0,27.171477455994648,22.644410344372886,9.0,50.0,3.0,460.04210407493696,521.3953225081367,420.75102594747864,399.45981593631547,435.9275047090196,521.3960639285781
5180.000000000001,41.305021020138526,25.702965391610007,98.74283201452157,109.98828423065646,54.22575293638715,19.86219174923008,67.56971775399732,28.620114146424385,96.75403086763487,61.23657918773159,98.70768994293267,109.97119965024136,4.624233054429452,7.510304877081133,1.5870442365165536,9.097349113597687,1.967320635988174,0.07465595639371658,35.0,27.183969804059476,22.656737101779584,9.0,50.0,3.0,460.0292651192325,521.3504368652884,420.7515665290263,399.4934605026714,435.9480220095008,521.3511749607113
5190.000000000001,41.31156273568629,25.70127753938766,98.72734754297632,109.94874119995028,54.23731213165119,19.875371232947717,67.58804333599602,28.64279110444488,96.7371820401584,61.23320233686604,98.6921847818308,109.93163894041356,4.623433424462268,7.509536584152586,1.5851343400278768,9.094670924180463,1.9670816229473929,0.07468191341273028,35.0,27.196416776367187,22.66902020306873,9.0,50.0,3.0,460.0164778146527,521.3057362315027,420.75211834746347,399.5269747003314,435.96844925513,521.3064710249553
5200.000000000001,41.318079192048536,25.699599100168033,98.71192372771876,109.90936102794608,54.24882865248345,19.888504304249462,67.60630371655677,28.6653886909167,96.72039829848796,61.22983496949695,98.67674034588323,109.89224115324195,4.622636323594008,7.508769432544335,1.5832312558170842,9.092000688361418,1.966843171710417,0.07470777677735174,35.0,27.208818635998625,22.681259893952983,9.0,50.0,3.0,460.0037418375376,521.2612194090752,420.75268125618146,399.5603593305066,435.98878706163026,521.2619509235469
5210.000000000001,41.32457054522616,25.697930003478405,98.69656019146781,109.8701426591885,54.26030275176839,19.901591221453717,67.62449926803934,28.68790734558013,96.70367924218577,61.2264770458807,98.66135625744006,109.8530052327913,4.621841737135654,7.508003421280858,1.5813349446220228,9.08933836590288,1.966605280503594,0.07473354699443073,35.0,27.221175643532888,22.69345641771804,9.0,50.0,3.0,459.9910568660681,521.2168852093324,420.7532551097151,399.593615186029,436.00903603929424,521.2176134674748
5220.000000000001,41.33103694972325,25.696270179139727,98.68125656001898,109.8310850473502,54.27173468008328,19.914632240548144,67.64263035953587,28.710347504442154,96.68702447406649,61.22312852627664,98.64603214193036,109.81393013239484,4.621049654895315,7.507238556465117,1.5794453690065813,9.086683925471698,1.9663679475605087,0.07475922463770225,35.0,27.233488057214743,22.705610015433308,9.0,50.0,3.0,459.9784225808795,521.1727324539008,420.7538397641137,399.626743052492,436.02919679247424,521.1734574782273
5230.000000000001,41.337478558705286,25.694619557553267,98.66601246221272,109.79218715512258,54.28312468593936,19.927627615522965,67.6606973572189,28.732709600179817,96.67043360015626,61.21978937109384,98.63076762783103,109.77501481434793,4.620260064440769,7.50647484034802,1.5775624910400978,9.08403733138812,1.9661311711222125,0.07478481023923371,35.0,27.24575613320934,22.717720926268555,9.0,50.0,3.0,459.9658386652432,521.1287599745857,420.7544350771219,399.6597437087339,436.04926992006693,521.1294817873844
5240.000000000001,41.34389552400346,25.692978069758283,98.65082753009699,109.7534479544738,54.29447301575583,19.940577598376365,67.67870062428013,28.754994062096102,96.6539062298572,61.21645954093049,98.61556234682945,109.7362582502514,4.619472950340001,7.505712270081731,1.5756862720355342,9.081398542117265,1.9658949494333244,0.07481030427675946,35.0,27.257980125589427,22.729789387499977,9.0,50.0,3.0,459.953304805133,521.0849666136164,420.7550409082687,399.6926179269865,436.0692560153264,521.0856852369932
5250.000000000001,41.350287996160674,25.69134564742745,98.63570139879745,109.71486642634386,54.30577991394905,19.95348243919545,67.69664052106842,28.77720131626188,96.63744197581312,61.21313899657889,98.60041593369304,109.69765942063162,4.618688302815033,7.50495085179133,1.5738166754993066,9.078767527290637,1.9656592807436768,0.0748357073140402,35.0,27.270160286417934,22.74181563458825,9.0,50.0,3.0,459.9408206891664,521.0413512233251,420.75565711880375,399.72536647299006,436.089155666121,521.0420666791284
5260.000000000001,41.356656124430295,25.68972222289716,98.62063370660336,109.67644156074648,54.31704562290878,19.96634238615576,67.71451740504496,28.79933178547816,96.62104045399698,61.20982769904742,98.58532802635557,109.6592173151617,4.617906109732148,7.504190587556365,1.5719536643955128,9.076144251951876,1.9654241633072784,0.0748610198711484,35.0,27.282296865734736,22.753799901173466,9.0,50.0,3.0,459.92838600864,520.9979126662214,420.75628357176527,399.7579901060714,436.1089694548447,520.9986249761514
5270.000000000001,41.36300005680387,25.68810772913622,98.60562409486937,109.63817235657496,54.32827038304882,19.979157685577547,67.73233163085642,28.821385889348903,96.60470128360758,61.2065256095338,98.57029826581908,109.62093093233948,4.617126357130054,7.503431476267753,1.5700972013298644,9.073528677597617,1.9651895953823553,0.07488624243302813,35.0,27.294390111611506,22.765742419122265,9.0,50.0,3.0,459.9160004574591,520.9546498148044,420.75692013197,399.7904895792016,436.12869795852566,520.9553590003283
5280.000000000001,41.369319940020766,25.68650209975584,98.59067220795718,109.60005782144935,54.33945443282906,19.991928581899515,67.75008355037318,28.843364044327306,96.58842408701216,61.20323268945651,98.55532629609495,109.58279927940828,4.6163490353685885,7.502673523638164,1.5682472506277771,9.07092077426594,1.9649555752323395,0.07491137554935402,35.0,27.306440270156827,22.777643418520768,9.0,50.0,3.0,459.903663732132,520.911561551388,420.7575666658561,399.8228656391133,436.14834174901847,520.9122676337662
5290.000000000001,41.3756159195807,25.684905268988075,98.57577769329282,109.56209697174114,54.35059800875955,20.004655317731878,67.7677735126794,28.865266663702016,96.57220848980147,61.1999489004258,98.54041176426168,109.54482137238324,4.615574131667304,7.5019167300606915,1.5664037758047007,9.068320505865394,1.9647221011245255,0.0749364197134618,35.0,27.31844758553291,22.78950312771013,9.0,50.0,3.0,459.89137553172645,520.8686467681019,420.7582230416128,399.8551190263124,436.16790139283336,520.8693497684127
5300.000000000001,41.38188813975931,25.68331717169349,98.56094020125079,109.52428883243572,54.36170134543423,20.017338133853684,67.7854018641344,28.887094157664592,96.55605412067248,61.19667420426151,98.5255543203489,109.50699623585592,4.614801633379038,7.5011610959396515,1.564566740669979,9.06572783660963,1.9644891713301116,0.07496137541546302,35.0,27.330412299984687,22.80132177329307,9.0,50.0,3.0,459.87913555785815,520.825904366783,420.7588891290621,399.8872504751743,436.18737745138975,520.8266043058675
5310.000000000001,41.388136743625125,25.681737743361168,98.54615938513984,109.4866324369038,54.37276467555699,20.029977269249287,67.80296894840475,28.90884693334397,96.53996061141216,61.19340856298573,98.5107536173228,109.4693229028764,4.614031529540439,7.500406624222102,1.5627361098555017,9.063142734077603,1.964256784127416,0.07498624316775097,35.0,27.342334653856824,22.8130995801576,9.0,50.0,3.0,459.8669435146695,520.7833332586689,420.7595647996594,399.91926071402173,436.2067704810317,520.7840301572342
5320.000000000001,41.39436187303524,25.68016692006637,98.53143490124414,109.44912682710977,54.383788229922736,20.042572961088407,67.82047510642236,28.93052539475929,96.52392759693869,61.190151938815056,98.49600931112776,109.431800415032,4.61326380815222,7.499653315956871,1.560911847887833,9.060565163844704,1.964024937796434,0.07501102346040733,35.0,27.354214885591773,22.82483677147718,9.0,50.0,3.0,459.8547991087812,520.7409323646665,420.7602499264996,399.9511504651155,436.22608103293567,520.741626243203
5330.000000000001,41.40056366867586,25.67860463849212,98.51676640866675,109.41177105315523,54.39477223749854,20.05512544480382,67.83792067652608,28.95212994297924,96.50795471514095,61.1869042941683,98.48132106052928,109.3944278220855,4.61249845667237,7.498901171119819,1.5590939193535274,9.057995090473344,1.9637936306233743,0.07503571676974219,35.0,27.36605323179936,22.836533568765446,9.0,50.0,3.0,459.84270204926014,520.6987006148262,420.76094438426645,399.98292044484265,436.24530965341506,520.6993914936568
5340.000000000001,41.40674227005909,25.677050835919943,98.50215356937763,109.37456417343418,54.40571692540672,20.0676349540646,67.85530599441422,28.973660976064195,96.4920416069263,61.18366559166674,98.46668852716236,109.35720418203448,4.611735464509861,7.498150192659904,1.557282289738687,9.055432482398594,1.9635628608981823,0.0750603235985766,35.0,27.377849927235445,22.848190191859373,9.0,50.0,3.0,459.8306520476148,520.6566369485291,420.7616480491994,400.01457136369186,436.2644568838485,520.6573248477284
5350.000000000001,41.41289781552239,25.675505450213223,98.48759604820657,109.33750525447488,54.41662251891943,20.080101720765185,67.87263139314275,28.99511888906602,96.47618791621494,61.18043579412267,98.45211137552447,109.32012856113867,4.610974820925586,7.497400383095673,1.5554769247202993,9.05287730781597,1.9633326269169995,0.07508484444233432,35.0,27.389605204801853,22.85980685891724,9.0,50.0,3.0,459.8186488177765,520.6147403142726,420.7623607990733,400.04610392629087,436.28352326064856,520.6154252538444
5360.000000000001,41.4190304422732,25.673968419831223,98.47309351273715,109.3005933708892,54.427489241538176,20.09252597512892,67.8898972032436,29.016504074154568,96.46039328982707,61.17721486454775,98.43758927286886,109.28320003356907,4.610216511917543,7.496651739440321,1.553677789109861,9.050329528550183,1.9631029269785527,0.07510927973817667,35.0,27.40131929562608,22.87138378649809,9.0,50.0,3.0,459.8066920760557,520.5730096696793,420.76308251323616,400.077518831547,436.3025093154944,520.5736916693128
5370.000000000001,41.42514028637317,25.67243968378904,98.45864563333,109.26382760511746,54.4383173149628,20.10490794564106,67.907103752671,29.03781692056617,96.44465737750932,61.174002766154615,98.42312188922877,109.24641768152026,4.609460529309719,7.495904268001432,1.5518848499201034,9.047789117921536,1.9628737593890344,0.07513363001338999,35.0,27.412992429027497,22.882921189517393,9.0,50.0,3.0,459.79478154111,520.53144398113,420.76381307250034,400.1088167726605,436.3214155752922,520.532123060468
5380.000000000001,41.431227482762814,25.670919181678077,98.44425208308152,109.22720704762776,54.449106959131754,20.11724785910832,67.92425136686388,29.05905781466436,96.42897983188965,61.1707994623344,98.4087088973752,109.20978059502966,4.608706860107754,7.495157967053027,1.5500980727673062,9.045256039820334,1.9626451224560748,0.0751578957115991,35.0,27.42462483255593,22.894419281292077,9.0,50.0,3.0,459.7829169339368,520.4900422240681,420.7645523591849,400.1399984371932,436.34024256219857,520.4907184024515
5390.000000000001,41.43729216527931,25.669406853648468,98.42991253777315,109.19073079648405,54.45985839224812,20.129545940683272,67.9413403687792,29.080227139978945,96.41336030842488,61.16760491669066,98.39434997276643,109.17328787188166,4.6079554938797616,7.494412838860173,1.5483174243662876,9.042730263226462,1.96241701449524,0.07518207731359401,35.0,27.43621673202261,22.905878273564557,9.0,50.0,3.0,459.77109797782816,520.4488033824395,420.76530025708655,400.17106450714766,436.3589907937935,520.4494766791125
5400.000000000001,41.443334465253855,25.667902639734905,98.41562667909272,109.15439796489947,54.47057182831576,20.141802411588912,67.95837107512776,29.10132527262374,96.397798468848,61.16441909347412,98.38004479677357,109.13693862477368,4.607206418619351,7.493668882590421,1.546542871540962,9.040211754131384,1.962189433839276,0.07520617526101492,35.0,27.447768349397396,22.917298374194445,9.0,50.0,3.0,459.75932439960394,520.4077264570549,420.7660566529137,400.20201565264415,436.3776607782355,520.408396890827
5410.000000000001,41.44935451712293,25.666406482977663,98.40139418196962,109.11820765271864,54.48124748698386,20.154017498038968,67.97534381143777,29.122352599584527,96.38229396762029,61.16124195558416,98.36579304400072,109.10073195365304,4.606459623383567,7.492926100049585,1.5447743804374738,9.03770048048706,1.9619623787885565,0.07523019003267435,35.0,27.459279911112105,22.928679796309208,9.0,50.0,3.0,459.74759592530006,520.3668104343826,420.7668214300318,400.23285255707617,436.3962530325954,520.3674780245113
5420.000000000001,41.455352450050654,25.66491832366501,98.38721473294467,109.08215898635297,54.4918855788664,20.16619141825703,67.99225888954594,29.14330949145329,96.36684647157672,61.1580734679701,98.3515944006759,109.06466698421758,4.60571509745986,7.492184492061449,1.5430119188284743,9.035196410889926,1.9617358476804196,0.07525412208332581,35.0,27.470751635851055,22.940022744787257,9.0,50.0,3.0,459.7359122850109,520.3260543298086,420.7675944787234,400.263575879982,436.4147680576247,520.3267190948353
5430.000000000001,41.46132839352178,25.663438104409575,98.3730880185114,109.0462510950502,54.50248631530577,20.178324390621867,68.0091166225792,29.16419632057608,96.35145564746831,61.15491359477295,98.33744855297907,109.02874284552831,4.604972829965163,7.491444059478605,1.5412554541007533,9.03269951357936,1.9615098388425651,0.07527797186650825,35.0,27.48218374250825,22.951327425005616,9.0,50.0,3.0,459.72427321146847,520.2854571624646,420.768375687909,400.294186281825,436.4332063518624,520.2861191209582
5440.000000000001,41.467282475996136,25.661965768219545,98.35901372758974,109.01048311478974,54.51304990604231,20.1904166321242,68.02591732140374,29.18501345661923,96.33612116459949,61.15176230057216,98.32335518951872,108.99295867322826,4.604232810464193,7.490704803684051,1.5395049540876566,9.03020975777171,1.96128435061938,0.07530173983912082,35.0,27.493576448331513,22.962594040984698,9.0,50.0,3.0,459.71267843934874,520.245017958966,420.76916494829646,400.3246844173453,436.4515684103936,520.24567712931
5450.000000000001,41.47321482492847,25.660501258479034,98.3449915515152,108.97485418841416,54.52357655923807,20.202468358252816,68.04266129458682,29.205761266674983,96.32084269481491,61.148619550079104,98.309314001321,108.95731360985354,4.6034950275674404,7.489966724324399,1.5377603864961031,9.0277271108205,1.9610593813524533,0.07532542643814637,35.0,27.504929969004596,22.973822795304898,9.0,50.0,3.0,459.7011277052171,520.2047357536113,420.7699621519671,400.3550709364645,436.46985472403605,520.2053921540447
5460.000000000001,41.47912556719806,25.65904451951076,98.33102118342424,108.93936346433674,54.534066482222606,20.214479784257435,68.05934884978457,29.226440116674496,96.30561991182348,61.14548530787408,98.29532468121401,108.92180680346644,4.6027594710133855,7.489229822687226,1.5360217196864752,9.025251542373699,1.9608349293965208,0.07534903211657254,35.0,27.516244519463896,22.985013890225048,9.0,50.0,3.0,459.68962074767785,520.1646095869974,420.77076719363214,400.38534648497466,436.48806577983027,520.1652632355497
5470.000000000001,41.485014826903615,25.657595494041967,98.31710232144796,108.9040101033151,54.54451987769004,20.226451119460993,68.07598028721873,29.247050364409745,96.29045249471967,61.142359539935846,98.28138692702701,108.88643741446413,4.602026130307806,7.488494099426641,1.5342889220956513,9.022783021522292,1.9606109930798687,0.07537255731176032,35.0,27.527520310099817,22.996167522459984,9.0,50.0,3.0,459.6781573071556,520.1246385133048,420.7715799663817,400.41551169939373,436.5062020589854,520.1252894277789
5480.000000000001,41.49088272915165,25.65615412903901,98.30323466389353,108.86879326981676,54.55493695016327,20.238382576106236,68.09255591060243,29.26759237112327,96.27534012266862,61.13924221081771,98.26750043676304,108.85120460714715,4.601294994229452,7.487759554137223,1.5325619621088302,9.020321516246051,1.960387570794432,0.07539600245135704,35.0,27.53875755259924,23.0072838916941,9.0,50.0,3.0,459.6667371284431,520.084821591556,420.7724003664642,400.44556721509673,436.52426403858874,520.0854697897995
5490.000000000001,41.496729397213215,25.654720369135987,98.28941791190503,108.83371213413886,54.565317901217234,20.250274363586808,68.10907601900907,29.288066493020207,96.26028247785139,61.13613328625678,98.2536649112656,108.81610755138956,4.600566053158917,7.487026188552375,1.5308408089741643,9.017866997526541,1.960164660897444,0.07541936798368548,35.0,27.549956456158608,23.01836319456152,9.0,50.0,3.0,459.6553599555891,520.0451578867062,420.7732282920171,400.47551366113726,436.5422521934729,520.0458033862509
5500.000000000001,41.502554953453775,25.65329416017954,98.27565176913596,108.798765874455,54.57566293098173,20.262126689585894,68.12554090949754,29.308473084084145,96.24527924510053,61.133032731810765,98.23988005388969,108.78114542510048,4.599839296164649,7.4862940022305136,1.52912543156341,9.015419433793923,1.9599422617461852,0.07544265433069136,35.0,27.561117228450367,23.029405626228424,9.0,50.0,3.0,459.64402553560814,520.0056464727763,420.7740636414581,400.5053516624134,436.56016699319656,520.0062892910589
5510.000000000001,41.508359518790186,25.65187544898976,98.26193594152467,108.76395367713089,54.58597223742219,20.273939758769984,68.14195087635389,29.328812494784188,96.23033011177245,61.12994051381145,98.226145570279,108.74631741445188,4.599114712804885,7.485562995636739,1.5274157991190258,9.012978794755764,1.959720371762368,0.07546586191732901,35.0,27.572240074518614,23.040411379147315,9.0,50.0,3.0,459.6327336190104,519.966286433456,420.7749063119782,400.5350818362136,436.57800890482224,519.9669265879157
5520.000000000001,41.514143214096414,25.65046418156146,98.24827013997536,108.7292747356525,54.596246017757615,20.285713778496305,68.15830621131283,29.349085073364048,96.21543477011043,61.12685659738088,98.21246117104172,108.7116227124228,4.598392293462989,7.484833169325526,1.525711881763567,9.01054505108909,1.959498989222464,0.07548899117521565,35.0,27.58332519996236,23.05138064784052,9.0,50.0,3.0,459.62148395492574,519.9270768586894,420.77575621177994,400.5647047987033,436.5957783834485,519.927714366323
5530.000000000001,41.51990615902422,25.64906030600173,98.23465407145633,108.69472824349953,54.60648446852985,20.297448951241392,68.17460720776273,29.369291169140126,96.20059290860456,61.1237809490442,98.19882656285331,108.67706051210962,4.597672027525244,7.4841045236365185,1.5240136487176326,9.008118172354154,1.9592781125805725,0.07551204252509415,35.0,27.594372808303888,23.062313622737687,9.0,50.0,3.0,459.61027629729085,519.8880168409581,420.776613237362,400.59422116114223,436.6134758943791,519.8886517184951
5540.000000000001,41.52564847179874,25.647663769953624,98.22108745070568,108.66031340870131,54.61668778306778,20.30914547829661,68.19085415233505,29.389431124144323,96.18580422375582,61.12071353527807,98.18524146016307,108.642630021569,4.596953904346191,7.483377057780847,1.5223210699048322,9.005698127685678,1.9590577402073233,0.07553501637302687,35.0,27.60538310015681,23.073210492974,9.0,50.0,3.0,459.5991104014008,519.8491054874926,420.7774772929018,400.6236315270267,436.63110188861134,519.8497377519705
5550.000000000001,41.53137026998307,25.646274521803093,98.20756999318938,108.62602944312204,54.62685615390682,20.320803560270637,68.20704733123972,29.409505279746785,96.17106841285143,61.11765432255351,98.17170557814846,108.6083304521734,4.596237914554805,7.482650773020403,1.5206341158472167,9.003284888867618,1.958837870502116,0.07555791314516241,35.0,27.616356275557,23.084071446967243,9.0,50.0,3.0,459.58798602445904,519.8103419101653,420.7783482837045,400.65293649624874,436.648656815604,519.8109715781961
5560.000000000001,41.53707167018749,25.644892510247587,98.19410141656333,108.59187556499056,54.63698977208372,20.33242339610825,68.22318702849537,29.42951397486973,96.15638517549523,61.11460327760028,98.15821863417962,108.57416102188677,4.595524048345375,7.48192566978532,1.5189527570448105,9.000878426830129,1.9586185018596325,0.07558073325627128,35.0,27.62729253299341,23.09489667157635,9.0,50.0,3.0,459.576902925422,519.7717252280281,420.7792261156368,400.68213666435423,436.6661411213189,519.7723523161167
5570.000000000001,41.5427527893316,25.6435176855843,98.18068143892093,108.5578509947498,54.64708882930263,20.34400518672112,68.23927352964049,29.449457549895957,96.14175421165683,61.11156036649163,98.14478034606255,108.54012095076712,4.594812294886832,7.481201746650307,1.5172769639685806,8.998478710618889,1.958399632697186,0.07560347710561569,35.0,27.63819207171309,23.105686355360262,9.0,50.0,3.0,459.56586086487454,519.7332545626981,420.78011069870223,400.7112326251582,436.6835552491655,519.733879087075
5580.000000000001,41.54841373969374,25.642149993689543,98.16730978509922,108.52395496885732,54.65715350944573,20.35554912096154,68.25530710710383,29.469336331411913,96.12717522869728,61.10852555819503,98.13139043835821,108.50620947530348,4.594102645337701,7.480479005412322,1.5156067073409316,8.996085712753251,1.9581812613357432,0.07562614510646709,35.0,27.649055082948337,23.116440675921808,9.0,50.0,3.0,459.554859604075,519.694929053356,420.78100193355834,400.7402249614245,436.70089963726895,519.6955510305527
5590.000000000001,41.554054636607205,25.640789389555948,98.15398617928045,108.49018672680944,54.66718400159841,20.36705539750352,68.27128804295604,29.489150654999488,96.11264793303309,61.10549881842309,98.11804863496653,108.47242583448984,4.593395089048669,7.479757444846883,1.5139419583670388,8.993699403213922,1.9579633863101016,0.07564873764956764,35.0,27.659881762602765,23.127159820082056,9.0,50.0,3.0,459.5438989125845,519.6567478437017,420.7818997332702,400.7691142538857,436.7181747165095,519.657367289805
5600.000000000001,41.559675592599625,25.639435821919616,98.1407103469344,108.45654550922204,54.67718049051887,20.37852420882672,68.2872166123337,29.508900849275165,96.09817203258568,61.10248011554552,98.10475466107971,108.43876926881164,4.5926896163935975,7.479037065076175,1.5122826884385925,8.991319753514768,1.9577460060484528,0.0756712551382044,35.0,27.670672302847663,23.137843968331936,9.0,50.0,3.0,459.5329785550322,519.6187100778615,420.7828040073646,400.7979010785498,436.73538092215006,519.6193270090332
5610.000000000001,41.56527671944,25.638089240543597,98.12748202035168,108.42303057070028,54.68714315897824,20.389955747742817,68.3030930860914,29.52858723850028,96.0837472422227,61.09946941654363,98.09150824871267,108.4052390319639,4.591986218386142,7.47831786629623,1.5106288696560377,8.988946735952268,1.9575291188725392,0.07569369797332552,35.0,27.681426894776447,23.14849330136559,9.0,50.0,3.0,459.52209829854553,519.5808149146145,420.7837146734348,400.826586007474,436.7525186734316,519.5814293459856
5620.000000000001,41.57085812956244,25.636749599086443,98.11430092387056,108.38964115751918,54.697072192335135,20.4013502045504,68.31891774195988,29.54821015410306,96.06937326878403,61.096466689169056,98.07830912192664,108.37183437102384,4.591284884280339,7.477599847922954,1.5089804723377924,8.986580320260748,1.9573127232921312,0.07571606654284442,35.0,27.692145729797573,23.159107998564423,9.0,50.0,3.0,459.5112579147064,519.5430615064249,420.78463163353,400.8551696152683,436.7695884055748,519.5436734545234
5630.000000000001,41.57641993345518,25.635416847908743,98.10116679391152,108.35637653413062,54.7069677712252,20.412707771267605,68.3346908473832,29.5677699161846,96.05504983143656,61.09347190104495,98.065157016869,108.33855454920098,4.5905856045817215,7.476883008783136,1.5073374691518373,8.984220477934974,1.9570968176626753,0.07573836123401001,35.0,27.70282899681496,23.16968823968216,9.0,50.0,3.0,459.50045717313947,519.5054490225688,420.78555481094605,400.88365246459614,436.78659053176136,519.5060585024208
5640.000000000001,41.581962240427984,25.63409093910224,98.0880793636364,108.32323596591864,54.71683007541857,20.4240286343379,68.35041267103118,29.58726684614868,96.04077664623239,61.09048502031242,98.05205166643114,108.30539883195348,4.589888371112014,7.4761673512489075,1.5056998321828736,8.981867183431781,1.9568814004197013,0.07576058245913185,35.0,27.71347688296441,23.180234199949325,9.0,50.0,3.0,459.48969584768395,519.4679766357452,420.78648411578166,400.91203511725263,436.8035254718904,519.4685836627361
5650.000000000001,41.58748515754776,25.632771826485,98.07503837264429,108.29021873644156,54.72665928102329,20.435312976613087,68.3660834755712,29.606701257366357,96.02655343610304,61.08750601585984,98.03899280994781,108.27236650280622,4.589193173813081,7.475452874244103,1.504067533783333,8.979520408027435,1.9566664701033945,0.07578273058293272,35.0,27.724089570552223,23.19074605116424,9.0,50.0,3.0,459.4789737180756,519.4306435395133,420.7874194600728,400.94031811899134,436.82039363570624,519.4312481292264
5660.000000000001,41.592988794029,25.63145946264433,98.062043559037,108.25732411842728,54.7364555669882,20.446560987634484,68.38170352703256,29.62607346840485,96.01237992207034,61.084534855748586,98.02598018525092,108.23945683388814,4.588500003145564,7.474739576784595,1.5024405466462245,8.977180123430818,1.9564520251229536,0.07580480599239875,35.0,27.73466724659517,23.201223971000047,9.0,50.0,3.0,459.468290558632,519.3934489129665,420.78836076678607,400.9685020259448,436.8371954339425,519.3940510803942
5670.000000000001,41.598473256532905,25.630153800899397,98.04909466372344,108.22455139775974,54.746219108723146,20.457772850113656,68.3972730871106,29.645383792671797,95.99825582830535,61.08157150847848,98.0130135329848,108.20666911096625,4.58780885082191,7.474027460396541,1.500818843502845,8.974846303899385,1.9562380639052852,0.07582680908301642,35.0,27.745210093693515,23.21166813106112,9.0,50.0,3.0,459.4576461486072,519.356391951574,420.78930795079725,400.99658738596736,436.85393127288415,519.3569917117898
5680.000000000001,41.603938651236085,25.628854795599462,98.03619142995417,108.1918998662112,54.75595008073566,20.468948746689815,68.41279241601603,29.664632541499767,95.98418088142945,61.07861594286601,98.00009259613667,108.1740026255166,4.587119704903075,7.473316520401416,1.4992023963633412,8.972518916764757,1.956024584920734,0.0758487401866771,35.0,27.755718293383158,23.222078702869283,9.0,50.0,3.0,459.44704026934687,519.3194718572313,420.79026093021696,401.02457474118415,436.87060155525927,519.3200692251364
5690.000000000001,41.60938508549061,25.62756240111321,98.02333359882829,108.15936880896908,54.7656486594304,20.480088862503464,68.42826177670888,29.683820030153186,95.97015480567256,61.0756681273142,97.98721711553907,108.14145666230615,4.586432557814534,7.472606759287939,1.4975911783599034,8.970197937647841,1.955811586581402,0.07587059971715603,35.0,27.766192029635988,23.232455860459368,9.0,50.0,3.0,459.43647270015873,519.28268782385,420.7912196247629,401.05246464005353,436.88720668674574,519.2832828140046
5700.000000000001,41.61481265889588,25.626276572651875,98.01052092681313,108.12695755670552,54.77531500898023,20.49119336799015,68.44368141452162,29.70294655128305,95.95617734188045,61.07272803187999,97.97438684741249,108.10903055248492,4.585747400264749,7.4718981760652925,1.4959851636360633,8.967883339701357,1.9555990674897648,0.07589238801172403,35.0,27.776631472298615,23.24279976342001,9.0,50.0,3.0,459.4259432337385,519.2460390984353,420.7921839514472,401.08025759323374,436.90374704829634,519.2466317263028
5710.000000000001,41.62022147894029,25.624997264156153,97.99775315691785,108.09466539527097,54.78494930559278,20.50226245212457,68.45905159193629,29.72201241960869,95.94224821617162,61.06979562536793,97.96160153449873,108.07672358044016,4.585064225702972,7.471190773880296,1.4943843267308834,8.96557510061118,1.9553870260643071,0.07591410550505574,35.0,27.78703680679172,23.253110588704036,9.0,50.0,3.0,459.41545164817086,519.2095248740437,420.7931538429351,401.1079541453458,436.92022304312536,519.2101151532711
5720.000000000001,41.62561164778879,25.62372443132261,97.98503003982904,108.06249164092338,54.79455171773543,20.513296288552453,68.47437256060937,29.741017937316087,95.92836716309692,61.06687087693536,97.94886092722932,108.04453506297216,4.584383022165358,7.470484548106323,1.4927886393920242,8.963273187498348,1.955175460724199,0.07593575251088044,35.0,27.79740820802669,23.26338849975747,9.0,50.0,3.0,459.40499773240447,519.1731443810256,420.794129212434,401.1355548251172,436.936635060542,519.1737323262677
5730.000000000001,41.63098326759204,25.622458031184575,97.9723513294162,108.03043561520268,54.80412241339556,20.52429505364404,68.4896445712156,29.759963404493988,95.91453392047869,61.0639537562829,97.93616477922073,108.01246432133183,4.5837037802142095,7.469779497485828,1.4911980754341805,8.960977572920006,1.954964369992782,0.0759573293827927,35.0,27.80774585063773,23.273633662292013,9.0,50.0,3.0,459.3945812771969,519.1368968547121,420.7951099832792,401.1630601527858,436.95298348548096,519.1374824804515
5740.000000000001,41.63633643973871,25.621198019692542,97.9597167803384,107.99849664146302,54.81366155950384,20.535258923383648,68.50486787302923,29.778849119720235,95.90074822696975,61.06104423312934,97.92351284487847,107.9805106784346,4.583026490315522,7.46907562027322,1.489612608912965,8.958688229186182,1.9547537523767216,0.07597883647187688,35.0,27.818049908793736,23.283846241250103,9.0,50.0,3.0,459.38420207274334,519.1007815322325,420.7960960815959,401.1904706458295,436.96926870136025,519.1013648525701
5750.000000000001,41.64167126668284,25.61994435325141,97.94712614545581,107.96667403838887,54.82316932466605,20.54618807514339,68.52004271775589,29.797675385378,95.88700981922157,61.05814227680855,97.91090487680712,107.94867345249747,4.582351146382376,7.46837292057487,1.4880322143804672,8.956405134955338,1.9545436062939316,0.07600027419394403,35.0,27.828320558696703,23.294026403266173,9.0,50.0,3.0,459.37385990802807,519.0647976451979,420.7970874325159,401.2177868291631,436.98549109395105,519.0653786738144
5760.000000000001,41.64698784363616,25.618696989404786,97.9345791923412,107.934967167639,54.83264586601857,20.557082672787768,68.53516934054035,29.816442482373816,95.87331844978371,61.055247858231375,97.89834064234189,107.91695200593192,4.581677739438988,7.467671397132602,1.4864568670979086,8.954128264230508,1.9543339303752325,0.07602164287189168,35.0,27.838557963171866,23.30417430168069,9.0,50.0,3.0,459.3635545850681,519.0289444752633,420.79808395943905,401.2450091909442,437.0016510253653,519.029523227127
5770.000000000001,41.65228627326234,25.617455884617584,97.92207567455456,107.90337534731498,54.84209135233432,20.567942896826423,68.55024799328696,29.835150713092503,95.85967385598573,61.05236094735312,97.88581989478637,107.88534565507166,4.581006257360157,7.466971043566099,1.48488654054948,8.95185758411558,1.9541247230852208,0.07604294282691318,35.0,27.848762299713087,23.31429010565108,9.0,50.0,3.0,459.3532858922488,518.9932212523182,420.7990855971239,401.27213825199897,437.01774888163914,518.9937977401366
5780.000000000001,41.657566653095195,25.61622099696808,97.9096153553781,107.8718979275148,54.85150594442915,20.578768914131047,68.56527891633218,29.85380036663082,95.84607578562708,61.04948151411901,97.87334239717836,107.85385375091874,4.580336696170801,7.466271867289642,1.483321210263034,8.949593077552677,1.9539159828653232,0.07606417448216604,35.0,27.85893373557616,23.324373972134254,9.0,50.0,3.0,459.34305362832526,518.9576272443481,420.800092266562,401.2991745170265,437.0337850303749,518.9582014823408
5790.000000000001,41.66282908259316,25.614992285357005,97.897197995488,107.84053424966226,54.86088980615271,20.58956089744277,68.58026235450079,29.872391736858788,95.8325239836263,61.046609528757294,97.86090790994508,107.8224756340528,4.579669044695837,7.465573863692183,1.481760850000987,8.94733471369317,1.953707708214408,0.07608533815424152,35.0,27.869072441662524,23.334426063546918,9.0,50.0,3.0,459.33285759002393,518.9221617087456,420.801103896558,401.3261184927061,437.04975984486816,518.9227337101702
5800.000000000001,41.66807365569853,25.613769708220502,97.88482336607501,107.80928368522608,54.87024309265466,20.60031900940476,68.59519854012964,29.890925102040967,95.81901820625289,61.04374496230844,97.84851620404211,107.79121067630216,4.579003292837043,7.464877029298499,1.4802054349303089,8.945082464228806,1.9534998977226428,0.07610643414527493,35.0,27.879178579461207,23.34444653213552,9.0,50.0,3.0,459.32269758200977,518.8868239376803,420.8021204151207,401.3529706611744,437.06567368065777,518.8873937165255
5810.000000000001,41.673300468227765,25.612553224416217,97.87249123559528,107.77814559635476,54.87956596189747,20.611043418102273,68.61008770943211,29.90940074479704,95.80555820680893,61.04088778621673,97.836167047686,107.76005823925698,4.578339435388275,7.46418136833497,1.4786549422667503,8.94283631060172,1.9532925500189144,0.07612746285196123,35.0,27.889252313602757,23.35443553506076,9.0,50.0,3.0,459.3125734064108,518.8516132119075,420.8031417575265,401.3797315075072,437.081526899444,518.8521807815968
5820.000000000001,41.678509617654846,25.611342791660437,97.8602013695539,107.74711933482293,54.888858574300926,20.621734293822495,68.62493010206421,29.927818954192503,95.79214373523384,61.03803797066252,97.82386020613606,107.72901767403933,4.577677463772094,7.463486879723287,1.4771093468448273,8.940596226568113,1.953085663488596,0.07614842462751173,35.0,27.899293813223775,23.364393232041778,9.0,50.0,3.0,459.3024848608656,518.8165287994324,420.80416785786673,401.4064015341343,437.09731986531295,518.8170941727
5830.000000000001,41.683701198118015,25.6101383706216,97.8479535390918,107.71620427504638,54.89812108546957,20.63239179799291,68.63972595108802,29.94618001035866,95.7787745476874,61.03519548671824,97.81159545029735,107.69808835537776,4.577017365640384,7.462793556855818,1.4755686223232198,8.938362179179038,1.952879236657309,0.07616931974088988,35.0,27.9093032398992,23.37431977503508,9.0,50.0,3.0,459.29243175251327,518.7815699960768,420.8051986402278,401.4329812258836,437.11305293377086,518.7821331863186
5840.000000000001,41.6888753036601,25.608939921975093,97.83574751760685,107.68539979386289,54.9073536505352,20.64301609467958,68.65447548858931,29.964484191659157,95.76545040262039,61.0323603057596,97.79937255333165,107.66726965982542,4.576359136340297,7.462101404879398,1.474032745951591,8.93613415083099,1.952673268116189,0.07619014858887102,35.0,27.91928075526198,23.384215317980928,9.0,50.0,3.0,459.2824138884904,518.7467360992844,420.8062340385051,401.4594710612388,437.1287264570467,518.74729711972
5850.000000000001,41.69403202757948,25.607747405423368,97.82358307938584,107.65470527025236,54.91655642352668,20.6536073471093,68.66917894516442,29.9827317750744,95.7521710594211,61.02953239914649,97.78719128929048,107.63656096591882,4.575702764496939,7.461410417737496,1.4725016928850698,8.933912110622567,1.9524677564157245,0.07621091145489117,35.0,27.92922652044365,23.394080013730218,9.0,50.0,3.0,459.27243107552823,518.7120264087139,420.8072739881387,401.4858715173569,437.1443407855817,518.7125852721547
5860.000000000001,41.69917146245643,25.60656078143154,97.81146000026514,107.62412008864663,54.92572955735103,20.664165716515924,68.68383654980035,30.00092303591066,95.73893627914114,61.02671173842919,97.77505143377716,107.60596165791924,4.575048244056954,7.460720598171517,1.4709754398481942,8.93169603801971,1.952262700097665,0.07623160870729406,35.0,27.939140695205708,23.403914013473013,9.0,50.0,3.0,459.26248312246696,518.6774402304495,420.8083184227439,401.5121830690183,437.1598962673343,518.6779969496871
5870.000000000001,41.70429370021164,25.605380010834775,97.79937805868701,107.59364363927908,54.93487320366954,20.674691363672025,68.69844852956345,30.019058247216886,95.72574582553344,61.023898295143,97.76295276500218,107.57547112592788,4.574395567312364,7.460031945896848,1.4694539633814654,8.929485909278313,1.9520580977050777,0.07625224068267845,35.0,27.949023438302728,23.41371746788332,9.0,50.0,3.0,459.2525698395864,518.6429768767396,420.80936727906806,401.5384061869664,437.1753932454093,518.6435314645961
5880.000000000001,41.70939883217173,25.60420505489401,97.78733703311092,107.56327531491128,54.94398751352535,20.685184447748213,68.71301511084665,30.037137681105605,95.71259946244332,61.02109204120882,97.75089506119517,107.54508876234502,4.57374472316064,7.45934445531453,1.4679372388651273,8.927281694179657,1.9518539478107448,0.07627280766032472,35.0,27.95887490745628,23.423490526251385,9.0,50.0,3.0,459.24269103858126,518.6086356632262,420.81042049152086,401.5645413388552,437.19083206368254,518.6091881322307
5890.000000000001,41.714486948909055,25.60303587537373,97.77533670493922,107.53301451512766,54.95307263650056,20.69564512685838,68.72753651768726,30.05516160707253,95.69949695678208,61.0182929485552,97.73887810352937,107.51481396664695,4.57309570743652,7.458658131876232,1.4664252441358434,8.925083376012076,1.9516502489765493,0.07629331002980635,35.0,27.968695258944532,23.433233336891305,9.0,50.0,3.0,459.2328465329416,518.5744159129225,420.8114779965801,401.59058898858007,437.206213060612,518.5749662756674
5900.000000000001,41.719558140354415,25.601872434132705,97.7633768567712,107.50286064302004,54.962128721240255,20.70607355837416,68.74201297285967,30.07313029304987,95.68643807673453,61.01550098929954,97.72690167437662,107.48464614167608,4.57244850992172,7.457972971030442,1.464917955300971,8.92289092633141,1.951446999779156,0.07631374807779395,35.0,27.978484648213453,23.44294604730868,9.0,50.0,3.0,459.223036137165,518.5403169527788,420.8125397319848,401.6165495965293,437.2215365728454,518.5408652217179
5910.000000000001,41.72461249576748,25.600714693345022,97.75145727283412,107.47281310644274,54.97115591530089,20.71646989846897,68.75644469755625,30.091044005179185,95.67342259220769,61.01271613566775,97.71496555773905,107.45458469502375,4.571803120320979,7.457288968007184,1.4634153485388128,8.920704316545997,1.9512441987921143,0.0763341220862096,35.0,27.988243229600755,23.45262880390408,9.0,50.0,3.0,459.2132596671353,518.5063381151475,420.81360563588834,401.64242361998635,437.23680293422086,518.5068843025763
5920.000000000001,41.72965010349639,25.599562615735863,97.739577738918,107.44287131886097,54.98015436486867,20.726834300863967,68.77083191088849,30.10890300716386,95.66045027481658,61.00993836033206,97.70306953918328,107.4246290399837,4.571159535036816,7.456606129113915,1.4619174021169292,8.918523531230845,1.9510418446069424,0.076354432444687,35.0,27.997971155576007,23.462281751016235,9.0,50.0,3.0,459.2035169408522,518.4724787390398,420.81467564403727,401.6682115120961,437.2520124767023,518.473022857221
5930.000000000001,41.73467105203392,25.59841616408221,97.7277380433516,107.41303469609647,54.98912421596352,20.737166922959148,68.78517483187373,30.12670756252305,95.64752089866805,61.00716763518761,97.69121340681315,107.39477859216066,4.570517744390187,7.455924449759728,1.4604240932818109,8.916348543041542,1.9508399358005744,0.07637467944096686,35.0,28.00766857983416,23.47190503567475,9.0,50.0,3.0,459.19380777601583,518.4387381648065,420.8157497040468,401.69391372422274,437.2671655257399,518.4392802259098
5940.000000000001,41.739675428385524,25.59727530072649,97.71593797328735,107.383302657618,54.99806561294792,20.747467915637003,68.79947367723207,30.144457932315333,95.63463423686832,61.00440393336862,97.67939694756073,107.36503277063628,4.569877740450864,7.455243929181974,1.4589353988616995,8.914179328043673,1.950638470946096,0.07639486338818366,35.0,28.01733565307285,23.48149879954093,9.0,50.0,3.0,459.18413199190894,518.405115738653,420.8168277499725,401.7195307046405,437.2822624117546,518.4056557545072
5950.000000000001,41.744663319339914,25.59613999020001,97.70417732011488,107.35367463108253,55.006978699257054,20.75773743086893,68.81372866197047,30.162154375455373,95.62179006688233,61.00164722752368,97.66761995259584,107.33539100318252,4.569239513819801,7.454564563760589,1.4574512958634287,8.912015859624017,1.9504374486540608,0.07641498457020927,35.0,28.026972525028896,23.491063185273905,9.0,50.0,3.0,459.17448941124655,518.3716108151699,420.8179097225339,401.7450628972579,437.2973034561752,518.3721487979775
5960.000000000001,41.74963481096125,25.595010196096723,97.69245587585544,107.32415004605753,55.01586361735088,20.76797562014224,68.82793999987935,30.179797149287253,95.60898816685267,60.99889749068393,97.65588221372109,107.30585271889896,4.5686030587787405,7.453886355597207,1.4559717627821107,8.909858118379315,1.9502368675384685,0.07643504333095262,35.0,28.03657934488416,23.500598334755352,9.0,50.0,3.0,459.164879856376,518.3382227510399,420.8189955645914,401.7705107422833,437.31228898019026,518.3387587125453
5970.000000000001,41.75458998864784,25.59388588224812,97.68077343406544,107.29472833658986,55.02472050860958,20.778182633530548,68.84210790318207,30.19738650953667,95.59622831655024,60.99615469588349,97.64418352427585,107.27641735169529,4.567968366652004,7.453209301928831,1.4544967771423674,8.907706079071199,1.950036726195614,0.07645503996161322,35.0,28.046156260760768,23.510104388577588,9.0,50.0,3.0,459.15530315091286,518.3049509080267,420.82008521871495,401.79587467781863,437.3272193020674,518.3054848599864
5980.000000000001,41.75952893626365,25.592767012569084,97.66912979207248,107.26540894624192,55.03354951176141,20.78835861839036,68.85623258009555,30.21492270713333,95.58351029976116,60.99341881666919,97.6325236813745,107.24708434485008,4.5673354297614495,7.452533401352286,1.4530263171531443,8.90555971850543,1.9498370232401707,0.07647497476114613,35.0,28.05570341833373,23.519581484776158,9.0,50.0,3.0,459.1457591209119,518.271794658502,420.82117862850333,401.8211551346562,437.34209473436255,518.2723266124734
5990.000000000001,41.7644517398786,25.591653552934705,97.65752474199849,107.23619130832805,55.04235076966606,20.79850372605671,68.87031424533467,30.232406000651395,95.57083389471137,60.990689825740674,97.62090247692016,107.21785313162836,4.566704240882012,7.451858653789514,1.451560360614659,8.903419014404172,1.9496377572909271,0.07649484805083302,35.0,28.065220966389745,23.529029765351595,9.0,50.0,3.0,459.13624759165054,518.2387533639195,420.8222757360728,401.8463525516767,437.3569155969775,518.2392833315969
