time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213
10.000000000000002,29.349819746014468,18.39274915692937,85.7867922516417,110.49339141471836,30.221729449481234,23.335692011281367,31.286823868216626,-3.9723435725933314,85.7137225439746,44.347881321321275,85.78527627604247,108.11657778730016,0.9757868778003193,0.6978468290075888,2.1323854827345707,2.8302323117421597,2.900461541481526,0.012016304237567572,35.0,26.189014749309536,24.062221086325053,9.0,50.0,3.0,468.1650290911434,531.0121462573121,472.9371495519316,295.4794686729874,403.5162472192224,527.886217803792
10.00000000000002,29.349819746014468,18.39274915692937,85.78679225164174,110.49339141471928,30.221729449481234,23.335692011281367,31.286823868216626,-3.9723435725933314,85.71372254397465,44.3478813213224,85.78527627604252,108.11657778730132,0.9757868778003352,0.697846829007601,2.132385482734572,2.8302323117421726,2.900461541481492,0.012016304237567575,35.0,26.189014749309536,24.062221086325053,9.0,50.0,3.0,468.1650290911434,531.0121462573132,472.9371495519316,295.47946867298725,403.51624721922144,527.8862178037924
20.000000000000004,31.446593350499136,24.6196955286145,97.42777933746035,126.1251416580688,32.34672557202417,25.2741252503684,33.52854831694824,-1.408437151349915,97.35775268330579,50.2108441356026,97.42630172754673,126.24253877811184,1.1341285852179586,0.8757254707023917,2.1642220896688404,3.0399475603712323,2.6804258353006865,0.01223679123760408,35.0,25.758168068577728,25.624792201218952,9.0,50.0,3.0,472.853643803513,544.0143952888628,472.4494356766357,295.5875404587038,394.0469607612544,544.1685255227885
20.000000000000043,31.446593350499143,24.619695528614614,97.4277793374604,126.1251416580688,32.346725572024184,25.274125250368456,33.528548316948246,-1.408437151349915,97.35775268330585,50.21084413560283,97.42630172754676,126.24253877811242,1.1341285852179623,0.8757254707023971,2.16422208966884,3.0399475603712367,2.6804258353006816,0.01223679123760408,35.0,25.758168068577728,25.624792201218952,9.0,50.0,3.0,472.8536438035133,544.0143952888634,472.4494356766357,295.58754045870387,394.04696076125543,544.168525522789
30.000000000000004,33.42120168662619,27.813262116702447,104.32719705170508,130.93461471664511,34.324327124045446,25.346364205459334,35.45448496313799,0.6953039738218081,104.25540588028292,51.49939806789586,104.3256617824102,131.07592355266615,1.2092746928707696,0.9828059747238624,2.024813458326296,3.007619433050158,2.487126746951257,0.012860465488291164,35.0,26.112549894605024,25.837114231855423,9.0,50.0,3.0,474.1471365980663,546.2663366518123,469.84562111716383,312.40081788124746,379.83405405903864,546.4537671070742
30.000000000000064,33.4212016866262,27.813262116702845,104.32719705170511,130.93461471664534,34.32432712404545,25.346364205459334,35.45448496313799,0.6953039738218081,104.25540588028294,51.49939806789655,104.32566178241024,131.07592355266655,1.2092746939842522,0.9828059756288157,2.024813460190698,3.0076194358195134,2.4871267469512435,0.012860465500132794,35.0,26.112549894605024,25.837114231855423,9.0,50.0,3.0,474.1471365980663,546.2663366518128,469.84562111716383,312.4008178812475,379.8340540590376,546.4537671070746
40.00000000000001,34.478294540220205,29.070417794470245,109.21807039098604,134.08626392100058,35.38185095825212,25.83673179533315,36.491469554135605,1.7932958052953722,109.14634418250928,51.96252158805135,109.21652212392712,134.23255639272924,1.2621011105150206,1.0359833813433164,1.9564913404020576,2.992474721745374,2.371026137932996,0.013172373376914934,35.0,26.57450064536169,26.315555200823724,9.0,50.0,3.0,474.3169848691172,547.6496517250423,469.0014573792219,320.4715543451278,368.901975132162,547.8451482491517
40.000000000000085,34.478294540220226,29.070417794470814,109.21807039098604,134.08626392099978,35.38185095825212,25.83673179533309,36.49146955413562,1.793295805295429,109.14634418250932,51.96252158805135,109.21652212392716,134.23255639272935,1.2621011093624068,1.035983380397202,1.956491338615296,2.9924747190124976,2.371026137932996,0.013172373364885368,35.0,26.57450064536169,26.315555200823724,9.0,50.0,3.0,474.31698486911694,547.6496517250415,469.0014573792219,320.4715543451287,368.9019751321615,547.8451482491522
50.00000000000001,35.33369145861037,29.377533024234367,113.07772290663576,135.60917952078574,36.248026781722885,25.990586876193504,37.368259501307776,2.703829447093483,113.00568893704543,52.21579086076354,113.07615933433986,135.8468576243876,1.3043060959952697,1.072208839458767,1.993459120845876,3.0656679603046424,2.350420633406103,0.013480479628598855,35.0,26.599327538440832,26.435477220100775,9.0,50.0,3.0,473.5766887274584,547.5193141744969,467.98142909924536,320.10396659288546,361.04397052994847,547.8391376780376
50.00000000000011,35.33369145861038,29.377533024234648,113.0777229066358,135.60917952078557,36.248026781722885,25.990586876193333,37.36825950130779,2.70382944709354,113.00568893704548,52.21579086076292,113.07615933433992,135.84685762438806,1.3043060948183165,1.0722088384912525,1.9934591190470616,3.0656679575383143,2.350420633406108,0.013480479616434657,35.0,26.599327538440832,26.435477220100775,9.0,50.0,3.0,473.5766887274584,547.5193141744968,467.98142909924513,320.10396659288546,361.04397052994887,547.8391376780376
60.00000000000001,36.21870169303629,29.304198041188673,116.74564952350852,136.2665795822773,37.149233911710795,25.84208816396909,38.28699723386169,3.6411332403783945,116.67275425794364,52.41179619849544,116.74406209759688,136.5587514570351,1.343611693532753,1.1062265800238134,2.078355033509064,3.1845816135328766,2.370165151778093,0.013850314556128902,35.0,26.367373409228435,26.261823834688187,9.0,50.0,3.0,472.306463209972,546.365116569912,466.49497531493967,316.4366481133116,354.55947633933886,546.7623024407133
60.00000000000013,36.2187016930363,29.304198041188958,116.74564952350858,136.26657958227696,37.1492339117108,25.84208816396904,38.286997233861705,3.6411332403784513,116.67275425794368,52.41179619849424,116.74406209759692,136.5587514570351,1.34361169353274,1.1062265800238038,2.07835503350906,3.1845816135328637,2.370165151778105,0.013850314556128902,35.0,26.367373409228435,26.261823834688187,9.0,50.0,3.0,472.306463209972,546.3651165699113,466.49497531493967,316.4366481133119,354.55947633933766,546.7623024407129
70.00000000000001,37.52253458777295,32.76471713712613,121.13798951278204,139.2892463629533,38.46803529430071,25.51285180089775,39.61650682383483,4.968458488630404,121.06417507896616,52.64048658493249,121.13636973089596,138.37383750715816,1.3594681157682271,1.1922342891544382,2.159611804900204,3.351846094054642,2.4655569742145325,0.014200661794152835,35.0,25.98389409758784,25.91698871688561,9.0,50.0,3.0,475.00168229717366,548.068721390208,464.11247298174686,312.0342222491346,348.1990912639714,546.8196990607221
70.00000000000014,37.52253458777295,32.76471713712618,121.13798951278208,139.28924636295346,38.46803529430071,25.512851800897124,39.61650682383483,4.968458488630404,121.06417507896622,52.640486584932034,121.13636973089604,138.3738375071589,1.3594681145891376,1.192234288120416,2.1596118030271545,3.3518460911475705,2.4655569742145627,0.014200661781836528,35.0,25.98389409758784,25.91698871688561,9.0,50.0,3.0,475.00168229717457,548.0687213902081,464.1124729817464,312.03422224913453,348.19909126397096,546.8196990607233
80.00000000000001,37.34780525520041,38.29871777321858,124.14737309567856,150.56675845322894,38.28797115559173,24.895817278021013,39.5040359039385,4.8574625307962265,124.07967704381603,52.54736323983865,124.14585536296433,150.02188542504842,1.4086028932570946,1.3207203920277473,2.0553437407313924,3.37606413275914,2.3967465556972622,0.013457365237020156,35.0,25.412975073561768,25.327347051452815,9.0,50.0,3.0,482.1354349438976,561.6744885506884,463.5334060455818,310.80338018009496,343.44168935038704,560.9516100953215
80.00000000000017,37.34780525520041,38.29871777321858,124.1473730956786,150.56675845322934,38.28797115559173,24.895817278021013,39.5040359039385,4.8574625307962265,124.07967704381606,52.54736323983781,124.14585536296434,150.02188542504769,1.4086028945847813,1.3207203932725995,2.055343742668667,3.376064135941266,2.3967465556972614,0.01345736524970447,35.0,25.412975073561768,25.327347051452815,9.0,50.0,3.0,482.1354349438976,561.6744885506884,463.5334060455818,310.803380180095,343.44168935038886,560.9516100953209
90.00000000000001,37.43679957642728,39.31822781531696,125.03089484526416,152.72785579426784,38.37237828529311,24.779114419388176,39.58778170948108,4.94013213598339,124.96409230357057,52.46391506949584,125.0293915415233,152.6551035007841,1.4234783458567477,1.348832113378954,1.9963443153876956,3.345176428766649,2.3500016270028263,0.013373320793383136,35.0,25.43822896050756,25.23414275515512,9.0,50.0,3.0,483.2794375697796,564.1051316936738,463.2452081026439,313.96707844202524,341.9187759344028,564.0096513324834
90.00000000000021,37.43679957642728,39.31822781531696,125.0308948452642,152.72785579426824,38.37237828529311,24.779114419388176,39.58778170948108,4.94013213598339,124.96409230357058,52.46391506949584,125.02939154152332,152.65510350078347,1.4234783472133905,1.3488321146644555,1.9963443172903073,3.3451764319547626,2.3500016270028268,0.013373320806128549,35.0,25.43822896050756,25.23414275515512,9.0,50.0,3.0,483.2794375697796,564.1051316936738,463.2452081026439,313.96707844202524,341.9187759344034,564.0096513324834
100.0,37.4694988301225,39.536389325937535,125.44866739305468,153.3110437226636,38.401891896264445,24.910169847215517,39.61333631764485,4.965332735261312,125.38207961117836,52.44706775342559,125.44716825582545,153.28820590267128,1.428385195420269,1.3530674741243247,1.9668323380655568,3.319899812189881,2.3242328629799878,0.013358037639928736,35.0,25.59343625820918,25.3696781456689,9.0,50.0,3.0,483.50773111934143,564.6740194112699,463.3816357096513,316.14201930173937,341.32151758494274,564.6445570201636
100.00000000000024,37.4694988301225,39.536389325937535,125.44866739305468,153.3110437226636,38.401891896264445,24.910169847215517,39.61333631764485,4.965332735261312,125.38207961117836,52.44706775342559,125.44716825582545,153.28820590267128,1.428385195420269,1.3530674741243247,1.9668323380655568,3.319899812189881,2.3242328629799878,0.013358037639928736,35.0,25.59343625820918,25.3696781456689,9.0,50.0,3.0,483.50773111934143,564.6740194112699,463.3816357096513,316.14201930173937,341.32151758494274,564.6445570201636
110.0,37.460762666995606,39.60509623166621,125.60172616762306,153.56634900316527,38.391776973965946,25.007242024274262,39.60255981097532,4.954706969388894,125.53528280500592,52.44016896753004,125.6002300188635,153.55186371044528,1.4300737160008803,1.3530684795992265,1.9572233525376268,3.3102918321368526,2.3147700675136496,0.013342970918480516,35.0,25.671543785640207,25.464692966731604,9.0,50.0,3.0,483.60187440849455,564.9376205687996,463.53078337595406,316.8450591474167,341.1022895333461,564.9192007023905
110.00000000000026,37.460762666995606,39.60509623166621,125.60172616762306,153.56634900316527,38.391776973965946,25.007242024274262,39.60255981097532,4.954706969388894,125.53528280500592,52.44016896753004,125.6002300188635,153.55186371044528,1.4300737160008803,1.3530684795992265,1.9572233525376268,3.3102918321368526,2.3147700675136496,0.013342970918480516,35.0,25.671543785640207,25.464692966731604,9.0,50.0,3.0,483.60187440849455,564.9376205687996,463.53078337595406,316.8450591474167,341.1022895333461,564.9192007023905
120.0,37.44905520057193,39.627857071176955,125.63557960471226,153.6664649603195,38.37967810902936,25.040650273165056,39.590824706230826,4.94313360287572,125.56921167323608,52.43585715087613,125.63408499150688,153.65956025795683,1.4305136078260463,1.3528142402802368,1.955408680203824,3.3082229204840607,2.312611989417962,0.013333661130489614,35.0,25.691975623853523,25.496757403456343,9.0,50.0,3.0,483.6433541204748,565.0535983367137,463.59502465309095,316.9429790470676,341.041544985974,565.0451956888007
120.00000000000028,37.44905520057193,39.627857071176955,125.63557960471226,153.6664649603195,38.37967810902936,25.040650273165056,39.590824706230826,4.94313360287572,125.56921167323608,52.43585715087613,125.63408499150688,153.65956025795683,1.4305136078260463,1.3528142402802368,1.955408680203824,3.3082229204840607,2.312611989417962,0.013333661130489614,35.0,25.691975623853523,25.496757403456343,9.0,50.0,3.0,483.6433541204748,565.0535983367137,463.59502465309095,316.9429790470676,341.041544985974,565.0451956888007
130.00000000000003,37.442892295131735,39.63166761568135,125.63403925639692,153.6919278511171,38.37346159444214,25.046064123689632,39.584915663316366,4.937305050412192,125.56769796701404,52.43389306008339,125.63254517892952,153.68954893490093,1.4305497980006292,1.3526767151748191,1.9555849863664232,3.3082617015412414,2.31258059395412,0.013329996263101345,35.0,25.693106628304065,25.501735495867024,9.0,50.0,3.0,483.6552099691288,565.0879777346331,463.6118266182857,316.9062351261363,341.0346444714989,565.0855540549179
130.0000000000003,37.442892295131735,39.63166761568135,125.63403925639692,153.6919278511171,38.37346159444214,25.046064123689632,39.584915663316366,4.937305050412192,125.56769796701404,52.43389306008339,125.63254517892952,153.68954893490093,1.4305497980006292,1.3526767151748191,1.9555849863664232,3.3082617015412414,2.31258059395412,0.013329996263101345,35.0,25.693106628304065,25.501735495867024,9.0,50.0,3.0,483.6552099691288,565.0879777346331,463.6118266182857,316.9062351261363,341.0346444714989,565.0855540549179
140.00000000000003,37.440614512408736,39.63008420481879,125.62790385993289,153.69251727792397,38.37120407091572,25.044707811347,39.58279288682105,4.935211034163615,125.56156820938,52.43329722310671,125.6264098961675,153.69178741151487,1.430501950414664,1.352608530040138,1.955950310785348,3.308558840825486,2.3128656622008963,0.013329034438407803,35.0,25.691014836284808,25.50028365723188,9.0,50.0,3.0,483.65593964051834,565.0917085415239,463.6133504286078,316.8697644754311,341.0394848882491,565.0914632472335
140.00000000000034,37.440614512408736,39.63008420481879,125.62790385993289,153.69251727792397,38.37120407091572,25.044707811347,39.58279288682105,4.935211034163615,125.56156820938,52.43329722310671,125.6264098961675,153.69178741151487,1.430501950414664,1.352608530040138,1.955950310785348,3.308558840825486,2.3128656622008963,0.013329034438407803,35.0,25.691014836284808,25.50028365723188,9.0,50.0,3.0,483.65593964051834,565.0917085415239,463.6133504286078,316.8697644754311,341.0394848882491,565.0914632472335
150.00000000000003,37.44000052817292,39.62830893337872,125.62403732546645,153.6888939410331,38.370611053682,25.04310464956308,39.58224256694805,4.934668156855138,125.55770138487274,52.433213453572925,125.62254335683404,153.68850532254504,1.4304673443842877,1.3525819046651777,1.9561732847641888,3.3087551894293665,2.3130588771696465,0.013328983329008654,35.0,25.689527904809776,25.498672804366265,9.0,50.0,3.0,483.65449035577274,565.0887826299386,463.6120329575556,316.8511558164721,341.0438409014927,565.0889881443243
150.00000000000037,37.44000052817292,39.62830893337872,125.62403732546645,153.6888939410331,38.370611053682,25.04310464956308,39.58224256694805,4.934668156855138,125.55770138487274,52.433213453572925,125.62254335683404,153.68850532254504,1.4304673443842877,1.3525819046651777,1.9561732847641888,3.3087551894293665,2.3130588771696465,0.013328983329008654,35.0,25.689527904809776,25.498672804366265,9.0,50.0,3.0,483.65449035577274,565.0887826299386,463.6120329575556,316.8511558164721,341.0438409014927,565.0889881443243
160.00000000000003,37.43991722077172,39.62734140059303,125.62234183287964,153.6863724343459,38.3705388603883,25.04225235975599,39.58217958350132,4.934606024849302,125.5560048792391,52.43324788317733,125.62084784459854,153.68595808963966,1.430448108762672,1.3525705316024006,1.9562666058093532,3.308837137411754,2.3131472698257305,0.013329061628901512,35.0,25.68884610113872,25.49782741531192,9.0,50.0,3.0,483.6534067234068,565.086267589582,463.61096728264886,316.84395094838834,341.04606951760246,565.0864391425619
160.0000000000004,37.43991722077172,39.62734140059303,125.62234183287964,153.6863724343459,38.3705388603883,25.04225235975599,39.58217958350132,4.934606024849302,125.5560048792391,52.43324788317733,125.62084784459854,153.68595808963966,1.430448108762672,1.3525705316024006,1.9562666058093532,3.308837137411754,2.3131472698257305,0.013329061628901512,35.0,25.68884610113872,25.49782741531192,9.0,50.0,3.0,483.6534067234068,565.086267589582,463.61096728264886,316.84395094838834,341.04606951760246,565.0864391425619
170.00000000000003,37.4399496285532,39.62695498483953,125.62176481285694,153.68521587769982,38.37057571913152,25.041914143195807,39.58221658765417,4.93464252877078,125.55542722766236,52.43328302318031,125.62027081218048,153.68473545537415,1.4304412052041393,1.3525677328313392,1.9562985500254952,3.308866282856834,2.3131788086212346,0.013329129779729396,35.0,25.688602781127827,25.49749484670474,9.0,50.0,3.0,483.6528971645976,565.0850174431937,463.6104459457888,316.8417834483627,341.04693275168,565.0851017197508
170.00000000000043,37.4399496285532,39.62695498483953,125.62176481285694,153.68521587769982,38.37057571913152,25.041914143195807,39.58221658765417,4.93464252877078,125.55542722766236,52.43328302318031,125.62027081218048,153.68473545537415,1.4304412052041393,1.3525677328313392,1.9562985500254952,3.308866282856834,2.3131788086212346,0.013329129779729396,35.0,25.688602781127827,25.49749484670474,9.0,50.0,3.0,483.6528971645976,565.0850174431937,463.6104459457888,316.8417834483627,341.04693275168,565.0851017197508
180.00000000000003,37.43998369758523,39.626837763633546,125.62162339705202,153.6848075006635,38.370611174749456,25.041809604544937,39.5822508257605,4.934676304015568,125.55528553542842,52.43330147677682,125.62012939091514,153.68428719236516,1.430438680238679,1.3525669096199673,1.9563055440520385,3.3088724536720053,2.3131872057038447,0.013329157673631168,35.0,25.688537380270304,25.49739318224124,9.0,50.0,3.0,483.6527142547103,565.084546027496,463.6102486459199,316.8413685746636,341.0471883253339,565.0845776193786
180.00000000000043,37.43998369758523,39.626837763633546,125.62162339705202,153.6848075006635,38.370611174749456,25.041809604544937,39.5822508257605,4.934676304015568,125.55528553542842,52.43330147677682,125.62012939091514,153.68428719236516,1.430438680238679,1.3525669096199673,1.9563055440520385,3.3088724536720053,2.3131872057038447,0.013329157673631168,35.0,25.688537380270304,25.49739318224124,9.0,50.0,3.0,483.6527142547103,565.084546027496,463.6102486459199,316.8413685746636,341.0471883253339,565.0845776193786
190.00000000000003,37.44000209043574,39.62681551262392,125.62161258698886,153.68470138670153,38.37062985238033,25.041788231854586,39.58226865545238,4.934693892661244,125.55527463103373,52.4333087624878,125.62011857897356,153.68416398222814,1.430438141996185,1.352566922642982,1.9563057775247807,3.308872700167763,2.3131882484273047,0.013329167977048972,35.0,25.688528723571157,25.49737295285206,9.0,50.0,3.0,483.6526655941955,565.0844110530063,463.6101911338096,316.8414069986501,341.0472341347573,565.0844200622497
190.00000000000048,37.44000209043574,39.62681551262392,125.62161258698886,153.68470138670153,38.37062985238033,25.041788231854586,39.58226865545238,4.934693892661244,125.55527463103373,52.4333087624878,125.62011857897356,153.68416398222814,1.430438141996185,1.352566922642982,1.9563057775247807,3.308872700167763,2.3131882484273047,0.013329167977048972,35.0,25.688528723571157,25.49737295285206,9.0,50.0,3.0,483.6526655941955,565.0844110530063,463.6101911338096,316.8414069986501,341.0472341347573,565.0844200622497
200.00000000000003,37.44000957699216,39.62681772000184,125.62162621340988,153.68468963325216,38.37063732685554,25.04178914472351,39.582275731301245,4.934700872847428,125.55528823415972,52.43331098438,125.62013220492524,153.68414651402958,1.4304380640404477,1.3525669728753933,1.9563047764627304,3.308871749338124,2.3131877097787865,0.013329170062621262,35.0,25.688532532388425,25.49737422145523,9.0,50.0,3.0,483.65265953741147,565.0843889696907,463.61018115923065,316.84149509161426,341.04722739620365,565.0843904300187
200.00000000000048,37.44000957699216,39.62681772000184,125.62162621340988,153.68468963325216,38.37063732685554,25.04178914472351,39.582275731301245,4.934700872847428,125.55528823415972,52.43331098438,125.62013220492524,153.68414651402958,1.4304380640404477,1.3525669728753933,1.9563047764627304,3.308871749338124,2.3131877097787865,0.013329170062621262,35.0,25.688532532388425,25.49737422145523,9.0,50.0,3.0,483.65265953741147,565.0843889696907,463.61018115923065,316.84149509161426,341.04722739620365,565.0843904300187
210.00000000000003,37.44001199318871,39.62682248990944,125.62163714064384,153.6846971918538,38.37063969266743,25.041792927899053,39.582277948672335,4.934703060240395,125.5552991593262,52.43331143369079,125.62014313211245,153.68415267113426,1.4304382562098006,1.35256716209212,1.9563042831466508,3.308871445238771,2.313187186426496,0.0133291715240444,35.0,25.688536426994236,25.49737807914676,9.0,50.0,3.0,483.65266253544496,565.0843936964029,463.6101828159867,316.8415498504879,341.0472160338119,565.0843933053312
210.0000000000005,37.44001199318871,39.62682248990944,125.62163714064384,153.6846971918538,38.37063969266743,25.041792927899053,39.582277948672335,4.934703060240395,125.5552991593262,52.43331143369079,125.62014313211245,153.68415267113426,1.4304382562098006,1.35256716209212,1.9563042831466508,3.308871445238771,2.313187186426496,0.0133291715240444,35.0,25.688536426994236,25.49737807914676,9.0,50.0,3.0,483.65266253544496,565.0843936964029,463.6101828159867,316.8415498504879,341.0472160338119,565.0843933053312
220.00000000000003,37.44001248798261,39.62682548523958,125.6216426354768,153.68470439285716,38.370640153943775,25.04179544646041,39.58227836961605,4.934703475493052,125.55530465645096,52.43331139312147,125.620148626989,153.68415980262586,1.430438323773522,1.3525672111705294,1.956303987601562,3.308871198772091,2.313186904866495,0.013329171470214422,35.0,25.688538556762296,25.497380592631487,9.0,50.0,3.0,483.6526656133151,565.0844005647984,463.6101855925477,316.8415742071252,341.0472091283443,565.0844000818443
220.00000000000057,37.44001248798261,39.62682548523958,125.6216426354768,153.68470439285716,38.370640153943775,25.04179544646041,39.58227836961605,4.934703475493052,125.55530465645096,52.43331139312147,125.620148626989,153.68415980262586,1.430438323773522,1.3525672111705294,1.956303987601562,3.308871198772091,2.313186904866495,0.013329171470214422,35.0,25.688538556762296,25.497380592631487,9.0,50.0,3.0,483.6526656133151,565.0844005647984,463.6101855925477,316.8415742071252,341.0472091283443,565.0844000818443
230.00000000000003,37.440012453301335,39.62682677611799,125.62164467275458,153.68470809157026,38.37064010435976,25.04179656776205,39.58227831547429,4.93470342208326,125.55530669558688,52.43331129756302,125.62015066430348,153.68416366732765,1.430438260953245,1.3525671406310948,1.9563037555708724,3.3088708962019675,2.3131867949315987,0.013329170474742693,35.0,25.68853939862015,25.49738169905657,9.0,50.0,3.0,483.65266722956494,565.0844044704527,463.61018721184234,316.84158227293386,341.0472062079856,565.0844042067326
230.0000000000006,37.440012453301335,39.62682677611799,125.62164467275458,153.68470809157026,38.37064010435976,25.04179656776205,39.58227831547429,4.93470342208326,125.55530669558688,52.43331129756302,125.62015066430348,153.68416366732765,1.430438260953245,1.3525671406310948,1.9563037555708724,3.3088708962019675,2.3131867949315987,0.013329170474742693,35.0,25.68853939862015,25.49738169905657,9.0,50.0,3.0,483.65266722956494,565.0844044704527,463.61018721184234,316.84158227293386,341.0472062079856,565.0844042067326
240.00000000000003,37.44001236461165,39.62682715720848,125.6216451691397,153.68470937153484,38.370640011130256,25.041796909881214,39.58227822496431,4.934703332796971,125.55530719279588,52.43331124463298,125.62015116070468,153.68416505821546,1.4304383347848335,1.3525672056560212,1.9563038201202705,3.308871025776292,2.3131867661208982,0.0133291710051353,35.0,25.688539622833275,25.49738203278804,9.0,50.0,3.0,483.6526677984135,565.0844059224222,463.61018782326806,316.84158388183994,341.0472053638534,565.0844058052182
240.00000000000065,37.44001236461165,39.62682715720848,125.6216451691397,153.68470937153484,38.370640011130256,25.041796909881214,39.58227822496431,4.934703332796971,125.55530719279588,52.43331124463298,125.62015116070468,153.68416505821546,1.4304383347848335,1.3525672056560212,1.9563038201202705,3.308871025776292,2.3131867661208982,0.0133291710051353,35.0,25.688539622833275,25.49738203278804,9.0,50.0,3.0,483.6526677984135,565.0844059224222,463.61018782326806,316.84158388183994,341.0472053638534,565.0844058052182
250.00000000000003,37.44001231359505,39.62682724569578,125.62164524350273,153.684709741547,38.37063995900673,25.04179699350664,39.58227817504974,4.934703283557212,125.55530726745792,52.43331122278431,125.62015123507469,153.6841654780672,1.430438287332797,1.3525671590969317,1.9563037493785405,3.308870908475472,2.313186760853005,0.013329170512226346,35.0,25.68853966537296,25.49738211291992,9.0,50.0,3.0,483.6526679660605,565.0844063754247,463.61018801680495,316.84158395520205,341.04720517514863,565.0844063240529
250.00000000000065,37.44001231359505,39.62682724569578,125.62164524350273,153.684709741547,38.37063995900673,25.04179699350664,39.58227817504974,4.934703283557212,125.55530726745792,52.43331122278431,125.62015123507469,153.6841654780672,1.430438287332797,1.3525671590969317,1.9563037493785405,3.308870908475472,2.313186760853005,0.013329170512226346,35.0,25.68853966537296,25.49738211291992,9.0,50.0,3.0,483.6526679660605,565.0844063754247,463.61018801680495,316.84158395520205,341.04720517514863,565.0844063240529
260.00000000000006,37.44001228669515,39.6268272659608,125.62164524009098,153.68470986273883,38.3706399318266,25.04179701474999,39.58227814916488,4.934703258022353,125.55530726416691,52.433311212962,125.62015123166448,153.68416562272017,1.4304383232814388,1.3525671924119231,1.9563037985081029,3.308870990920026,2.3131867603556966,0.013329170828500865,35.0,25.68853967035659,25.497382132592637,9.0,50.0,3.0,483.65266802224056,565.0844065371607,463.61018808691614,316.8415838219704,341.04720513539473,565.0844065167794
260.0000000000007,37.44001228669515,39.6268272659608,125.62164524009098,153.68470986273883,38.3706399318266,25.04179701474999,39.58227814916488,4.934703258022353,125.55530726416691,52.433311212962,125.62015123166448,153.68416562272017,1.4304383232814388,1.3525671924119231,1.9563037985081029,3.308870990920026,2.3131867603556966,0.013329170828500865,35.0,25.68853967035659,25.497382132592637,9.0,50.0,3.0,483.65266802224056,565.0844065371607,463.61018808691614,316.8415838219704,341.04720513539473,565.0844065167794
270.00000000000006,37.44001227370556,39.62682726456444,125.6216452203804,153.68470988992146,38.37063991883032,25.041797015330303,39.582278136849055,4.934703245873038,125.55530724449972,52.4333112089605,125.62015121195448,153.68416566003464,1.4304383470249222,1.3525672146270873,1.9563038322557236,3.3088710468828104,2.3131867610825174,0.013329171044132778,35.0,25.68853966536966,25.497382132524194,9.0,50.0,3.0,483.6526680357202,565.0844065825535,463.6101881072448,316.841583684778,341.04720514161994,565.0844065755563
270.0000000000007,37.44001227370556,39.62682726456444,125.6216452203804,153.68470988992146,38.37063991883032,25.041797015330303,39.582278136849055,4.934703245873038,125.55530724449972,52.4333112089605,125.62015121195448,153.68416566003464,1.4304383470249222,1.3525672146270873,1.9563038322557236,3.3088710468828104,2.3131867610825174,0.013329171044132778,35.0,25.68853966536966,25.497382132524194,9.0,50.0,3.0,483.6526680357202,565.0844065825535,463.6101881072448,316.841583684778,341.04720514161994,565.0844065755563
280.00000000000006,37.44001226794176,39.626827258763846,125.62164520327448,153.68470988747947,38.37063991312312,25.04179701110519,39.582278131469245,4.934703240565966,125.55530722740612,52.43331120752384,125.62015119484876,153.68416566153593,1.4304383525132889,1.3525672197540954,1.9563038409259783,3.308871060680074,2.3131867618526645,0.013329171094362609,35.0,25.68853965973483,25.497382128063972,9.0,50.0,3.0,483.6526680353776,565.0844065875591,463.6101881100016,316.84158359014737,341.0472051561316,565.0844065857711
280.0000000000007,37.44001226794176,39.626827258763846,125.62164520327448,153.68470988747947,38.37063991312312,25.04179701110519,39.582278131469245,4.934703240565966,125.55530722740612,52.43331120752384,125.62015119484876,153.68416566153593,1.4304383525132889,1.3525672197540954,1.9563038409259783,3.308871060680074,2.3131867618526645,0.013329171094362609,35.0,25.68853965973483,25.497382128063972,9.0,50.0,3.0,483.6526680353776,565.0844065875591,463.6101881100016,316.84158359014737,341.0472051561316,565.0844065857711
290.00000000000006,37.44001226561947,39.6268272538216,125.6216451921711,153.68470987919153,38.37063991085362,25.041797007144798,39.5822781293445,4.934703238469922,125.55530721630429,52.43331120711457,125.62015118374543,153.68416565455817,1.4304383496721718,1.352567217063688,1.9563038378105704,3.308871054874259,2.3131867623883173,0.013329171068317,35.0,25.688539655741124,25.497382124036733,9.0,50.0,3.0,483.6526680320584,565.0844065819535,463.61018810795593,316.84158353503983,341.04720516788814,565.0844065818966
290.0000000000007,37.44001226561947,39.6268272538216,125.6216451921711,153.68470987919153,38.37063991085362,25.041797007144798,39.5822781293445,4.934703238469922,125.55530721630429,52.43331120711457,125.62015118374543,153.68416565455817,1.4304383496721718,1.352567217063688,1.9563038378105704,3.308871054874259,2.3131867623883173,0.013329171068317,35.0,25.688539655741124,25.497382124036733,9.0,50.0,3.0,483.6526680320584,565.0844065819535,463.61018810795593,316.84158353503983,341.04720516788814,565.0844065818966
300.00000000000006,37.44001226480219,39.62682725063564,125.62164518592934,153.6847098722257,38.37063991007152,25.04179700449976,39.58227812862047,4.934703237755684,125.55530721006112,52.4333112070666,125.62015117750371,153.68416564789777,1.430438346841503,1.3525672143974674,1.9563038343773187,3.3088710487747863,2.313186762701783,0.01332917104253215,35.0,25.68853965337996,25.4973821213826,9.0,50.0,3.0,483.6526680291256,565.084406575755,463.6101881054877,316.84158350622687,341.04720517531325,565.0844065761013
300.0000000000007,37.44001226480219,39.62682725063564,125.62164518592934,153.6847098722257,38.37063991007152,25.04179700449976,39.58227812862047,4.934703237755684,125.55530721006112,52.4333112070666,125.62015117750371,153.68416564789777,1.430438346841503,1.3525672143974674,1.9563038343773187,3.3088710487747863,2.313186762701783,0.01332917104253215,35.0,25.68853965337996,25.4973821213826,9.0,50.0,3.0,483.6526680291256,565.084406575755,463.6101881054877,316.84158350622687,341.04720517531325,565.0844065761013
310.00000000000006,37.44001226458015,39.626827248851725,125.62164518275092,153.68470986776134,38.370639909869595,25.041797002987494,39.58227812843885,4.934703237576514,125.55530720688108,52.43331120711344,125.62015117432524,153.68416564341933,1.4304383481613483,1.3525672156557074,1.9563038364073737,3.308871052063081,2.3131867628662395,0.013329171055271666,35.0,25.68853965213208,25.497382119876704,9.0,50.0,3.0,483.6526680272068,565.0844065713868,463.6101881037073,316.8415834924206,341.0472051794084,565.084406571715
310.0000000000007,37.44001226458015,39.626827248851725,125.62164518275092,153.68470986776134,38.370639909869595,25.041797002987494,39.58227812843885,4.934703237576514,125.55530720688108,52.43331120711344,125.62015117432524,153.68416564341933,1.4304383481613483,1.3525672156557074,1.9563038364073737,3.308871052063081,2.3131867628662395,0.013329171055271666,35.0,25.68853965213208,25.497382119876704,9.0,50.0,3.0,483.6526680272068,565.0844065713868,463.6101881037073,316.8415834924206,341.0472051794084,565.084406571715
320.00000000000006,37.44001226455983,39.626827247806155,125.621645181293,153.68470986506526,38.370639909860415,25.0417970021698,39.58227812843619,4.934703237573899,125.55530720538906,52.43331120717272,125.62015117283455,153.68416564069247,1.4304407512403154,1.3525694879200447,1.9563071230298197,3.308876610949864,2.313186762947562,0.013329193448029788,35.0,25.688539651499863,25.49738211906725,9.0,50.0,3.0,483.6526680259555,565.0844065685267,463.6101881025946,316.8415834861627,341.0472051814984,565.0844065688306
320.0000000000007,37.44001226455983,39.626827247806155,125.621645181293,153.68470986506526,38.370639909860415,25.0417970021698,39.58227812843619,4.934703237573899,125.55530720538906,52.43331120717272,125.62015117283455,153.68416564069247,1.4304407512403154,1.3525694879200447,1.9563071230298197,3.308876610949864,2.313186762947562,0.013329193448029788,35.0,25.688539651499863,25.49738211906725,9.0,50.0,3.0,483.6526680259555,565.0844065685267,463.6101881025946,316.8415834861627,341.0472051814984,565.0844065688306
330.00000000000006,37.440012264589996,39.62682724738488,125.62164518067546,153.68470986383812,38.37063990989511,25.041797001821408,39.58227812847095,4.934703237608176,125.55530720478365,52.43331120720768,125.62015117222975,153.68416563936387,1.4304398141637056,1.3525686018601326,1.9563058415028372,3.3088744433629698,2.3131867629799405,0.013329184716261345,35.0,25.688539651250775,25.497382118725625,9.0,50.0,3.0,483.65266802540594,565.0844065672036,463.6101881020618,316.84158348394266,341.0472051823984,565.0844065673662
330.0000000000007,37.440012264589996,39.62682724738488,125.62164518067546,153.68470986383812,38.37063990989511,25.041797001821408,39.58227812847095,4.934703237608176,125.55530720478365,52.43331120720768,125.62015117222975,153.68416563936387,1.4304398141637056,1.3525686018601326,1.9563058415028372,3.3088744433629698,2.3131867629799405,0.013329184716261345,35.0,25.688539651250775,25.497382118725625,9.0,50.0,3.0,483.65266802540594,565.0844065672036,463.6101881020618,316.84158348394266,341.0472051823984,565.0844065673662
340.00000000000006,37.440012264621565,39.62682724716251,125.62164518046932,153.68470986323024,38.37063990992874,25.041797001673103,39.58227812850389,4.934703237640689,125.55530720457531,52.43331120722832,125.62015117202186,153.68416563871796,1.4304399433119457,1.352568723978801,1.9563060181453176,3.308874742124119,2.31318676299193,0.013329185919765644,35.0,25.688539651153008,25.49738211858136,9.0,50.0,3.0,483.6526680250965,565.0844065664995,463.6101881018071,316.8415834832504,341.04720518274405,565.0844065666126
340.0000000000007,37.440012264621565,39.62682724716251,125.62164518046932,153.68470986323024,38.37063990992874,25.041797001673103,39.58227812850389,4.934703237640689,125.55530720457531,52.43331120722832,125.62015117202186,153.68416563871796,1.4304399433119457,1.352568723978801,1.9563060181453176,3.308874742124119,2.31318676299193,0.013329185919765644,35.0,25.688539651153008,25.49738211858136,9.0,50.0,3.0,483.6526680250965,565.0844065664995,463.6101881018071,316.8415834832504,341.04720518274405,565.0844065666126
350.00000000000006,37.44001226464001,39.62682724714836,125.62164518033072,153.68470986302987,38.37063990994779,25.04179700161575,39.582278128521594,4.934703237658141,125.55530720444892,52.433311207236095,125.62015117189554,153.68416563846284,1.4304390433441867,1.35256787300585,1.956304787333235,3.308872660339085,2.313186762997853,0.013329177533677452,35.0,25.68853965111782,25.497382118525536,9.0,50.0,3.0,483.6526680250582,565.0844065663017,463.61018810169975,316.84158348296444,341.0472051829362,565.084406566336
350.0000000000007,37.44001226464001,39.62682724714836,125.62164518033072,153.68470986302987,38.37063990994779,25.04179700161575,39.582278128521594,4.934703237658141,125.55530720444892,52.433311207236095,125.62015117189554,153.68416563846284,1.4304390433441867,1.35256787300585,1.956304787333235,3.308872660339085,2.313186762997853,0.013329177533677452,35.0,25.68853965111782,25.497382118525536,9.0,50.0,3.0,483.6526680250582,565.0844065663017,463.61018810169975,316.84158348296444,341.0472051829362,565.084406566336
360.00000000000006,37.440012264653355,39.62682724719758,125.62164518027032,153.68470986301753,38.3706399099613,25.041797001594148,39.58227812853428,4.9347032376706474,125.55530720439658,52.43331120724297,125.62015117184318,153.6841656384251,1.430438452526489,1.3525673143530168,1.9563039793182404,3.308871293671257,2.3131867630005445,0.01332917202830208,35.0,25.68853965110424,25.49738211850428,9.0,50.0,3.0,483.6526680251032,565.0844065663141,463.6101881016499,316.8415834828196,341.047205183027,565.0844065663114
360.0000000000007,37.440012264653355,39.62682724719758,125.62164518027032,153.68470986301753,38.3706399099613,25.041797001594148,39.58227812853428,4.9347032376706474,125.55530720439658,52.43331120724297,125.62015117184318,153.6841656384251,1.430438452526489,1.3525673143530168,1.9563039793182404,3.308871293671257,2.3131867630005445,0.01332917202830208,35.0,25.68853965110424,25.49738211850428,9.0,50.0,3.0,483.6526680251032,565.0844065663141,463.6101881016499,316.8415834828196,341.047205183027,565.0844065663114
370.00000000000006,37.44001226466535,39.62682724722424,125.6216451802716,153.68470986302214,38.37063990997344,25.041797001586527,39.58227812854606,4.9347032376823,125.55530720439867,52.433311207246895,125.62015117184524,153.68416563843255,1.4304383948185142,1.3525672597873186,1.9563039003954272,3.3088711601827456,2.313186763001112,0.013329171490567886,35.0,25.688539651099177,25.497382118496088,9.0,50.0,3.0,483.6526680251212,565.0844065663196,463.6101881016209,316.8415834828143,341.04720518304134,565.0844065663205
370.00000000000074,37.44001226466535,39.62682724722424,125.6216451802716,153.68470986302214,38.37063990997344,25.041797001586527,39.58227812854606,4.9347032376823,125.55530720439867,52.433311207246895,125.62015117184524,153.68416563843255,1.4304383948185142,1.3525672597873186,1.9563039003954272,3.3088711601827456,2.313186763001112,0.013329171490567886,35.0,25.688539651099177,25.497382118496088,9.0,50.0,3.0,483.6526680251212,565.0844065663196,463.6101881016209,316.8415834828143,341.04720518304134,565.0844065663205
380.00000000000006,37.44001226467191,39.62682724723709,125.6216451802794,153.68470986302708,38.37063990998,25.041797001585223,39.58227812855235,4.934703237688496,125.55530720440694,52.433311207246796,125.62015117185356,153.68416563843738,1.4304383577206383,1.352567224709302,1.9563038496587208,3.3088710743680227,2.313186763000827,0.013329171144881968,35.0,25.688539651100086,25.497382118495292,9.0,50.0,3.0,483.6526680251293,565.0844065663225,463.61018810160954,316.84158348286786,341.0472051830307,565.0844065663231
380.00000000000074,37.44001226467191,39.62682724723709,125.6216451802794,153.68470986302708,38.37063990998,25.041797001585223,39.58227812855235,4.934703237688496,125.55530720440694,52.433311207246796,125.62015117185356,153.68416563843738,1.4304383577206383,1.352567224709302,1.9563038496587208,3.3088710743680227,2.313186763000827,0.013329171144881968,35.0,25.688539651100086,25.497382118495292,9.0,50.0,3.0,483.6526680251293,565.0844065663225,463.61018810160954,316.84158348286786,341.0472051830307,565.0844065663231
390.00000000000006,37.44001226467528,39.62682724724653,125.6216451802878,153.68470986303794,38.37063990998334,25.041797001586986,39.58227812855553,4.934703237691622,125.55530720441564,52.43331120724729,125.62015117186222,153.6841656384466,1.430438338484798,1.3525672065207737,1.956303823350636,3.3088710298714097,2.3131867630004623,0.013329170965637469,35.0,25.688539651102246,25.497382118496887,9.0,50.0,3.0,483.652668025137,565.0844065663323,463.6101881016067,316.8415834829116,341.0472051830248,565.0844065663308
390.00000000000074,37.44001226467528,39.62682724724653,125.6216451802878,153.68470986303794,38.37063990998334,25.041797001586986,39.58227812855553,4.934703237691622,125.55530720441564,52.43331120724729,125.62015117186222,153.6841656384466,1.430438338484798,1.3525672065207737,1.956303823350636,3.3088710298714097,2.3131867630004623,0.013329170965637469,35.0,25.688539651102246,25.497382118496887,9.0,50.0,3.0,483.652668025137,565.0844065663323,463.6101881016067,316.8415834829116,341.0472051830248,565.0844065663308
400.00000000000006,37.440012264676845,39.62682724725147,125.6216451802938,153.6847098630456,38.37063990998488,25.04179700158932,39.58227812855698,4.934703237693042,125.55530720442177,52.43331120724804,125.62015117186834,153.6841656384545,1.430438328866935,1.3525671974265256,1.9563038101965304,3.308871007623056,2.3131867630001546,0.013329170876015251,35.0,25.688539651104065,25.497382118498702,9.0,50.0,3.0,483.6526680251409,565.0844065663399,463.6101881016071,316.84158348294034,341.0472051830201,565.084406566338
400.00000000000074,37.440012264676845,39.62682724725147,125.6216451802938,153.6847098630456,38.37063990998488,25.04179700158932,39.58227812855698,4.934703237693042,125.55530720442177,52.43331120724804,125.62015117186834,153.6841656384545,1.430438328866935,1.3525671974265256,1.9563038101965304,3.308871007623056,2.3131867630001546,0.013329170876015251,35.0,25.688539651104065,25.497382118498702,9.0,50.0,3.0,483.6526680251409,565.0844065663399,463.6101881016071,316.84158348294034,341.0472051830201,565.084406566338
410.00000000000006,37.440012264677534,39.62682724725255,125.6216451802987,153.68470986304783,38.37063990998556,25.0417970015896,39.582278128557626,4.934703237693668,125.55530720442638,52.43331120724832,125.62015117187298,153.6841656384583,1.4304383481028589,1.3525672156152806,1.9563038365037992,3.30887105211908,2.313186762999972,0.01332917105526018,35.0,25.688539651105373,25.497382118499782,9.0,50.0,3.0,483.6526680251416,565.0844065663408,463.6101881016068,316.8415834829595,341.0472051830136,565.0844065663412
410.00000000000074,37.440012264677534,39.62682724725255,125.6216451802987,153.68470986304783,38.37063990998556,25.0417970015896,39.582278128557626,4.934703237693668,125.55530720442638,52.43331120724832,125.62015117187298,153.6841656384583,1.4304383481028589,1.3525672156152806,1.9563038365037992,3.30887105211908,2.313186762999972,0.01332917105526018,35.0,25.688539651105373,25.497382118499782,9.0,50.0,3.0,483.6526680251416,565.0844065663408,463.6101881016068,316.8415834829595,341.0472051830136,565.0844065663412
420.00000000000006,37.440012264677755,39.62682724725272,125.62164518030106,153.68470986304993,38.37063990998576,25.041797001590513,39.58227812855781,4.934703237693896,125.55530720442869,52.433311207248494,125.62015117187528,153.68416563846006,1.430438350850881,1.3525672182136794,1.9563038402618909,3.30887105847557,2.3131867629998335,0.013329171080866658,35.0,25.688539651106225,25.497382118500862,9.0,50.0,3.0,483.6526680251415,565.0844065663421,463.610188101608,316.8415834829708,341.04720518301104,565.084406566342
420.00000000000074,37.440012264677755,39.62682724725272,125.62164518030106,153.68470986304993,38.37063990998576,25.041797001590513,39.58227812855781,4.934703237693896,125.55530720442869,52.433311207248494,125.62015117187528,153.68416563846006,1.430438350850881,1.3525672182136794,1.9563038402618909,3.30887105847557,2.3131867629998335,0.013329171080866658,35.0,25.688539651106225,25.497382118500862,9.0,50.0,3.0,483.6526680251415,565.0844065663421,463.610188101608,316.8415834829708,341.04720518301104,565.084406566342
430.00000000000006,37.44001226467764,39.626827247253054,125.6216451803017,153.68470986305186,38.370639909985634,25.04179700159068,39.58227812855769,4.934703237693725,125.55530720442935,52.43331120724668,125.62015117187596,153.68416563846114,1.430438348102929,1.3525672156153026,1.956303836503626,3.3088710521189286,2.3131867629997527,0.013329171055260268,35.0,25.688539651106623,25.497382118501488,9.0,50.0,3.0,483.6526680251415,565.0844065663439,463.61018810160886,316.8415834829756,341.04720518300985,565.0844065663441
430.00000000000074,37.44001226467764,39.626827247253054,125.6216451803017,153.68470986305186,38.370639909985634,25.04179700159068,39.58227812855769,4.934703237693725,125.55530720442935,52.43331120724668,125.62015117187596,153.68416563846114,1.430438348102929,1.3525672156153026,1.956303836503626,3.3088710521189286,2.3131867629997527,0.013329171055260268,35.0,25.688539651106623,25.497382118501488,9.0,50.0,3.0,483.6526680251415,565.0844065663439,463.61018810160886,316.8415834829756,341.04720518300985,565.0844065663441
440.00000000000006,37.4400122646776,39.626827247253054,125.62164518030194,153.6847098630514,38.37063990998559,25.04179700159108,39.58227812855765,4.934703237693725,125.5553072044296,52.433311207247925,125.6201511718762,153.6841656384612,1.430438348102911,1.3525672156153006,1.9563038365036167,3.3088710521189166,2.3131867629997744,0.013329171055260273,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.6526680251427,565.084406566344,463.6101881016092,316.8415834829766,341.0472051830095,565.0844065663441
440.00000000000074,37.4400122646776,39.626827247253054,125.62164518030194,153.6847098630514,38.37063990998559,25.04179700159108,39.58227812855765,4.934703237693725,125.5553072044296,52.433311207247925,125.6201511718762,153.6841656384612,1.430438348102911,1.3525672156153006,1.9563038365036167,3.3088710521189166,2.3131867629997744,0.013329171055260273,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.6526680251427,565.084406566344,463.6101881016092,316.8415834829766,341.0472051830095,565.0844065663441
450.00000000000006,37.4400122646776,39.6268272472538,125.62164518030208,153.684709863053,38.37063990998559,25.041797001591817,39.58227812855764,4.934703237693725,125.55530720442972,52.433311207246845,125.62015117187632,153.6841656384616,1.4304383494769255,1.3525672169145018,1.9563038383827371,3.308871055297239,2.3131867629997527,0.013329171068063446,35.0,25.688539651106797,25.497382118501665,9.0,50.0,3.0,483.6526680251427,565.0844065663454,463.6101881016098,316.84158348297603,341.04720518300985,565.0844065663441
450.00000000000074,37.4400122646776,39.6268272472538,125.62164518030208,153.684709863053,38.37063990998559,25.041797001591817,39.58227812855764,4.934703237693725,125.55530720442972,52.433311207246845,125.62015117187632,153.6841656384616,1.4304383494769255,1.3525672169145018,1.9563038383827371,3.308871055297239,2.3131867629997527,0.013329171068063446,35.0,25.688539651106797,25.497382118501665,9.0,50.0,3.0,483.6526680251427,565.0844065663454,463.6101881016098,316.84158348297603,341.04720518300985,565.0844065663441
460.00000000000006,37.44001226467763,39.62682724725471,125.621645180302,153.6847098630529,38.37063990998561,25.041797001591988,39.582278128557675,4.934703237693725,125.55530720442974,52.43331120724821,125.62015117187632,153.68416563846262,1.4304383439809438,1.3525672117177217,1.9563038308663148,3.3088710425840366,2.313186762999774,0.013329171016850664,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514327,565.0844065663454,463.6101881016101,316.8415834829758,341.04720518300934,565.0844065663455
460.00000000000074,37.44001226467763,39.62682724725471,125.621645180302,153.6847098630529,38.37063990998561,25.041797001591988,39.582278128557675,4.934703237693725,125.55530720442974,52.43331120724821,125.62015117187632,153.68416563846262,1.4304383439809438,1.3525672117177217,1.9563038308663148,3.3088710425840366,2.313186762999774,0.013329171016850664,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514327,565.0844065663454,463.6101881016101,316.8415834829758,341.04720518300934,565.0844065663455
