time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.44001226467758,39.62682724725431,125.62164518030208,153.68470986305368,38.37063990998557,25.04179700159125,39.58227812855761,4.934703237693668,125.5553072044298,52.43331120724776,125.6201511718764,153.6841656384641,1.43043834398097,1.3525672117177467,1.9563038308662983,3.308871042584045,2.3131867629997376,0.01332917101685064,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.6526680251429,565.0844065663465,463.6101881016092,316.84158348297586,341.0472051830101,565.084406566347
470.00000000000074,37.44001226467758,39.62682724725431,125.62164518030208,153.68470986305368,38.37063990998557,25.04179700159125,39.58227812855761,4.934703237693668,125.5553072044298,52.43331120724776,125.6201511718764,153.6841656384641,1.43043834398097,1.3525672117177467,1.9563038308662983,3.308871042584045,2.3131867629997376,0.01332917101685064,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.6526680251429,565.0844065663465,463.6101881016092,316.84158348297586,341.0472051830101,565.084406566347
480.00000000000006,37.440012264677605,39.62682724725312,125.62164518030248,153.68470986305226,38.37063990998561,25.04179700159176,39.582278128557675,4.934703237693725,125.5553072044302,52.43331120724844,125.6201511718768,153.68416563846307,1.430438346728941,1.3525672143161136,1.956303834624532,3.3088710489406448,2.3131867629997585,0.013329171042457072,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.6526680251427,565.0844065663453,463.6101881016098,316.8415834829756,341.04720518301093,565.0844065663455
480.00000000000074,37.440012264677605,39.62682724725312,125.62164518030248,153.68470986305226,38.37063990998561,25.04179700159176,39.582278128557675,4.934703237693725,125.5553072044302,52.43331120724844,125.6201511718768,153.68416563846307,1.430438346728941,1.3525672143161136,1.956303834624532,3.3088710489406448,2.3131867629997585,0.013329171042457072,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.6526680251427,565.0844065663453,463.6101881016098,316.8415834829756,341.04720518301093,565.0844065663455
490.00000000000006,37.44001226467758,39.62682724725494,125.62164518030104,153.68470986305454,38.37063990998557,25.04179700159125,39.582278128557626,4.934703237693668,125.555307204429,52.43331120724866,125.6201511718756,153.68416563846387,1.4304383261190607,1.3525671948282358,1.9563038064379143,3.30887100126615,2.313186762999764,0.013329170850409034,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514424,565.0844065663481,463.6101881016092,316.8415834829745,341.04720518301025,565.084406566347
490.00000000000074,37.44001226467758,39.62682724725494,125.62164518030104,153.68470986305454,38.37063990998557,25.04179700159125,39.582278128557626,4.934703237693668,125.555307204429,52.43331120724866,125.6201511718756,153.68416563846387,1.4304383261190607,1.3525671948282358,1.9563038064379143,3.30887100126615,2.313186762999764,0.013329170850409034,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514424,565.0844065663481,463.6101881016092,316.8415834829745,341.04720518301025,565.084406566347
500.00000000000006,37.44001226467763,39.626827247254816,125.62164518030175,153.68470986305385,38.37063990998561,25.041797001590908,39.582278128557675,4.934703237693725,125.55530720442955,52.43331120724719,125.62015117187616,153.68416563846336,1.4304383371109883,1.3525672052217756,1.9563038214707864,3.3088710266925614,2.3131867629997847,0.013329170952834658,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514384,565.0844065663465,463.61018810160914,316.841583482974,341.04720518300985,565.0844065663467
500.00000000000074,37.44001226467763,39.626827247254816,125.62164518030175,153.68470986305385,38.37063990998561,25.041797001590908,39.582278128557675,4.934703237693725,125.55530720442955,52.43331120724719,125.62015117187616,153.68416563846336,1.4304383371109883,1.3525672052217756,1.9563038214707864,3.3088710266925614,2.3131867629997847,0.013329170952834658,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514384,565.0844065663465,463.61018810160914,316.841583482974,341.04720518300985,565.0844065663467
510.00000000000006,37.4400122646777,39.62682724725414,125.621645180302,153.6847098630538,38.370639909985705,25.04179700159125,39.58227812855776,4.93470323769384,125.5553072044298,52.43331120724707,125.6201511718764,153.6841656384633,1.4304383412329729,1.352567209119358,1.9563038271081017,3.30887103622746,2.3131867629997696,0.01332917099124424,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.6526680251439,565.084406566347,463.6101881016096,316.84158348297484,341.0472051830107,565.0844065663467
510.00000000000074,37.4400122646777,39.62682724725414,125.621645180302,153.6847098630538,38.370639909985705,25.04179700159125,39.58227812855776,4.93470323769384,125.5553072044298,52.43331120724707,125.6201511718764,153.6841656384633,1.4304383412329729,1.352567209119358,1.9563038271081017,3.30887103622746,2.3131867629997696,0.01332917099124424,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.6526680251439,565.084406566347,463.6101881016096,316.84158348297484,341.0472051830107,565.0844065663467
520.0000000000001,37.440012264677655,39.6268272472563,125.6216451803014,153.684709863053,38.37063990998565,25.04179700159148,39.58227812855769,4.934703237693725,125.55530720442924,52.433311207247804,125.62015117187586,153.68416563846364,1.430438332988986,1.35256720132419,1.9563038158334396,3.308871017157629,2.3131867629998046,0.013329170914425053,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.65266802514486,565.0844065663463,463.61018810160897,316.8415834829755,341.04720518300826,565.0844065663465
530.0000000000001,37.4400122646776,39.62682724725431,125.6216451803016,153.68470986305283,38.37063990998559,25.04179700159148,39.58227812855764,4.934703237693725,125.55530720442938,52.43331120724662,125.62015117187596,153.68416563846273,1.4304383412329502,1.3525672091193448,1.9563038271080828,3.308871036227428,2.3131867629997838,0.013329170991244246,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514384,565.0844065663456,463.61018810160925,316.841583482976,341.04720518300974,565.0844065663455
540.0000000000001,37.44001226467764,39.62682724725414,125.62164518030274,153.6847098630539,38.370639909985634,25.04179700159136,39.58227812855768,4.934703237693725,125.55530720443036,52.43331120724884,125.62015117187693,153.68416563846375,1.4304383535989211,1.352567220812113,1.956303844020047,3.30887106483216,2.313186762999736,0.013329171106473036,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251432,565.0844065663468,463.61018810160925,316.8415834829763,341.0472051830088,565.0844065663464
550.0000000000001,37.44001226467764,39.62682724725431,125.62164518030272,153.68470986305283,38.37063990998565,25.041797001591878,39.58227812855769,4.934703237693725,125.55530720443036,52.433311207246796,125.62015117187696,153.68416563846296,1.4304383494769228,1.3525672169145089,1.9563038383827356,3.308871055297244,2.3131867629997607,0.01332917106806348,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251432,565.0844065663455,463.6101881016097,316.8415834829764,341.0472051830104,565.0844065663456
560.0000000000001,37.44001226467763,39.626827247253175,125.62164518030364,153.6847098630513,38.37063990998561,25.04179700159148,39.58227812855768,4.934703237693725,125.55530720443106,52.43331120724729,125.62015117187764,153.68416563846205,1.4304383673388263,1.352567233804005,1.9563038628111136,3.3088710966151185,2.31318676299973,0.013329171234505102,35.0,25.688539651106847,25.49738211850189,9.0,50.0,3.0,483.6526680251416,565.0844065663433,463.6101881016104,316.84158348297905,341.0472051830075,565.0844065663437
570.0000000000001,37.440012264677605,39.62682724725329,125.62164518030286,153.6847098630529,38.3706399099856,25.04179700159108,39.58227812855765,4.934703237693725,125.55530720443048,52.43331120724753,125.62015117187708,153.68416563846228,1.4304383508509335,1.3525672182137087,1.9563038402618185,3.308871058475527,2.3131867629997185,0.013329171080866686,35.0,25.688539651106847,25.49738211850189,9.0,50.0,3.0,483.6526680251421,565.0844065663454,463.61018810160925,316.84158348297785,341.0472051830103,565.0844065663449
580.0000000000001,37.44001226467752,39.6268272472542,125.62164518030148,153.68470986305323,38.37063990998551,25.041797001591416,39.58227812855757,4.934703237693611,125.5553072044293,52.43331120724713,125.6201511718759,153.68416563846233,1.430438337110979,1.3525672052217728,1.9563038214707704,3.308871026692543,2.313186762999787,0.01332917095283466,35.0,25.688539651106964,25.49738211850189,9.0,50.0,3.0,483.65266802514384,565.0844065663459,463.6101881016088,316.8415834829749,341.0472051830104,565.0844065663449
590.0000000000001,37.440012264677584,39.62682724725477,125.621645180302,153.68470986305317,38.37063990998558,25.041797001591817,39.582278128557626,4.934703237693668,125.55530720442978,52.43331120724786,125.62015117187636,153.68416563846336,1.430438341232964,1.3525672091193397,1.9563038271081088,3.3088710362274485,2.313186762999776,0.013329170991244251,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.6526680251436,565.084406566346,463.61018810161016,316.841583482975,341.04720518301013,565.0844065663463
600.0000000000001,37.440012264677605,39.626827247253566,125.621645180302,153.68470986305317,38.3706399099856,25.04179700159108,39.58227812855765,4.934703237693725,125.55530720442968,52.43331120724729,125.6201511718763,153.68416563846284,1.4304383467289574,1.3525672143161298,1.956303834624512,3.3088710489406417,2.3131867629997296,0.01332917104245704,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.6526680251423,565.084406566346,463.6101881016092,316.84158348297603,341.0472051830079,565.0844065663455
610.0000000000001,37.440012264677584,39.62682724725431,125.62164518030214,153.6847098630539,38.37063990998558,25.04179700159108,39.58227812855764,4.934703237693725,125.5553072044298,52.43331120724696,125.62015117187644,153.68416563846313,1.4304383481029457,1.3525672156153274,1.95630383650361,3.308871052118937,2.3131867629997327,0.013329171055260238,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251428,565.0844065663463,463.6101881016092,316.8415834829767,341.0472051830096,565.0844065663457
620.0000000000001,37.44001226467757,39.626827247254255,125.62164518030214,153.68470986305363,38.37063990998557,25.04179700159148,39.58227812855761,4.934703237693668,125.55530720442984,52.43331120724821,125.62015117187646,153.68416563846336,1.4304383453549527,1.3525672130169326,1.9563038327454132,3.308871045762346,2.3131867629997527,0.013329171029653836,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.65266802514327,565.0844065663464,463.6101881016097,316.8415834829758,341.0472051830096,565.0844065663467
630.0000000000001,37.440012264677605,39.626827247252486,125.621645180304,153.68470986305147,38.3706399099856,25.041797001591704,39.582278128557675,4.934703237693725,125.5553072044313,52.43331120724656,125.62015117187792,153.684165638462,1.4304383755827843,1.352567241599171,1.9563038740857743,3.3088711156849446,2.3131867629997385,0.0133291713113243,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251413,565.084406566343,463.61018810161016,316.84158348297774,341.0472051830073,565.0844065663438
640.0000000000001,37.440012264677485,39.626827247254646,125.62164518030178,153.68470986305192,38.370639909985485,25.041797001591704,39.582278128557526,4.934703237693611,125.5553072044295,52.433311207249176,125.6201511718761,153.6841656384621,1.4304383453549243,1.3525672130169075,1.9563038327454008,3.3088710457623085,2.3131867629997727,0.013329171029653869,35.0,25.688539651106964,25.49738211850189,9.0,50.0,3.0,483.65266802514327,565.0844065663446,463.61018810161,316.84158348297734,341.04720518301053,565.0844065663441
650.0000000000001,37.44001226467754,39.626827247254425,125.621645180302,153.6847098630526,38.370639909985535,25.04179700159136,39.58227812855758,4.934703237693668,125.5553072044298,52.433311207248096,125.62015117187636,153.6841656384628,1.4304383398589595,1.3525672078201474,1.9563038252289835,3.308871033049131,2.3131867629997838,0.013329170978441078,35.0,25.688539651106797,25.497382118501665,9.0,50.0,3.0,483.65266802514367,565.0844065663454,463.61018810160954,316.8415834829759,341.0472051830108,565.0844065663449
660.0000000000001,37.4400122646776,39.62682724725494,125.6216451803019,153.6847098630534,38.37063990998559,25.041797001591533,39.58227812855765,4.934703237693725,125.55530720442962,52.43331120724821,125.62015117187622,153.68416563846296,1.4304383453549534,1.3525672130169395,1.9563038327454152,3.3088710457623547,2.313186762999758,0.013329171029653832,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.65266802514327,565.0844065663465,463.61018810160925,316.8415834829752,341.0472051830104,565.0844065663462
670.0000000000001,37.44001226467756,39.62682724725403,125.62164518030148,153.68470986305311,38.37063990998556,25.041797001591416,39.58227812855761,4.934703237693668,125.55530720442933,52.43331120724945,125.62015117187592,153.68416563846313,1.4304383343629905,1.3525672026233695,1.956303817712542,3.3088710203359115,2.313186762999772,0.01332917092722826,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.6526680251436,565.0844065663456,463.61018810160954,316.8415834829765,341.04720518301093,565.0844065663457
680.0000000000001,37.44001226467768,39.6268272472546,125.62164518030256,153.68470986305317,38.37063990998569,25.041797001590737,39.58227812855775,4.934703237693782,125.55530720443008,52.43331120724776,125.6201511718767,153.68416563846364,1.4304383563468872,1.3525672234104946,1.9563038477782493,3.308871071188744,2.3131867629997536,0.013329171132079428,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.65266802514327,565.0844065663457,463.6101881016088,316.8415834829767,341.0472051830085,565.0844065663465
690.0000000000001,37.440012264677605,39.62682724725403,125.62164518030184,153.68470986305317,38.370639909985606,25.041797001591704,39.582278128557675,4.934703237693725,125.55530720442968,52.43331120724866,125.62015117187624,153.68416563846262,1.4304383371109903,1.35256720522176,1.9563038214707824,3.3088710266925423,2.313186762999768,0.013329170952834663,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.65266802514327,565.084406566346,463.6101881016098,316.84158348297507,341.0472051830104,565.0844065663453
700.0000000000001,37.4400122646776,39.62682724725335,125.62164518030238,153.68470986305283,38.37063990998559,25.0417970015921,39.58227812855765,4.934703237693725,125.55530720443008,52.4333112072477,125.62015117187669,153.68416563846267,1.4304383481029534,1.3525672156153028,1.9563038365036425,3.3088710521189446,2.3131867629997247,0.013329171055260273,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251417,565.0844065663454,463.6101881016104,316.84158348297586,341.0472051830071,565.0844065663453
710.0000000000001,37.440012264677605,39.626827247254816,125.62164518030173,153.68470986305277,38.3706399099856,25.041797001591416,39.58227812855765,4.934703237693725,125.55530720442955,52.433311207247925,125.62015117187616,153.68416563846245,1.4304383343629925,1.3525672026233806,1.9563038177125405,3.3088710203359213,2.313186762999776,0.013329170927228264,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.65266802514407,565.0844065663462,463.61018810160925,316.84158348297643,341.04720518301013,565.0844065663451
720.0000000000001,37.440012264677655,39.626827247254994,125.62164518030204,153.68470986305425,38.37063990998565,25.041797001591988,39.58227812855769,4.934703237693725,125.55530720442984,52.43331120724747,125.62015117187644,153.68416563846336,1.4304383412329766,1.3525672091193597,1.9563038271080917,3.308871036227451,2.3131867629997567,0.013329170991244236,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.65266802514407,565.0844065663474,463.6101881016098,316.84158348297586,341.0472051830104,565.0844065663468
730.0000000000001,37.44001226467764,39.62682724725505,125.62164518030217,153.684709863053,38.370639909985634,25.041797001591192,39.58227812855768,4.934703237693725,125.55530720442988,52.43331120724741,125.62015117187649,153.6841656384629,1.430438345354928,1.3525672130169275,1.9563038327454196,3.3088710457623467,2.313186762999793,0.013329171029653851,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.6526680251442,565.0844065663457,463.6101881016097,316.84158348297547,341.047205183009,565.0844065663459
740.0000000000001,37.44001226467764,39.626827247254994,125.62164518030212,153.68470986305357,38.370639909985634,25.04179700159148,39.58227812855769,4.934703237693725,125.55530720442984,52.433311207247804,125.62015117187644,153.68416563846307,1.430438345354932,1.3525672130169273,1.956303832745412,3.308871045762339,2.313186762999781,0.013329171029653836,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251442,565.0844065663462,463.6101881016098,316.8415834829761,341.0472051830096,565.0844065663465
750.0000000000001,37.44001226467764,39.62682724725624,125.62164518030082,153.68470986305482,38.37063990998561,25.041797001592045,39.58227812855765,4.934703237693725,125.55530720442884,52.433311207248096,125.62015117187543,153.6841656384637,1.4304383233710656,1.352567192229846,1.9563038026797093,3.3088709949095554,2.313186762999785,0.013329170824802616,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514543,565.0844065663489,463.6101881016098,316.84158348297416,341.0472051830104,565.0844065663471
760.0000000000001,37.4400122646777,39.62682724725539,125.62164518030188,153.68470986305476,38.37063990998568,25.041797001591593,39.582278128557725,4.934703237693782,125.55530720442962,52.43331120724713,125.62015117187624,153.68416563846455,1.4304383412329853,1.3525672091193703,1.9563038271081203,3.3088710362274907,2.313186762999771,0.013329170991244206,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514446,565.0844065663484,463.6101881016098,316.84158348297336,341.04720518301,565.0844065663475
770.0000000000001,37.44001226467771,39.626827247254646,125.62164518030237,153.68470986305346,38.37063990998572,25.041797001591878,39.58227812855776,4.93470323769384,125.55530720443,52.43331120724821,125.62015117187664,153.68416563846415,1.4304383481029248,1.3525672156153257,1.956303836503636,3.308871052118961,2.313186762999783,0.013329171055260243,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.652668025144,565.0844065663463,463.61018810160937,316.841583482975,341.047205183009,565.0844065663468
780.0000000000001,37.440012264677705,39.62682724725431,125.62164518030173,153.68470986305283,38.37063990998569,25.04179700159221,39.582278128557725,4.934703237693782,125.55530720442955,52.43331120724724,125.62015117187616,153.68416563846307,1.430438337110991,1.3525672052217617,1.956303821470774,3.308871026692536,2.313186762999762,0.013329170952834656,35.0,25.688539651106797,25.497382118501665,9.0,50.0,3.0,483.65266802514367,565.0844065663465,463.61018810161016,316.8415834829759,341.0472051830087,565.0844065663457
790.0000000000001,37.44001226467764,39.626827247255335,125.6216451803022,153.68470986305346,38.37063990998565,25.041797001591533,39.5822781285577,4.934703237693782,125.55530720442988,52.43331120724821,125.62015117187646,153.68416563846432,1.4304383481029337,1.3525672156153243,1.9563038365036385,3.308871052118963,2.31318676299977,0.013329171055260228,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.652668025144,565.0844065663468,463.61018810160994,316.84158348297524,341.0472051830099,565.0844065663476
800.0000000000001,37.44001226467764,39.626827247255115,125.62164518030212,153.68470986305374,38.370639909985634,25.041797001592272,39.582278128557675,4.934703237693725,125.55530720442988,52.43331120724884,125.62015117187649,153.684165638463,1.4304383412329589,1.352567209119352,1.9563038271081097,3.308871036227462,2.313186762999793,0.01332917099124427,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.6526680251442,565.0844065663463,463.6101881016096,316.84158348297456,341.0472051830089,565.0844065663457
810.0000000000001,37.4400122646777,39.62682724725556,125.62164518030224,153.6847098630529,38.37063990998569,25.041797001591192,39.582278128557725,4.934703237693782,125.55530720442997,52.43331120724764,125.62015117187656,153.6841656384634,1.4304383439809394,1.352567211717737,1.9563038308662952,3.308871042584032,2.313186762999778,0.01332917101685066,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.652668025144,565.0844065663457,463.61018810160937,316.8415834829765,341.04720518300843,565.084406566346
820.0000000000001,37.44001226467767,39.626827247254425,125.621645180302,153.6847098630538,38.37063990998566,25.04179700159136,39.5822781285577,4.934703237693782,125.55530720442978,52.43331120724764,125.62015117187636,153.684165638463,1.4304383398589835,1.3525672078201667,1.956303825228984,3.308871033049151,2.3131867629997585,0.013329170978441048,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.6526680251436,565.0844065663468,463.61018810160925,316.8415834829753,341.04720518301013,565.0844065663464
830.0000000000001,37.44001226467767,39.626827247254994,125.62164518030218,153.68470986305437,38.37063990998568,25.041797001591988,39.58227812855772,4.934703237693782,125.55530720442988,52.43331120724935,125.62015117187649,153.6841656384638,1.4304383439809527,1.352567211717743,1.9563038308663112,3.3088710425840544,2.313186762999772,0.013329171016850636,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251442,565.084406566347,463.6101881016098,316.8415834829755,341.0472051830101,565.0844065663467
840.0000000000001,37.44001226467767,39.62682724725471,125.62164518030214,153.68470986305425,38.37063990998566,25.041797001591593,39.582278128557725,4.934703237693782,125.55530720442988,52.43331120724844,125.62015117187646,153.6841656384634,1.4304383426069736,1.3525672104185575,1.9563038289872032,3.3088710394057603,2.313186762999756,0.013329171004047437,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251439,565.0844065663474,463.6101881016097,316.8415834829753,341.0472051830108,565.0844065663466
850.0000000000001,37.440012264677655,39.62682724725556,125.62164518030218,153.6847098630538,38.37063990998565,25.04179700159125,39.58227812855769,4.934703237693725,125.55530720442988,52.43331120724713,125.62015117187646,153.68416563846375,1.4304383453549323,1.352567213016936,1.9563038327454008,3.308871045762337,2.31318676299978,0.013329171029653857,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251442,565.084406566346,463.61018810160925,316.8415834829765,341.0472051830096,565.0844065663464
860.0000000000001,37.44001226467767,39.62682724725346,125.62164518030254,153.68470986305323,38.37063990998568,25.04179700159125,39.582278128557725,4.934703237693782,125.5553072044302,52.43331120724935,125.62015117187678,153.6841656384629,1.430438348102931,1.352567215615322,1.95630383650362,3.308871052118941,2.313186762999759,0.013329171055260266,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.65266802514327,565.0844065663457,463.61018810160925,316.8415834829764,341.0472051830104,565.0844065663455
870.0000000000001,37.44001226467768,39.62682724725545,125.62164518030212,153.68470986305402,38.37063990998568,25.041797001590908,39.58227812855772,4.934703237693782,125.55530720443,52.43331120724832,125.6201511718766,153.68416563846324,1.430438331615001,1.3525672000250106,1.956303813954332,3.308871013979342,2.3131867629998024,0.013329170901621869,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251454,565.0844065663471,463.6101881016088,316.84158348297547,341.0472051830126,565.0844065663466
880.0000000000001,37.44001226467772,39.62682724725454,125.62164518030264,153.68470986305368,38.370639909985705,25.041797001591593,39.582278128557775,4.93470323769384,125.55530720443032,52.43331120724786,125.62015117187693,153.68416563846358,1.4304383481029297,1.352567215615336,1.9563038365036196,3.3088710521189557,2.3131867629997718,0.013329171055260264,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251439,565.0844065663463,463.6101881016088,316.84158348297586,341.0472051830092,565.0844065663467
890.0000000000001,37.44001226467767,39.626827247254994,125.62164518030228,153.6847098630534,38.37063990998565,25.041797001591533,39.58227812855772,4.934703237693782,125.55530720443004,52.433311207248494,125.62015117187664,153.6841656384628,1.4304383412329629,1.352567209119348,1.9563038271080997,3.308871036227448,2.3131867629997767,0.01332917099124427,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.652668025144,565.0844065663463,463.6101881016098,316.84158348297564,341.0472051830084,565.0844065663454
900.0000000000001,37.440012264677655,39.626827247254425,125.62164518030212,153.6847098630529,38.37063990998565,25.041797001591647,39.5822781285577,4.934703237693782,125.55530720442984,52.43331120724798,125.62015117187646,153.68416563846307,1.4304383412329569,1.3525672091193468,1.956303827108108,3.3088710362274547,2.3131867629997918,0.013329170991244263,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.65266802514424,565.0844065663463,463.61018810160994,316.841583482975,341.0472051830081,565.0844065663457
910.0,37.44001226467768,39.62682724725408,125.62164518030212,153.6847098630535,38.37063990998568,25.0417970015921,39.582278128557725,4.934703237693782,125.55530720442978,52.43331120724786,125.6201511718764,153.68416563846262,1.4304383494769326,1.3525672169145124,1.9563038383827327,3.3088710552972453,2.313186762999746,0.013329171068063432,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.6526680251431,565.0844065663463,463.6101881016098,316.8415834829762,341.04720518301013,565.0844065663455
920.0,37.4400122646777,39.62682724725505,125.6216451803024,153.68470986305346,38.37063990998569,25.04179700159176,39.58227812855775,4.934703237693782,125.55530720443012,52.43331120724724,125.62015117187671,153.68416563846392,1.4304383453549303,1.3525672130169306,1.9563038327454008,3.308871045762332,2.3131867629997798,0.013329171029653857,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251446,565.0844065663463,463.6101881016098,316.8415834829771,341.0472051830079,565.0844065663467
930.0,37.44001226467763,39.62682724725585,125.62164518030096,153.68470986305493,38.37063990998561,25.041797001592272,39.58227812855765,4.934703237693725,125.55530720442908,52.433311207248096,125.62015117187566,153.68416563846472,1.4304383165011143,1.3525671857338728,1.9563037932841747,3.308870979018048,2.313186762999766,0.013329170760786649,35.0,25.688539651106737,25.497382118501548,9.0,50.0,3.0,483.65266802514464,565.0844065663488,463.6101881016098,316.8415834829742,341.0472051830093,565.0844065663485
940.0,37.440012264677726,39.62682724725602,125.6216451803017,153.68470986305556,38.37063990998572,25.041797001590908,39.582278128557775,4.93470323769384,125.55530720442962,52.433311207248096,125.6201511718762,153.68416563846523,1.4304383302410408,1.3525671987258383,1.9563038120752552,3.308871010801093,2.313186762999787,0.013329170888818614,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251458,565.0844065663498,463.61018810160937,316.84158348297314,341.0472051830109,565.084406566349
950.0,37.440012264677755,39.62682724725335,125.62164518030286,153.68470986305363,38.37063990998576,25.04179700159136,39.5822781285578,4.93470323769384,125.55530720443043,52.43331120724764,125.62015117187704,153.68416563846336,1.430438356346905,1.3525672234104968,1.9563038477782604,3.308871071188757,2.313186762999734,0.013329171132079456,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.6526680251428,565.0844065663462,463.61018810160914,316.8415834829766,341.0472051830083,565.0844065663463
960.0,37.440012264677655,39.626827247254255,125.62164518030208,153.68470986305311,38.37063990998565,25.04179700159176,39.5822781285577,4.934703237693782,125.5553072044298,52.43331120724736,125.6201511718764,153.68416563846375,1.430438345354942,1.3525672130169195,1.9563038327454088,3.3088710457623285,2.313186762999758,0.013329171029653858,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251431,565.0844065663455,463.61018810160994,316.8415834829766,341.04720518301025,565.0844065663466
970.0,37.4400122646776,39.62682724725619,125.62164518030004,153.68470986305437,38.370639909985584,25.04179700159176,39.582278128557626,4.934703237693668,125.5553072044282,52.433311207249005,125.62015117187478,153.68416563846392,1.430438312379109,1.3525671818362757,1.9563037876468687,3.308870969483144,2.313186762999812,0.013329170722377015,35.0,25.688539651106737,25.497382118501605,9.0,50.0,3.0,483.65266802514566,565.0844065663484,463.6101881016104,316.8415834829731,341.0472051830124,565.0844065663474
980.0,37.440012264677705,39.62682724725562,125.62164518030154,153.68470986305476,38.37063990998569,25.041797001591704,39.58227812855776,4.93470323769384,125.55530720442944,52.433311207248266,125.62015117187602,153.68416563846426,1.4304383343630174,1.352567202623407,1.956303817712564,3.308871020335971,2.31318676299977,0.01332917092722821,35.0,25.688539651106737,25.49738211850172,9.0,50.0,3.0,483.6526680251448,565.0844065663488,463.61018810160937,316.8415834829742,341.0472051830088,565.0844065663481
990.0,37.440012264677755,39.62682724725454,125.62164518030237,153.68470986305488,38.37063990998574,25.04179700159148,39.58227812855778,4.93470323769384,125.55530720443008,52.43331120724855,125.62015117187669,153.68416563846444,1.4304383453549594,1.3525672130169466,1.956303832745414,3.308871045762361,2.3131867629997527,0.013329171029653832,35.0,25.688539651106797,25.49738211850172,9.0,50.0,3.0,483.65266802514367,565.0844065663472,463.6101881016094,316.8415834829754,341.04720518300724,565.084406566348
1000.0,37.44001226467767,39.62682724725408,125.62164518030328,153.6847098630529,38.37063990998568,25.041797001591704,39.582278128557725,4.934703237693782,125.5553072044308,52.43331120724741,125.6201511718774,153.68416563846262,1.427461448145106,1.352567226008867,1.9563038515364763,3.308871077545344,2.318010816926095,0.013329171157685884,35.0,25.688539651106797,25.497382118501772,9.0,50.0,3.0,483.6526680251425,565.0844065663453,463.6101881016098,316.8415834829776,341.04720518300803,565.0844065663451
1010.0,36.99529781846932,39.38904293808065,126.68484200940811,155.86961840628163,37.97364043123836,24.95301452513138,39.229231311305945,4.585270923470546,126.61583156600022,52.51681053418969,126.68327926314954,155.6574425483824,1.4917089232507006,1.413096382354028,2.015025609846545,3.428121992200573,2.298117239072407,0.013669471835773266,35.0,25.620316190390607,25.434855526967795,9.0,50.0,3.0,483.8823399761381,567.4591012733122,464.0830235922471,316.6723822700868,340.1466666767639,567.1803064921237
1020.0,36.48380405432334,39.3183242002936,127.85493152359524,158.70816468925926,37.49892942453536,24.841234164320497,38.800059222248194,4.157338762889822,127.78454915822086,52.580567522319434,127.85333009933927,158.4691997657913,1.5489118729173437,1.4665955124825765,2.0558113063624655,3.5224068188450426,2.274116998154751,0.013835130574363507,35.0,25.518575382058433,25.334092488616815,9.0,50.0,3.0,484.39162808765104,570.6422448372147,464.6370644307372,316.0435043401744,339.08766209029704,570.329473793653
1030.0000000000002,35.97970560422361,39.259750313123504,128.98550808251642,161.56633245063267,37.03127397043304,24.710406981828896,38.37850399520843,3.733573639472695,128.91386683859946,52.63889952522408,128.98387042362964,161.33176771495425,1.6068246718424426,1.5205987844933575,2.096396240657516,3.6169950251508736,2.2510203437463394,0.013987136653723533,35.0,25.40047208738196,25.213611697775207,9.0,50.0,3.0,484.90431270915167,573.865341851482,465.15125532051513,315.2709551162963,338.1055618265291,573.5596161991843
1040.0000000000002,35.49489739301828,39.19050752632495,130.07576824508496,164.3537312758245,36.58263882181032,24.57379080337949,37.975517476125965,3.325241663943018,130.0029012502906,52.694884855108114,130.07409524827352,164.12692599654457,1.6644661055054992,1.5739106150109965,2.1359108410731955,3.709821456084192,2.22883568719924,0.014130553805131703,35.0,25.278594766459378,25.08713995220137,9.0,50.0,3.0,485.3794392839084,577.0101924977715,465.6266871719287,314.4711931602566,337.2053981751951,576.7157441620691
1050.0000000000002,35.03059614040015,39.11516804143327,131.1359431773011,167.07491319258503,36.15422714316082,24.437006124271363,37.592164620838346,2.9338169553415128,131.06187562347927,52.74912433988727,131.1342355525539,166.85515123791458,1.7223555245495497,1.6269938991786643,2.174673748536944,3.801667647715608,2.2072490804184373,0.014270768072038352,35.0,25.156990632161296,24.960241150286947,9.0,50.0,3.0,485.8216288355481,580.0786554361478,466.0698024461997,313.683207866338,336.3713990026106,579.7943971645032
1060.0000000000002,34.58601380665877,39.03801916566499,132.17290239006002,169.7422388501426,35.7452362597932,24.302050416479343,37.22762216209714,2.558850422017485,132.0976594714663,52.801694477998005,132.17116083666056,169.52847574274847,1.7800318363167378,1.6794160573483277,2.211805154803452,3.89122121215178,2.186040234091284,0.014403584794733608,35.0,25.0372333604376,24.83494784394168,9.0,50.0,3.0,486.2373061104936,583.082031732608,466.48494279386176,312.9255902907158,335.5912984415449,582.8068061289268
1070.0000000000002,34.1598501374656,38.96098664278384,133.19039373151008,172.3640682375481,35.354362540607845,24.169813623445176,36.88059464311774,2.1993697496374125,133.11400051934848,52.85265739348717,133.18861892781163,172.1557296661898,1.8381777926807552,1.7318145779626273,2.2480436097831067,3.9798581877457337,2.165110580485037,0.014534421908461811,35.0,24.920048194541494,24.712162512541795,9.0,50.0,3.0,486.6305495060248,586.0282117830315,466.87558301873366,312.2052683724858,334.85725551959405,585.7611499786393
1080.0000000000002,33.750745096400124,38.88480465881008,134.19039502356657,174.94466188734737,34.980252175547946,24.04062018459183,36.5497491155807,1.8543173086368936,134.11287589774216,52.90210736898365,134.18858762902502,174.7413151727032,1.896601292427322,1.7840015505120723,2.2831412900225767,4.0671428405346495,2.1444374507039425,0.014661663014930677,35.0,24.805656986438063,24.5922110848872,9.0,50.0,3.0,487.00402136277194,588.9224156237532,467.24443484521953,311.52258475921326,334.1640779398838,588.6628477836126
1090.0000000000002,33.35743706729273,38.8097211947686,135.17406233583264,177.4868989329815,34.621654393994255,23.914482345350397,36.233858513328784,1.5227013226655686,135.09544062587835,52.9501545213526,135.1722229823558,177.28818869992068,1.9552637245190985,1.8359403646441896,2.317100565241333,4.153040929885521,2.1240310848128545,0.014785131778481711,35.0,24.69402405133394,24.475108556302985,9.0,50.0,3.0,487.35965136515495,591.7683596169921,467.59358781575474,310.87529812058665,333.5079377406135,591.5157301744339
1100.0000000000002,32.978793780737846,38.73580225002194,136.14221865250013,179.99294267911012,34.277449015916304,23.791282920689756,35.93182524686035,1.2036308333273382,136.06251650861705,52.996911141112605,136.14034794151596,179.79858251149335,2.0141819665787515,1.887652571467704,2.350009922043148,4.237662493510852,2.1039124388095174,0.014905164815157136,35.0,24.585021689838925,24.360743245173975,9.0,50.0,3.0,487.6989744370085,594.5689208084675,467.9247276796441,310.2605923825012,332.88571834526863,594.3227745864772
1110.0000000000002,32.613802808889766,38.66305337420096,137.09555542278935,182.46460554525112,33.94663545956367,23.67087181480582,35.6426693544259,0.8963045562598494,137.0147938214331,53.04248389640725,137.09365392572604,182.2743428651756,2.0733723281673693,1.9391638436038887,2.38195964683704,4.321123490440929,2.0841039651861863,0.015022118381646006,35.0,24.47850603458164,24.2489718154784,9.0,50.0,3.0,488.02329221164825,597.3265320193634,468.23928917263186,309.67579058195946,332.29472719254454,597.0864671656226
1120.0000000000002,32.26155282634564,38.59146410592939,138.0347007376025,184.9034899588681,33.628313500357805,23.55310216912602,35.3655095562815,0.5999959922973517,137.9528995569334,53.08696991088983,138.0327689986087,184.71709803128545,2.1327825670140834,1.9904398816690028,2.412961185922402,4.403401067591405,2.0646272787929854,0.015135871949900428,35.0,24.374341282994465,24.139654223879745,9.0,50.0,3.0,488.33375127109946,600.0433420772164,468.5385375798384,309.11850588894686,331.73257255751867,599.8089983455711
1130.0000000000002,31.921219801934463,38.52101826655934,138.96023487855064,187.31104403189616,33.32166939103827,23.437838545233262,35.099549480041304,0.31404570626614253,138.8774129828749,53.130456463521,138.95827341598462,187.1283194272476,2.1924057286412566,2.0414927582822897,2.4430789816159866,4.484571739898277,2.0455026555133062,0.015246662394102484,35.0,24.272404171649384,24.032662114853053,9.0,50.0,3.0,488.6313745000456,602.7212866670874,468.8236043079664,308.58663450656337,331.19711138254786,602.4923409417563
1140.0000000000002,31.592055278511346,38.45169663375657,139.87269601522533,189.68858404746052,33.02596418880619,23.324957809070273,34.8440663163306,0.03785105277853518,139.78887133929888,53.17302148495224,139.87070532336722,189.50934690876664,2.2522629514865886,2.0923642621838794,2.472407857756794,4.564772119940674,2.0267491932625945,0.015354929929653267,35.0,24.17258324490416,23.927879152138015,9.0,50.0,3.0,488.9170804079924,605.362119641554,469.0955087374477,308.07830650443015,330.68641469732563,605.1382851801087
1150.0000000000002,31.273377083499373,38.38347778146465,140.7725826827737,192.037332012636,32.74052454841372,23.214347136400814,34.59840177169531,-0.2291407149110114,140.6877723084671,53.21473452404729,140.77056323495933,191.8614003647037,2.312263086573688,2.1429952554306615,2.5009185077999354,4.6439137632305965,2.0083846817413624,0.015460355182625828,35.0,24.074776614874448,23.82519906905378,9.0,50.0,3.0,489.19169702453274,607.9674633702036,469.3551721183872,307.59184402807006,330.19874195736287,607.7484567467151
1160.0000000000002,30.962806873464327,38.31353269667648,141.6642407097761,194.36242690153503,32.46378446112824,23.10543561343644,34.361399820432,-0.48804548691350647,141.5784176969562,53.256174481373534,141.6621917900076,194.18871275513996,2.3734078167183896,2.194260593018182,2.529619575696545,4.723880168714727,1.990336483869104,0.015568951785642132,35.0,23.978766028038137,23.724440809839336,9.0,50.0,3.0,489.4547287496063,610.5424031707665,469.6041676858474,307.1256906165441,329.7317212829869,610.3268186204621
1170.0000000000002,30.617568604628826,38.22555048591602,142.68397294671752,196.9188268640671,32.15810694490297,22.989664949813918,34.10109955716264,-0.7739229406118396,142.59694383815676,53.30377556745799,142.68188938509448,196.72630079840047,2.444525519386359,2.2524367014777757,2.5624417929115815,4.814878494389357,1.969657692752588,0.01569957878088954,35.0,23.87625689588401,23.618308114504256,9.0,50.0,3.0,489.73483635308486,613.35524661221,469.88409156316015,306.66685951673486,329.2166654958023,613.1169883828494
1180.0000000000002,30.27056861641038,38.15216790668177,143.72368045365258,199.56265673268533,31.85028649473045,22.869629636170767,33.83942967479583,-1.0629298380561067,143.63554260642366,53.34976717807064,143.72156460790225,199.37060876424223,2.516700525629834,2.3109364262701946,2.593604158955607,4.904540585225801,1.948797854682524,0.015817006247866295,35.0,23.76948678261266,23.50715860936168,9.0,50.0,3.0,490.032576003134,616.2654195483143,470.16087927970693,306.185211677914,328.70178977452525,616.0285181558745
1190.0000000000002,29.9338336397522,38.079370509656826,144.7446906939184,202.1752782187368,31.552442604773304,22.749093686829607,33.587283948478714,-1.3429792133923115,144.6554718085585,53.394845938759374,144.7425433158984,201.9871986278295,2.5888923764153557,2.3691426577646806,2.6239825435697126,4.993125201334394,1.9286723723324488,0.015930564484839333,35.0,23.662732319425743,23.395332976997448,9.0,50.0,3.0,490.31894156014886,619.1393487173708,470.42254335750255,305.70882300773826,328.21379675237444,618.9080783615688
1200.0000000000002,29.608044522431175,38.00599536328583,145.74693561560196,204.74761750139805,31.26525781471322,22.630119666536302,33.345224803051465,-1.613286266939042,145.6566555147084,53.43925167290939,145.74475727599236,204.5635059807434,2.660969383221373,2.426966901810382,2.653621021082337,5.08058792289272,1.9092996540764984,0.01604126307879498,35.0,23.55753298181781,23.284870721471577,9.0,50.0,3.0,490.59199048186713,621.9660751206112,470.6708254953744,305.24613243674787,327.751678636562,621.740375767956
1210.0000000000002,29.292835766845087,37.933051876883376,146.73209647527153,207.28202748689623,30.988365339818134,22.513240513165613,33.11288239829893,-1.8741050950725369,146.6407741721552,53.48293334118733,146.72988771992706,207.1016571618412,2.7328473111330074,2.484385177324944,2.682470807528877,5.166855984853822,1.8906493472230257,0.01614902456321778,35.0,23.454216742963013,23.176306982430333,9.0,50.0,3.0,490.853351291613,624.7481854219473,470.9069941103948,304.79969784442267,327.3125698342543,624.5277229606572
1220.0000000000002,28.98772131747998,37.861093530636246,147.70138258855647,209.7806563196837,30.721277207891102,22.398607083745446,32.88977294998326,-2.1258304945520763,147.6090366308837,53.5258821477251,147.69914394845108,209.60382230835472,2.8045273232004275,2.5414516055819267,2.7105775269400403,5.252029132521967,1.87269672471172,0.016254246624656854,35.0,23.35290989748381,23.06980444228259,9.0,50.0,3.0,491.10425307299175,627.4881560199551,471.1319948105714,304.3708037487702,326.894277444753,627.2726291207975
1230.0000000000002,28.692195490608498,37.79032709049272,148.65554852111137,212.24495341420777,30.463486903947032,22.286273994024214,32.67539627888174,-2.368889909321979,148.5621969643136,53.568121243177806,148.65328051372785,212.0715089698191,2.8759154526452098,2.59813370188711,2.737920192523134,5.336053894410243,1.8554279436491248,0.016356812926241346,35.0,23.253657784628047,22.9654245692422,9.0,50.0,3.0,491.34554566140974,630.1877380575763,471.34666592433047,303.95952242214673,326.49516462583125,629.9769213958707
1240.0000000000002,28.405768817081896,37.72080898614456,149.5950811942417,214.67599952769731,30.21450514214935,22.17622973965706,32.46927039865365,-2.603703928747336,149.500741574354,53.60968137585451,149.59278432263693,214.5058109957631,2.9469708267905257,2.654449652505728,2.7645459337949503,5.418995586300678,1.8388358435846397,0.016456950220442593,35.0,23.156442650501106,22.86316087879726,9.0,50.0,3.0,491.57788430630137,632.8483013682678,471.55172958861885,303.5652012973156,326.11391127230746,632.6419896490894
1250.0000000000002,28.127982858744694,37.65253427515984,150.52034268352747,217.07466045219547,29.97387426597483,22.06842349749621,32.2709450193044,-2.8306698923681775,150.4250320032243,53.65059434516235,150.518017436341,216.9076088838929,3.0176206786728303,2.7103918216482734,2.7904786916869058,5.50087051333518,1.8229164958382045,0.016554723584139803,35.0,23.06121465575626,22.76296806501256,9.0,50.0,3.0,491.80181495344914,635.4709772216169,471.7478073436882,303.1869324064398,325.7493826257866,635.2689866356103
1260.0000000000002,27.858411045882736,37.58547725449216,151.4316481456034,219.44170469555309,29.741168806386447,21.962789903924087,32.080001980239466,-3.05016006916577,151.33538287951092,53.69089039292044,151.42929499713077,219.27767886584144,3.0877980849918467,2.765960572374461,2.8157505193559684,5.58171109173043,1.807667126571577,0.016650243643334874,35.0,22.967913771862072,22.6647862586467,9.0,50.0,3.0,492.01781976149647,638.0567784974162,471.9354512889894,302.82378063285944,325.40056048827364,637.8589378106494
1270.0000000000002,27.59665606871064,37.519606801154055,152.3292959345074,221.7778508959044,29.515992753835373,21.85926139015612,31.896052510302248,-3.2625214533024973,152.23209204265336,53.73059741446838,152.3269153451822,221.6167482402716,3.157419170135213,2.8211434083916678,2.8403786352793574,5.661522043671026,1.793085345531926,0.016743536931540993,35.0,22.876479274307034,22.568552984246367,9.0,50.0,3.0,492.22633780082447,640.6066493788567,472.11516398204793,302.4748635549181,325.06651291104413,640.412800734912
1280.0000000000002,27.342347122154536,37.45489134758201,153.21357799265715,224.0837930356845,29.29797673264133,21.757771424971796,31.718734561357767,-3.4680807559603863,153.11545095048726,53.76974119442292,153.21117040956548,223.92551504392463,3.2264211233213373,2.8759487031693687,2.864399312445787,5.740348015615156,1.7791688673628372,0.016834747419325183,35.0,22.78685247864263,22.47420729482468,9.0,50.0,3.0,492.42777421163305,643.121494028886,472.28740715283527,302.13936506474045,324.74638054361606,642.9314870924819
1290.0000000000002,27.095138069912966,37.3912999862377,154.08477937405425,226.36019636835647,29.08677618814842,21.658256746557413,31.547710905684497,-3.6671458080939487,153.98574418766125,53.80834516015136,154.08234523148275,226.2046505291717,3.2947229934945668,2.9303703312299803,2.887832203194729,5.818202534424708,1.7659155400659643,0.016923925424224565,35.0,22.698977328299463,22.381690847356023,9.0,50.0,3.0,492.62250398725166,645.6021729838059,472.45260763323375,301.8165329161268,324.43936850913605,645.4158670486603
1300.0000000000002,26.85470454418824,37.32880303449923,154.94318009196172,228.6077097365896,28.882068465242178,21.56065688188346,31.382666354323064,-3.8600068993710575,154.8432513238174,53.84643085882408,154.94071981195307,228.45480793679636,3.3622503360666194,2.9844094015003177,2.910702366828673,5.8951117683289915,1.7533232743239096,0.017011156802964784,35.0,22.61280024071237,22.290947981017208,9.0,50.0,3.0,492.8108762105117,648.0495184751861,472.61116139766034,301.5056686588372,324.1447402825753,647.8667803156357
1310.0000000000002,26.62074228783368,37.26737108535758,155.789053441986,230.8269592910024,28.68355108839651,21.4649141101292,31.22330578785619,-4.046933793184849,155.68824523039638,53.88401793136569,155.78656743488648,230.67661904439157,3.4289224925225112,3.0380626413954386,2.9330288974188976,5.971091538814337,1.7413900581992043,0.017096496309015073,35.0,22.5282703554048,22.20192558851744,9.0,50.0,3.0,492.99321524492416,650.4643282558119,472.7634364190762,301.2061275760768,323.86181249923067,650.2850334047153
1320.0000000000002,26.39296594584143,37.20697554436538,156.622667604929,233.0185536861005,28.49094058040892,21.370972690595575,31.069353145010417,-4.2281843476129675,156.52099368421412,53.92112456466623,156.62015626983143,232.8706951564573,3.49466627549493,3.0913342761850173,2.954836558454265,6.046170834639281,1.7301139387860425,0.017180035217722527,35.0,22.445338718101997,22.114572595229447,9.0,50.0,3.0,493.1698230094093,652.8473721810085,472.9097738578066,300.91731161849043,323.589950291116,652.6714011837231
1330.0000000000002,26.17110781459104,37.14758878533212,157.4442834840439,235.18307953858448,28.303971247590127,21.278779551283208,30.92055019347667,-4.4040026962381935,157.34175719784,53.95776755354035,157.4417472092064,235.0376274928984,3.5593991503808358,3.1442208392617528,2.97614135663598,6.120362195897733,1.719493076589314,0.017261816504380145,35.0,22.36395818307227,22.02884007304385,9.0,50.0,3.0,493.34098083242674,655.1993881200672,473.0504909594517,300.6386618868399,323.32856376036983,655.0266287182944
1340.0000000000002,25.954915344141583,37.08918374479634,158.25415661369988,237.32110965737672,28.122392561591223,21.188283872222257,30.776653742675,-4.574614529432381,158.1507909372541,53.99396240982685,158.25159577706685,237.17799199006413,3.623044564948584,3.196724381424579,2.99696323427568,6.193687615700259,1.7095256502284166,0.017341908937291744,35.0,22.28408412564022,21.94468137045544,9.0,50.0,3.0,493.50695197729294,657.5210918941036,473.18588445045253,300.36965959812034,323.07710318957453,657.3514371187698
