time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,25.744151351863604,37.0317340886096,159.05253695298344,239.4331966143311,27.94596945225168,21.099436338178805,30.637436086644204,-4.740238745355157,158.94834450498652,54.02972355567636,159.0499519225209,239.2923449370686,3.685524270501817,3.2488454468287062,3.017319465405292,6.266164912233998,1.700209916506887,0.017420368591005642,35.0,22.20567320473089,21.862051264410585,9.0,50.0,3.0,493.6679818735567,659.8131702477659,473.3162296201074,300.10982186572886,322.8350559661633,659.6465189930783
1360.0000000000002,25.53859212198225,36.97521467040923,159.83966738428546,241.51987860483288,27.774480409457706,21.01219012388532,30.502683107408213,-4.901079680428893,159.7346604426448,54.06506440131665,159.8370585183802,241.3812276184724,3.746761132716231,3.3005852041842547,3.0372268581874935,6.337812062371748,1.691544199877275,0.01749725064121503,35.0,22.128683780074027,21.78090654991803,9.0,50.0,3.0,493.82430086642495,662.0762887756865,473.4417843119008,299.8586928613353,322.6019440760989,661.9125449336844
1370.0000000000002,25.338026544645714,36.91960036849423,160.615786170116,243.58167631877572,27.6077165017747,20.92649992120215,30.37219302410036,-5.057329626257456,160.50997668567368,54.09999752221478,160.61315381795845,243.44516328551788,3.806678940131067,3.3519449521903635,3.056701194493626,6.4086461466839895,1.683526834670048,0.017572607336521422,35.0,22.0530763619002,21.70120576338928,9.0,50.0,3.0,493.9761240990476,664.3110880002088,473.5627893556494,299.61585388063673,322.37732051215903,664.1501597285364
1380.0000000000002,25.142255596615794,36.86486771191943,161.3811253830806,245.61909669472985,27.445481017028907,20.8423221113286,30.245776461168614,-5.209175173427752,161.27452499151178,54.134534666856496,161.37846988496662,245.48466190482495,3.86520308563622,3.40292646189908,3.07575779673396,6.47868425863304,1.676156236837588,0.01764648964653479,35.0,21.978812113594127,21.6229086892148,9.0,50.0,3.0,494.12365399563254,666.5181886929793,473.6794694881482,299.38090595837895,322.1607672453731,666.3599888727086
1390.0000000000002,24.951090654938326,36.81099325888727,162.13591146161713,247.6326319325352,27.287587602449843,20.75961505371208,30.123254101565315,-5.356786735845333,162.02853149735822,54.168686820579694,162.13323314934135,247.50021829757384,3.9222595145039616,3.453530657079958,3.094410276774596,6.5479409338545524,1.6694308241566354,0.017718941018597334,35.0,21.905854588607607,21.545977080532623,9.0,50.0,3.0,494.2670804785381,668.6981909364409,473.79203636121986,299.1534801672134,321.9518927030827,668.5426366011767
1400.0000000000002,24.76435396379925,36.75795475830836,162.88036604978774,249.6227594403572,27.13386087215128,20.678338087492023,30.004457748858204,-5.500333584068642,162.7722175551165,54.20246446842981,162.87766524688496,249.49231219921364,3.977777730525972,3.50376005008248,3.112672868523625,6.616432918606105,1.6633490775089712,0.017790010071454854,35.0,21.834167805759705,21.470373577926463,9.0,50.0,3.0,494.4065818732652,670.8516742039963,473.9006867672621,298.93322716373456,321.7503299752608,670.6986861120489
1410.0000000000002,24.581876612037828,36.70573048385893,163.61470461694137,251.58994481495688,26.98413425590852,20.598452815979673,29.889227733393035,-5.639968290955324,163.5057983542704,54.23587737803968,163.6119816390296,251.4614110993116,4.031689190599645,3.553616928096852,3.1305587922700435,6.684175720366896,1.657909477732518,0.01785974133086917,35.0,21.763717950704287,21.396062783061552,9.0,50.0,3.0,494.542326462663,672.9792015597249,474.0056071351123,298.7198213964848,321.55573472722443,672.8287036103711
1420.0000000000002,24.40349918209565,36.65429959124673,164.33913861656166,253.53463874380785,26.838250753917723,20.519921416266182,29.777414091895466,-5.775844128784399,164.22948507666197,54.26893494266557,164.33639377158843,253.40796837663163,4.083927123563062,3.603103000675637,3.148080050361088,6.751183051036724,1.6531105592174693,0.017928173868768917,35.0,21.69447160235296,21.323009948286145,9.0,50.0,3.0,494.67447231156495,675.0813157461333,474.1069707264053,298.5129546596,321.3677835144381,674.9332358521913
1430.0000000000002,24.229069867109448,36.60364177762915,165.05387370118376,255.4572822501548,26.69606094146506,20.44270817039404,29.668874147859302,-5.908098566634919,164.94348311485712,54.30164601234924,165.05110728975254,255.332426629158,4.134428670326639,3.6522209006325568,3.1652487523622552,6.817469652994813,1.6489508458386828,0.017995348838730472,35.0,21.626397325496608,21.251182165814384,9.0,50.0,3.0,494.80316899054833,677.1585460848812,474.2049421640687,298.3123389848599,321.18617235443463,677.0128147980028
1440.0000000000002,24.05844537959383,36.55373760580415,165.75911135473572,257.3583008481912,26.557423991477325,20.366778005524736,29.563473939420323,-6.03687004104404,165.64799369713998,54.334019173668366,165.756323670275,257.2352137856858,4.18313331033731,3.700972637981277,3.1820758757308365,6.8830485137121125,1.6454289172909704,0.018061302266915328,35.0,21.559464000475767,21.180547122606583,9.0,50.0,3.0,494.92855707072187,679.211401444175,474.2996745217639,298.11770111225184,321.01061539818363,679.0679528840516
1450.0000000000002,23.891488940234098,36.504568071899136,166.4550486532353,259.2381122989344,26.422205529217024,20.292097574828745,29.46108566296573,-6.162283598374017,166.3432136550014,54.36606260732799,166.4522399823298,259.1167489156927,4.229985087629779,3.749361191837004,3.198572580755404,6.947933772592408,1.6425433254861894,0.01812607260827952,35.0,21.493642385759077,21.111074133970593,9.0,50.0,3.0,495.050769860246,681.2403796332358,474.3913134916606,297.928786286822,320.8408432600912,681.0991501390142
1460.0000000000002,23.728071201159235,36.45611526013028,167.14187828755897,261.09712121367363,26.29027870318968,20.218634338468803,29.36158918003756,-6.284463008389821,167.0293354376538,54.397784362167954,167.13904891011032,260.9774388103483,4.2749310990185805,3.797389054433743,3.2147491213314434,7.012138175765186,1.640292676851564,0.018189694050481223,35.0,21.42890339079139,21.04273309629337,9.0,50.0,3.0,495.1699332132473,683.2459612772193,474.4799950166004,297.74534998025933,320.67660256068,683.106890380082
1470.0000000000002,23.56806886092072,36.40836134957903,167.81979069616017,262.93572313169653,26.16152264643776,20.14635691597817,29.264870047949145,-6.403524263580607,167.70654924712431,54.42919237040616,167.81694088565325,262.81768018771265,4.317922922234192,3.8450591723337673,3.2306155254409483,7.075674697774716,1.6386755449802242,0.01825220107303572,35.0,21.365219620294848,20.97549519949831,9.0,50.0,3.0,495.2861660045528,685.2286142743424,474.56584779769327,297.5671662406732,320.51765405766565,685.0916434826803
1480.0000000000002,23.41136485136951,36.36128980223623,168.4889724969008,264.75430409266164,26.03582279484617,20.07523516685808,29.170820159215623,-6.5195755146837655,168.3750414647298,54.46029466729652,168.4861025206058,264.637861020168,4.358915988208084,3.892374262245384,3.2461811961887075,7.138555458434092,1.6376905353866882,0.018313625247185383,35.0,21.302564008289263,20.90933245225932,9.0,50.0,3.0,495.39958125065664,687.1887938591293,474.6489930436898,297.39401745180845,320.36377283860884,687.053867498676
1490.0000000000002,23.257848109088723,36.314884389274994,169.14961268288587,266.5532422269493,25.913070602559305,20.005239319392896,29.07933738287616,-6.63272538964344,169.0350008378487,54.49109984177187,169.14672280204078,266.43836067853687,4.397870643316851,3.939337539992065,3.2614553979380614,7.200792937930126,1.6373362297212375,0.018373998723322068,35.0,21.24091039115933,20.84421746971208,9.0,50.0,3.0,495.51028538844,689.1269431643949,474.7295439204364,297.2257001981494,320.21474643684195,688.9940075323069
1500.0000000000002,23.10741308289765,36.26913013763203,169.80190473725048,268.33291239343475,25.79316308280485,19.936340994121963,28.990325001764468,-6.743069018742574,169.68662057712643,54.52161778638487,169.79899520733863,268.21955593265614,4.434751233293506,3.9859517146154366,3.276446472552739,7.262398187168176,1.6376111770703978,0.01843334932583463,35.0,21.18023331422404,20.78012385437705,9.0,50.0,3.0,495.6183798342129,691.0434983288901,474.80760738154805,297.06202166963686,320.0703754252692,690.9125024389235
1510.0000000000002,24.584039983227065,36.3484441270931,162.31196873153357,254.27861054551371,27.511984985128443,19.340721016166807,31.018186226810386,-4.288570653491263,162.17492788696634,54.67926870870349,162.30858462432963,255.15436056140183,4.31037794060236,4.085628810291259,3.480607478313676,7.566236288604935,1.7553533339462988,0.019966443698671114,35.0,20.346562116186988,20.112586484092677,9.0,50.0,3.0,494.16170162338847,676.4642062519796,471.83944322704576,297.51658779809776,323.3876837358952,677.4898593534353
1520.0000000000002,26.09030648415112,35.78285824620008,157.10683823067234,240.33819052822844,29.221058861384797,18.590969280996944,32.90505037065925,-2.1085533842559694,156.9469886207723,55.4282214824309,157.1029675076824,241.00789985258325,4.209797343330168,4.170585341504596,3.6577900160590273,7.828375357563623,1.8595610950172183,0.021628283468436565,35.0,19.7682156806456,19.414860104294974,9.0,50.0,3.0,491.9571075724384,661.4178663108726,468.58770724665567,299.467026846981,328.00244430045666,662.2114582844204
1530.0000000000002,27.429747665911687,35.53868817412905,153.46620075428137,229.65163122627555,30.743732951774813,18.02934856677939,34.582106643078546,-0.24690002284660292,153.28420596156002,56.199386167981565,153.46186905192314,230.1435758834793,4.142393481079106,4.259852797593991,3.7894349754526298,8.049287773046622,1.9431490054753944,0.023148861600585723,35.0,19.300521914178887,18.881352671281437,9.0,50.0,3.0,490.2400699156016,649.7295033710451,465.7095342211925,302.01098865829766,332.3586737985798,650.3187353173705
1540.0000000000002,28.618851668816177,35.448628341418605,150.6336226239451,221.06263354999513,32.09949339016913,17.44590777016731,36.06054801326727,1.3398564325246411,150.43021348639485,56.88122439507367,150.62885433273632,221.45004142424224,4.090100411440615,4.3508924667960205,3.8742694128807713,8.22516187967679,2.0109926535470377,0.024537727058691925,35.0,18.930551078305086,18.405552776844782,9.0,50.0,3.0,488.8310581641186,640.2601491008686,462.9457443726272,305.05543107613136,336.3013387668533,640.7287132477021
1550.0000000000002,29.6732304258385,35.386128515680014,148.28209392863192,213.8512350530388,33.306941354370075,16.93698020916679,37.37944874208269,2.715346642930172,148.05795936070336,57.47792366417252,148.27691085843128,214.1651560058357,4.045170464518414,4.4363608333142395,3.930851472119912,8.367212305434151,2.0684449218706247,0.025814866178157415,35.0,18.65542137031599,18.01539232378923,9.0,50.0,3.0,487.58370111212014,632.2632612486747,460.41031408647126,308.1394696439035,339.9133861299807,632.646434270934
1560.0000000000002,30.614452656910267,35.33242428329851,146.2383263545629,207.64024025817884,34.39100474197805,16.5434889356319,38.56780196048455,3.924288377816936,145.99409274199584,57.999669277198336,146.23274711322284,207.90014400846013,4.004036251683316,4.514146725472608,3.9721265140631647,8.486273239535773,2.1194296719886347,0.026997269532644853,35.0,18.523421646133382,17.75028359922834,9.0,50.0,3.0,486.4585756440888,625.3510359293169,458.14350703406535,311.01283112404025,343.2638704337585,625.6710562697124
1570.0000000000002,31.46737569663905,35.290964227895074,144.4547102323666,202.2178665581664,35.379408070146894,16.279154941561558,39.66977432821341,5.020946552873625,144.19090302798335,58.45740617298571,144.44874991211435,202.43663663152492,3.9663954394083745,4.585306778895962,4.00468866187226,8.589995440768222,2.1656931518783478,0.028105363625759928,35.0,18.418373539822714,17.55268674022119,9.0,50.0,3.0,485.4355446638232,619.2913814042402,456.14434513201394,313.6559320590812,346.3651916410464,619.5630440011421
1580.0000000000002,32.232059850151586,35.253920791888504,142.8581920639857,197.46236117836273,36.271299312100325,16.039316978205818,40.663587221353744,5.99075495533674,142.57542183008565,58.858244258663206,142.85186687215835,197.6474313396533,3.9310220402171434,4.652646887191008,4.02646692158724,8.679113808778249,2.2078517291393327,0.029137076565493327,35.0,18.36108037964226,17.40484243259374,9.0,50.0,3.0,484.50885259079706,613.9678693660271,454.2865479838717,316.0960568226639,349.2524888200251,614.1995970410652
1590.0000000000002,32.86162921568734,35.15592430719795,141.53321821897103,193.49854577621988,37.042028777711536,15.771441715532546,41.53974134713119,6.831246594954962,141.23088466410056,59.225283627536726,141.5265138360989,193.63754323249816,3.917094307707032,4.73651921711597,4.049647845182484,8.786167062298453,2.243031791450957,0.030175608489663094,35.0,18.321913311289563,17.255087844576508,9.0,50.0,3.0,483.65962273048,609.5134392173283,452.5482791365132,318.34558868970004,351.8905749081612,609.689163171815
1600.0000000000002,33.39059928547082,35.05083409364846,140.42133343942945,190.21103747883691,37.713681594003376,15.485999775526182,42.321659020616806,7.570269889737005,140.09974100962995,59.57223754183076,140.41425849885522,190.3318379224226,3.9128360811097904,4.826459726018323,4.06877084978046,8.895230575798783,2.2733460823321394,0.0311591865732698,35.0,18.279397254921832,17.095706174585132,9.0,50.0,3.0,482.9130728003077,605.8127528365969,450.91590677583525,320.33576983250146,354.34003581990214,605.9666759237177
1610.0000000000002,33.87838713298268,34.938914418725915,139.40180915443568,187.20170961110168,38.34052917789016,15.253750821023743,43.06175038481284,8.260445004568282,139.06113445895934,59.89462164573206,139.3943699429878,187.30871309205912,3.908427387504173,4.912552781582686,4.084602776963464,8.997155558546153,2.301988668719139,0.03210615001665078,35.0,18.289373485296323,16.977923934805915,9.0,50.0,3.0,482.2013375670004,602.4167899597297,449.40707752036974,322.1852594311526,356.67636648085573,602.5542088457917
1620.0000000000002,34.324333835050474,34.83936865223387,138.4661770520717,184.48368505962767,38.920705850270345,15.053224381072935,43.74890748413268,8.89337280732019,138.10675067525264,60.18994910709387,138.45838224015182,184.57724991521476,3.927748724869881,4.9959027124238125,4.095402635806352,9.091305348230165,2.314635172730237,0.033009545538389654,35.0,18.29590787231137,16.879743236917477,9.0,50.0,3.0,481.549102332936,599.3474898659889,448.00027708435135,323.93305443678554,358.8816921208098,599.4686687132747
1630.0000000000002,34.73059667532752,34.72012607683405,137.57495281078076,181.95863074293715,39.45683433855943,14.81740257133464,44.38545010757166,9.47308322087832,137.19701518371426,60.45867446083184,137.5668093513721,182.0427138279933,3.9550720588596415,5.078411408019294,4.09880421302566,9.177215621044954,2.3203662245514187,0.033876656439582604,35.0,18.33833134116821,16.784805038766308,9.0,50.0,3.0,480.9163371420528,596.4980311399297,446.58915754502834,325.59716353476693,360.98816383072045,596.6078289555584
1640.0000000000002,35.102667034635815,34.59019697782537,136.73099600621535,179.61256799745314,39.95496016912102,14.591349336595158,44.981055820953216,10.00990004056888,136.33479773592964,60.70367090466539,136.7225106190393,179.68803548209718,3.980943843692704,5.158476281696336,4.098343416565757,9.256819698262094,2.3252826620321048,0.03471038752903537,35.0,18.39006272104143,16.697316964506797,9.0,50.0,3.0,480.3077830617704,593.8511539607268,445.2363833137195,327.1638491728236,362.9942405120791,593.9505627902964
1650.0000000000002,35.447208655394526,34.455669594795154,135.93782820722774,177.4276756420292,40.4226201624501,14.401854364952952,45.54870395507637,10.516580133721106,135.5235855581096,60.92790351763881,135.9290066262242,177.49587293650012,4.005799165168524,5.235340662167292,4.0961599380008336,9.331500600168129,2.329497864323298,0.035515969275601515,35.0,18.439549983847822,16.619340240001804,9.0,50.0,3.0,479.72325705792696,591.3840466802784,443.97597169458953,328.64306591874225,364.8983647381269,591.4746909260904
1660.0000000000002,35.76439556404975,34.327231428748064,135.19476185084122,175.41399553915312,40.85924062551043,14.224955086221485,46.08396164711942,10.99002124096819,134.76277720459132,61.133992600769375,135.18561127732704,175.4745583386864,4.029789137318184,5.310514213079806,4.090974555023701,9.401488768103505,2.332997694852138,0.036289639096055495,35.0,18.489904964927288,16.55306578354714,9.0,50.0,3.0,479.17617236734696,589.110890521616,442.77396501449414,330.0427652305765,366.7032085341007,589.1922218057113
1670.0000000000002,36.05133919613567,34.17281501303091,134.46716803569578,173.50177635505287,41.26156606230413,13.988496938609217,46.579619712319435,11.424761090270865,134.0176874530587,61.32137823882374,134.45769501345717,173.55787183027024,4.0523026299210265,5.386365282680806,4.078861347978153,9.46522663065896,2.335764994640448,0.03703420431207876,35.0,18.574262689623023,16.476964009476603,9.0,50.0,3.0,478.63123034422193,586.9575648272169,441.5145781954226,331.3768980766189,368.44462403564495,587.0335803714617
1680.0000000000002,36.31454326999821,34.00694379313768,133.76462797515003,171.69115351487267,41.63710377848768,13.759370531190314,47.046133012946,11.830765504903468,133.2978783230645,61.49216337851448,133.75483812538337,171.7423160517959,4.073694730084081,5.460065322006634,4.064771139403815,9.524836461410448,2.3381321116356344,0.03775379893448523,35.0,18.66353744011957,16.4040901390253,9.0,50.0,3.0,478.09848218222794,584.9210509462798,440.2981129611098,332.63289107291047,370.1145597562392,584.9911068439278
1690.0000000000002,36.55728759895094,33.83753041295495,133.09098441220615,169.98388885281383,41.98939695732911,13.544257598156888,47.487613158758485,12.21219553709352,132.60720007641487,61.64820509020706,133.08088330431957,170.03056827095327,4.094252147262703,5.531777630138484,4.049026842215591,9.580804472354073,2.3400621475547174,0.03844962689379189,35.0,18.754055095428495,16.33611239013686,9.0,50.0,3.0,477.58395533927194,583.002653861013,439.13187858876574,333.8245669365596,371.7110107672728,583.0672853025048
1700.0000000000002,36.78672111021247,33.679908801928605,132.4574437913457,168.38532835506345,42.32696297708227,13.367527391203852,47.91482290652543,12.578753258472716,131.95676835688496,61.79282016963151,132.44703465819202,168.42724861302094,4.114723882677617,5.60167184762639,4.03359854728411,9.6352703949105,2.341656614061899,0.03912878093668166,35.0,18.840589302161163,16.352309238245653,9.0,50.0,3.0,477.09816447384713,581.2050787792715,438.0451920275979,334.9599833723297,373.2275727581491,581.2638878709984
1710.0000000000002,37.00601430674552,33.55460054096807,131.8790973042673,166.92794530592346,42.653450168042234,13.28792966701002,48.33123554018655,12.933673567634798,131.3617668599338,61.929935936228894,131.8683848349094,166.96536976284608,4.135578195579553,5.66654695750274,4.022001050671448,9.68854800817419,2.3427311853346424,0.03978793481000528,35.0,18.91488150246954,16.34610469918846,9.0,50.0,3.0,476.6633204799592,579.5644243742533,437.14569908575703,336.05975255756346,374.65363542034527,579.6177081150244
1720.0000000000002,37.20493049185239,33.419303531808055,131.3180735124602,165.55056856682717,42.95620186736401,13.156966557054318,48.720969698785,13.263761331680657,130.7843361617526,62.05773660801373,131.3070636194034,165.58511341754496,4.155863359791278,5.733383823293793,4.004377722423358,9.737761545717152,2.343138044414968,0.040423891947719205,35.0,19.02277024465189,16.342284105159194,9.0,50.0,3.0,476.2397791783921,578.0188144952897,436.18725036215625,337.1275722984439,376.0322866950469,578.0686138029595
1730.0000000000002,37.38749647687671,33.27055003891303,130.77187427379573,164.22830941682486,43.241004488777925,13.031385134827303,49.090914164772656,13.575239673398926,130.2218460911753,62.176136897558415,130.76056992758876,164.259434448834,4.175812958988025,5.798599722331763,3.986450999211749,9.785050721543511,2.3432684408151374,0.04104519342289765,35.0,19.136601161767768,16.399649217849515,9.0,50.0,3.0,475.81819854796635,576.5377830996596,435.26424437887647,338.140789309766,377.3649867676279,576.5833790824524
1740.0000000000002,37.56257531893636,33.148741317130884,130.26351403761078,163.01050232726033,43.517210023389126,12.91263145275542,49.450693397362485,13.876451774811583,129.69736784075548,62.28822114159488,130.25191833432262,163.03865269888695,4.196125007053176,5.8651919123146135,3.9666860061817526,9.831877918496366,2.34308508492244,0.04165119621765064,35.0,19.252907660733516,16.424674782114835,9.0,50.0,3.0,475.4386129848155,575.1755745662988,434.3586846583661,339.12286032684835,378.6274515082817,575.2175274159857
1750.0000000000002,37.72725092853021,33.02993935280216,129.7825695897658,161.8624797472702,43.78185454242723,12.806435748341812,49.79770364332887,14.16539784861476,129.20043569649513,62.395261453740375,129.77068553216057,161.8886506339059,4.216594820314883,5.931111440773655,3.946175933320204,9.877287374093859,2.3424796061757367,0.042244041746360886,35.0,19.36893576868482,16.45261845151441,9.0,50.0,3.0,475.0747393663017,573.8917251361669,433.49058936452656,340.07680199508894,379.8380486575577,573.9313208685716
1760.0000000000002,37.88180731594749,32.90906593183507,129.32985607643053,160.77518280429678,44.03488385909657,12.70395850524568,50.133685661557,14.443701402161308,128.73186232548278,62.49822152234072,129.317686640284,160.79914671935546,4.237244346492382,5.9967702442485535,3.9250672450944393,9.921837489342993,2.341577845883812,0.0428248435235658,35.0,19.48604673836752,16.481413164125854,9.0,50.0,3.0,474.7199071396592,572.674074811494,432.6439018828147,340.9899243747699,380.9972887003861,572.7110052872418
1770.0000000000002,38.02809376678607,32.79431235074378,128.9014354336059,159.74987501481877,44.27907103575759,12.64308836641635,50.46206528055787,14.714335829696497,128.28769974721203,62.596902715609474,128.8889830653653,159.77138983382395,4.258059697317781,6.059312158099244,3.906585681682156,9.9658978397814,2.3404786565249607,0.04339423333974628,35.0,19.58230320593861,16.50945543523892,9.0,50.0,3.0,474.38234554557965,571.52610811284,431.892067095014,341.86661023081865,382.10856067166475,571.5600444436617
1780.0000000000002,38.164753619097695,32.68194801152936,128.49302634172673,158.78232192622932,44.51235850638557,12.586073493661672,50.77903907677691,14.97429547462582,127.86369552598188,62.69154830981836,128.4802941803257,158.80197685353602,4.278972766752328,6.121419912953209,3.887379828926272,10.008799741879482,2.3390660066004583,0.04395060276106033,35.0,19.675289281362954,16.536543226995207,9.0,50.0,3.0,474.0592195648517,570.4443149437485,431.1647709012557,342.71593096019257,383.17804429163846,570.4760187533192
1790.0000000000002,38.28845120567424,32.55992668519804,128.09192408024347,157.85384614429506,44.73041172327449,12.484594107287592,51.07999405213895,15.219970512080636,127.44715677684732,62.78086279618549,128.0789157727361,157.87201393823824,4.299627603623414,6.186235536524646,3.863493602421975,10.04972913894662,2.337348734685172,0.044492566368268295,35.0,19.796183099619384,16.56694572040459,9.0,50.0,3.0,473.7395213070845,569.4101394583219,430.3703842479635,343.5357977589858,384.2196555508703,569.4400920013315
1800.0000000000002,38.40323501948004,32.43495673497375,127.7023825142082,156.96338343882877,44.9385948268414,12.388098915379883,51.37002607188453,15.45568134503486,127.04227595939302,62.86529121011301,127.68910017534606,156.9799671558613,4.320231937382717,6.250307475638564,3.8395575941886646,10.089865069827228,2.3354915236194174,0.045024384447030906,35.0,19.92019713192758,16.599649311076405,9.0,50.0,3.0,473.4266733994732,568.4203011977747,429.59980309653446,344.32251077273327,385.2277835345191,568.4483682868275
1810.0,38.509873498619065,32.30986594592497,127.32678771563776,156.11461460284448,45.1376585689818,12.297544405649036,51.65024427701186,15.682447770981526,126.65145335369364,62.945785243017376,127.31323369589184,156.12971444633246,4.340892020141629,6.313754045546251,3.815508220635888,10.129262266182138,2.3334517926690226,0.04554581351017088,35.0,20.042999987739165,16.632705283874714,9.0,50.0,3.0,473.1234218365532,567.4785945459074,428.8543487821048,345.08137544869743,386.20166524089166,567.5049011132419
1820.0,38.609108346265614,32.18544105110448,126.96528558561936,155.30605698527904,45.328440207373134,12.214160118428085,51.921546134118834,15.901098950328333,126.27482898865831,63.02303336378225,126.95146209415172,155.3197706387665,4.3616512046360665,6.37653562226826,3.791495819653368,10.168031441921627,2.331234425878408,0.04605749360933702,35.0,20.163452257851876,16.6659208936739,9.0,50.0,3.0,472.8299139293882,566.5830549321443,428.1357552081407,345.81482277067227,387.1431243724169,566.6077233384294
1830.0,38.70152054941441,32.06205850622632,126.61754601866534,154.5357671843331,45.511594470268136,12.138240981665092,52.18462772025246,16.11228685979148,125.9120671390708,63.097468883932656,126.60345513055778,154.54818671183602,4.382533182207473,6.43864612339764,3.7676056336988855,10.206251757096526,2.3288475712021097,0.04655997616464604,35.0,20.281036659579,16.699182441036783,9.0,50.0,3.0,472.54597028432624,565.731324053469,427.44418016342047,346.52477375359274,388.0537768864913,565.7544699652864
1840.0,38.78759232813341,31.939897779154933,126.2830451144942,153.80170161278784,45.68766477077666,12.069620752142155,52.44006543947464,16.316554904476845,125.56263861895322,63.169421644549054,126.26868878118164,153.81291304164773,4.403552752789154,6.500100732085096,3.743890723229052,10.243991455314148,2.3263015184332088,0.04705375640488371,35.0,20.395537377374524,16.73240517872074,9.0,50.0,3.0,472.271277951486,564.9209951759494,426.7789799847786,347.2127347096092,388.93520891823977,564.9427269496728
1850.0,38.867743284426005,31.819040733745,125.96119631737878,153.1018548041307,45.85712357842184,12.007933649017389,52.6883596367616,16.51437559049066,125.22595184465224,63.239162619030814,125.94657637468892,153.1119373733805,4.424720124821048,6.560925153082269,3.7203846642759326,10.2813098173582,2.3236068106734806,0.04753929052523009,35.0,20.506897625257125,16.765527543581754,9.0,50.0,3.0,472.0054715394161,564.1497352668697,426.139153270484,347.87999914403684,389.7889437553391,564.1701528846924
1860.0,38.94234720996861,31.69951812875792,125.6514043325727,152.43431684792614,46.02039144841206,11.952733791876824,52.92995527158693,16.706168871447858,124.90140675294454,63.30692297746799,125.63652250826505,152.44334314651866,4.446041762204068,6.621148536056488,3.697108050425232,10.31825658648172,2.320773654039313,0.04801699026573657,35.0,20.615146729719584,16.79850447442095,9.0,50.0,3.0,471.7481718587905,563.4153363400025,425.5235505488981,348.5277199071893,390.61642509905454,563.4345315217051
1870.0,39.011741733185566,31.581332130990177,125.35308814700244,151.79729203384346,46.17784804453057,11.90355287930339,53.16525390911956,16.892312928438912,124.58841780882364,63.37290416719242,125.33794606756942,151.80532834906114,4.4675227762847785,6.680802685848423,3.6740739063812415,10.354876592229664,2.3178117070151454,0.048487242410753695,35.0,20.72036112463172,16.831302408378065,9.0,50.0,3.0,471.4990030676,562.7157299553517,424.93097764354087,349.15694464622635,391.4190130438118,562.7337865535342
1880.0,39.07623407382772,31.464468643640718,125.06569104694483,151.18910341073615,46.32983869059503,11.859928918605249,53.39462087955663,17.073150848079365,124.28642402623775,63.43728372416672,125.0502902440514,151.196210666205,4.48916811579019,6.739921424573109,3.6512908645474127,10.391212289120524,2.314730039307393,0.048950418804713,35.0,20.822642161949773,16.863896117620584,9.0,50.0,3.0,471.2576017836786,562.0489891334512,424.36025042292187,349.76863397293425,392.1979840830789,562.0659843179793
1890.0,39.136106107063085,31.34890389239399,124.78868412143584,150.60818653719082,46.47668017285877,11.821422079524211,53.61839157734055,17.24899643149928,123.99489242782916,63.50021964212704,124.77302603763088,150.61442008223048,4.510978213345476,6.7985326014512415,3.6287609704887895,10.427293571940032,2.31153711651532,0.04940682911863199,35.0,20.922103828611167,16.89626700515305,9.0,50.0,3.0,471.02361957968094,561.4133189568443,423.81022394487513,350.36367748111235,392.95453663703773,561.429322882491
1900.0,39.19161682164147,31.234608214482705,124.52156815689143,150.0530860391429,46.618663511835386,11.787618999790652,53.83687412069372,17.420136994503594,123.7133199671024,63.56185281863884,124.50565415112789,150.05849687834922,4.532956418239747,6.85666852143884,3.6064866242647935,10.463155145703633,2.308240843349365,0.049856800201881935,35.0,21.0188651199457,16.92840076952257,9.0,50.0,3.0,470.7967252808468,560.8070515730656,423.2798036615556,350.9428985721539,393.68979190195734,560.8221289654064
1910.0,39.24300509762156,31.121548987046765,124.26387315431008,149.52244868080163,46.75605711029794,11.758136314010017,54.05035277112352,17.586836665888825,123.44123301250968,63.62230968584544,124.24770450702069,149.52708355841628,4.555104065748401,6.914357985624734,3.5844671150174614,10.498825100642197,2.3048485718662155,0.0503006225774208,35.0,21.113045775726505,16.960287134614816,9.0,50.0,3.0,470.57660565420264,560.2286376573849,422.7679536473129,351.50706399330534,394.4048002027312,560.242847884216
1920.0,39.29049274530668,31.00969190558408,124.01515612120188,149.01501062750634,46.889110181705135,11.73262190536792,54.2590918059568,17.74933994156379,123.17818510704949,63.68170415525197,123.9987340386116,149.0189123992963,4.57742096545412,6.9716267786349695,3.5626995726441284,10.534326351279098,2.3013671739570927,0.050738558677070125,35.0,21.204763604970708,16.99191886759013,9.0,50.0,3.0,470.3629634962074,559.676630930902,422.27369792670527,352.05689111279406,395.1005481382962,559.6900284608146
1930.0,39.33218561762825,30.891429336009313,123.77094733392605,148.5218274046162,47.01654038876805,11.805101835309074,54.46185187243013,17.906722220682468,122.91971527148472,63.73949714813335,123.7542734875532,148.52524423652125,4.59976758189453,7.031171117741286,3.5380209987236397,10.569192116464926,2.297766556307556,0.05116995696834976,35.0,21.29331799774621,17.026089515602848,9.0,50.0,3.0,470.1483210325935,559.1413586638785,421.7331696734072,352.5906257210639,395.7824828964958,559.154272295536
1940.0,39.37276563672954,30.782071295046933,123.53880685510376,148.0562715368195,47.14357576958837,11.915185909134609,54.66315827636823,18.062523964028003,122.67334765434836,63.79656267083533,123.52188148049862,148.05876688344676,4.622419329229645,7.08664193461838,3.518133509956169,10.60477544457455,2.294204547284528,0.051597521029504045,35.0,21.381308517413004,17.056056167821794,9.0,50.0,3.0,469.9466635888121,558.6368766965433,421.29225638879313,353.1080987052397,396.44075162244894,558.6487219897499
1950.0,39.41152856507316,30.679376775433408,123.319185981689,147.6184378419773,47.26862128079352,12.023327169398556,54.86209189765104,18.216048967346975,122.43955237298954,63.854035532632,123.3020100032178,147.62023701225246,4.645407019611997,7.140820869879418,3.499562092578192,10.640382962457608,2.29051683039527,0.052020203391703,35.0,21.46811275179158,17.084657469795275,9.0,50.0,3.0,469.75603782158663,558.1630921882636,420.89294704657135,353.61981344832105,397.0787801651825,558.1741669168149
1960.0,39.44769666832814,30.579515784633717,123.10881789782069,147.20205310975098,47.39075534214633,12.128742390800824,55.05779238763492,18.366653948992848,122.215057289245,63.9115734377072,123.09139223041122,147.20324906004225,4.6686237278626965,7.194526396258218,3.481365545311545,10.675891941569764,2.2867321428915424,0.05243809854633842,35.0,21.55322196038503,17.11300315408789,9.0,50.0,3.0,469.57245425729246,557.7132835152368,420.51291592561927,354.1229124392202,397.7007396067152,557.7237096793491
1970.0,39.480933472926296,30.4807486401964,122.9057965454444,146.80380825244623,47.5095907419877,12.231113420705924,55.24989868533287,18.51408517365047,121.99795439644944,63.96871867982589,122.8881220900026,146.8044546166338,4.692012767520941,7.248067535041764,3.4632027836144497,10.711270318656211,2.282873225069161,0.052851260700652075,35.0,21.63642100030006,17.14133031678807,9.0,50.0,3.0,469.3940894727059,557.2840012414222,420.1431376375321,354.6157928267824,398.30802873683086,557.2938487471985
1980.0,39.511119570548175,30.382184657150216,122.70900321989636,146.42169035406317,47.62498951906068,12.330339197042916,55.4382911676238,18.658275768953843,121.7871232948807,64.02524406234983,122.69108085552855,146.42182516244776,4.715544191925602,7.301606972074163,3.444904120347291,10.746511092421455,2.2789545925203374,0.05325977450630641,35.0,21.71763504835087,17.169722438449128,9.0,50.0,3.0,469.21994711064224,556.8731298978425,419.778914990688,355.09775266358525,398.9016199069727,556.8824480582743
1990.0,39.53798057696784,30.283117211846616,122.51763417666398,146.05460758614316,47.73655991369178,12.426100256659026,55.6228064739514,18.799125686572097,121.58176753567884,64.08103257688094,122.49946494027118,146.05409590243983,4.739186054716473,7.356143541333832,3.4254163149258314,10.781559856259664,2.2749813431633,0.05366335139768469,35.0,21.796747085580815,17.198352790066053,9.0,50.0,3.0,469.04948869880974,556.4796262502214,419.40016047441793,355.56858406874414,399.4823785993453,556.488232946322
2000.0,39.5635305343512,30.175004891657807,122.34102102039148,145.69229403529278,47.84654290366045,12.520333337513478,55.8164494219691,18.94654794705013,121.3911707266664,64.13783513409231,122.32260518176058,145.6908579017682,4.763208234894688,7.412708960595178,3.4053683324900574,10.818077293085237,2.271174544466334,0.054067458396649226,35.0,21.8142229201041,17.21284034354761,9.0,50.0,3.0,468.8684322785402,556.0849631158393,418.9838457262604,356.000150293277,400.0405751060512,556.0924854450163
2010.0,39.58197915496449,30.06255944990056,122.15444759915836,145.33818742919829,47.94821205744423,12.607297682187893,55.993138424525554,19.080711413917925,121.19069086278408,64.19131799489827,122.1357871460366,145.33724878495508,4.786884312698716,7.470865495943554,3.3813940261642648,10.852259522107818,2.2670820544626045,0.05446192645364238,35.0,21.88853831181416,17.247785778099114,9.0,50.0,3.0,468.691204012765,555.7064048724985,418.5304733104247,356.443172211326,400.60299599197816,555.7147461621901
2020.0,39.59698109672555,29.948128159659856,121.9702138082808,144.99384319808036,48.046086028468494,12.690883474507416,56.165689634792045,19.211410680905885,120.99259217550798,64.2429958366078,121.95130939691126,144.99249025833166,4.810589455340688,7.528996126821591,3.3576334381093806,10.886629564930972,2.263055217244677,0.05485223558133186,35.0,21.96064728781107,17.28250144019546,9.0,50.0,3.0,468.5158802171168,555.339753671203,418.0801498095151,356.86781447760563,401.15383705695064,555.3476919982743
2030.0,39.609128594228686,29.83315423139817,121.79004724931484,144.66172497137688,48.14078808269837,12.771638469823133,56.33477927000016,19.339180437310176,120.7985977841937,64.29362057042954,121.770899586001,144.659944921558,4.834422498074214,7.587140964778061,3.333873009328651,10.92101397410671,2.2590110770122145,0.05523853395635096,35.0,22.030915367887587,17.316886576322133,9.0,50.0,3.0,468.3435978743522,554.9874301830697,417.6351070607119,357.28098882935086,401.69293284704696,554.9949473251229
2040.0,39.618356601959135,29.717832734858465,121.61473154387718,144.3425992507727,48.232343948456666,12.849595570369845,56.50789150434407,19.469675731700136,120.6095262834954,64.34368776752405,121.59534193116372,144.34021953681713,4.8583399782438095,7.647215569287616,3.307908828899788,10.955124398187404,2.2549110287146794,0.05561998684159153,35.0,22.036501008353355,17.32380002536854,9.0,50.0,3.0,468.1747357905668,554.6500633047533,417.1596393845308,357.68625550328545,402.22069989066654,554.6569262684011
2050.0000000000005,39.6321313627242,29.612232572546706,121.46213759141644,144.04524057728196,48.3291956086525,12.931940522536992,56.68018565248563,19.599239814752647,120.44307711797838,64.39680733380993,121.4425038450625,144.04276434123824,4.883130275814649,7.70053343348416,3.2914063911605203,10.99193982464468,2.251002779730447,0.05600584579807515,35.0,22.10934198633464,17.3658378269825,9.0,50.0,3.0,468.0123898554425,554.3301465854489,416.8349740056463,358.0659947275288,402.7193548562728,554.3370301653454
2060.0000000000005,39.63929048979512,29.501834762363103,121.30192398299266,143.75443205913933,48.41832457672232,13.007609021799963,56.84450945001901,19.72251910115807,120.2691095359584,64.44817946550455,121.28204843943446,143.75145491643076,4.907584705041005,7.757801617697213,3.2687984806678383,11.026600098365051,2.2468486559261374,0.056382638096977446,35.0,22.176838272763234,17.40158090947125,9.0,50.0,3.0,467.85270573981865,554.023006065852,416.430976328721,358.4557096332261,403.2241142160893,554.0293660974623
2070.0000000000005,39.64404140016799,29.391352092804997,121.1449773154804,143.47441231488227,48.50483861379393,13.080956070422188,57.00593999627668,19.84335222583257,120.09844311428982,64.49848987276357,121.12486050856852,143.47105396870063,4.932166481652248,7.814988371476973,3.2463424499533167,11.061330821430287,2.2426921034759566,0.05675578286918652,35.0,22.242799190323865,17.436477702032562,9.0,50.0,3.0,467.6961385829508,553.7286901572977,416.03367519310734,358.83523151318064,403.7183616984991,553.7346865026985
2080.0000000000005,39.64675908143516,29.281383263321004,120.99224074129135,143.2056443011179,48.589129157583294,13.152323339366832,57.1648807631204,19.962056061074176,119.9320119466586,64.5483853385432,120.97188312277534,143.20191751281436,4.956911911256715,7.872037906275015,3.2240914894321686,11.096129395707184,2.238516559172424,0.057125664313302175,35.0,22.307447178272408,17.470931322760634,9.0,50.0,3.0,467.5429878459647,553.4473331369031,415.6452086294084,359.2066266332352,404.2028763979372,553.452982086548
2090.0000000000005,39.64762952483274,29.172180831294327,120.84391498396587,142.9480823497919,48.67139964636107,13.221889329883652,57.32154662818363,20.07880369867928,119.77001432220426,64.5980839368404,120.82331695986268,142.94399727596158,4.981829415737501,7.928938054207757,3.2020477562220924,11.130985810429848,2.234316930898373,0.05749241657455815,35.0,22.370899057346666,17.505032989311132,9.0,50.0,3.0,467.39335063380565,553.1787709628351,415.26600739122154,359.57087493719484,404.67810663234894,553.1840853361097
2100.0000000000005,39.6467678636977,29.063841494504288,120.69997161004773,142.70146836942473,48.751778682048894,13.289769691701965,57.47607445992039,20.1937085716483,119.6124201685859,64.64766711186961,120.6791335533629,142.69703628128735,5.0069225680629375,7.985685328899087,3.1802195497908534,11.16590487868994,2.230093381094521,0.05785616198472102,35.0,22.4332285714122,17.538804882032196,9.0,50.0,3.0,467.24721211393336,552.9226729869056,414.8961421048884,359.92845256767527,405.1443892930543,552.9276671409654
2110.0000000000005,39.64644994624358,28.956884079003828,120.5623843221037,142.4628917561517,48.83419585485832,13.359283650612724,57.63738747727599,20.313395677387465,119.4611426267736,64.69742171630446,120.54130526569747,142.46013950015958,5.03236640690368,8.04290342776772,3.158375681322036,11.20127910908976,2.2258472860249645,0.05822044693377788,35.0,22.433952898932148,17.542497546805976,9.0,50.0,3.0,467.1020380034024,552.6740836543299,414.52840028443035,360.27983560208605,405.59936793025696,552.6814850525744
2120.0000000000005,39.64624907050526,28.860398292147124,120.44169437976164,142.25140104323992,48.91449365778106,13.426923892887032,57.79305730860108,20.428641989389632,119.32683949801778,64.75019850324793,120.42037568501688,142.24634334223742,5.058197949619471,8.095190767581261,3.1426479237921248,11.237838691373389,2.221707968589646,0.05858077726451298,35.0,22.496622154003376,17.58655455351692,9.0,50.0,3.0,466.97083401809095,552.4530724580508,414.26455490000257,360.6181529480115,406.03463737747614,552.4575156086206
2130.0000000000005,39.642418488261896,28.758358013901955,120.31493551620214,142.0395741005882,48.99166872654537,13.491854276492576,57.944781832685685,20.540728319899813,119.18647252593992,64.80156146693025,120.29337751172876,142.0341738424376,5.083942861279635,8.150902705915168,3.122257986381868,11.273160692297036,2.2174050731678694,0.058937230460106085,35.0,22.557386560097143,17.62115965752514,9.0,50.0,3.0,466.8371506668631,552.2348423020967,413.93681502318645,360.9608274851347,406.4746568143034,552.2389687529605
2140.0000000000005,39.63787940581187,28.672255056921077,120.19268886686136,141.85562288303873,49.067781052859615,13.555814876814791,58.09531416165783,20.651701076679895,119.05073985122092,64.85225762865753,120.17089274748956,141.84745340088625,5.1097697555913415,8.207569269726187,3.10148175273194,11.309051022458128,2.2132212532831352,0.05928664321663202,35.0,22.617515618494114,17.65536219194655,9.0,50.0,3.0,466.7261418312319,552.0518034570919,413.61304517327534,361.2997148098207,406.9031860167844,552.0523426411577
2150.0000000000005,39.622940869410336,28.629202453480616,120.0498878969254,141.75177933604056,49.1311836673416,13.60903707072748,58.23350718387287,20.75337395774221,118.89522774850911,64.89726688649104,120.02786568743836,141.74249401947617,5.134873076164957,8.256522100808438,3.081990780699928,11.338512881508365,2.2081388796423127,0.05959670179552336,35.0,22.671291865789044,17.691751376778313,9.0,50.0,3.0,466.6888497141572,551.9876027029536,413.44768602876223,361.7335695114714,407.3451896742405,551.986770615173
2160.0000000000005,39.59848559024315,28.582575713041308,119.88158653740528,141.64966514468296,49.18342233116257,13.652848418843348,58.35854437004836,20.845200750324185,118.71442586674507,64.9352492506323,119.8593422455593,141.6398758909686,5.1590215899684,8.297420416269714,3.065883634228524,11.36330405049824,2.2026083536060255,0.05989087888962671,35.0,22.718622197190484,17.7292054244636,9.0,50.0,3.0,466.66038820083753,551.9393400005137,413.39703489323534,362.2058737169457,407.8057321563604,551.9379599957417
2170.0000000000005,39.56876770909114,28.53279996039447,119.70348567774616,141.5507218463137,49.22960379592087,13.691550600437212,58.476461211307694,20.931652859401648,118.52395355908678,64.96843901638636,119.68102145791345,141.5406089160236,5.18279856305743,8.33529933122036,3.051308042386059,11.38660737360642,2.1969997936576657,0.06017644780732334,35.0,22.762432600384443,17.76537070173532,9.0,50.0,3.0,466.6352259766508,551.9006539702657,413.38634089700423,362.6803229519783,408.2654500184961,551.8989683102583
2180.0000000000005,39.5360672998868,28.481170850084997,119.52378662407496,141.45721900906403,49.27235526171306,13.727353803473648,58.59027832571639,21.014966217528013,118.33196315505164,64.99941869133534,119.50110378328786,141.44686150360943,5.2065164565874955,8.371940643894824,3.037545801836429,11.409486445731254,2.1913858413518525,0.060456817877216185,35.0,22.804221110817195,17.800322259425513,9.0,50.0,3.0,466.6118555281407,551.8702510740321,413.39222762103327,363.1489976844944,408.7194002231696,551.8683657087784
2190.0000000000005,39.501557681204105,28.42852254724676,119.34643933283542,141.37033483902502,49.31301417930011,13.761382600535455,58.701516389845885,21.096265263682824,118.1423789042926,65.0296475145779,119.32353874061832,141.35977223524924,5.230329130715722,8.408096391383033,3.0242712416474338,11.432367633030466,2.1857835993326966,0.06073369035767648,35.0,22.84474900879252,17.834333486690298,9.0,50.0,3.0,466.5897294844968,551.8476120355789,413.40556542412537,363.6099540618532,409.1659488148697,551.8455795094236
2200.0000000000005,39.46837642159426,28.37550273752862,119.17657476360404,141.28580185235325,49.355828113214415,13.797191750279469,58.81790893099068,21.18119831202432,117.96021188862666,65.06029904783844,119.1534550999786,141.27597503241606,5.25444841465378,8.439942667361734,3.0159931023911795,11.455935769752914,2.180235652862101,0.06101292595047663,35.0,22.823093081957268,17.842763659492846,9.0,50.0,3.0,466.5652101493114,551.824257301542,413.49385377012766,364.0618185840227,409.60042500934566,551.8233434563153
2210.0000000000005,39.435829524752975,28.324003293283056,119.0223968509818,141.21603705346757,49.39862294892871,13.832961070841748,58.93154517818473,21.263988966852537,117.79378581129062,65.09442576640924,118.99905902576036,141.20531039742235,5.27912257250902,8.477237772808817,3.004037750360123,11.481275523168938,2.1748454152130448,0.06129111183895645,35.0,22.86483039449871,17.880739767084947,9.0,50.0,3.0,466.5418785808961,551.8125024931562,413.5014567564935,364.4888404043332,410.018973756798,551.8105059312361
2220.0000000000005,39.40135783351028,28.2718690121647,118.86777568111512,141.1513089823573,49.439282077228086,13.86692367322803,59.04254027036191,21.344730340402805,117.62695737073174,65.12825476523795,118.8442204504998,141.1403591871047,5.3038022398218585,8.514439295814537,2.991505182201096,11.505944478015634,2.1693766014929867,0.061565574615865606,35.0,22.905350288070963,17.91384043157592,9.0,50.0,3.0,466.52048577447425,551.8078277701502,413.50912189531954,364.9185710742414,410.436625065022,551.8056581489576
2230.0000000000005,39.365417030324096,28.219071057637564,118.7152761357531,141.09245381929526,49.47823113641101,13.899438089275009,59.15138607655884,21.423789029213594,117.46229350426624,65.16167594157491,118.69150418216408,141.08132017115832,5.328582868420288,8.551184043857795,2.979384174113232,11.530568217971028,2.1639089609184183,0.06183705196672884,35.0,22.94482994109609,17.94631810232363,9.0,50.0,3.0,466.50033770174974,551.8099841346753,413.524219016721,365.3430059841807,410.84842098635374,551.8076937452192
2240.0000000000005,39.3284589537233,28.165842336246897,118.5662453679943,141.03963200480752,49.5159994719441,13.93094828759672,59.25870350593551,21.501621623418885,117.30113014816094,65.19512936140796,118.54225717721384,141.0283320681628,5.353516619160132,8.587828727361504,2.967527238554292,11.555355965915796,2.1584608376033434,0.06210622860306386,35.0,22.98357356744259,17.97817145964183,9.0,50.0,3.0,466.4811020040893,551.8184598211612,413.54201121810047,365.7605357477336,411.25355812320646,551.816071747088
2250.0000000000005,39.29072817602936,28.112352556121834,118.42126661690986,140.99286355935175,49.55286868327819,13.961690639082974,59.36481774032947,21.578469315860215,117.14404421598168,65.22887900333944,118.3970625668466,140.98140752539462,5.378630051444742,8.62451588858645,2.9558698664886887,11.580385755075138,2.153036301867342,0.06237349090527004,35.0,23.021742862810243,18.00947242515423,9.0,50.0,3.0,466.4626584678974,551.8329603966033,413.5608232528773,366.1709814532909,411.6519397513481,551.8304878118151
2260.0000000000005,39.252357911367874,28.05869703007829,118.28053011998432,140.95204568363533,49.588991790975655,13.991793832259988,59.46990596911038,21.65446344548627,116.99122220006336,65.26305104714669,118.2561105255063,140.94044028321548,5.403929754678896,8.66130351424144,2.9443762172394843,11.605679731480926,2.1476370453247204,0.06263900670257655,35.0,23.059426155512654,18.04027364963173,9.0,50.0,3.0,466.44494572965704,551.8532358472596,413.57991431508447,366.5744400549319,412.0436664001043,551.8506872822664
2270.0000000000005,39.276103510817194,28.04078234544619,118.06092558423563,140.63575653922817,49.65205155965591,14.044304442961788,59.57991851746901,21.733901743418755,116.76302715040318,65.27191909543143,118.03636941109686,140.63192698926412,5.403117851711383,8.664173031003175,2.924797079145232,11.588970110148407,2.144867172659896,0.06281240070543415,35.0,23.105281188371578,18.088461244591088,9.0,50.0,3.0,466.38620048880426,551.5459239370357,413.60862280385993,367.04461559672575,412.47930769360624,551.5539185746115
