time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.46760305716409,25.92211941124151,106.59752330052068,118.38851033623972,53.696393790594016,17.310158839025632,65.83899556365728,26.06291308908192,104.81203297668048,63.27390020377021,106.56536171328004,118.37534115473365,4.982069851196672,8.368107105652873,2.0211554401960043,10.389262545848878,2.0853305666425817,0.07282207118529128,35.0,25.60491695062916,20.858405734712505,9.0,50.0,3.0,460.0926453480944,527.8227863946859,412.9110986405606,385.1563890134024,427.44976135336304,527.8253125798549
3210.0000000000005,41.48193204401716,25.906076259674247,106.53428395179743,118.2535376549265,53.72356127965576,17.331444798504663,65.88163080763651,26.091151829995116,104.7452231194336,63.260248689895775,106.50206799593414,118.24030804241528,4.979353188469072,8.366079822076513,2.014995011049478,10.381074833125991,2.084823960101072,0.07289219869860054,35.0,25.623195077415573,20.87789668268431,9.0,50.0,3.0,460.0466138398428,527.6746967430277,412.9013743375789,385.25788097306656,427.52843398938256,527.6771945949608
3220.0000000000005,41.49605380867604,25.89006668418125,106.47139479253738,118.11965358474664,53.75041087818028,17.352473559105988,65.92381794946702,26.11907741738588,104.67878967402926,63.24658741762653,106.43912489148994,118.10636603036396,4.976646114290099,8.364018903982725,2.0088917861761324,10.372910690158855,2.0843175206639173,0.07296166656373365,35.0,25.641278150162123,20.89720530307875,9.0,50.0,3.0,460.00093156047376,527.5278931169709,412.89209465043547,385.35857080444,427.6064207746292,527.5303657704932
3230.0000000000005,41.510013609310974,25.87412154036923,106.40896434916252,117.9868758209027,53.77699859836935,17.373289248058256,65.96562306037463,26.14673418693212,104.6128391460122,63.23296263088525,106.3766408916966,117.97353188716004,4.973953517330515,8.36194541038437,2.0028397235450446,10.364785133929416,2.0838122225742315,0.07303056229755882,35.0,25.6591979329649,20.91634827255177,9.0,50.0,3.0,459.95557281024696,527.3823298724997,412.8830689149555,385.45838997869606,427.68367052161705,527.3847791762755
3240.0000000000005,41.523837267577655,25.858257652569705,106.3470483733402,117.85520670917556,53.80335674213601,17.39391734874448,66.00708474798584,26.17414798304401,104.54742603934308,63.219399694423835,106.31467172692577,117.84180746698348,4.9712780302386745,8.35987081000631,1.9968352249147328,10.356706034921045,2.0833085520311987,0.07309893802384564,35.0,25.6769731446438,20.935336219311694,9.0,50.0,3.0,459.91052198468986,527.2379741062354,412.8741948776064,385.5573106806932,427.76016187372466,527.2404012285299
3250.0000000000005,41.537539557929954,25.842483975522494,106.28567369568768,117.72464108218816,53.82950406839032,17.414372712769136,66.04822565483224,26.20133405339516,104.4825764038952,63.20591216830047,106.2532442145005,117.71118727774092,4.968620955524509,8.35780122185459,1.9908761302832756,10.348677352137866,2.082806767666868,0.07316682412064511,35.0,25.69461505062833,20.954175907239744,9.0,50.0,3.0,459.86576937374554,527.0948011799969,412.8654175446848,385.6553239782275,427.8358886757719,527.0972068397633
3260.0000000000005,41.55112917024584,25.82680494743846,106.22485087216008,117.59516906904878,53.85545190473184,17.43466435889087,66.08905980687257,26.22830218137267,104.4183002601616,63.19250692852262,106.19236890131604,117.58166133787978,4.96598288672439,8.355739810599816,1.9849610137334608,10.340700824333275,2.0823069793448488,0.07323423967715371,35.0,25.71213085655012,20.972872046161456,9.0,50.0,3.0,459.8213082461995,526.95279045357,412.85670851928194,385.75243294430527,427.91085325901463,526.9551752196169
3270.0000000000005,41.56461151468256,25.811222593739327,106.16458180728722,117.466778355972,53.881207606243514,17.454798187455538,66.12959645172997,26.25505884183764,104.35459911015676,63.17918724307867,106.13204768513,117.45321722191846,4.963364036147226,8.353688342338078,1.9790889447793405,10.332777287117418,2.0818092752950994,0.07330119772509668,35.0,25.72952562641132,20.991427984078143,9.0,50.0,3.0,459.7771335049603,526.8119234986224,412.8480511255252,385.84864311855694,427.98506231061305,526.8142877873344
3280.0000000000005,41.57799031877657,25.79573761689284,106.10486428101582,117.3394556274821,53.906776440656095,17.474778459167794,66.16984252114236,26.28160883337847,104.29147040677375,63.1659545545308,106.0722783403882,117.32584159827384,4.960764429390633,8.351647775769337,1.9732591588068944,10.32490693457623,2.0813136929875373,0.07336770806931389,35.0,25.74680330801237,21.009846431534186,9.0,50.0,3.0,459.73324076187737,526.6721831703949,412.8394358276655,385.9439635451912,428.05852426320064,526.6745273795813
3290.0000000000005,41.591268399799695,25.780349063157015,106.04569346969176,117.21318531120971,53.93216261360914,17.494608600559957,66.20980355124229,26.30795604752456,104.22890901054426,63.152809219933545,106.01305603824612,117.19951890785832,4.958183977387824,8.349618549206705,1.9674710447395007,10.317089593946204,2.0808202440647783,0.07343377947644339,35.0,25.763967329926288,21.02812989598044,9.0,50.0,3.0,459.6896246279365,526.5335508511341,412.83085695826213,386.03840450971785,428.1312489288029,526.5358754016589
3300.0000000000005,41.60444784555701,25.765057105101107,105.98706317566392,117.08795410983272,53.957369327092,17.514291391699032,66.24948407016325,26.33410395976489,104.16690847284627,63.13975099832123,105.9543745768422,117.07423572183444,4.955622524002071,8.347600931247666,1.9617239713812096,10.309324902628877,2.080328929957169,0.07349941841653945,35.0,25.781020672753183,21.04628064067037,9.0,50.0,3.0,459.64628250869936,526.396012022995,412.82231156267653,386.13197831046455,428.2032466738357,526.3983171541402
3310.0000000000005,41.62245408690264,25.751534091862823,105.938713580088,116.9615227562084,53.989182407178895,17.539122701531596,66.29615114834716,26.36483741640643,104.11493643105746,63.12893643730053,105.90596926972025,116.94794573218256,4.953515605553444,8.341567700036942,1.9618721961833592,10.303439896220302,2.080025726510076,0.07357576844577171,35.0,25.716546711312215,21.037934554061113,9.0,50.0,3.0,459.59785021673525,526.2499634476333,412.8761193649172,386.2114682491176,428.2640083233477,526.2525240378102
3320.0000000000005,41.63945416711186,25.738921792695407,105.89127987189636,116.84028325847754,54.0190620738438,17.562434612130858,66.34115518970734,26.39445674731684,104.06399084497669,63.119603976003134,105.85848187366707,116.82657448824318,4.95143764475494,8.34126153690613,1.9561061058278773,10.297367642734008,2.0796722854102807,0.07364859833326667,35.0,25.73630443203916,21.057262543092406,9.0,50.0,3.0,459.5523233323237,526.1105929972225,412.8530195243216,386.29302856595575,428.3273974047572,526.1130224650175
3330.0000000000005,41.65495486771496,25.725615542512628,105.84068645762312,116.7193702704172,54.047011905732674,17.584231816506872,66.38381924134616,26.422518878446848,104.00996583293154,63.10929170739615,105.80783616142396,116.70557261532292,4.9492168095586075,8.340147264730962,1.9505274393420071,10.290674704072972,2.0792531626818627,0.07371817993736547,35.0,25.754996622443628,21.076288642317365,9.0,50.0,3.0,459.50813238695457,525.9737538337411,412.8381979665567,386.37895221470455,428.39337416630497,525.9761118127177
3340.0000000000005,41.66955184226238,25.71183232764577,105.78845369548591,116.59885092786902,54.07379646107344,17.60511200948696,66.42505327891632,26.44962474097161,103.95435470062807,63.09822455598527,105.7555519941566,116.58498237368968,4.946918955492456,8.338652766253146,1.945076852298509,10.283729618551655,2.078815058640461,0.07378579187467152,35.0,25.77303809206802,21.09492160200841,9.0,50.0,3.0,459.4646518272241,525.8385382016642,412.82690609210135,386.4657760848188,428.4599380684913,525.8408495428911
3350.0000000000005,41.68360272083385,25.697810209262173,105.73551336106748,116.47894768374766,54.099857678074606,17.62542054161753,66.46537550299992,26.476116205374296,103.898073905374,63.08675108439115,105.7025608814256,116.46501767301402,4.944587869312136,8.33696278075189,1.9397151980325704,10.27667797878446,2.0783689663126754,0.0738521711887882,35.0,25.79067463152836,21.11326249590263,9.0,50.0,3.0,459.4216642608093,525.704644325208,412.81747192996295,386.5526354761493,428.5264945378448,525.7069219437202
3360.0000000000005,41.6973095517417,25.683693094041928,105.68238936816412,116.35979802356331,54.125443863171775,17.645351415415746,66.50507637215058,26.502184848412355,103.84163874157792,63.07508372729063,105.64938658954937,116.34581194684228,4.9422407817236484,8.335160830237248,1.9344174308242232,10.26957826106147,2.0779194528599767,0.07391761668904279,35.0,25.808045867252872,21.13138575361336,9.0,50.0,3.0,459.379060772849,525.5719197023998,412.8090736639288,386.639162924491,428.59275826378257,525.5741708548258
3370.0000000000005,41.710786071149606,25.66956221494894,105.62937219280408,116.24147514035042,54.150694919256686,17.665013941083544,66.54431954717978,26.527938818547625,103.78533476602608,63.063342620013366,105.5963195092861,116.22743610495088,4.939897829562876,8.333310719958096,1.92917342685276,10.262484146810856,2.07746890743264,0.07398245525737032,35.0,25.825231666488207,21.149335679459284,9.0,50.0,3.0,459.3367805056323,525.4402753714646,412.8012626356997,386.7251690518689,428.6585780325472,525.4425041263204
3380.0000000000005,41.72409565574418,25.655461999721357,105.57661912218268,116.1240137066647,54.17568907650074,17.684469389016385,66.58319651836156,26.55343868511119,103.7293164501764,63.051593833804525,105.54351688030026,116.10992364560668,4.9375605382609695,8.331431725074413,1.9239736612913216,10.255405386365736,2.0770186627378004,0.07404672773311216,35.0,25.842278081490637,21.167137873253008,9.0,50.0,3.0,459.29478846140006,525.3096561338369,412.7937897325082,386.8105529279605,428.7238750451324,525.3118649213152
3390.0000000000005,41.73727433898119,25.64141638647453,105.52421558843116,116.00742728168274,54.20047106499563,17.703752863036016,66.62175980851391,26.578719166037843,103.67366755435054,63.03987399079148,105.49106410600754,115.99328744726569,4.935234204301181,8.329542318210185,1.9188143058812857,10.248356624091471,2.0765694594918656,0.07411052688319937,35.0,25.859212971774184,21.18480763318325,9.0,50.0,3.0,459.2530629440716,525.1800245747517,412.78651357815846,386.8952618683251,428.78860875445065,525.1822148764604
3400.0000000000005,41.750342746217605,25.627438910740807,105.47220618534952,115.89171861906276,54.225066753024045,17.722884634956927,66.66003999507423,26.603800533411004,103.61843165180652,63.02820312385495,105.43900576266952,115.87752982358728,4.932922185493398,8.327653642645883,1.91369316810424,10.241346810750125,2.0761217034535013,0.07417391394088675,35.0,25.876054325176653,21.20235474259829,9.0,50.0,3.0,459.21159144173754,525.0513551021864,412.7793554166549,386.9792719853105,428.852760832511,525.0535277866031
3410.0000000000005,41.76331246010886,25.61353649085981,105.42061191877644,115.77688388459944,54.24949088993385,17.741876303708352,66.69805422457877,26.628694425978665,103.56362911022951,63.01659175855798,105.38736284542108,115.76264671194724,4.930624784708229,8.325769211185822,1.908608235716768,10.23437744690259,2.075675577392006,0.07423690260303177,35.0,25.89281474397177,21.219786053893127,9.0,50.0,3.0,459.1703660812663,524.9236284845093,412.772273575397,387.0625770660652,428.9163260228999,524.9257841030452
3420.0000000000005,41.776190115560325,25.59971248560754,105.36944112711824,115.66291596540498,54.27375216000659,17.76073473840779,66.73581222557769,26.65340754037919,103.5092678463494,63.0050452136656,105.3361436856106,115.64863089996088,4.928342345793804,8.323891608454264,1.9035581759135596,10.227449784367824,2.0752311967728163,0.0742995060101483,35.0,25.909504499444775,21.237106489623443,9.0,50.0,3.0,459.1293816169605,524.7968292803333,412.76524178475375,387.1451767515682,428.97930577928577,524.798968248024
3430.0000000000005,41.78897954526212,25.585968176872143,105.31869455552234,115.54980530264334,54.29785581842393,17.779464134577495,66.77331988901945,26.677943907213372,103.45534829207226,62.993565673474166,105.28534902317249,115.53547273842202,4.926075045124414,8.32202242547643,1.8985418957851248,10.220564321261552,2.0747885949032305,0.07436173467465344,35.0,25.926133330185447,21.25432051411593,9.0,50.0,3.0,459.08863420016326,524.6709436501801,412.75824470781623,387.2270773124939,429.04170558941007,524.6730662580328
3440.0000000000005,41.801674677833965,25.572301032597466,105.2683586461182,115.43754792803412,54.321791141037295,17.798056271936105,66.81055258289717,26.702287600706935,103.40185703794047,62.98215255308651,105.23496530443718,115.42316380096612,4.923822118938158,8.320164633559406,1.893554625479548,10.213719259038951,2.07434773481248,0.07442357671685507,35.0,25.942727534039363,21.27143525009035,9.0,50.0,3.0,459.0481301842464,524.5459752595262,412.7512322412819,387.3082918585106,429.1035474807263,524.5480754898127
3450.0000000000005,41.81426637504277,25.55870034595671,105.2183677990737,115.32609766021824,54.345556747810576,17.81651019604584,66.84750636690538,26.726436438213735,103.34872847794976,62.97078675500347,105.18492692799286,115.31167064154954,4.92158145393666,8.31831712510902,1.8885855300563927,10.206902655165411,2.073907086715216,0.0744850197561223,35.0,25.959427153311022,21.2884914974444,9.0,50.0,3.0,459.00786876171503,524.4219030917094,412.74418383561294,387.3889441345298,429.1648918801855,524.4239929522204
3460.0000000000005,41.826792361983614,25.5451842185347,105.16883675362791,115.21547661249453,54.3691932905944,17.834857574552302,66.88425975752416,26.750442023812127,103.29607586324794,62.95949400127392,105.13534860635392,115.20100381807032,4.919357476242761,8.316469555149347,1.883668217773237,10.200137772922586,2.073469517550309,0.07454614168055974,35.0,25.975996602346243,21.305444573964397,9.0,50.0,3.0,458.96781665308504,524.2986814260688,412.73731328998815,387.4688262119445,429.22561225691646,524.3007565855215
3470.0000000000005,41.83925780309704,25.531759489417595,105.1197704463642,115.1056869324202,54.39270904036248,17.853105001396216,66.92082704573635,26.77431380523211,103.24390390150836,62.94828470881913,105.08623527244517,115.0911688145684,4.917150734662383,8.314631430296894,1.8787921051390768,10.193423535435969,2.07303458557405,0.0746069505314772,35.0,25.992415601474928,21.32226841541041,9.0,50.0,3.0,458.9279760212795,524.1763100255212,412.73050811208026,387.5479736195815,429.2857308954637,524.1783708732535
3480.0000000000005,41.851668996754526,25.518429499211837,105.07117759072034,114.99672340391744,54.41611236712675,17.87125915627155,66.9572242622482,26.798062347498103,103.19222095284114,62.937163034393,105.03759563343246,114.98216048426082,4.914961694860525,8.31280201092687,1.87395949183318,10.186761502760053,2.0726024199562207,0.07466746001785107,35.0,26.00865667218829,21.33895612297812,9.0,50.0,3.0,458.88834202923937,524.0547756637654,412.7237887929184,387.62638369322485,429.34524486262177,524.0568226906672
3490.0000000000005,41.8640341580309,25.50519785162743,105.02307197788744,114.88858078828946,54.43941418080094,17.889328567368068,66.99347236682834,26.82170157361668,103.1410403700382,62.92613397973571,104.9894434726724,114.873973685728,4.9127910259384855,8.310980403707081,1.869173824677247,10.180154228384328,2.0721732666085924,0.07472768797376497,35.0,26.024682305711394,21.355497515335458,9.0,50.0,3.0,458.8489071382237,523.9340616178673,412.71718031110373,387.70404427866737,429.4041447744811,523.936095456873
3500.0000000000005,41.87636822199525,25.492070959674663,104.97548299146813,114.7812546557725,54.462634655235114,17.907328931655286,67.02961111161945,26.84525760647142,103.09039081936449,62.915206084678566,104.94180816052145,114.76660465213808,4.91064014546297,8.30916415416642,1.864443048175266,10.173607202341683,2.0717476542729907,0.07478766699394807,35.0,26.040425864197687,21.37187623067615,9.0,50.0,3.0,458.80965715941056,523.8141417143539,412.7107407373077,387.780921114426,429.46240430541513,523.8161639447884
3510.0000000000005,41.88847414847701,25.47900541688404,104.92814845418764,114.6749900802116,54.48549291768926,17.92504267172484,67.06561425757457,26.868713386424528,103.04002528234945,62.90431652456675,104.89442777395357,114.66028423882948,4.908496989020466,8.307522399682215,1.8595464190519204,10.167068818734135,2.071320170202053,0.07484689639387078,35.0,26.057292994336592,21.388332926049088,9.0,50.0,3.0,458.7708446188596,523.6955409423828,412.701995452332,387.8573257513155,429.5202790569604,523.697532798712
3520.0000000000005,41.900456646413566,25.46598286228084,104.88106428914033,114.56945775553804,54.508155919330335,17.942599360598024,67.10135615958531,26.891987176598946,102.9899281164297,62.89344093662123,104.84729804737778,114.55470661445572,4.906362521038736,8.305766658922687,1.854783358948826,10.160550017871511,2.0708926367145826,0.07490569599910057,35.0,26.07424718120319,21.404902846922937,9.0,50.0,3.0,458.7322746487509,523.5777958209549,412.69481758893346,387.933237922534,429.5777247191213,523.5797719827664
3530.0000000000005,41.912350292999214,25.453022181884993,104.83432381291291,114.46466999790904,54.530666064087896,17.960031963765573,67.13686736206648,26.915099162455594,102.94019100937685,62.88260985031036,104.80051226799448,114.44987474017586,4.9042403659179055,8.30400596415804,1.8500608395175424,10.154066803675583,2.070466789156875,0.07496413911759955,35.0,26.091067763124727,21.421347712568437,9.0,50.0,3.0,458.6939200383552,523.4608608637832,412.6878157530913,388.0085376169778,429.63466757842855,523.4628227637984
3540.0000000000005,41.92417205214077,25.440135785104015,104.78796376420992,114.36063144664332,54.55304471045071,17.97735711347525,67.17217554134027,26.938067664509163,102.89084987550255,62.87183954654,104.75410716034524,114.3457926870484,4.902132221579139,8.302246240597537,1.845378291770042,10.14762453236758,2.0700430085704,0.07502225999163956,35.0,26.107752492298232,21.437670185136994,9.0,50.0,3.0,458.6557722359818,523.3447178889677,412.6809463427261,388.0832030599233,429.6910914127269,523.3466661600963
3550.0000000000005,41.935933520352975,25.427329987148767,104.74200681451246,114.25733986254852,54.57530674112783,17.994586409492342,67.20730083708355,26.960905897860243,102.8419267644442,62.86113987806374,104.70810538526705,114.24245819531234,4.90003915736662,8.300490592677411,1.8407360759061264,10.141226668583538,2.0696215566639755,0.07508008328262945,35.0,26.12429217118841,21.45386955555716,9.0,50.0,3.0,458.61782225378965,523.2293484228782,412.674188788448,388.1572197678236,429.7469857099852,523.2312836742088
3560.0000000000005,41.94764369493481,25.41461022230061,104.69646894639732,114.15479233510588,54.59746385660375,18.01172898558059,67.2422604378683,26.983625134801173,102.79343716827827,62.8505176637691,104.66252291680024,114.1398681174578,4.8979619224985935,8.298740631080188,1.836135267316105,10.134875898396292,2.069202672205789,0.07513762811692934,35.0,26.14067153921621,21.469942604547555,9.0,50.0,3.0,458.58006395753614,523.1147375265183,412.667537647309,388.23057692160313,429.80234267383776,523.1166600351313
3570.0000000000005,41.95931084581731,25.4019785489819,104.6513642129158,114.05298214537316,54.61952696355331,18.028793468290644,67.27707143272919,27.00623664564347,102.74539464388351,62.839978594312974,104.61737379954128,114.03801627292358,4.895901251721517,8.296996823249836,1.8315777725379532,10.128574595787788,2.0687865369478886,0.07519491386176237,35.0,26.15686846464968,21.485883896792476,9.0,50.0,3.0,458.54248734910414,523.0008661181107,412.6609987368812,388.30326390517286,429.8571546051722,523.0027769305809
3580.0000000000005,41.97094466540721,25.389441553559664,104.60670996797822,113.95190731532853,54.64150890309806,18.045789876708568,67.31175563221447,27.028754853636368,102.69781605074648,62.82952875586631,104.5726753784306,113.93690029362592,4.893857925364709,8.295258714797598,1.827067306648316,10.122326021445916,2.068373495066586,0.07525196069848397,35.0,26.172848058872603,21.501684604980714,9.0,50.0,3.0,458.5050868448266,522.8877195515472,412.6545955531619,388.3752639624686,429.91140904002816,522.8896191652356
3590.0000000000005,41.982470654193605,25.37699058479552,104.5624436821889,113.85170598096433,54.66329937871233,18.062633013520095,67.34638002432676,27.05122327600964,102.65064584869232,62.81915535068947,104.52836523720538,113.83664882852634,4.891828816294377,8.293639060200995,1.822476189950493,10.116115250151488,2.067961825739964,0.07530856429575972,35.0,26.189117399612257,21.517365171014543,9.0,50.0,3.0,458.46797005384434,522.7755368414921,412.6467734298124,388.4466547979782,429.9651672767154,522.7774121782032
3600.0000000000005,41.99382812605431,25.364590602780936,104.5184079999856,113.75235351517654,54.68482105572008,18.079263253143157,67.38086053537967,27.07358738308432,102.60372943386184,62.80880275865536,104.48428607208056,113.73724830846623,4.88980779198927,8.29197242159939,1.8179482936305784,10.10992071522997,2.067549716737855,0.07536459560082273,35.0,26.20595227487456,21.53324616486884,9.0,50.0,3.0,458.43118323929696,522.6643908280408,412.63961917639193,388.5175724893832,430.0185416265772,522.6662444964345
3610.000000000001,42.005088431423424,25.35224640956403,104.474604606805,113.6536663242365,54.70621802991288,18.095792067802225,67.41526968995743,27.097120801096764,102.55706241453922,62.798469557680896,104.44043945682044,113.6385356356294,4.88779608001582,8.290331866213057,1.813407347070274,10.103739213283331,2.0671359950128334,0.07542025083051594,35.0,26.22297868150713,21.549103507714506,9.0,50.0,3.0,458.3946187814069,522.554019816676,412.63219146260366,388.58815385862704,430.07153572662287,522.5558836748144
3620.000000000001,42.01667206771797,25.34012709506908,104.43205096021028,113.55564277147069,54.72795821420262,18.112580820828786,67.44988062384174,27.135789622123863,102.51163751922284,62.788417480135024,104.39784243936064,113.54046748522784,4.885835379135566,8.288868365039297,1.808903758128236,10.097772123167534,2.06674423913032,0.07547649109884828,35.0,26.24014098449311,21.564965616426264,9.0,50.0,3.0,458.35784915184337,522.4437248321188,412.6231933744001,388.6567406181479,430.1231452759925,522.4455716706884
3630.000000000001,42.02799845683494,25.328047955803413,104.3894428302217,113.45842007183614,54.74932617860957,18.12907702161249,67.48402171872233,27.17407094015323,102.46618380645026,62.778401228613234,104.35519136702796,113.44319900159104,4.883870649916327,8.287296547798421,1.8044485574743447,10.091745105272766,2.066341602524969,0.07553196556221017,35.0,26.257065682951804,21.58069615062317,9.0,50.0,3.0,458.3215376732016,522.3345937009161,412.61552990966896,388.725663625332,430.17491948656726,522.3364214784076
3640.000000000001,42.03915148624071,25.315973001713015,104.34690485743997,113.3618195988401,54.77043757009648,18.14537016104498,67.51780304033525,27.212010531350245,102.42081954453316,62.7683526307427,104.31261076347698,113.34655383619094,4.8819068152323375,8.285697320348307,1.8000147300720744,10.085712050420383,2.06593702668624,0.07558692335640686,35.0,26.27390065139548,21.596288032824816,9.0,50.0,3.0,458.2854956503014,522.2262876877161,412.60815597358805,388.79431820717093,430.22644645923424,522.2280976980207
3650.000000000001,42.050176260617086,25.303915125966967,104.30451497609478,113.26580823471149,54.79135359004879,18.161507619054877,67.55129726062967,27.24966658644547,102.37561987721892,62.75828932182293,104.27017851448817,113.25050154403544,4.879947408598925,8.284052211024783,1.7956353073609228,10.079687518385706,2.0655319974605364,0.07564147140323924,35.0,26.290769631028752,21.61184780690417,9.0,50.0,3.0,458.2496697106659,522.1187066938102,412.60137371038496,388.8626061527245,430.2776438969764,522.1205040686264
3660.000000000001,42.06113175042088,25.291914129491715,104.26243163935106,113.170431256671,54.812147528925166,18.177546042775415,67.58460151178953,27.28710942790713,102.3307408616786,62.74826400401008,104.22805303004436,113.1550844805447,4.877999420631753,8.282401278446713,1.7912982146841885,10.073699493130905,2.065129292661181,0.07569572530838589,35.0,26.307485491783098,21.627282294284385,9.0,50.0,3.0,458.214024048072,522.0118066408287,412.59477886674966,388.9303221568575,430.328387802306,522.0135923659441
3670.000000000001,42.07203736650265,25.279984194077144,104.22069788990156,113.0756960208284,54.83284332336152,18.19350405829806,67.61774541048233,27.324365883384015,102.28622453965605,62.738299751174736,104.18627733660588,113.06030991590931,4.876064813283343,8.280749657246817,1.7870024886242144,10.067752145871031,2.0647289425777378,0.07574972395284078,35.0,26.32404628636334,21.642595544791845,9.0,50.0,3.0,458.1785486284719,521.9055685203969,412.5883429896196,388.9974650910184,430.3786706861797,521.907343466071
3680.000000000001,42.08290576720614,25.268135013320087,104.17933962768376,112.98160546528072,54.85345710610244,18.209394207729247,67.6507500517452,27.361453573759377,102.24209617526267,62.72840782278183,104.1448773230248,112.96618044213233,4.8741447631913735,8.279100616553299,1.7827486067938332,10.061849223347131,2.0643312236707314,0.07580349279323835,35.0,26.340441741736527,21.657786863144395,9.0,50.0,3.0,458.1432376342123,521.7999787387579,412.5820481199752,389.06402090114426,430.4284802721672,521.8017432871803
3690.000000000001,42.09374694670482,25.25636987760572,104.138375586133,112.88815426812454,54.874001948174495,18.225226605717182,67.68363311825286,27.39838680225353,102.19837389911343,62.71859586010584,104.1038717126212,112.87269096196304,4.872240162406227,8.277455546552348,1.7785381518286372,10.055993698380986,2.0639363748881143,0.07585705495142286,35.0,26.35665510865812,21.6728525412517,9.0,50.0,3.0,458.1080799847456,521.6950168078405,412.57589068498953,389.1299745079434,430.47780637048646,521.6967716671433
3700.000000000001,42.10457056062887,25.24469429787752,104.09782342904114,112.79534000489248,54.89449057822637,18.241011091534062,67.71641279893232,27.43518027326803,102.15507483924452,62.708870456175696,104.063278159803,112.77983899155828,4.870351832296096,8.27581480421775,1.7743738221647425,10.050188626382493,2.0635446826937742,0.07591043142960925,35.0,26.3726610856732,21.687786084556247,9.0,50.0,3.0,458.073068442206,521.5906670537247,412.5698823162304,389.1953106170813,430.5266374800875,521.5924128525552
3710.000000000001,42.11536236828994,25.233107906228607,104.05768977694676,112.703200287578,54.914897768211226,18.25672826396527,67.74910075146815,27.47184213780048,102.11220704491468,62.699237206221035,104.02310330970592,112.68764839886968,4.8684793521156395,8.274231267246963,1.7702030044815775,10.044434271728544,2.0631563872944536,0.07596358244653696,35.0,26.388512399194724,21.702571138231065,9.0,50.0,3.0,458.0382257693199,521.4869784922006,412.56332059243846,389.2600093547485,430.5749753608157,521.4886962338506
3720.000000000001,42.125998097673296,25.22158116609449,104.01775396435666,112.61185761033369,54.93505848100954,18.272251113322568,67.78173920694591,27.508441172549965,102.0695598988451,62.689630659710815,103.98312665835851,112.59627280483652,4.86661508370166,8.272681083494957,1.7660085416699358,10.038689625164892,2.0627663072809184,0.07601618355318526,35.0,26.405119814061152,21.71746752255893,9.0,50.0,3.0,458.00370993418727,521.3842784876417,412.5563855731426,389.3243781357483,430.6230043359967,521.3859934525702
3730.000000000001,42.13657338684201,25.21011048747664,103.97811317621884,112.5211025436712,54.955108381767936,18.287684203525256,67.81420098606202,27.544839839558563,102.02722058945824,62.68007062225297,103.94344523365922,112.50547923973392,4.864761687630047,8.271088454062307,1.7618912940802545,10.032979748142562,2.062378466278027,0.07606851950935901,35.0,26.421593282607432,21.732324792845706,9.0,50.0,3.0,457.96936055434526,521.2822014222578,412.5501200381225,389.3882219829949,430.67062662419295,521.2839054494741
3740.000000000001,42.147106123653614,25.198709464569504,103.93879914909591,112.43093958090054,54.97507195157285,18.303046432859844,67.84651421667844,27.58106375052131,101.98522009243209,62.6705704930302,103.90409075652228,112.41527869129555,4.862920960739804,8.269494344901817,1.757813939885315,10.027308284787132,2.061992856914882,0.07612062481865449,35.0,26.437936106254423,21.747071894410794,9.0,50.0,3.0,457.9351691124361,521.1807318308413,412.544020497972,389.4515413693122,430.7178259811692,521.1824260297823
3750.000000000001,42.15760760948079,25.187384113332712,103.89983466793784,112.3413673932538,54.994963752654535,18.318349048607445,67.87869702446847,27.61712723372352,101.94358056087664,62.66113961595454,103.86508600115252,112.32566952397384,4.861093971975089,8.267902473355088,1.7537764899748989,10.021678963329986,2.0616097983512387,0.07617252459340677,35.0,26.454145958758037,21.761709688477595,9.0,50.0,3.0,457.90112643418513,521.0798520697523,412.5380580634824,389.5143169004292,430.764590008364,521.0815371178238
3760.000000000001,42.16808621167348,25.176138375900848,103.86123464395224,112.25238213797036,55.014794708451696,18.333600487171847,67.91076332703017,27.65304166297784,101.9023163862522,62.651784309110894,103.82644587009146,112.23664762815396,4.859281397813608,8.266314303916667,1.7497797582855803,10.016094062202248,2.0612294786444973,0.07622423772902825,35.0,26.470216048426664,21.776237440071043,9.0,50.0,3.0,457.8672249926209,520.9795463114267,412.53222626996126,389.5765390710165,430.81091128847305,520.9812225100571
3770.000000000001,42.178549736393,25.164976400121304,103.82301238193098,112.1639805936186,55.03457523128542,18.348808793706496,67.94272686400383,27.68881786611973,101.8614404195657,62.6425096774787,103.78818366011969,112.14820995697896,4.857483871650386,8.264730676644355,1.7458253884979256,10.01055606514228,2.0608521468422456,0.07627578164305157,35.0,26.48613369055431,21.79065201614725,9.0,50.0,3.0,457.8334584652375,520.8798006900629,412.5265265758639,389.63819490765655,430.8567815905841,520.881468594518
3780.000000000001,42.18899627775628,25.153894293985104,103.78517997563311,112.07616577667795,55.05429121235503,18.36396325104738,67.97459121123026,27.724456750204183,101.82096484496672,62.63332086651912,103.75031146859456,112.0603520882624,4.8557012784307245,8.263164377644642,1.741901699889719,10.005066077534362,2.060478086240062,0.07632715486651083,35.0,26.50190153441008,21.80495282035224,9.0,50.0,3.0,457.79982428748445,520.7806110606017,412.52078672814554,389.69926661598953,430.90219397253605,520.7822605916957
3790.000000000001,42.19926409534839,25.14287016279025,103.74749816968082,111.98915722971356,55.07374336832683,18.378910801807592,68.00641725777788,27.760045087860192,101.7806645242744,62.62415181831619,103.71259026538416,111.97330572910084,4.8539249721277695,8.261699816922787,1.7378802273700495,9.999580044292836,2.0601018972712746,0.07637791716809404,35.0,26.518434013052683,21.8193229232092,9.0,50.0,3.0,457.7665535077277,520.6824577452144,412.5137602571659,389.760060080382,430.9473573638002,520.6840960334913
3800.000000000001,42.209485802074106,25.131895698580536,103.710095249852,111.90266754869737,55.0931003419191,18.393781139157735,68.03808445754636,27.795448933404884,101.74065415497893,62.615024632350696,103.6751481223664,111.88677950385043,4.852159183908324,8.260160060817334,1.7339682967190029,9.994128357536336,2.0597280465737424,0.07642846171485873,35.0,26.534900610332212,21.833696200521047,9.0,50.0,3.0,457.7334178303304,520.5848410343035,412.5078252802177,389.8203570542034,430.9921315403884,520.5864697166223
3810.000000000001,42.21966967163451,25.120986830273523,103.67299484056954,111.81672272029004,55.112379190371534,18.40858741149748,68.06961046959532,27.83068540148236,101.70095743882696,62.605954487654856,103.63800866198471,111.80079867375416,4.850405286699004,8.258620561235121,1.7300923716495578,9.98871293288468,2.059356351164339,0.07647879611743856,35.0,26.551300401149263,21.847981430279503,9.0,50.0,3.0,457.7004278399035,520.4877816896993,412.5020264150815,389.88016964588127,431.0365183195476,520.4894013618367
3820.000000000001,42.22982393282295,25.110148331451228,103.63621258117082,111.7313213866616,55.131590516848085,18.423337798197565,68.10100805235575,27.865764825416303,101.66158953811956,62.59694836524568,103.60118751553932,111.71536173555944,4.848663964398779,8.257084113765089,1.7262519474822315,9.98333606124732,2.058986998181308,0.07652893773647422,35.0,26.56764009445328,21.86218207884656,9.0,50.0,3.0,457.6675774528073,520.3912669058623,412.49634038541086,389.939488055557,431.0805108409165,520.392877959873
3830.000000000001,42.23995404358524,25.099383441522264,103.59975721192184,111.64646099539824,55.15074148977375,18.43803783368901,68.1322858536419,27.90069428918269,101.62255885504086,62.588010404563526,103.5646934175572,111.63046601643276,4.84693564757254,8.255552118529389,1.7224470666449423,9.977999185174333,2.0586201077729487,0.07657889897490813,35.0,26.583924511970395,21.876300296026955,9.0,50.0,3.0,457.63486279217034,520.2952869472509,412.4907581666216,389.99830803085615,431.124106009935,520.2968896061394
3840.000000000001,42.25006437433702,25.088692526976217,103.5636338382764,111.56213455012217,55.1698380944165,18.452692138653163,68.16345105967223,27.935479654880567,101.58387014405317,62.57914316169723,103.52853146777797,111.54610468872652,4.845220603239402,8.254025069705746,1.7186781482890838,9.97270321799483,2.0582557605999017,0.07662869130988277,35.0,26.600157805502132,21.890337606888693,9.0,50.0,3.0,457.602277431096,520.1998282336942,412.48527734404297,390.05662667925696,431.167302620053,520.201422966039
3850.000000000001,42.26015871396026,25.07807827009429,103.52784659984064,111.47833874722568,55.188885503927246,18.46730470587892,68.19450992846399,27.970126095502906,101.5455272846219,62.570348699236085,103.49270580131662,111.46227424947006,4.843519036545261,8.25250308525069,1.7149459425944882,9.967449027845177,2.057894054434163,0.07667832344793586,35.0,26.616343742341144,21.90429500428337,9.0,50.0,3.0,457.5698193622415,520.1048831268481,412.4799023739228,390.1144428088225,431.21009958334474,520.1064701187336
3860.000000000001,42.27024101382269,25.067541568070222,103.4923997979142,111.39506770097717,55.20788919848312,18.48187975933496,68.22546883990495,28.00463870785057,101.50753427160268,62.56162899483542,103.45722071436452,111.37896889378294,4.841831156685148,8.250985833211821,1.7112516366947037,9.962237469906524,2.05753508280676,0.07672780528550302,35.0,26.632486183453977,21.91817308014521,9.0,50.0,3.0,457.5374836217389,520.0104401631397,412.4746413414476,390.1717534857718,431.25249535396387,520.0120197199697
3870.000000000001,42.2802803219066,25.057070106894344,103.457226607903,111.3123235218917,55.226807003414805,18.49638498411053,68.25627391987722,28.038977400421345,101.46982589899068,62.552970064122576,103.4220094117886,111.29618927633368,4.840154023228361,8.249492525484637,1.7075637116634197,9.957056237148056,2.0571775586816443,0.07677706724074569,35.0,26.648822935353337,21.93204176077586,9.0,50.0,3.0,457.5053024886119,519.9165491694839,412.46919774074087,390.2286541379343,431.29456538336785,519.9181194949765
3880.000000000001,42.290310834368725,25.04667077338752,103.4223808305028,111.230073863752,55.2456883075569,18.510858278764715,68.28698488350854,28.07318725853048,101.43245377613933,62.54437692102675,103.38712565462332,111.21390596038007,4.838490096816235,8.247985589530177,1.7039315335034717,9.951917123033649,2.056822877364591,0.07682619431043494,35.0,26.665131438326625,21.94584397712464,9.0,50.0,3.0,457.4732305229583,519.8231261391916,412.464097573984,390.28505371013824,431.3362321408511,519.8246896323017
3890.000000000001,42.30034607513009,25.03635267938671,103.38789645917817,111.1483268864356,55.264549582357326,18.525312351697263,68.31762161031364,28.107282585902453,101.39545122495332,62.535864254441776,103.3526034253276,111.13212613632668,4.836840888795846,8.246475971779889,1.7003495495511154,9.946825521331006,2.0564715172607864,0.07687521408269708,35.0,26.681395318743853,21.959557389921255,9.0,50.0,3.0,457.441259413864,519.7301588601377,412.4592254366692,390.3409189078315,431.37747868114207,519.7317165353165
3900.000000000001,42.31022842705223,25.02608481375665,103.35356709098672,111.06726826207375,55.28320213202165,18.541490731578563,68.34803825495011,28.14115595927024,101.35862362817748,62.52739933493661,103.31823652297476,111.05101351232072,4.835196552886678,8.245255391478036,1.696485822139962,9.941741213617998,2.0561193541724054,0.07692372224391021,35.0,26.69754039890438,21.97337038692723,9.0,50.0,3.0,457.40960091591586,519.638058506406,412.4506376307763,390.39650695882654,431.4185566514885,519.639579735294
3910.000000000001,42.319591846345354,25.015665816868648,103.31847670337883,110.98674707883134,55.3011930673407,18.55928122669292,68.37768097873261,28.174431993948986,101.32107267962613,62.51871473053836,103.28310924056616,110.97044529509576,4.833518218567424,8.244073507160591,1.6924259269271391,9.936499434087729,2.0557488323759223,0.07697093485099603,35.0,26.713338722721232,21.987320779556,9.0,50.0,3.0,457.3785522969832,519.5472533221836,412.4409342535656,390.4530770162406,431.4602918225231,519.548747650719
3920.000000000001,42.32863333252383,25.0051199079046,103.28295876448432,110.90656355059656,55.3187554817124,18.576897853526248,68.40677304350831,28.207236726293388,101.28311856139048,62.50982205637416,103.24755480706024,110.89022081569028,4.831819927459028,8.242768619123153,1.6884162105211171,9.931184829644268,2.055371470531376,0.07701736011560285,35.0,26.728876237462885,22.001109562862325,9.0,50.0,3.0,457.3478277642636,519.4572238926743,412.4324101785873,390.5098694944245,431.5021483404864,519.4586997780901
3930.000000000001,42.33747441692968,24.994522021430896,103.24730912250948,110.8267753225208,55.33603985109094,18.594356347221886,68.43549362253394,28.23969976736004,101.24505122877606,62.50082291344029,103.21186896859948,110.81039476152216,4.8301147205573765,8.241402851552543,1.6844437004429778,9.92584655199552,2.0549918845095494,0.07706325077446124,35.0,26.744227434348204,22.014763931375512,9.0,50.0,3.0,457.31734133281446,519.3678456302076,412.42448717168105,390.56654991215913,431.5439042636214,519.3693073314197
3940.000000000001,42.3461826691937,24.98391936082487,103.21169251706584,110.74742287653709,55.35312931166776,18.611682269383834,68.46394215806734,28.27189929575951,101.207032196453,62.49178431938526,103.17621640981554,110.73100618159856,4.82840988727096,8.240006275558102,1.680501396297578,9.92050767185568,2.054611746614328,0.07710874317678595,35.0,26.7594358157682,22.028309234864025,9.0,50.0,3.0,457.28705359636575,519.2790611361455,412.4169085957212,390.6229935730795,431.5854660044615,519.280510877674
3950.000000000001,42.35479651395122,24.973337579435,103.17620094121182,110.6685260478032,55.370071291169566,18.628891134637968,68.49217549762362,28.30388036103085,101.16915158368788,62.48274436886385,103.14068909187942,110.65207444289229,4.826709537544165,8.238595662283185,1.6765852351227488,9.915180897405934,2.054231940058028,0.07715391583671433,35.0,26.77452516265976,22.041759927149087,9.0,50.0,3.0,457.25694041057426,519.1908343723744,412.40953140236,390.6791342223775,431.6267832869973,519.1922737198176
3960.000000000001,42.363337478471855,24.962792279787493,103.14088421557943,110.59009550101156,55.38689246182048,18.645992641020428,68.52022593208524,28.335668805545765,101.13145815158605,62.473724070543646,103.10533681731386,110.5736095949315,4.825015880366986,8.237180213204818,1.6726929662779275,9.909873179482744,2.053852966537596,0.07719881234911603,35.0,26.789507728884928,22.055124073666093,9.0,50.0,3.0,457.2269901718631,519.1031457267097,412.40227867251417,390.7349380052314,431.66782998857184,519.1045753700597
3970.000000000001,42.37181787615751,24.952291162234477,103.10576940582972,110.51213421543218,55.40360821940309,18.662993045295195,68.54811217833443,28.367279668583024,101.09397831959129,62.46473510649014,103.0701866408549,110.49561447268007,4.8233301329321785,8.235764906128402,1.6688233880050578,9.90458829413346,2.05347509317433,0.07724345842916543,35.0,26.80438924634848,22.068406034330337,9.0,50.0,3.0,457.1971944635304,519.015980529172,412.3951083723298,390.79038711900296,431.7085927632088,519.0174009561332
3980.000000000001,42.39053054704828,24.943915259324516,103.08520806981898,110.42341229449652,55.43771979950899,18.77354777423972,68.58870934064579,28.408724761470523,101.07031715739126,62.45812131321839,103.04957727765846,110.40811108505017,4.822313967055483,8.213803349698225,1.6881272971460448,9.901930646844269,2.0533566902717477,0.0773141038517811,35.0,26.826212086753568,21.994094682364903,9.0,50.0,3.0,457.1537638760964,518.9030513869151,412.6636598595308,390.8289982254472,431.73162407736584,518.9062714214513
3990.000000000001,42.41965601599415,24.944731360457467,103.09954700148236,110.35264216035188,55.480554080432974,18.800045244571493,68.6469762091361,28.46088604188367,101.08126076544498,62.46359930021799,103.0638625420778,110.3366010282666,4.822780273669409,8.22092518689598,1.6846514581702925,9.905576645066272,2.0539141497171345,0.0774032632040607,35.0,26.85366091006904,22.016322648033054,9.0,50.0,3.0,457.1070598447751,518.791183656783,412.58215775017624,390.8175526361904,431.72794119708175,518.7933881889136
4000.000000000001,42.44122849626359,24.94283631574234,103.09639119936536,110.28218601947196,55.51369184318075,18.82635102769399,68.69391690606261,28.50673836348892,101.07510022622596,62.46656379818728,103.06066038004282,110.26591073812097,4.8224998784152575,8.224079432345226,1.6809673810339232,9.90504681337915,2.0539237041171456,0.07747498121334685,35.0,26.87698807045814,22.036391726849388,9.0,50.0,3.0,457.068665635208,518.6921059363284,412.54068384436096,390.84377789216774,431.7474376629225,518.6940176099313
4010.000000000001,42.45841633143326,24.938152640187013,103.0827622411061,110.20968123082103,55.541383007277005,18.851472501992248,68.73435509708115,28.547747087481127,101.0586847699043,62.46562659109509,103.04698880352038,110.19326686931628,4.821756133671939,8.225161801188646,1.6777132245718571,9.902875025760505,2.053790102864267,0.07753755417217725,35.0,26.89744248821347,22.055110646774267,9.0,50.0,3.0,457.03325600250207,518.5974699282505,412.5177529575019,390.88032522994706,431.7739278521959,518.5992238304732
4020.000000000001,42.47306152788829,24.931772587962367,103.06316800487406,110.13598613402428,55.56591142225968,18.87538184853952,68.77101254482304,28.585781700399536,101.03643213629157,62.46225864734015,103.0273541262884,110.11947849636572,4.820750547434996,8.225190593116876,1.6746750100223724,9.899865603139249,2.053594249635408,0.0775949146188016,35.0,26.916130203093015,22.07271570036676,9.0,50.0,3.0,456.9994523857613,518.5053263906054,412.5036556171463,390.92137772884007,431.8037944889704,518.5069874894493
4030.000000000001,42.48621582308296,24.92442771180515,103.04021031413168,110.06178177764993,55.58857042789582,18.89843498621491,68.80542453412713,28.622021888574753,101.010894312281,62.4574939722836,103.00435731924402,110.04520524414296,4.819593898321592,8.224637916282717,1.6717430904300872,9.896381006712803,2.0533640832600417,0.07764912674156307,35.0,26.9338671531533,22.089635665944456,9.0,50.0,3.0,456.9666305805159,518.4148162789701,412.49427008073013,390.96481880957685,431.8354799108175,518.4164190620176
4040.000000000001,42.498483922104754,24.916536668428023,103.01536417047996,109.9874387796384,55.610110427112794,18.920994474143757,68.83847548113107,28.657158588400307,100.98351728692104,62.45192669878742,102.97947288771556,109.97080927488986,4.818352369127156,8.223736724358998,1.6688903903878038,9.8926271147468,2.0531140848337026,0.07770143422963825,35.0,26.951093659409537,22.10617959277857,9.0,50.0,3.0,456.9344286099703,518.3254298537589,412.4877859815155,391.0095416359146,431.8681254448199,518.3269968419941
4050.000000000001,42.51023403141369,24.908355249400127,102.9895383050398,109.91319396528706,55.63098615045929,18.94323482063021,68.8707089560543,28.69161030361033,100.95519232881398,62.44591751077252,102.95360926309992,109.89652002782316,4.81706857307642,8.22264537564136,1.6660925279229992,9.888737903564358,2.0528538785672543,0.07775262366509676,35.0,26.967876732257537,22.12242882770647,9.0,50.0,3.0,456.90262727475215,518.236864790475,412.4829366521952,391.0548169388419,431.90118576616027,518.2384079892005
4060.000000000001,42.52167183405967,24.90002786077963,102.96323678140692,109.839178660195,55.651451630462006,18.965259804980636,68.90242671572781,28.725612645756087,100.92641366827048,62.4396721000316,102.9272703417255,109.8224653545771,4.815761118700132,8.221441941437444,1.6633331800123308,9.884775121449774,2.052588340203608,0.07780305215698391,35.0,26.984342331429445,22.138469458997065,9.0,50.0,3.0,456.87110643083696,518.1489531905437,412.47903776294623,391.1002726130109,431.934374738142,518.1504796676644
4070.000000000001,42.53291707521587,24.891637435040195,102.93675088160012,109.7654655630306,55.67165529129242,18.98713513420085,68.93380542848232,28.759303035406678,100.89746681812834,62.43330812727418,102.90074730681545,109.74871597420396,4.814444301270536,8.220176431030678,1.6606057554565352,9.880782186487213,2.0523203859435384,0.0778529860677335,35.0,27.00054977545329,22.15434807578504,9.0,50.0,3.0,456.83979442139673,518.06159334008,412.4757083763488,391.14568830477725,431.9675236172223,518.0631073514264
4080.000000000001,42.54392623802623,24.883207003550407,102.9101053450228,109.69223402520704,55.691507804148166,19.00832080839268,68.96492874458545,28.792763679488477,100.8683825944325,62.42685892057017,102.87406499610066,109.67544206946064,4.813120023670025,8.218981071282222,1.6577751973407746,9.876756268622994,2.0520486129685014,0.07790228292829267,35.0,27.017549643214466,22.17027826744919,9.0,50.0,3.0,456.80879848232047,517.9750267919503,412.4713013254244,391.1911136977175,432.00067365770354,517.9765192808665
4090.000000000001,42.55476047491484,24.87474093186717,102.8833370644262,109.61935956930309,55.711118810914655,19.029447842868137,68.99577537028033,28.825972545726128,100.83919180112932,62.42033132766096,102.84726020454308,109.60253223223587,4.811789880084419,8.217709506564695,1.654995111014089,9.872704617578783,2.0517738437501296,0.07795110716487091,35.0,27.03466973816484,22.186250065441985,9.0,50.0,3.0,456.77802451797055,517.8890485244435,412.46771705850574,391.23652264437527,432.0337900077613,517.8905293560867
4100.000000000001,42.56548302306357,24.86627012688592,102.85658065690986,109.5468375733862,55.73056649007596,19.050441874375903,69.02639752103305,28.858960432531205,100.81002523161617,62.413769420408975,102.82046748344496,109.52997614578275,4.810459370171106,8.216416542547407,1.6522331007876654,9.86864964333507,2.0514983879770394,0.0779996030296035,35.0,27.05166914603359,22.20212090102359,9.0,50.0,3.0,456.7474151237606,517.8035563282475,412.464346596257,391.2817631392542,432.0667669968301,517.8050271983391
4110.000000000001,42.576121328803815,24.857812824886366,102.8299004506638,109.4746809135363,55.74988500697681,19.071316170160912,69.05683601849616,28.89175891831991,100.78094583069476,62.407199030202655,102.79375113743836,109.4577861734516,4.809131525198542,8.215113880035588,1.6494870776846315,9.864600957720219,2.051222950761981,0.07804783025059353,35.0,27.068565164276375,22.217902130776736,9.0,50.0,3.0,456.71695278911074,517.7185231679407,412.4610950798215,391.3267845885687,432.0995670300108,517.7199850428876
4120.000000000001,42.586691072033,24.849379529464727,102.80333260917295,109.40289640606971,55.76909389497729,19.09207897764668,69.0871142025978,28.92438629843548,100.75198897202716,62.40063520484778,102.76714731660638,109.38596887172385,4.807807704462338,8.213807424666582,1.6467557180905856,9.860563142757169,2.0509479057586155,0.07809581706415622,35.0,27.085367353626168,22.233600421641427,9.0,50.0,3.0,456.6866277008184,517.6339332845165,412.4579106312304,391.371560811268,432.1321704861351,517.635386761588
