time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,42.597201578788656,24.840976179803363,102.77689753716967,109.33148642407338,55.78820486868079,19.112735824060223,69.11724620342233,28.95685378288488,100.72317456891138,62.394086570568795,102.74067641731509,109.31452646287966,4.806488962063249,8.212500996161962,1.6440383960391531,9.856539392201118,2.050673468720516,0.07814358529350289,35.0,27.10208100934113,22.249219873347272,9.0,50.0,3.0,456.65643361216934,517.5497757153023,412.454764201353,391.41607766215424,432.1645667510588,517.55122117801
4140.000000000001,42.607658562797376,24.832605804963407,102.7506066391824,109.26045032400492,55.80722520774833,19.133290316175817,69.14724089125836,28.98916846652139,100.69451369476508,62.38755809639281,102.7143498385397,109.2434582256293,4.80517583025587,8.211196719405415,1.6413347032241554,9.852531422629568,2.0503997711369766,0.07819114772407433,35.0,27.11870892753984,22.264762868039096,9.0,50.0,3.0,456.6263658243965,517.4660415475428,412.4516382754284,391.4603272255357,432.1967504048666,517.4674792701048
4150.000000000001,42.61806567637559,24.824270252993017,102.72446612322425,109.18978633125153,55.82615966274556,19.153745412967737,69.17710419446746,29.021335223558424,100.66601232795752,62.381052603134954,102.68817378440822,109.17276230675408,4.803868635537937,8.209895825582477,1.6386444644499722,9.848540290032448,2.050126895056032,0.07823851327084323,35.0,27.135252511268103,22.28023108682441,9.0,50.0,3.0,456.5964212506093,517.3827239340333,412.4485235976624,391.5043057700897,432.2287189075796,517.384154079444
4160.000000000001,42.62842518812412,24.81597063972856,102.69847926241788,109.11949263461815,55.845011210674166,19.174103022112604,69.20683985789417,29.053357225017866,100.63767359353272,62.374571813817,102.66215152558392,109.10243687947548,4.8025674830212,8.208598934712416,1.6359674803279567,9.84456641504037,2.049854884880733,0.07828568617822947,35.0,27.15171207377898,22.29562529706965,9.0,50.0,3.0,456.5665979786602,517.2998180639582,412.4454144629696,391.54801213831695,432.26047163391104,517.3012407741434
4170.000000000001,42.638738699709045,24.807707524160094,102.67264753141676,109.04956668193016,55.86378203277752,19.194365073068862,69.23645069176695,29.085236943026075,100.60949884436832,62.36811667561562,102.63628453468463,109.03247937290196,4.801272470207164,8.207306407465065,1.633303712059481,9.840610119524545,2.049583767758956,0.07833267065302706,35.0,27.168087448830363,22.310946165582152,9.0,50.0,3.0,456.53689435115024,517.217319337036,412.4423086161687,391.5914465372519,432.2920088792523,517.2187347282788
4180.000000000001,42.6490073422362,24.79948135356909,102.64697154505242,108.98000623373872,55.882473691841355,19.214533130880167,69.26593875667521,29.11697624053676,100.58148860811652,62.36168779226443,102.61057342507598,108.9628875269804,4.799983622960151,8.206018406583363,1.6306531303773073,9.83667153696067,2.0493135622188627,0.07837946917311825,35.0,27.184377995492586,22.32619400584105,9.0,50.0,3.0,456.5073093183528,517.1352242157445,412.43920505212185,391.6346098235467,432.3233314184428,517.1366323755462
4190.000000000001,42.65923217528688,24.791292069299455,102.62145111060796,108.91080770759852,55.90108775061482,19.234608976755847,69.29530619918934,29.148577112433717,100.553642580689,62.355285417492325,102.58501800222449,108.89365776503632,4.798700979925568,8.20473504203649,1.628015755753515,9.832750797790004,2.0490442807175118,0.07842608536725693,35.0,27.200583002882407,22.34136922164953,9.0,50.0,3.0,456.4778411756228,517.0535277967192,412.4361035862028,391.6775033305637,432.3544404998535,517.0549288224341
4200.000000000001,42.66941400729541,24.783139935689007,102.596085932763,108.84196858784992,55.91962539217952,19.25459417712557,69.32455460490934,29.180041089949498,100.52596039141712,62.34890979708774,102.55961796954983,108.82478755136805,4.797424527338039,8.20345630243987,1.625391603053467,9.828847905493337,2.0487759316449528,0.07847252112007533,35.0,27.21670143701408,22.35647199311813,9.0,50.0,3.0,456.44848912479466,516.9722267882916,412.433004837116,391.7201287901445,432.38533746627166,516.9736207492637
4210.000000000001,42.67955362954207,24.775024848684954,102.57087565778868,108.77348586339168,55.93808778971891,19.27449016243389,69.35368556325768,29.211369660167463,100.49844160376368,62.34256111640649,102.5343729719818,108.75627389050275,4.79615425388703,8.202182183242606,1.6227806878315116,9.824962871074115,2.04850852390986,0.07851877856033822,35.0,27.232732052896775,22.37150231824768,9.0,50.0,3.0,456.4192518322541,516.8913172210373,412.42990896136104,391.76248751663655,432.41602360377607,516.8927042103073
4220.000000000001,42.68965187920489,24.766946827895595,102.54581971345311,108.7053563120258,55.956476219292384,19.29429872684585,69.38270088693345,29.242564551784312,100.47108555335042,62.33623944396618,102.5092824357633,108.68811355116128,4.794890162543861,8.200912654175081,1.6201830845875056,9.821095738762589,2.0482420672493875,0.07856486041073085,35.0,27.248673532844805,22.386460376099198,9.0,50.0,3.0,456.3901280738573,516.8107949738147,412.4268170566981,391.8045811599203,432.44650026832784,516.8121750725869
4230.000000000001,42.699709424413214,24.758905975778305,102.52091790656338,108.63757774108116,55.974791649137664,19.31402132959232,69.41160189690667,29.27362701372249,100.4438919882992,62.32994503341257,102.48434616672606,108.6203043483954,4.793632255066457,8.199647664997475,1.6175988722514258,9.817246537248902,2.0479765686808613,0.07861076834479681,35.0,27.264524133440887,22.40134598369252,9.0,50.0,3.0,456.3611170306712,516.7306571387206,412.4237302679288,391.8464110747563,432.47676861207503,516.732030440086
4240.000000000001,42.709678190186885,24.750886357632623,102.4960811320004,108.57017065735944,55.99296242913398,19.333436380867116,69.44031652205692,29.30450628082002,100.41677478341676,62.32366013434904,102.45947511251514,108.55286385731485,4.792376565237613,8.198424467551561,1.6149740044194376,9.813398471970999,2.04771022025988,0.07865638633643554,35.0,27.28065907462394,22.416223714193848,9.0,50.0,3.0,456.33227457318907,516.6509978271646,412.4201165293055,391.88810279666666,432.5069307193656,516.6523601466117
4250.000000000001,42.719571813069095,24.74287710747518,102.47129983513382,108.50307374314788,56.01102025319927,19.35279580941972,69.46886226858243,29.335216625255384,100.38972281008364,62.31736622063647,102.43465969006944,108.48573624691504,4.791122791849356,8.19717789509475,1.612374657218849,9.8095525523136,2.0474433610847087,0.07870176350193556,35.0,27.296884391346225,22.431124008212866,9.0,50.0,3.0,456.30356159434234,516.5717354302972,412.41678984393616,391.9296420917871,432.5369535072238,516.573090555077
4260.000000000001,42.72941572621515,24.734896066110764,102.4466443755846,108.43631063755902,56.028994682365216,19.372067643765487,69.49728184708921,29.365785007371016,100.36280535555552,62.31108624829244,102.40997024012732,108.4189427104592,4.789873989849817,8.195931342005759,1.6097905400109445,9.805721882016702,2.047177421117116,0.07874695069040875,35.0,27.31299620708052,22.445941623451176,9.0,50.0,3.0,456.27496312585697,516.4928535759171,412.4135048500495,391.9709286499908,432.56677959889686,516.4942017571972
4270.000000000001,42.7392165886054,24.72694837917533,102.42212896651776,108.3698841602781,56.04689408817233,19.39125983256804,69.5255854368189,29.396220661194437,100.33603628010184,62.3048283303354,102.38542097006798,108.35248610785028,4.788630810308692,8.19468626880244,1.607221479053032,9.801907747855472,2.0469123923177546,0.07879196139476828,35.0,27.32899508480432,22.46068001045404,9.0,50.0,3.0,456.2464760675156,516.4143462193099,412.4102559067852,392.0119633576198,432.59640754341945,516.4156877688107
4280.000000000001,42.74897875667036,24.71903622669197,102.3977618175554,108.3037932210915,56.06472414784676,19.410377683705462,69.55378000607965,29.426529251775488,100.30942352470365,62.298596160743216,102.36102008505236,108.2863652847671,4.787393628897982,8.193443533514918,1.6046677735514967,9.798111307066415,2.046648357453293,0.07883680547765805,35.0,27.344878280584336,22.47534015852392,9.0,50.0,3.0,456.21809661760574,516.3362059688549,412.40703882576327,392.052741567914,432.6258337742816,516.3375411079173
4290.000000000001,42.75870569586696,24.711161227184046,102.37354902013428,108.2380363219778,56.082489460170656,19.429425620298048,69.58187122677998,29.456715224749075,100.2829729652824,62.29239220800503,102.33677367285571,108.22057873646548,4.786162728821563,8.192203770740157,1.6021298023783546,9.794333573118513,2.0463854089495297,0.07888149092619785,35.0,27.36064015248741,22.48992134456148,9.0,50.0,3.0,456.1898215946754,516.2584263573128,412.40385065710393,392.093258355073,432.655054886852,516.2597552996556
4300.000000000001,42.768400866601695,24.70332479404391,102.34949601779763,108.17261103764928,56.10019480482711,19.448410625598,69.60986510041441,29.48678330134913,100.25668981264064,62.28621850308468,102.3126871730544,108.15512404317332,4.784938364059328,8.190966871364349,1.5996086592578027,9.790575530622151,2.046123645846979,0.07892602604520822,35.0,27.376269936076422,22.504421829643377,9.0,50.0,3.0,456.1616475053013,516.1810000279453,412.40069735981615,392.133508709756,432.6840674042153,516.1823229978297
4310.000000000001,42.77800035131608,24.695516691911397,102.32553575435794,108.10761244717958,56.11773677834422,19.46695409855687,69.63776949330001,29.51675032176041,100.23051292682436,62.28006075521,102.288693625618,108.09008974003147,4.783717480358768,8.18980761791514,1.5970159422889634,9.786823560204104,2.045861529320522,0.078970233855622,35.0,27.39234199371793,22.518923257191204,9.0,50.0,3.0,456.1336655658653,516.1041135983935,412.39658712850576,392.1735756934793,432.7129389988969,516.1054212515156
4320.000000000001,42.78747198124388,24.687707523753204,102.30155200883996,108.04297828367726,56.13509125931392,19.48537572470553,69.66551434173832,29.546568994307048,100.20432677651348,62.27387717228305,102.26467682518668,108.02542488091854,4.782495521266099,8.188616622386915,1.5944430101104683,9.783059632497384,2.04559723872098,0.07901405683971438,35.0,27.408797012157493,22.53354520933908,9.0,50.0,3.0,456.10588475082886,516.0277613816928,412.3928266637083,392.21359433616306,432.74175555292663,516.0290607961409
4330.000000000001,42.7968724369016,24.67991057708616,102.27763029480296,107.97864856868836,56.152336026197794,19.50369976100848,69.69310160935817,29.576225968000927,100.1782122258569,62.26768827133776,102.24072220709664,107.96106511009606,4.78127583928907,8.187416745755074,1.5918844022448164,9.779301147999892,2.045332977369902,0.079057647230691,35.0,27.425158403465787,22.548090306399047,9.0,50.0,3.0,456.0782309086061,515.9517946523372,412.3891788580154,392.2534366748503,432.770432174566,515.9530866187322
4340.000000000001,42.80621574724274,24.672134746114125,102.25380267957269,107.91462876820862,56.16948858522515,19.52193176571745,69.72055230217717,29.605737003121305,100.15220060603376,62.26150638139342,102.21686182619727,107.89701569670608,4.780059835644937,8.186214114888898,1.5893386985414348,9.775552813430332,2.0450691308368087,0.07910103433357098,35.0,27.44143390383653,22.56256290571764,9.0,50.0,3.0,456.0506943598592,515.8761982506483,412.3855905252494,392.2930757821532,432.798948425094,515.8774832794883
4350.000000000001,42.81550977003871,24.66438585556853,102.2300862497946,107.85092225965104,56.18655881834335,19.54007708744172,69.74787842272171,29.635111660932008,100.12630859591997,62.25533887011841,102.19311276217093,107.83327990798716,4.778848298889134,8.185011646678204,1.586805384708548,9.771817031386751,2.0448058653919308,0.079144234502959,35.0,27.45762813926848,22.57696691560102,9.0,50.0,3.0,456.02327102520667,515.8009648220095,412.38203989233335,392.3325012913981,432.8272956996751,515.80224326688
4360.000000000001,42.82475941289036,24.65666603369891,102.20649067819224,107.7875277280836,56.203553015888936,19.55813859262196,69.7750875724725,29.664355858846648,100.10054555935916,62.24918991915064,102.1694846826657,107.76985630678956,4.777641647615851,8.183811151207388,1.5842840657681103,9.768095216975501,2.044543299276118,0.07918725896740333,35.0,27.473743524458936,22.59130429577351,9.0,50.0,3.0,455.9959560855019,515.7260855636129,412.37851099260536,392.371705776374,432.85546928575377,515.727357603578
4370.000000000001,42.833967647696326,24.648977134237494,102.18302114222432,107.72444450349872,56.22047503275348,19.57611871666597,69.80218454468155,29.693473523757856,100.07491649452258,62.24306186897036,102.14598276207305,107.70674419012788,4.7764401355399535,8.18261361564326,1.581774571040081,9.764388186683341,2.044281496177388,0.07923011444300734,35.0,27.489781373740584,22.605576516248902,9.0,50.0,3.0,455.96874753259925,515.6515558615716,412.37499652340153,392.41068646074336,432.88346696676064,515.6528216294555
4380.000000000001,42.8431363318574,24.641320186079952,102.15968077294076,107.6616718210458,56.237327266390814,19.594018589480186,69.82917226261806,29.72246699540318,100.0494244249442,62.23695623683773,102.12261012960832,107.64394278536888,4.775243912859614,8.181419758160018,1.5792767013507898,9.760696459510807,2.0440205019110107,0.07927280496969488,35.0,27.505741964417894,22.619784017239454,9.0,50.0,3.0,455.9416439551735,515.5773724441336,412.3714904107215,392.44944145642336,432.9112876815191,515.5786320623721
4390.000000000001,42.85226659644473,24.63369535789093,102.136469725033,107.59920659012532,56.254111343595966,19.61184067461932,69.85605296664652,29.751338523719937,100.02406938208816,62.23087352933152,102.09936693803654,107.58144896564988,4.774052982387072,8.180229443264022,1.5767905468482482,9.757019990112273,2.0437603072502286,0.0793153336387332,35.0,27.521625711666843,22.633928083415924,9.0,50.0,3.0,455.9146438355218,515.5035308228815,412.36799488069573,392.48797326936096,432.9389327968556,515.5047843628455
4400.000000000001,42.86135956035344,24.6261030299454,102.11338899178642,107.537047041665,56.27082881090528,19.629585358786585,69.88282861865417,29.780089652019285,99.9988522798147,62.22481424215306,102.07625417923668,107.51926097151188,4.772867415235448,8.179043219353419,1.57431589788965,9.753359117243068,2.043500954187291,0.0793577034171031,35.0,27.537432241171643,22.64800855209768,9.0,50.0,3.0,455.8877459982878,515.4300278136753,412.3645046550165,392.5262806376824,432.9664020847952,515.4312753616322
4410.000000000001,42.87041587617192,24.61854341369849,102.09043846087472,107.47519126699616,56.28748060297996,19.647254017423048,69.90950049602021,29.808721654546616,99.9737729420094,62.218778679034585,102.05327173986178,107.45737684919744,4.771687215955981,8.177861056375798,1.5718527926136374,9.749713848989437,2.043242443969818,0.07939991607682746,35.0,27.5531612248418,22.662025861624674,9.0,50.0,3.0,455.8609497884231,515.3568608322773,412.36102078047054,392.5643651883826,432.9936967017886,515.3581024097305
4420.000000000001,42.87943616938304,24.61101616724841,102.06761781376072,107.41363657335104,56.304067664501886,19.66484780876607,69.93606984474741,29.83723571123454,99.94883097815213,62.21276694711879,102.03041930021564,107.39579399025509,4.770512376495937,8.176682917673345,1.5694012450272543,9.7460841627006,2.0429847767965224,0.07944197344289788,35.0,27.568812206292648,22.675980290257034,9.0,50.0,3.0,455.8342537445236,515.2840263024232,412.3575434457169,392.6022279995904,433.0208176259418,515.2852620544626
4430.000000000001,42.88842104776503,24.60352154898584,102.04492648245711,107.3523807238118,56.32059091791239,19.682367772630755,69.96253797249568,29.86563311380036,99.92402575083224,62.20677909453468,102.00769629117778,107.3345100700239,4.7693428785557135,8.175508858650138,1.566961203824792,9.742470062474931,2.0427279628562194,0.07948387732861006,35.0,27.58438468248892,22.689872005374298,9.0,50.0,3.0,455.8076573549477,515.2115214901792,412.3540724901745,392.6398706106347,433.0477661048336,515.2127514352875
4440.000000000001,42.897371103478775,24.596059166889855,102.02236406676714,107.2914209293042,56.3370512775173,19.699815085275983,69.98890611985857,29.8939150019321,99.89935678758296,62.20081517049408,101.98510231138351,107.27352234350911,4.768178716956064,8.174338833105859,1.5645327245154603,9.73887155762132,2.0424720078106624,0.079525629718514,35.0,27.59987802239777,22.703701235688985,9.0,50.0,3.0,455.7811591328952,515.1393427335155,412.3506083086584,392.6772938054822,433.0745430968781,515.1405669553208
4450.000000000001,42.90628692404401,24.588628953671616,101.9999304230576,107.23075508705386,56.35344960206261,19.717190624516437,70.01517542354351,29.922082392188145,99.87482388531448,62.19487532933431,101.96263721622816,107.2128286942193,4.767019895956615,8.173172904470094,1.5621158057997315,9.735288710269824,2.042216924357143,0.07956723236370986,35.0,27.615291451089945,22.71746796361026,9.0,50.0,3.0,455.7547580961964,515.067487178244,412.3471504055673,392.7144981265594,433.1011493809958,515.0687057412116
4460.000000000001,42.91516911237409,24.58123089666657,101.97762517207124,107.1703808980642,56.36978680309876,19.7344954701652,70.04134712829867,29.950136473137377,99.85042659721309,62.18895963804505,101.9403006253554,107.15242682366596,4.765866410736395,8.172011091918955,1.559710442177308,9.731721534096263,2.0419627189240854,0.07960868710851535,35.0,27.630624246111157,22.731172298926992,9.0,50.0,3.0,455.72845331892,514.995951854571,412.3436988312344,392.75148472963446,433.1275859198466,514.9971648248355
4470.000000000001,42.92401831295156,24.573864652639145,101.95544789315312,107.11029536514523,56.38606387529749,19.75173092024249,70.06742257941451,29.97807847541708,99.82616441889773,62.183068132304186,101.91809211678448,107.092313692321,4.7647182427151415,8.17085333056913,1.5573167036478508,9.72817003421698,2.0417094020387347,0.07964999613082138,35.0,27.645875695586483,22.744814480617663,9.0,50.0,3.0,455.70224329462366,514.9247328041074,412.3402541162631,392.7882543761748,433.153853689144,514.9259401873869
4480.000000000001,42.93283495674165,24.566531078107573,101.93339799141916,107.0504978667824,56.40228147444834,19.768898071761956,70.09340276377905,30.00590953565552,99.80203672854307,62.17720086019483,101.89601109506924,107.03248877612856,4.763575390950145,8.169699627165249,1.554934535526428,9.724634162691677,2.0414569655319337,0.07969116006117112,35.0,27.661044885323637,22.758394554695087,9.0,50.0,3.0,455.67612872047846,514.8538296526857,412.33681746596176,392.8248096807462,433.17995390722655,514.8550315968689
4490.000000000001,42.94161968117233,24.559229242342383,101.91147511185092,106.99098456953868,56.41844058897529,19.785998025624902,70.11928896419955,30.033630733786826,99.77804307289774,62.171357886998805,101.87405720372648,106.97294815414796,4.762437834365726,8.16854991986491,1.5525640214149328,9.721113941279842,2.0412054244849847,0.07973218156730949,35.0,27.676130841970974,22.77191253769837,9.0,50.0,3.0,455.65010719412373,514.7832371717834,412.3333887003847,392.8611506291829,433.205887542529,514.7844336988268
4500.000000000001,42.95037299953664,24.551959476122136,101.88967902548804,106.93175414519112,56.434541978404376,19.80303194320533,70.14508223226022,30.06124309786861,99.7541831803416,62.16553931917758,101.85223021303814,106.91369052180907,4.761305577835457,8.167404185045655,1.5502052109341116,9.717609395979764,2.040954783750196,0.0797730618749576,35.0,27.691132476279847,22.785368441438838,9.0,50.0,3.0,455.6241784618493,514.7129536858179,412.3299688400329,392.89727847440514,433.23165535825433,514.7141448526353
4510.000000000001,42.9590955002908,24.544721737370764,101.86800931065852,106.87280426119122,56.45058654794184,19.82000102407744,70.17078381727006,30.088747822108527,99.7304565598866,62.15974519920018,101.83052970021028,106.8547135478476,4.760178608475039,8.166262386154607,1.547858134419319,9.714120520573923,2.040705049024604,0.07981380276261223,35.0,27.706048697257984,22.798762279632168,9.0,50.0,3.0,455.5983415678903,514.6429761958977,412.32655843989534,392.933194374496,433.25725832460233,514.6441620622459
4520.000000000001,42.96778775808661,24.537516021640272,101.8464656554217,106.8141328003436,56.466575171804,19.836906495531707,70.19639491415066,30.116146036118835,99.70686283614216,62.15397561445144,101.80895535226529,106.796015115402,4.759056923315963,8.165124482023538,1.5455228507009515,9.710647332724488,2.0404562267682254,0.07985440598419105,35.0,27.720878294490888,22.812094034603945,9.0,50.0,3.0,455.57259563591725,514.5733019340212,412.3231582958604,392.9688993585775,433.28269733390687,514.5744825610178
4530.000000000001,42.97645038388647,24.530342444260725,101.82504797833052,106.75573796473714,56.48250875150898,19.85374955375994,70.22191672528506,30.143438844774664,99.68340186871744,62.14823070259291,101.7875070867741,106.73759342585548,4.757940528089549,8.163990464402588,1.5431994187194518,9.70718988312204,2.040208326651733,0.07989487322023174,35.0,27.73561995786304,22.82536362315301,9.0,50.0,3.0,455.5469399114113,514.5039284258614,412.3197689754998,393.0043942021324,433.30797300451593,514.5051038743586
4540.000000000001,42.985083933050475,24.52320071130504,101.80375563716052,106.6976169119328,56.49838818119423,19.870531575129466,70.2473504803333,30.170627442411217,99.66007293637601,62.14251047866605,101.76618426027468,106.67944563558126,4.756829398698046,8.162860206953747,1.540887918261995,9.703748125215743,2.0399613506996235,0.07993520644068955,35.0,27.750272321406896,22.838571041152196,9.0,50.0,3.0,455.5213731007237,514.434852084546,412.31639176618256,393.0396802034833,433.3330866355804,514.4360224148392
4550.000000000001,42.993689080311206,24.516091174245503,101.7825888196106,106.6397683209712,56.51421443122671,19.88725377103708,70.27269746406522,30.197712972258444,99.63687617368205,62.13681512166056,101.74498705953376,106.62157043736109,4.755723556153512,8.161733751827907,1.5385884114437014,9.700322163271608,2.03971531329238,0.0799754072847844,35.0,27.764833818225384,22.85171609144038,9.0,50.0,3.0,455.49589470258087,514.3660709284633,412.3130270125405,393.07475785356087,433.3580384752784,514.3672362215199
4560.000000000001,43.002266472161445,24.5090136222168,101.76154725091789,106.58218955982944,56.5299884952997,19.903917747463023,70.29795901559432,30.224696684601668,99.61381122518156,62.13114473284128,101.72391520852204,106.56396515630684,4.7546229902178325,8.160610953740703,1.536301044412736,9.69691199815344,2.039470220478864,0.08001547790082748,35.0,27.77930282570543,22.86479876878116,9.0,50.0,3.0,455.4705033941127,514.2975814020662,412.30967646378537,393.1096281141792,433.3828294186248,514.298741677474
4570.000000000001,43.01081682402156,24.501968290385665,101.74063107269052,106.52487900285428,56.54571142221253,19.92052472129086,70.32313651575629,30.25157978986823,99.59087816992113,62.1254995155731,101.70296884777804,106.5066282151542,4.753527719089757,8.159491863647693,1.5340258698431273,9.69351773349082,2.039226087724805,0.08005542012984396,35.0,27.79367743300776,22.87781871855333,9.0,50.0,3.0,455.44519842256005,514.2293811083306,412.3063401647742,393.14429133216487,433.40745987995774,514.2305364570498
4580.000000000001,43.019340854306925,24.494955201957964,101.71984033025738,106.46783453263396,56.56138428344216,19.93707633809009,70.34823136454095,30.27836355213202,99.5680769788298,62.1198796606609,101.6821480214245,106.4495574799335,4.752437750903546,8.158376384044098,1.531763044502633,9.690139428546729,2.0389829254900635,0.08009523608540318,35.0,27.80795555448543,22.89077574125349,9.0,50.0,3.0,455.41997870117115,514.1614670011469,412.30301969792566,393.1787481511216,433.4319304288856,514.1626174909775
4590.000000000001,43.0278395101001,24.48797459795287,101.6991758276846,106.4110545280584,56.57700843693463,19.95357376436772,70.37324530440684,30.305049213803613,99.54540838540736,62.114285530981874,101.6614535322492,106.39275136011383,4.751353131394904,8.157264707593006,1.5295126979153448,9.686777405508352,2.038740783441728,0.08013492823858825,35.0,27.822134616923226,22.903669180918367,9.0,50.0,3.0,455.3948430915436,514.0938361957249,412.299713621532,393.21299661142274,433.45624077137694,514.0949819400035
4600.000000000001,43.07548781155284,24.494785176568485,101.75033873256376,106.33824979765076,56.64295275974873,19.98597068030472,70.44781183490811,30.36327522420396,99.59197265659712,62.125018524642485,101.71254148156324,106.32105859931136,4.753391718024001,8.172017721803451,1.5249895392263924,9.697007261029842,2.040018545970143,0.08027072138693936,35.0,27.855296496539893,22.81423663220301,9.0,50.0,3.0,455.32485088738446,513.9496859397507,412.14397670224656,393.14589729200566,433.40417015036576,513.9525186495741
4610.000000000001,43.11124454260954,24.504358513099877,101.79262604293636,106.29306608325874,56.69280340665145,20.011628516071312,70.5131630091704,30.417618365396553,99.6307822079738,62.14170364305426,101.75477360627612,106.2753969762876,4.755094780307207,8.18347037441271,1.520308660894154,9.703779035306864,2.0407120117761237,0.08037029335534203,35.0,27.88507630182994,22.837807558072768,9.0,50.0,3.0,455.2791880559038,513.8523702102929,412.0302910220156,393.1139900179568,433.3825897981149,513.8545493988222
4620.000000000001,43.138061392072,24.5087565593596,101.81379988236188,106.24408949838528,56.731438111961694,20.03675676938525,70.56506806962894,30.463448496518648,99.64894898495103,62.15183842542797,101.77590040159534,106.22618044186686,4.75584964560244,8.190044534634476,1.516630193366049,9.706674728000525,2.0409969724286663,0.08044995859705335,35.0,27.910375960522742,22.86056665556123,9.0,50.0,3.0,455.2406138032848,513.7650833151793,411.9621156386432,393.11027009621927,433.37904723396264,513.7669528682125
4630.000000000001,43.15962630453909,24.50971051648156,101.82270143928848,106.19240753755751,56.763509162384686,20.05947973764188,70.60917344010117,30.503615696836448,99.6551184219419,62.15715958898864,101.78475959346994,106.17434491661372,4.756059585506388,8.19437708337737,1.5133859765814002,9.70776305995877,2.041135710229998,0.08051838784817998,35.0,27.932421883633648,22.881045904339203,9.0,50.0,3.0,455.2055754871399,513.6828887504078,411.91263101961295,393.1170985080215,433.38314235709686,513.684572932078
4640.000000000001,43.17800945459001,24.508583667025448,101.82423475235191,106.13916848489627,56.79159852251862,20.080601797615717,70.6485490723817,30.540307579932232,99.6540876019113,62.15955980748191,101.78625339519166,106.12100206706214,4.755951112669425,8.197408691004705,1.510392443791909,9.707801134796615,2.041190269793965,0.08058014883620862,35.0,27.95244105998825,22.900004929710462,9.0,50.0,3.0,455.1726840966148,513.6038444946088,411.87396673442765,393.1299898914212,433.39172768688326,513.6054148586792
4650.000000000001,43.194458295815295,24.50620738242668,101.82134383572816,106.08506927069328,56.817262711576525,20.100736126638136,70.68503824023767,30.57486545765761,99.64873596959197,62.16019842156766,101.783324722991,106.06682919800994,4.755641861133146,8.199637275426662,1.507551112860542,9.707188388287204,2.0411941587994678,0.08063767763613254,35.0,27.97120163774701,22.918019683639383,9.0,50.0,3.0,455.1411176020837,513.526795123285,411.8418568190533,393.1464881396231,433.40298167377136,513.5282950003608
4660.000000000001,43.20972797542911,24.50308373486513,101.81580979918988,106.03052963095952,56.84144424808604,20.120257953669007,70.719757157479,30.60810082000893,99.64080547412333,62.15977658319935,101.777754018584,106.01223429087564,4.7552185104783735,8.201390373578043,1.504807732185664,9.70619810576371,2.0411676318082104,0.08069271351614882,35.0,27.98916811133404,22.935441699417368,9.0,50.0,3.0,455.1103763243386,513.4510383276241,411.81372789145047,393.16510812624074,433.4158025106437,513.4524941388479
4670.000000000001,43.22427584669312,24.49951575636288,101.8087105943122,105.97580193729316,56.86471415125387,20.139395639312625,70.7533821902404,30.640504700451515,99.63135029878397,62.158718440273326,101.7706188295594,105.95746239613528,4.754724235426532,8.202850232820099,1.50212664172057,9.70497687454067,2.041122974541985,0.08074615353739846,35.0,28.006620137215634,22.952483814555308,9.0,50.0,3.0,455.0801558917456,513.376146311798,411.7880226246325,393.1849489683146,433.4295231579982,513.3775739357878
4680.000000000001,43.238379354587984,24.49568717914815,101.80069935571468,105.92103846419737,56.88741897238799,20.158289223514828,70.78632386392609,30.672374894438008,99.6210091368464,62.15728084951269,101.76257204444627,105.9026614870703,4.75418940234858,8.204134360578879,1.4994878220759478,9.703622182654824,2.041067648222264,0.08079861385590119,35.0,28.023724303328375,22.969274653372395,9.0,50.0,3.0,455.0502714486655,513.3018587434559,411.7638004890112,393.20546451619134,433.44373920419326,513.3032678664706
4690.000000000001,43.25218633175583,24.491706013659723,101.79215446593498,105.86636255404238,56.909734493697215,20.176870573706367,70.81882696292374,30.70389002640394,99.6101535252926,62.15561659182293,101.75399192793996,105.84794750602624,4.753630234258142,8.20534698234995,1.496840357475713,9.702187339825665,2.0410058969047684,0.08085039052800039,35.0,28.040737975086472,22.985884550460185,9.0,50.0,3.0,455.0206402440844,513.2280762401508,411.7400447196569,393.22633875360685,433.45822488694847,513.229465741859
4700.000000000001,43.265714353208395,24.487608347243224,101.78314825778216,105.81185746869583,56.93167812051773,20.19519763297842,70.8509715862759,30.735126499569677,99.5988563840812,62.15377335125362,101.74495082212974,105.79341048435047,4.753051077043624,8.206482943040864,1.4941938364540617,9.700676779494929,2.0409367840264623,0.0809014961965482,35.0,28.05813014969817,23.002519520568228,9.0,50.0,3.0,454.99128887790926,513.1548678906045,411.7169053206241,393.24760738793873,433.4729858187721,513.1562465468043
4710.000000000001,43.27909125126011,24.483441945698527,101.77391740139456,105.75747036790516,56.953423164283954,20.213430981659428,70.88286516615733,30.76614244698959,99.58734529340957,62.15182041252854,101.73568524455352,105.73899318971792,4.752461321779878,8.207563203103813,1.491568462920218,9.699131666024034,2.0408649348863173,0.08095224210783153,35.0,28.075393468634783,23.01906933644318,9.0,50.0,3.0,454.9620747183188,513.0819808018948,411.6942614578028,393.26897237274704,433.48781525923215,513.0833510544242
4720.000000000001,43.29236540695389,24.479242485575295,101.76457920225936,105.70323693893975,56.97502906871075,20.231581420134376,70.91458071932553,30.79699165089636,99.57573518096194,62.1498060367648,101.72631246010188,105.68473075989652,4.751866515693983,8.208612831872445,1.4889562343854674,9.697569066257913,2.040791557218572,0.08100273273219082,35.0,28.092556484394887,23.035538088027977,9.0,50.0,3.0,454.9329711860516,513.0093803621523,411.6719000698324,393.2903444832053,433.502646183338,513.0107438616515
4730.000000000001,43.305565942089046,24.475029102692982,101.75520138447054,105.6491720884307,56.99653226567225,20.24966464976069,70.94616134268361,30.827705666082753,99.56409223522172,62.14775739072519,101.7169001668396,105.63063767439525,4.751269422829481,8.20964320987269,1.4863549404238132,9.695998150296504,2.040717393062996,0.0810530263282767,35.0,28.10963690327287,23.051940062550784,9.0,50.0,3.0,454.9039586695533,512.9370382679668,411.64972572984607,393.31166967252074,433.5174382254486,512.9383960499207
4740.000000000001,43.31871077927706,24.4708135005082,101.74582526814092,105.59528447940176,57.017955223744245,20.26769009878092,70.97763366220718,30.85830388389212,99.55245682746472,62.14569081150836,101.70748966865396,105.57672232414336,4.750672313030529,8.210662428569567,1.4837633915782915,9.694425820147858,2.0406429198573006,0.08110316875919404,35.0,28.126645410669028,23.068283794059823,9.0,50.0,3.0,454.87502500831835,512.864936646229,411.6276785441677,393.33291381082194,433.5321661104947,512.8662893540888
4750.000000000001,43.33181103443231,24.46660278731065,101.73647592862504,105.54157860198166,57.0393119063313,20.28566377614976,71.00901431032263,30.88879853389267,99.54085342728357,62.1436162824084,101.69810603070982,105.52298903482408,4.750075895658439,8.211674278360036,1.4811806301009418,9.692854908460978,2.0405684290897814,0.0811531772484463,35.0,28.143588629390138,23.084574647287862,9.0,50.0,3.0,454.8461624508637,512.7930635599251,411.60572183428434,393.3540565228156,433.54681475039655,512.7944116004791
4760.000000000001,43.34487321549847,24.46240120371442,101.72716806048156,105.48805719273338,57.06061049322516,20.303589196954302,71.0403129749308,30.91919676926534,99.52929638451992,62.14153975044053,101.6887639416586,105.4694404378664,4.749481030041877,8.212681753381949,1.478606217875424,9.691287971257372,2.0404940897662502,0.08120306916548695,35.0,28.160470282066854,23.100815675541867,9.0,50.0,3.0,454.81736661187455,512.7214122109282,411.5838340653904,393.37508613171167,433.5613755615116,512.7227558392412
4770.000000000001,43.35790173609834,24.458211346309668,101.71791075328748,105.43472072957668,57.0818566287733,20.321468994895724,71.07153643358666,30.949503713857325,99.51779452670762,62.139464842999416,101.679472486667,105.41607693544267,4.748888089245916,8.213686496361452,1.4760398101641283,9.68972630652558,2.040420015049087,0.08125285383191427,35.0,28.177292931094087,23.11700913439296,9.0,50.0,3.0,454.7886341037645,512.6499766490875,411.56200116267695,393.39599540960427,433.5758431805051,512.6513160113068
4780.000000000001,43.37089899762386,24.454034485227513,101.70870912464336,105.38156940734036,57.10305333329688,20.3393046304854,71.10268827289413,30.9797220956915,99.50635283726457,62.13739377686761,101.67023678108956,105.36289873047345,4.748297287672536,8.214689371091437,1.4734812464426992,9.688170617534135,2.0403462611084677,0.08130253622759713,35.0,28.19405774327322,23.13315615396993,9.0,50.0,3.0,454.7599628946039,512.5787534626671,411.54021577061593,393.4167805764436,433.59021506019246,512.5800887179155
4790.000000000001,43.38386690630649,24.449871220732287,101.6995667211784,105.32860219909884,57.124203093243686,20.35709717634262,71.13377148800849,31.009854133107975,99.49497473510691,62.1353279358936,101.66106036943418,105.30990474116952,4.74770877929202,8.215691084608247,1.47093040653836,9.686621491146607,2.0402728856067447,0.0813521209164145,35.0,28.210765532827907,23.149257528314536,9.0,50.0,3.0,454.7313507479751,512.5077386104177,411.51847131092734,393.4374380204778,433.6044890713835,512.5090698385384
4800.000000000001,43.39680670378237,24.445722190017705,101.69048564642873,105.2758185420554,57.145307526637296,20.374847476801563,71.16478806856087,31.03990141673927,99.48366224546521,62.133268233361086,101.65194535390468,105.2570943951212,4.747122668615401,8.216692090252883,1.4683872016861492,9.685079291939033,2.0401999206740298,0.0814016108356311,35.0,28.227416736277576,23.16531380838484,9.0,50.0,3.0,454.7027966151804,512.4369298059712,411.49676405367046,393.4579662140163,433.6186642207604,512.438257073446
4810.000000000001,43.4097192332626,24.441587785722504,101.6814670553814,105.22321764184444,57.166367749783056,20.392556312064695,71.19573940708337,31.06986514219892,99.4724164642151,62.13121524731389,101.64289288850476,105.20446686951097,4.746539004559603,8.217692610267662,1.4658515929037796,9.683544203171444,2.040127384157019,0.08145100788526388,35.0,28.244011556336886,23.18132545874755,9.0,50.0,3.0,454.6742997437868,512.366325128339,411.47509218198263,393.4783646894432,433.6327402121081,512.3676484604346
4820.000000000001,43.422605060320166,24.437468297558095,101.6725114392749,105.1707987062518,57.18738453574629,20.41022434844916,71.22662648570005,31.099746278140856,99.4612378408006,62.12916931521926,101.63390346377692,105.15202140952584,4.745957825513483,8.218692778819513,1.463323530223286,9.6820163090428,2.040055277565655,0.08150031353323944,35.0,28.260550018149782,23.19729282390489,9.0,50.0,3.0,454.6458596932784,512.2959231539802,411.45345491651057,393.49863404792,433.64671721330785,512.297242631436
4830.000000000001,43.43546469787773,24.43336385932309,101.66361919312897,105.11856071013602,57.20835859376566,20.42785210062016,71.25745021481612,31.1295456153112,99.45012672836657,62.127130679382326,101.6249774740348,105.09975694627798,4.74537914671,8.21969271090881,1.4608030048625154,9.680495715771325,2.0399836170062136,0.08154952902568906,35.0,28.277031983145093,23.21321608970328,9.0,50.0,3.0,454.61747586846855,512.2257221866416,411.4318511598757,393.5187740113572,433.6605952943516,512.227037826378
4840.000000000001,43.44829849831272,24.429274601844725,101.65479039822584,105.0665027931176,57.22929041933691,20.445440133738543,71.28821123605724,31.159263834631588,99.43908317865298,62.125099513207886,101.61611500007764,105.04767263080667,4.744802976900213,8.220692428267986,1.4582900109243635,9.67898243919235,2.0399124023302746,0.08159865521243574,35.0,28.293457198421663,23.229095432737775,9.0,50.0,3.0,454.58914794279934,512.1557210058237,411.4102809386308,393.53878529782867,433.67437486307136,512.1570328419033
4850.000000000001,43.4611069055196,24.425200594574846,101.6460251032398,105.01462370217808,57.25018066288126,20.46298913404576,71.31891039083948,31.188901739495353,99.4281071968724,62.12307590336832,101.60731608985223,104.9957672011904,4.7442293242994165,8.221691965462867,1.4557845675292036,9.677476532992072,2.0398416415971106,0.08164769336941725,35.0,28.309825388280785,23.24493111542307,9.0,50.0,3.0,454.560875336461,512.0859178358943,411.388744086434,393.5586682146948,433.68805616550816,512.0872258898797
4860.000000000001,43.47389014308877,24.42114194582905,101.63732328948036,104.96292281185322,57.27102963458564,20.48049952414237,71.34954803883359,31.21845976807253,99.41719874861305,62.12106001924286,101.59858072441236,104.94404004618934,4.743658192933673,8.222691316849227,1.4532866767084192,9.675977993557646,2.0397713325912346,0.08169664394724578,35.0,28.32613594475879,23.26072305814307,9.0,50.0,3.0,454.53265790626057,512.0163118741866,411.3672408773549,393.578423534419,433.70163974940687,512.0176161887332
4870.000000000001,43.486648710013455,24.417098714767008,101.62868505342162,104.91139874848506,57.29183807128948,20.497972149645022,71.38012514176359,31.247938804570765,99.40635788069976,62.11905190401279,101.58990899939892,104.89248978158643,4.743089588126067,8.223690488577022,1.4507963950089673,9.674486883585987,2.0397014865174095,0.08174550833601622,35.0,28.34238831828077,23.276471504525603,9.0,50.0,3.0,454.50449496022424,511.9469011281965,411.3457714028371,393.59805138077246,433.7151256647194,511.94820173111947
4880.000000000001,43.49938286374693,24.413071020788948,101.6201104321252,104.86005086190954,57.31260633403421,20.515407609370868,71.41064213949856,31.27733935408816,99.39558461090176,62.11705175497656,101.58130095156544,104.8411157687308,4.742523522329856,8.224689449617026,1.4483137686211207,9.673003218238147,2.039632101494796,0.0817942872006311,35.0,28.358581491958773,23.29217629915604,9.0,50.0,3.0,454.4763863130274,511.8776847141012,411.32433641676965,393.6175525057052,433.7285144447986,511.8789816503704
4890.000000000001,43.51209320787487,24.40905896125008,101.61159983231516,104.80887789385103,57.333335301945176,20.532806983952128,71.44110012725578,31.306662329957533,99.38487929442064,62.11505969541747,101.572756986739,104.78991674108248,4.7419600149918315,8.225688191678524,1.4458389371743054,9.67152712885283,2.0395631971328405,0.0818429821138079,35.0,28.37471417309956,23.30783749729767,9.0,50.0,3.0,454.44833115133287,511.8086605722948,411.30293632778745,393.6369263678403,433.7418058198896,511.8099538754132
4900.000000000001,43.52478034803338,24.405062617903354,101.60315385050386,104.75787874717082,57.35402583120269,20.55017153837628,71.47150010051806,31.335908625263126,99.3742424764201,62.11307604518652,101.56427770062358,104.73889163431475,4.741399097915977,8.226686649901529,1.4433720655964242,9.670058715497952,2.039494781139244,0.08189159469809648,35.0,28.390784119220143,23.3234547408681,9.0,50.0,3.0,454.42032863230475,511.73982673515366,411.2815723779119,393.656172959112,433.7549997363083,511.7411164875977
4910.000000000001,43.537445610805435,24.401081937715333,101.59477439254071,104.7070515035789,57.374679831916794,20.567504310445884,71.50184415219593,31.365079704359232,99.3636759567223,62.11110133186588,101.55586499728618,104.68803856365838,4.740840861497073,8.227684589452728,1.4409138011227611,9.668598390575488,2.039426901902444,0.08194012867382265,35.0,28.406786296314976,23.339027462971277,9.0,50.0,3.0,454.392376464018,511.67117903418665,411.2602482409913,393.6752892661455,433.76809451006585,511.6724653692528
4920.000000000001,43.54999218935601,24.39709164493888,101.58632063609588,104.65648245930744,57.39515386292962,20.584511878696333,71.53207523513748,31.394149862758752,99.3530469266671,62.10910274201916,101.5473781873139,104.63743896737112,4.740279203917886,8.228719144301463,1.438400305900776,9.66711945020224,2.0393565514479133,0.08198832451453503,35.0,28.423232959465903,23.354618265303884,9.0,50.0,3.0,454.3646011262607,511.60295109457536,411.2384273282352,393.69446220371583,433.7812323255216,511.6042268778445
4930.000000000001,43.56248380546047,24.393092526241333,101.57784572241704,104.60605479543602,57.41555389036247,20.60153465118032,71.56220446640901,31.423115200392203,99.34240216476381,62.10707769298296,101.53887030705378,104.5869849291052,4.73971653969314,8.229719582686176,1.4359161127406828,9.665635695426861,2.0392856016770646,0.08203637217039948,35.0,28.43967138107655,23.370219912280845,9.0,50.0,3.0,454.3368947253308,511.53493079340177,411.216994188501,393.71358594711626,433.7943234880412,511.5362021156442
4940.000000000001,43.57493506348939,24.38909736593968,101.5693948041864,104.55578941924692,57.4358936420742,20.618506244128756,71.59225025335084,31.45198593758209,99.33178622339267,62.10504514172425,101.53038649888602,104.53669343865948,4.739154700377975,8.230714937748598,1.4334391467154346,9.664154084464034,2.0392147324697505,0.08208430003084301,35.0,28.456057376890495,23.385773707812632,9.0,50.0,3.0,454.3092523448738,511.4671150739375,411.1956266814443,393.7326143127353,433.8073426105871,511.46838224782726
4950.000000000001,43.587351131049815,24.385110172686492,101.56097913644037,104.50568897107524,57.45617960300598,20.635431523211597,71.62222034777827,31.480768535230368,99.32121007699034,62.10301069677337,101.52193801316191,104.48656700608647,4.738594183304185,8.231706705089316,1.4309691479595688,9.662675853048883,2.0391439906574096,0.08213211893810052,35.0,28.472395022919045,23.401284043902763,9.0,50.0,3.0,454.28167148515854,511.3994994691986,411.1743158075765,393.75154422368456,433.82028608091576,511.40076261708214
4960.000000000001,43.599735404233805,24.381132872812767,101.5526056696207,104.45575376853446,57.4764161143128,20.6523126927234,71.65211996330856,31.50946695335301,99.31068047185859,62.1009771977208,101.5135317968943,104.43660594835104,4.73803530160869,8.232696141046857,1.4285058611478572,9.661202002194711,2.03907345285386,0.08217983652075032,35.0,28.48868659532019,23.416752926570208,9.0,50.0,3.0,454.2541494140801,511.332079319772,411.1530513538535,393.7703706182066,433.83314997704025,511.33333856480806
4970.000000000001,43.612089655245285,24.377166289900455,101.54427824764744,104.40598390043982,57.49660540416894,20.669150576558646,71.68195172006595,31.53808314768844,99.3002011521032,62.09894636564695,101.50517169236718,104.38681037406792,4.737478234995687,8.233683994153822,1.4260490957396477,9.659733089893471,2.039003159642435,0.08222745675599037,35.0,28.504933163941587,23.432181087766136,9.0,50.0,3.0,454.2266844528552,511.26485196621513,411.13182683098256,393.78909057232096,433.8459325332232,511.2661074615819
4980.000000000001,43.624415233187634,24.373211731208755,101.5359992410586,104.35637966400044,57.516749205062006,20.685946225735503,71.71171777763848,31.56661888662848,99.28977441479744,62.09691916450072,101.4968600687935,104.33718046553564,4.736923082868568,8.234670749802545,1.4235987501030862,9.658269499905632,2.038933149418338,0.08227498234084643,35.0,28.521135754323893,23.447569500711552,9.0,50.0,3.0,454.19927640763353,511.1978161655897,411.1106388060348,393.8077028515129,433.8586324121128,511.1990678953383
4990.000000000001,43.63671297976909,24.369269085757026,101.52776987379272,104.30693978404764,57.53684864390701,20.702700242338775,71.74141949799815,31.59507530417233,99.27940141537277,62.094896211061496,101.48859814902993,104.28771504407268,4.73636991508973,8.235656667108044,1.4211547432628095,9.656811410370857,2.038863429903344,0.08232241561782294,35.0,28.537295013810933,23.462918708787413,9.0,50.0,3.0,454.17192372619365,511.1309692151802,411.0894847021212,393.82620674074013,433.8712493153682,511.13221730672336
5000.000000000001,43.64898341547798,24.365338971712504,101.51959071163844,104.25766403446612,57.55690440200494,20.71941304163755,71.77105777728345,31.62345324308825,99.26908268865482,62.09287784431814,101.480386498313,104.23841379026533,4.735818750911048,8.236641936975838,1.4187169942347952,9.655358931210637,2.038794016209593,0.08236975755665221,35.0,28.553411413004653,23.47822910137785,9.0,50.0,3.0,454.1446265537141,511.0643104580562,411.0683631431591,393.844602429052,433.88378325991937,511.0655549012136
5010.000000000001,43.66122691196811,24.361421386772577,101.51146190739486,104.20855142959935,57.57691699891185,20.736085063190895,71.80063328986121,31.65175338288475,99.25881835320787,62.090864236464256,101.47222526888602,104.1892757558458,4.73526960408611,8.237626621428035,1.4162854683852228,9.653912089813256,2.0387249083944035,0.08241700917021605,35.0,28.56948535244481,23.493501082487118,9.0,50.0,3.0,454.11738431500146,510.99783842567274,411.0472735560492,393.8628903486925,433.8962345288705,510.9990792659716
5020.000000000001,43.67344375482063,24.35751636030841,101.50338341148148,104.15960099953526,57.596886849618365,20.75271654580717,71.8301465920592,31.679976297930864,99.24860832967516,62.08885549768644,101.46411441069502,104.14029992644528,4.7347224744836645,8.23861080447851,1.4138600996058517,9.652470904084362,2.0386561104908245,0.08246417126853155,35.0,28.585517148822415,23.508734878755263,9.0,50.0,3.0,454.0901966319108,510.9315518245208,411.0262150249697,393.881070923517,433.9086035801908,510.93278904213776
5030.000000000001,43.68563410075642,24.353623607647023,101.49535514796554,104.11081174954852,57.61681417881013,20.769307623593136,71.85959795098552,31.708122286551657,99.23845252522861,62.08685170834048,101.45605384754133,104.09148537634924,4.73417737139163,8.239594514175845,1.4114408661655855,9.651035380341431,2.038587620029216,0.0825112444614697,35.0,28.601506965096743,23.523930615915333,9.0,50.0,3.0,454.06306285289,510.865449342968,411.0051870483727,393.89914440681866,433.9208908117973,510.8666830204127
5040.000000000001,43.69779828745006,24.349742867532317,101.48737726711752,104.0621823553941,57.63669946968188,20.785858534832528,71.88898797278976,31.73619181993854,99.22835105335542,62.084852912127594,101.44804372910107,104.04283074465854,4.733634298467216,8.240577829420067,1.409027771576551,9.649605600996615,2.0385194530386994,0.08255822982540492,35.0,28.617455055265623,23.539088524634625,9.0,50.0,3.0,454.0359820501656,510.7995290083935,410.98418840761593,393.9171101217033,433.9330961553216,510.8007591745047
5050.000000000001,43.70993660328791,24.345874241202356,101.47944969167187,104.01371193795312,57.656543141840416,20.802369495659487,71.91831723774074,31.764185497953637,99.21830380789507,62.08285917639353,101.44008397763416,103.99433514277148,4.733093258174296,8.241560854942973,1.4066207349312507,9.648181589874223,2.0384516136907544,0.0826051281688491,35.0,28.63336173413876,23.55420880930268,9.0,50.0,3.0,454.0089539507964,510.7337896778788,410.963218072484,393.934968542309,433.94521999536175,510.7350163478527
