time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,43.72204924380795,24.342017723815047,101.47157219291108,103.96539956060587,57.67634548264543,20.81884088176315,71.94758615510995,31.792103810832433,99.20831053724606,62.08087051390601,101.43217436405058,103.94599764335813,4.7325542413503054,8.242543572057267,1.4042197461375503,9.646763318194818,2.038384100050457,0.08265194005035345,35.0,28.64922730835389,23.569291818395183,9.0,50.0,3.0,453.981978274157,510.6682302372985,410.9422762302211,393.95272044626654,433.9572628198524,510.6694534404216
5070.000000000001,43.73413634994622,24.33817332222509,101.46374448802432,103.9172444429409,57.69610671879249,20.83527277192104,71.97679504417529,31.819947163107145,99.19837094199664,62.07888695249165,101.42431460527276,103.8978174521688,4.7320172419965605,8.243526043150617,1.4018247200926257,9.64535076324324,2.0383169100993426,0.08269866585644044,35.0,28.665051977419523,23.584337632483535,9.0,50.0,3.0,453.9550548517312,510.60284984408247,410.92136214679783,393.970366558476,433.969225242844,510.6040695893864
5080.000000000001,43.74619798244751,24.334341053410295,101.45596630706773,103.86924603338277,57.71582693649592,20.85166523493592,72.0059440343149,31.847715790709344,99.18848474783475,62.076908502335925,101.41650443127088,103.84979403296938,4.731482254941457,8.244508286457105,1.3994356167210076,9.643943903178112,2.0382500416452345,0.08274530573732193,35.0,28.680835859456124,23.59934632774525,9.0,50.0,3.0,453.92818366904527,510.53764798430336,410.90047566386255,393.9879075821932,433.98110778460546,510.5388643036033
5090.000000000001,43.75823421475546,24.330520831366243,101.44823705115952,103.82140324048304,57.73550628973705,20.86801898835688,72.03503339056233,31.875410133465493,99.17865133633529,62.07493503513638,101.40874324285242,103.80192626922604,4.730949250908063,8.245490095179145,1.397052535469068,9.642542630648215,2.0381834848043265,0.08279185995932703,35.0,28.696579327740096,23.614318547830862,9.0,50.0,3.0,453.90136452694423,510.4726235939577,410.8796189286453,394.00534486166094,433.9929111842108,510.4738364822607
5100.000000000001,43.77024525364735,24.32671264282061,101.44055653536036,103.77371515482884,57.75514508864874,20.88433381648832,72.06406354427953,31.903030621053237,99.16887049885744,62.072966552445,101.40103085469464,103.75421326502412,4.730418229481859,8.246471665301293,1.3946753125942353,9.641146977895527,2.038117246760137,0.08283832919662772,35.0,28.712282505726815,23.62925412682989,9.0,50.0,3.0,453.8745971102742,510.4077755628604,410.8587896613316,394.0226785745932,434.0046358218168,510.40898503550505
5110.000000000001,43.782231101823726,24.322916499344895,101.4329243062312,103.72618119796935,57.774743353962606,20.900609952613024,72.09303455647522,31.930577500582444,99.15914177919696,62.071003041981385,101.39336681331396,103.70665444488532,4.729889174703182,8.247452924984062,1.3923039390384648,9.639756864022528,2.0380513174766848,0.08288471341190022,35.0,28.7279455676599,23.64415327373337,9.0,50.0,3.0,453.84788149533927,510.34310347536547,410.8379886540366,394.0399099526079,434.0162824747658,510.34430955215095
5120.000000000001,43.79419181523426,24.31913265021097,101.42533995646592,103.67880100531328,57.79430118139592,20.9168476730124,72.12194661104643,31.958051085241888,99.14946476760025,62.06904441447119,101.3857507113083,103.65924940895496,4.729362066441933,8.248433831506325,1.3899384174659917,9.638372248972319,2.037985697344506,0.082931012499699,35.0,28.743568705756505,23.65901625559718,9.0,50.0,3.0,453.8212180420616,510.27860719783126,410.81721654453065,394.05703991614286,434.0278516232596,510.2798098463023
5130.000000000001,43.80612765246805,24.31536004920838,101.41780321173304,103.6315720061246,57.813818999880425,20.93304727965642,72.15080023148109,31.985451861568777,99.1398391300731,62.06709062859397,101.37818227352471,103.611995695012,4.728836909738964,8.249414361792207,1.3875787449067734,9.636993106698979,2.03792037886774,0.08297722823468086,35.0,28.75915221508905,23.673843348702064,9.0,50.0,3.0,453.79460471162673,510.2142832215061,410.7964726089275,394.07406846953705,434.0393437479768,510.21548257116154
5140.000000000001,43.81803859547564,24.31159971451029,101.41031359793634,103.5844950333651,57.83329677726318,20.94920882328927,72.17959549904275,32.012780154043405,99.13026441588877,62.065141665750495,101.37066102611593,103.56489401536118,4.728313673397878,8.250394563251838,1.3852248176399538,9.635619380891791,2.0378553637638444,0.08302335961592666,35.0,28.77469625167436,23.688634610096926,9.0,50.0,3.0,453.76804320643447,510.1501332389116,410.77575714260706,394.09099728648795,434.0507595984648,510.1513292398516
5150.000000000001,43.82992471251304,24.30785122195698,101.40287071073088,103.53756877528276,57.85273464624687,20.96533253449689,72.20833258760214,32.040036225615665,99.12074019989555,62.06319746872538,101.36318656444016,103.5179431008816,4.727792348725284,8.25137437210636,1.3828766466134923,9.634251018719853,2.037790644785289,0.08306940722463407,35.0,28.790200982068484,23.703390262642078,9.0,50.0,3.0,453.7415327994388,510.086155707137,410.75507044017206,394.1078269745488,434.0620997711965,510.0873483730704
5160.000000000001,43.84178613427497,24.304114156619733,101.39547435675637,103.49079198374102,57.87213281594379,20.981418530499525,72.2370117550536,32.06722032605683,99.11126626595644,62.06125801545727,101.35575869479716,103.47114173823786,4.727272931390026,8.252353788558164,1.3805342308180928,9.632888019376258,2.0377262238048446,0.08311537168472635,35.0,28.80566654072794,23.71811041613745,9.0,50.0,3.0,453.71507266880127,510.0223490150868,410.7344120031339,394.1245574980642,434.07336459267486,510.0235384117752
5170.000000000001,43.8536231608408,24.300388378067908,101.38812457661618,103.44416352213403,57.891491726644055,20.997466877264344,72.26563357800563,32.09433292914963,99.10184262115352,62.059323336948296,101.34837745724715,103.42448875068732,4.726755428785018,8.253332957010278,1.3781975066970265,9.631530463707303,2.0376621149156904,0.08316125406028371,35.0,28.82109314705804,23.73279514125608,9.0,50.0,3.0,453.6886621324434,509.958711536761,410.7137801047816,394.1411884300821,434.0845541444437,509.95989767087906
5180.000000000001,43.86543785988204,24.296662463125983,101.38082509894156,103.39766164617816,57.910814341754005,21.01347817482474,72.29420053695702,32.12137356321,99.09247245814633,62.057394234285134,101.34104657362374,103.37796155382092,4.726239664107409,8.254311501254302,1.3758675224373256,9.630179023691625,2.0375985367027227,0.083207070684187,35.0,28.836480866583766,23.747444814447817,9.0,50.0,3.0,453.66227956737407,509.89520819943016,410.6931640296072,394.1577000224744,434.0956650494361,509.8963898379764
5190.000000000001,43.87722563481887,24.29297117941684,101.37356629487776,103.35134896170284,57.930093933853485,21.02945186801219,72.32270796709075,32.1483460532088,99.08314763065313,62.055468968789626,101.33375643338113,103.3316252880034,4.725726229911639,8.25529103486562,1.3735409792528104,9.62883201411843,2.0375348773215896,0.08325277622807535,35.0,28.85183085515069,23.762059417557335,9.0,50.0,3.0,453.6359880835324,509.8319394929558,410.6725911938695,394.17415064349166,434.1067068026536,509.8331191443599
5200.000000000001,43.88898992976485,24.289279105177517,101.36635400430612,103.30516100715256,57.949335843272074,21.04538894797776,72.35115896648404,32.17524620216011,99.07387254924004,62.0535485956857,101.32651285899266,103.2854129690632,4.725214386744796,8.256269147297116,1.37122126224892,9.627490409546036,2.0374716619320257,0.08329841364905091,35.0,28.867141898483514,23.776639454391105,9.0,50.0,3.0,453.60972565096415,509.768805253444,410.6520419729084,394.19048883906254,434.1176745919636,509.769981702224
5210.000000000001,43.90073061084789,24.28559827061946,101.359187742521,103.25911808941902,57.96853964366166,21.061289082200854,72.37955423094189,32.20207649133317,99.0646471244751,62.05163284516664,101.31931537023333,103.23934574946152,4.724704438155259,8.257247206508563,1.368907098257746,9.626154304766308,2.0374087799076808,0.08334397115011569,35.0,28.882414864305304,23.791184706467448,9.0,50.0,3.0,453.5835116186751,509.7058361158948,410.6315168512661,394.2067283588612,434.1285678289066,509.7070093957743
5220.000000000001,43.91244754762072,24.28192884437027,101.35206687578383,103.21322007785488,57.98770518039693,21.077152565990616,72.40789357661892,32.228837130453144,99.05547073780782,62.0497219400325,101.31216333357774,103.19342345820132,4.724196366901514,8.258225072563395,1.3665984464424294,9.624823519005824,2.0373462006022653,0.08338944823915538,35.0,28.89764992925092,23.8056954651172,9.0,50.0,3.0,453.5573465384596,509.6430324614472,410.6110176568959,394.22287173076967,434.13938823076745,509.6442025459568
5230.000000000001,43.92414085183806,24.27827062362064,101.34499098220256,103.16746579149329,58.006832637420615,21.092979756409196,72.43617730602976,32.25552850016044,99.04634294216329,62.04781574824432,101.30505632676235,103.14764495895002,4.723690154311411,8.259202668023962,1.3642953348508142,9.623498002874776,2.0372839217854306,0.08343484546321507,35.0,28.912847335668634,23.820172074030097,9.0,50.0,3.0,453.5312299525088,509.58039294676473,410.59054497412967,394.23891961572576,434.15013622270766,509.5815598762269
5240.000000000001,43.935810585930575,24.274623662318614,101.33795984189742,103.1218547872237,58.02592211267448,21.108770694403347,72.4644055475903,32.28215081130418,99.03726351404116,62.04591427676496,101.29799412982062,103.10200975600964,4.72318579323549,8.260180023155801,1.3619977203264924,9.622177743482297,2.0372219439817725,0.0834801629086366,35.0,28.928007201027867,23.834614561695215,9.0,50.0,3.0,453.505161895619,509.51791717043375,410.570098486898,394.2548725353494,434.160812224063,509.51908090698487
5250.000000000001,43.94745674227144,24.27098783969785,101.33097263839642,103.07638604451694,58.04497367147263,21.12452571850406,72.49257846569748,32.30870446658946,99.02823162181203,62.04401736422148,101.29097592605652,103.0565169230693,4.722683259096075,8.261157027520996,1.3597055745523976,9.620862602073393,2.037160248581827,0.08352540072266838,35.0,28.94312974975543,23.849023289993166,9.0,50.0,3.0,453.4791422468065,509.4556043296303,410.5496792332547,394.2707321969266,434.1714172548117,509.45676497593655
5260.000000000001,43.95907942039307,24.26736310889993,101.3240293204092,103.03105897724458,58.06398744081415,21.140244779539103,72.5206962278801,32.33518961046741,99.0192472063195,62.04212504203559,101.284001664035,103.01116578733009,4.722182546032451,8.26213374380434,1.3574188782140293,9.619552622018368,2.0370988474599856,0.08357055919675142,35.0,28.95821506333812,23.863398177276448,9.0,50.0,3.0,453.45317081585546,509.3934536798937,410.5292864035605,394.2864983779564,434.18195151302007,509.39461120975005
5270.000000000001,43.97067881369782,24.263749480430594,101.31712951482268,102.98587256876247,58.08296373514419,21.15592835171861,72.54875929618005,32.361606813083654,99.01030986552584,62.040237203932975,101.2770709701788,102.96595535099596,4.721683638986361,8.263110124948092,1.3551376200263177,9.618247744974413,2.037037734921019,0.08361563894439888,35.0,28.973263489434768,23.877739681034768,9.0,50.0,3.0,453.4272473399813,509.3314640823162,410.50892048562446,394.3021721173266,434.1924154161354,509.33261849801806
5280.000000000001,43.9822548525275,24.26014697367765,101.31027277904172,102.94082650331204,58.101902470329584,21.171576291906547,72.57676759262553,32.38795617501984,99.0014191630332,62.03835388471623,101.27018340200372,102.92088530474558,4.721186526035117,8.264086190878585,1.3528617135720271,9.616947904450614,2.036976902187126,0.08366063970373001,35.0,28.98827504634397,23.89204767295888,9.0,50.0,3.0,453.4013720279361,509.2696354948048,410.4885812243086,394.31775443690947,434.2028098352144,509.27078680813435
5290.000000000001,43.99380764723469,24.256555173379525,101.3034588944529,102.89591954179258,58.12080382154763,21.18718880957437,72.60472135053375,32.41423792704802,98.99257485667684,62.03647501673333,101.26333874055692,102.87595444990563,4.720691198838288,8.265061894941272,1.3505911961609676,9.61565309110224,2.036916351035321,0.08370556209231916,35.0,29.003249872385936,23.906322356819487,9.0,50.0,3.0,453.37554408375127,509.2079663270366,410.468268649292,394.3332453318285,434.21313501381513,509.2091146104052
5300.000000000001,44.0053375981534,24.25297382920354,101.29668795815748,102.851150205605,58.13966839606379,21.202766298296865,72.63262133567211,32.44045267546932,98.9837769969431,62.03460058076684,101.25653708214992,102.83116124781668,4.720197662042148,8.266037313753989,1.3483260714052874,9.614363385159276,2.0368560966151814,0.08375040750027643,35.0,29.01818833318396,23.920564087136256,9.0,50.0,3.0,453.34976246742303,509.1464543868779,410.4479816215161,394.3486441776853,434.22339081553287,509.1475996239756
5310.000000000001,44.01684472943904,24.249403006500643,101.28995980882158,102.80651825960166,58.158496215726394,21.218308609504334,72.66046760602522,32.46660057925965,98.97502542301669,62.03273067844913,101.2497782654798,102.78650549432382,4.719705911580507,8.267012515704062,1.3460662493236697,9.613078765027732,2.036796136267855,0.08379517582713475,35.0,29.03309045098445,23.934772740274074,9.0,50.0,3.0,453.3240272954331,509.08509953309806,410.42771939037374,394.3639515655942,434.2335778123583,509.08624175371887
5320.000000000001,44.02832927651561,24.2458426989931,101.2832742869243,102.76202274116514,58.17728763105893,21.23381612232629,72.68826066063437,32.49268215667189,98.96631994585448,62.03086526551692,101.24306213054982,102.74198622543184,4.719215951596287,8.267987524254343,1.3438117280698898,9.611799252324232,2.036736472945896,0.08383986802858437,35.0,29.04795654245231,23.94894867006974,9.0,50.0,3.0,453.2983382019025,509.0239005380389,410.4074818977393,394.3791679264944,434.2436962192824,509.0250397703795
5330.000000000001,44.03979128485936,24.24229295038907,101.27663111190404,102.7176632156474,58.196042725002805,21.249288865676647,72.71600061488185,32.518697639418406,98.95766028112224,62.02900438737777,101.23638839672384,102.69760297945304,4.718727762071059,8.26896234491883,1.3415624395613208,9.610524784480146,2.0366771021903727,0.08388448392952905,35.0,29.062786723293584,23.96309190277765,9.0,50.0,3.0,453.27269523122175,508.962857053936,410.3872688454475,394.3942940220182,434.25374666861455,508.96399328592815
5340.000000000001,44.051230806044394,24.238753661251337,101.27003014210354,102.67343917950724,58.214761582591855,21.26472683084808,72.7436876113806,32.5446471632967,98.94904628456217,62.02714802874914,101.22975692228523,102.65335531610384,4.718241334545996,8.26993699546906,1.3393183778393554,9.609255373308413,2.0366180303138406,0.08392902351908062,35.0,29.07758099731268,23.977202458080914,9.0,50.0,3.0,453.2470981889648,508.90196852280826,410.36707977137473,394.4093297382784,434.2637293770405,508.9031018367856
5350.000000000001,44.06264800138221,24.23522485396228,101.26347071402682,102.62934935186126,58.2334444602038,21.28013108972289,72.77132198673738,32.57053143870024,98.94047725469918,62.025296033422016,101.22316704315816,102.60924184882094,4.717756675456463,8.270911261594623,1.337079616848031,9.607990878442655,2.03655922494414,0.08397348820072732,35.0,29.092340067415197,23.991281265809164,9.0,50.0,3.0,453.2215468829784,508.8412336290799,410.3469178776117,394.4242779409221,434.27364514888745,508.842363950352
5360.000000000001,44.07404287917007,24.23170652364212,101.25695277518707,102.58539360684352,58.25209139447112,21.29550078700589,72.79890387380344,32.59635041860906,98.9319531482995,62.02344849408695,101.21661870698384,102.56526252990407,4.717273749388155,8.271885388346105,1.3348459706635194,9.606731359009624,2.036500714052401,0.08401787708679842,35.0,29.107063580035003,24.005327606155728,9.0,50.0,3.0,453.1960413444313,508.78065230847193,410.326779452336,394.4391372391854,434.28349432362313,508.78177967878713
5370.000000000001,44.08541555833379,24.22819860535924,101.25047598630567,102.54157105485,58.27070257008962,21.310836540194256,72.8264335134562,32.62210451249126,98.9234736059557,62.0216053178309,101.2101115741546,102.521416453629,4.7167925556012795,8.272859247014278,1.332617506176907,9.605476753191187,2.0364424850070004,0.08406219085940256,35.0,29.121751898020705,24.019342037339808,9.0,50.0,3.0,453.17058131535777,508.7202235778989,410.3066661576436,394.45390890074833,434.29327727992813,508.72134801530086
5380.000000000001,44.09676608214697,24.22470122081785,101.24404002654632,102.4978813172118,58.28927806033792,21.32613828676148,72.85391105742222,32.64779397031788,98.91503830213945,62.01976649509624,101.20364532375947,102.47770326097094,4.716313086872517,8.273832905437004,1.3303941390803833,9.604227044517389,2.0363845375850875,0.08410642960728011,35.0,29.13640510216925,24.033324520062195,9.0,50.0,3.0,453.14516696741146,508.65994720247255,410.2865773653485,394.46859358821735,434.3029945688826,508.6610687544056
5390.000000000001,44.1080945505877,24.221214008663424,101.23764453649515,102.4543231052872,58.307818046689995,21.34140662659769,72.88133672912426,32.67341913194241,98.90664685198307,62.01793194874249,101.1972195959962,102.43412159448394,4.715835317634203,8.274806167736307,1.3281759618587967,9.602982129595103,2.036326861051764,0.08415059379119795,35.0,29.151023525633263,24.04727556666103,9.0,50.0,3.0,453.119797601952,508.59982161749497,410.2665146860133,394.4831921683565,434.31264665769567,508.6009402291016
5400.000000000001,44.119401071032286,24.217737248851847,101.23128925247742,102.41089617111588,58.32632269352341,21.35664138600873,72.90871082864862,32.69898034077522,98.89829898422178,62.01610164975597,101.19083412704587,102.39067127652844,4.715359248863697,8.275779200005372,1.3259628405481425,9.601742040553514,2.0362694619434,0.08419468363760643,35.0,29.165607229374643,24.061195068588287,9.0,50.0,3.0,453.0944735306244,508.5398467381313,410.2464766290842,394.4977050527767,434.32223394766567,508.5409624596672
5410.000000000001,44.13068563137447,24.214270844160357,101.22497377963164,102.36759992886846,58.34479200995373,21.371842703850238,72.93603337233152,32.72447777626667,98.88999430090064,62.01427559600858,101.1844885219998,102.34735169733028,4.714884868411065,8.27675194663018,1.3237547547226125,9.600506701352792,2.036212329525705,0.08423869915635769,35.0,29.180156346466728,24.0750831411026,9.0,50.0,3.0,453.06919467179415,508.4800220762279,410.2264636817959,394.512133237714,434.33175713757,508.48113492226946
5420.000000000001,44.1419482836024,24.210814601153857,101.21869784791495,102.32443352806077,58.36322608049085,21.387010808994088,72.9633044839422,32.749911622473405,98.88173251892259,62.01245371773467,101.17818251062276,102.30416200386496,4.714412159019769,8.277724332384926,1.3215517448227443,9.599276077207673,2.036155464015173,0.08428264061301288,35.0,29.194671005878263,24.088940001175104,9.0,50.0,3.0,453.0439606776387,508.4203466508728,410.2064763665703,394.5264770783337,434.34121653590387,508.42145663242553
5430.000000000001,44.15318927639574,24.20736804603547,101.21246146375069,102.28139561411058,58.381625295478,21.402145797187814,72.99052465124504,32.77528225168368,98.8735136088528,62.010636014238635,101.17191609878503,102.26110089277525,4.713941132846111,8.278696439891744,1.3193537783975815,9.598050218289329,2.036098870945035,0.08432650907095891,35.0,29.20915138594597,24.10276573921232,9.0,50.0,3.0,453.0187704069866,508.3608185118197,410.18651328918327,394.54073602491434,434.3506121972159,508.36192571707153
5440.000000000001,44.16440874368398,24.20393141062061,101.20626460300667,102.23848589773291,58.39998982560293,21.417247712885118,73.01769411363024,32.80058992016683,98.86533753834232,62.00882254690191,101.16568926219958,102.21816797669425,4.713471785324928,8.279668350979074,1.3171608159794583,9.596829166958532,2.0360425614167466,0.08437030486164504,35.0,29.223597612619695,24.11656040051349,9.0,50.0,3.0,452.99362404660656,508.3014373243207,410.16657382517224,394.55491024117305,434.3599443537652,508.30254169486307
5450.000000000001,44.17560758066898,24.20050493536303,101.20010871252867,102.19570371661756,58.4183208915296,21.43231599890487,73.04481442197486,32.82583546435234,98.85720569789491,62.00701346218472,101.15950344660024,102.175362633122,4.7130041778167024,8.280640784321529,1.3149725720926004,9.595613356414129,2.0359866009835135,0.08441403008246649,35.0,29.23800983554736,24.1303235337914,9.0,50.0,3.0,452.96852046316536,508.2422010525213,410.1466501561604,394.56899593436856,434.3692109726181,508.2433025901775
5460.000000000001,44.18678421659006,24.1970878594978,101.19398982446184,102.15304815782946,58.43661646048679,21.44735329027856,73.07188313725915,32.85101837841199,98.84911418348915,62.00520859819397,101.15335468570414,102.132684005395,4.71253814875744,8.281611879561785,1.3127897413135623,9.594401620875349,2.0359308122322815,0.08445768114601512,35.0,29.252388639124888,24.14405740886889,9.0,50.0,3.0,452.94346124183176,508.1831114899133,410.1267622367994,394.5830044222327,434.37841847197,508.1842102800143
5470.000000000001,44.197939908409545,24.19368049178053,101.1879101504701,102.11051833412029,58.45487821551398,21.46235758334456,73.09890229102889,32.87613941196338,98.84106513556384,62.00340771073353,101.147245189563,102.09013112031948,4.712073793377473,8.28258307610121,1.3106116838759818,9.593194759977193,2.035875323824476,0.08450126138337005,35.0,29.26673378853178,24.157760317320314,9.0,50.0,3.0,452.9184447237015,508.1241656688538,410.1068942044158,394.5969282888785,434.38756241391513,508.1252616691807
5480.000000000001,44.20907459884249,24.190282940540957,101.18186934756008,102.06811411710196,58.47310610063023,21.477329302336276,73.12587193501336,32.90119879295855,98.83305821323181,62.00161105926179,101.14117461533264,102.04770390483112,4.71161109092305,8.283554198721927,1.3084384828711353,9.591992681593062,2.0358201253223336,0.08454477031532028,35.0,29.28104542045156,24.17143263751348,9.0,50.0,3.0,452.89347123190777,508.0653637406579,410.0870480171971,394.6107686685023,434.3966441235244,508.0664569916427
5490.000000000001,44.2201884302734,24.186895213294175,101.17586706749726,102.02583467493275,58.49130034195414,21.492268994278447,73.15279236267676,32.9261969894157,98.825093045248,61.99981858501434,101.1351426144016,102.00540149521794,4.711150036607622,8.284525155689343,1.3062701553677596,9.5907953110571,2.035765203088965,0.08458820857441107,35.0,29.29532391478847,24.185074873344945,9.0,50.0,3.0,452.86854057797063,508.0067048073107,410.0672248808437,394.6245269282247,434.4056640942759,508.0077953020547
5500.000000000001,44.2312812851386,24.18351715601796,101.16990291650362,101.98367963686452,58.50946078034393,21.507176549336688,73.17966338105269,32.95113397706831,98.8171692461878,61.998030320293424,101.1291487931596,101.96322354677488,4.710690618787785,8.285495908685666,1.3041066664137644,9.589602575099432,2.035710546740841,0.0846315758626358,35.0,29.309569239255666,24.198686911453816,9.0,50.0,3.0,452.84365277048926,507.94818869652823,410.0474250130808,394.6382038905716,434.414623097582,507.9492764670175
5510.000000000001,44.24235325530257,24.18014899526463,101.16397659495928,101.94164862418864,58.5275875616178,21.52205227188813,73.20648522338784,32.97601008649025,98.80928650878256,61.99624614110792,101.12319285181135,101.92116964985382,4.710232818105255,8.286466418430937,1.3019480227746447,9.588414441205583,2.035656157875999,0.08467487224760122,35.0,29.323781602481063,24.21226905099184,9.0,50.0,3.0,452.81880806047735,507.8898151508519,410.0276489795213,394.6518002983734,434.423521332988,507.8909001828617
5520.000000000001,44.25340452668526,24.176790279109184,101.15808791963892,101.8997402696396,58.545680994921675,21.536896305094672,73.23325830824025,33.000825692810565,98.80144461416256,61.99446602515036,101.11727460661464,101.8792384733784,4.709776635045458,8.287436714245953,1.2997941950480452,9.587230909293998,2.0356020364013427,0.08471809864799619,35.0,29.33796120100089,24.22582142782835,9.0,50.0,3.0,452.79400544547457,507.8315823399755,410.00789594351534,394.6653160722568,434.4323591272119,507.8326646740896
5530.000000000001,44.26443495362882,24.17344137964244,101.15223644064834,101.85795489273936,58.56374086043985,21.551708654256966,73.25998239273876,33.02558082225164,98.79364313571408,61.99268997829239,101.1113936080163,101.83743031364872,4.7093220448724,8.288406734582741,1.297645147249478,9.586051881832221,2.035548172431677,0.08476125425202001,35.0,29.35210804836589,24.239344044118127,9.0,50.0,3.0,452.7692458267512,507.77349116934016,409.98816687554336,394.6787527015719,434.4411372503105,507.7745708109724
5540.000000000001,44.275444888106094,24.17010214696512,101.1464221991368,101.81629128630004,58.58176770107804,21.56648953117775,73.28665820003523,33.05027601726306,98.78588207364474,61.990917911531035,101.10554989646188,101.79574397685684,4.708869064662739,8.289376627957324,1.2955008490966415,9.584877477053967,2.0354945838232728,0.08480434048080251,35.0,29.36622239899191,24.25283712976716,9.0,50.0,3.0,452.7445283937034,507.7155398724309,409.9684601715538,394.69210943582806,434.4498554584789,507.7166168477248
5550.000000000001,44.28643417321944,24.16677253020572,101.14064476524057,101.77474922241146,58.59976129778868,21.581239107758336,73.31328552283033,33.074911284723896,98.77816100470382,61.98914986739885,101.09974304228024,101.75417913695168,4.70841766170745,8.290346216235031,1.293361355456112,9.583707571691143,2.0354412586702706,0.08484735665744203,35.0,29.38030431264019,24.2663008059734,9.0,50.0,3.0,452.71985338866256,507.6577285178759,409.9487774929664,394.70538740507186,434.45851461753074,507.658802705604
5560.000000000001,44.29740280102826,24.163452366478168,101.13490309785792,101.73332745402809,58.617721686092,21.595957991160393,73.33986433300866,33.09948719694563,98.77047887009188,61.98738566150303,101.09397200412012,101.71273477686827,4.707967802748706,8.291315265989596,1.2912265418500004,9.582541807839592,2.0353881354594034,0.08489030303766011,35.0,29.39435428530527,24.27973561625771,9.0,50.0,3.0,452.6952206121449,507.6000561226683,409.929121171343,394.7185906908808,434.4671160798118,507.60112774705294
5570.000000000001,44.30835122216709,24.160141225583004,101.12919820164016,101.69202496897948,58.63564952155411,21.61064569149676,73.36639554536039,33.12400377234144,98.76283663463315,61.98562534728461,101.08823778590038,101.6714096856506,4.707519529720081,8.29228419705285,1.2890965079345478,9.581380704987396,2.0353353065233333,0.08493318125166427,35.0,29.408372058498912,24.29314117270559,9.0,50.0,3.0,452.6706286273469,507.5425204573913,409.90948617268566,394.7317136115138,434.47565830176615,507.5435894449968
5580.000000000001,44.31927941818601,24.156839211512136,101.12352973019595,101.65084156992828,58.6535447666724,21.625302271647517,73.39287909601957,33.1484612766356,98.75523395382275,61.98386906455005,101.0825400413238,101.63020373081464,4.707072832530692,8.293252981281146,1.2869711240415658,9.580224105322712,2.0352827428361757,0.08497599107713717,35.0,29.422357812097456,24.306517506818125,9.0,50.0,3.0,452.6460776802476,507.485121569424,409.8898728861468,394.7447582752055,434.4841422806117,507.48618794402654
5590.000000000001,44.330187597328816,24.153546325069613,101.11789763629592,101.60977653522708,58.67140772562743,21.639928099643896,73.41931539393225,33.172860114881814,98.74767075759696,61.9821167583732,101.07687872276566,101.5891161855854,4.706627709595799,8.294221610482136,1.2848504120974138,9.57907202257955,2.035230448129536,0.08501873315376926,35.0,29.43631181068423,24.319864969948128,9.0,50.0,3.0,452.621567451741,507.4278584849456,409.8702814333001,394.75772488916095,434.4925679904295,507.42892226298426
5600.000000000001,44.34107583596568,24.150262580375735,101.1123017387212,101.56882939822128,58.68923851379039,21.65452326351584,73.44570461423619,33.197200532118245,98.74014685542393,61.980368457703605,101.07125364886298,101.54814657976294,4.706184154210118,8.295190100395406,1.2827343358537118,9.577924436249116,2.035178421074061,0.08506140767008621,35.0,29.450234184152805,24.33318364278216,9.0,50.0,3.0,452.5970978760128,507.370730717108,409.85071162021507,394.7706139473803,434.5009358497901,507.37179190982766
5610.000000000001,44.35194424964802,24.146987945880998,101.10674177258872,101.52799945418629,58.70703732886374,21.669088051904964,73.47204703576799,33.22148289534823,98.73266196563368,61.978624125267054,101.06566455445574,101.50729420829116,4.705742158888116,8.296158423568297,1.2806228815953142,9.57678130516361,2.035126656286335,0.08510401503589651,35.0,29.464125158146203,24.34647379145224,9.0,50.0,3.0,452.5726687444794,507.313737486468,409.8311637198952,394.7834261830099,434.5092462534928,507.3147961048993
5620.000000000001,44.36279289766107,24.143722428749413,101.1012175227247,101.4872862225704,58.7248042575062,21.683622544219133,73.49834281290326,33.24570741704014,98.72521586387089,61.976883744565896,101.06011122422912,101.46655859319468,4.70530171155297,8.297126580834641,1.2785160287394122,9.575642609574052,2.035075154917886,0.08514655536938465,35.0,29.477984840126226,24.359735497798848,9.0,50.0,3.0,452.5482800097386,507.25687831097264,409.8116376334154,394.79616198448366,434.51749955321554,507.2579343701545
5630.000000000001,44.37362175630085,24.14046605802548,101.09572866622187,101.44668941005756,58.74253928125068,21.698126679017776,73.52459195579827,33.26987423797914,98.71780822869091,61.97514732250239,101.05459333531124,101.4259394483134,4.704862802526152,8.298094590297023,1.2764137120088077,9.574508302305826,2.0350239112530657,0.08518902854768265,35.0,29.491813275010767,24.37296870784741,9.0,50.0,3.0,452.52393180592304,507.2001530741792,409.7921331476185,394.8088221066391,434.5256963360743,507.20120659987816
5640.000000000001,44.38443092945689,24.137218676629917,101.09027500303247,101.40620821645672,58.76024257082587,21.712600908418324,73.5507946308971,33.293983591893095,98.71043884573086,61.973414767864654,101.04911068737152,101.38543593844406,4.704425432125156,8.299062354819924,1.2743160115704293,9.573378366390353,2.0349729216699934,0.08523143515037254,35.0,29.50561069088792,24.386173842678204,9.0,50.0,3.0,452.4996237421674,507.14356080115226,409.77265134529233,394.8214070148153,434.5338367287141,507.14461176680857
5650.000000000001,44.395220577421696,24.133980445601253,101.08485632443914,101.36584215618512,58.77791437520977,21.727045180276207,73.57695129459792,33.31803594693503,98.70310748564134,61.971686067711566,101.0436630713973,101.34504763542571,4.703989586351334,8.300029992964864,1.272222799567059,9.572252792531923,2.0349221903691914,0.08527377539723623,35.0,29.51937724715441,24.39935085896872,9.0,50.0,3.0,452.4753558400959,507.08710099614245,409.7531908426362,394.8339170841966,434.5419211012581,507.08814946178336
5660.000000000001,44.405990674493935,24.130751170577923,101.07947230207316,101.32559051714856,58.795554671485355,21.741459745563816,73.60306189402104,33.34203138632785,98.69581381394937,61.969961210073215,101.038250158941,101.30477375924367,4.703555244505592,8.300997377629438,1.2701341295914856,9.571131507220922,2.034871710798196,0.08531604939353879,35.0,29.533113053277987,24.412499990135984,9.0,50.0,3.0,452.45112787680097,507.030772916169,409.7337527583405,394.8463530414043,434.54995001113326,507.03181883982495
5670.000000000001,44.416741212718954,24.12753095455116,101.07412261609068,101.28545313374995,58.81316346563308,21.75584457797981,73.62912647607453,33.36597006671104,98.68855751418364,61.968240159810414,101.03287163018584,101.26461418070336,4.703122407019749,8.30196454293285,1.2680499493163482,9.5700144922492,2.034821479016847,0.08535825705570081,35.0,29.546818163454304,24.425621217001886,9.0,50.0,3.0,452.4269400772344,506.97457663348706,409.71433691800894,394.8587155281664,434.5579239197654,506.97562002788527
5680.000000000001,44.42747234652379,24.124319823014503,101.06880710679748,101.24542939362505,58.83074099849546,21.770199918687865,73.65514538332725,33.389852376203685,98.68133840887825,61.96652284947868,101.0275273251294,101.2245683014326,4.70269106601288,8.302931494078146,1.2659702303838456,9.568901724461993,2.0347714936279817,0.08540039875514757,35.0,29.56049280308605,24.438714765652094,9.0,50.0,3.0,452.40279225448063,506.9185114222688,409.69494320587705,394.8710050412144,434.5658429547439,506.919552321483
5690.000000000001,44.43818410800206,24.121117357305025,101.06352550020124,101.20551814599172,58.848287332239856,21.7845259308952,73.68111869683008,33.413678443167214,98.6741562022984,61.96480927226787,101.02221696951842,101.18463495191544,4.702261202847313,8.303898148014035,1.263895010288026,9.567793158302065,2.034721753123492,0.08544247501694961,35.0,29.57413706869363,24.45178079113964,9.0,50.0,3.0,452.3786837207248,506.8625758352189,409.6755719900382,394.8832218148202,434.573707619538,506.8636142455016
5700.000000000001,44.44887647310586,24.117924125964976,101.0582774511628,101.16571991601268,58.86580244283318,21.798822573854753,73.70704644777777,33.43744848699606,98.66701056831543,61.96309939839512,101.01694021841564,101.144814645729,4.701832814383731,8.30486457412893,1.2618241893419726,9.5666887634709,2.034672252531976,0.0854844852603443,35.0,29.587751043228597,24.464819263296928,9.0,50.0,3.0,452.3546154803868,506.80677100385503,409.6562231724405,394.8953670299596,434.5815184072168,506.80780691370416
5710.000000000001,44.4595496585688,24.11473920504187,101.05306307201208,101.12603283735255,58.88328666631442,21.813090021217132,73.73292901309894,33.461162680187726,98.65990157376285,61.961393221603885,101.01169718351112,101.1051055611847,4.701405906188752,8.305830753083935,1.2597578402530762,9.565588593337012,2.03462300090814,0.08552643083129521,35.0,29.601334836203705,24.47783034336589,9.0,50.0,3.0,452.3305857024265,506.75109409833817,409.6368959217819,394.90743944840233,434.5892751857584,506.7521275642393
5720.000000000001,44.4702038797308,24.11156279820432,101.04788239097827,101.08645651358046,58.9007403076248,21.827328387953457,73.75876681088793,33.484821436794334,98.65282922883725,61.95969076922268,101.0064878927203,101.0655072674616,4.700980476002221,8.306796786205373,1.2576958880443052,9.564492674249678,2.034574004949592,0.08556831222205782,35.0,29.6148886604542,24.49081413781647,9.0,50.0,3.0,452.30659437754827,506.6955445670145,409.61758929954993,394.919439302382,434.59697801570593,506.69657559390646
5730.000000000001,44.48084115215634,24.10837441701318,101.0427392092149,101.04696226630556,58.91816678984234,21.84153857449246,73.78456239574345,33.5084240313393,98.64579664983452,61.957992811207305,101.00131613872684,101.02599342705308,4.700556916188323,8.307761869970207,1.2556394289391888,9.563401298909396,2.0345251572157004,0.0856101512366187,35.0,29.628412633875087,24.503771108320507,9.0,50.0,3.0,452.282604862599,506.6400762583035,409.5982914936872,394.9313459177038,434.60462356040233,506.64110839048783
5740.000000000001,44.49145712041017,24.105236068084135,101.03762452003603,101.0076345246971,58.93555811683986,21.855718677113828,73.81031099364857,33.53197477146762,98.63879675746976,61.9562978597117,100.99617293814204,100.9866414538609,4.700134183015196,8.308729193406748,1.253584957219776,9.562314150626525,2.034476842210529,0.08565188691907166,35.0,29.64190752677769,24.516700548359097,9.0,50.0,3.0,452.2587251368234,506.58482358672177,409.5790308099991,394.94321830998695,434.61222013234226,506.58584976286414
5750.000000000001,44.50205458786052,24.102084421016055,101.03254307696292,100.9683867256166,58.95292035535967,21.869870936949095,73.83601506611097,33.55546849736464,98.63183244925744,61.95460663896972,100.99106302248508,100.94737188532196,4.6997131262255225,8.309694424227713,1.2515361873738204,9.561230611601536,2.034428560808868,0.08569357673515454,35.0,29.655372251529055,24.52960357708309,9.0,50.0,3.0,452.23484791478967,506.5296524057144,409.55978907617055,394.9550049715015,434.6197646522005,506.5306762984608
5760.000000000001,44.51263422061879,24.098942670257827,101.0274965426452,100.9292493906038,58.97025351018837,21.8839940386286,73.86167643545025,33.578908308548705,98.62490594115677,61.952919115383054,100.98598806036352,100.90821264833932,4.699293605246786,8.310660333572743,1.24949149234793,9.560151825920672,2.0343806173861347,0.08573520457784253,35.0,29.668807685192576,24.54247916419405,9.0,50.0,3.0,452.2110095494306,506.4746074740184,409.5405606668267,394.96671671905295,434.6272531375176,506.47562883484574
5770.000000000001,44.52319445490516,24.09580858016432,101.0224808943066,100.89021960950664,58.987555676106666,21.89808944857737,73.88729261339176,33.602293392077684,98.61801325344899,61.951235387511595,100.98094403015516,100.86916112931868,4.698875457367121,8.311625305550383,1.2474513511671832,9.559076656717567,2.034332840580056,0.08577676771829086,35.0,29.682213684639688,24.555328903790095,9.0,50.0,3.0,452.1872092388727,506.41968764224686,409.5213604302968,394.97836254928455,434.6346928531029,506.4207066698468
5780.000000000001,44.533736392266206,24.092682986094985,101.01749837679476,100.8512976844546,59.004828243482976,21.91215619268428,73.91286543595336,33.62562451045022,98.61115657665135,61.949555137916434,100.97593317554538,100.83021747974784,4.698458774864716,8.312590391347316,1.2454154143380674,9.55800580568538,2.0342853398688354,0.08581826862206507,35.0,29.69559048813852,24.568151687896087,9.0,50.0,3.0,452.1634464232063,506.36489166094105,409.502177872632,394.9899366641458,434.6420790746984,506.3659083273466
5790.000000000001,44.54425996782366,24.089565910883664,101.01254841610714,100.81248318615116,59.02207116796317,21.926194797148355,73.93839486520032,33.64890196198775,98.60433533301236,61.94787861110001,100.97095492253578,100.791381295512,4.698043535684424,8.313555375226187,1.243383716174974,9.55693909140116,2.034238086303489,0.08585970709243734,35.0,29.70893830068684,24.58094807384037,9.0,50.0,3.0,452.13972129598955,506.3102194007664,409.4830153867143,395.0014412201925,434.649413496672,506.31123371605486
5800.000000000001,44.554765209779895,24.08645729338372,101.00763071458243,100.7737755604178,59.0392845120552,21.940205450063104,73.9638810066237,33.67212593039358,98.5975492171624,61.94620575293112,100.9660089733318,100.75265200917914,4.697629722878648,8.314520196043551,1.241356273577641,9.555876469621191,2.034191077913538,0.08590108319468721,35.0,29.72225724529716,24.59371824207875,9.0,50.0,3.0,452.1160337496257,506.25567032568097,409.46387344927354,395.0128767049808,434.6566965075157,506.2566822800827
5810.000000000001,44.565252125770726,24.083357128488444,101.0027449337601,100.7351743659616,59.05646830830539,21.954188225119424,73.98932393346729,33.69529662071443,98.59079788510574,61.94453651942871,100.96109498939444,100.7140291909966,4.697217332033139,8.315484850509172,1.2393330457784486,9.55481789628762,2.034144307338644,0.0859423971059243,35.0,29.735547428628763,24.60646226235008,9.0,50.0,3.0,452.0923838036731,506.2012441020584,409.44475218968694,395.0242439479752,434.66392859162096,506.2022537033219
5820.000000000001,44.57572070519566,24.08026537851123,100.99789078361552,100.69667919824406,59.07362255153378,21.968143209366527,74.01472366427654,33.71841415134577,98.58408104428324,61.942870857716336,100.95621268066056,100.67551244168716,4.696806345907147,8.316449288616338,1.2373140319094595,9.5537633205258,2.034097771318816,0.08598364871079256,35.0,29.748808919397728,24.619180222727888,9.0,50.0,3.0,452.0687714572267,506.1469404133719,409.42565196713656,395.0355434934757,434.6711101183737,506.1479476772511
5830.000000000001,44.586173079530575,24.07715936648856,100.99307222373824,100.6582584314238,59.090750913814176,21.982071401274997,74.04008289512927,33.741477672480016,98.57740189470336,61.94120950093719,100.9513659973734,100.63707281811236,4.696397183980861,8.31741253992081,1.2353004157939251,9.552712955714735,2.034051333711401,0.08602486182697597,35.0,29.76204184707541,24.631872632301903,9.0,50.0,3.0,452.0451561805532,506.09270840438097,409.40656019934414,395.04675316729674,434.6782375011147,506.0937174125228
5840.000000000001,44.59660448554872,24.07410774182381,100.9882796590244,100.62000543004126,59.10784458010925,21.99597021689874,74.06539636952864,33.764491711502274,98.57075299736147,61.939550863107456,100.94654537041232,100.59879560371138,4.695988708848321,8.318378412100527,1.2332883610487602,9.551666773149288,2.0340054811357935,0.08606596936802112,35.0,29.77524677761727,24.6445383017558,9.0,50.0,3.0,452.0216578307592,506.03869680559984,409.38750617610896,395.0579358464567,434.6853194121584,506.03969939344313
5850.000000000001,44.60701787722213,24.07104053841408,100.98351775110848,100.58182468275164,59.12491010094525,22.009842968106117,74.09066658411226,33.787450801593764,98.5641369438416,61.93789563558568,100.941755436982,100.56059341878488,4.695581824259953,8.319341636551163,1.2312820155519055,9.550623652103068,2.0339595836152404,0.08610703413642086,35.0,29.78842291360388,24.657179184991207,9.0,50.0,3.0,451.99815771350586,505.98475767759766,409.36847400243727,395.06903809803526,434.6923532173333,505.9857580027944
5860.000000000001,44.61741364745795,24.06798132948376,100.97878772054356,100.54374736502795,59.14194712729061,22.023687740664457,74.1158950169009,33.81035763365912,98.55755554854845,61.936243724723965,100.93699742412016,100.52249467049784,4.695176372484164,8.320305139058588,1.2292797294643794,9.549584868522967,2.033913981269757,0.0861480392256459,35.0,29.801570673497167,24.669793824279907,9.0,50.0,3.0,451.97469340504585,505.9309372213946,409.34945708735034,395.08006987303946,434.6993354737109,505.9319352479036
5870.000000000001,44.6277916938094,24.06492996986492,100.97408902542966,100.5057729790575,59.15895552684679,22.037505278380596,74.14108148519004,33.833212536918154,98.55100826973332,61.93459546738245,100.93227078999723,100.48449893911244,4.694772324675005,8.321268552975964,1.2272815567675468,9.54855010974351,2.033868620115568,0.0861889842109432,35.0,29.814690400160373,24.68238291600585,9.0,50.0,3.0,451.95126489115535,505.87723517586073,409.33045916780287,395.09103439672265,434.706268066965,505.878230985702
5880.000000000001,44.637676523143206,24.06862640648956,100.9682582756688,100.4773673415106,59.17502682986504,22.051299323512467,74.16558938528689,33.85682733266526,98.54355068050128,61.93274692869596,100.92641483472389,100.45580688502628,4.694294464052505,8.322520227747468,1.2247359144960996,9.547256142243567,2.0338000130485168,0.08622297483270493,35.0,29.828073282050585,24.695043543773807,9.0,50.0,3.0,451.93966940830165,505.83889439362673,409.31566211249367,395.1113747184156,434.7142446373212,505.8394831914837
5890.000000000001,44.644856432160005,24.070354136624477,100.95641849817368,100.44752083504729,59.18760062215648,22.066798221970373,74.1858113973182,33.87888359279009,98.53020726667305,61.93014821941512,100.9145525923498,100.42593291590616,4.693567927343101,8.321394120482342,1.222868994656026,9.544263115138367,2.0334771463595525,0.08625088096208947,35.0,29.841276530627848,24.709204872414205,9.0,50.0,3.0,451.9296905041202,505.8031373169364,409.3241909263493,395.1461444992812,434.7304781227916,505.803709569596
5900.000000000001,44.65142552818315,24.07101678080744,100.94334744239558,100.4165764297802,59.19945131279983,22.080882135628087,74.20513262259136,33.899827385345304,98.51566680502216,61.92659815312862,100.90145949630978,100.39497605194153,4.692789818007507,8.320358309027373,1.220967968363042,9.541326277390414,2.033188497123344,0.08627793325833352,35.0,29.85358073112468,24.722149580820883,9.0,50.0,3.0,451.9190671752044,505.76669361192927,409.3300035475702,395.1784363709757,434.74618068130536,505.76727205175104
5910.000000000001,44.65774850857531,24.07114044723312,100.9298275706274,100.38507284949976,59.210998011767785,22.094487237218857,74.2240521081846,33.92029934695529,98.50068577595644,61.922717004077526,100.8879177353926,100.36345717046088,4.691991694774122,8.319308277502422,1.2190879516281905,9.538396229130612,2.032909870610886,0.08630472853532636,35.0,29.86555267713049,24.734655469997563,9.0,50.0,3.0,451.9080044856895,505.72975743778926,409.3351749080829,395.2097848823303,434.761741318628,505.73033781874886
5920.000000000001,44.663971249172334,24.071075792900277,100.9161820339116,100.35344781320322,59.222413694449166,22.1078967876162,74.24279166238085,33.94056361552026,98.48558476604792,61.91872589805416,100.8742504045256,100.33181501394957,4.691188042742888,8.318254007304622,1.2172201111581653,9.535474118462787,2.032635236870082,0.08633137920638174,35.0,29.877382466222,24.746982226669388,9.0,50.0,3.0,451.8968123454508,505.6927345814776,409.3401211543343,395.240727372517,434.77720925663925,505.6933141253269
5930.000000000001,44.670144808230056,24.070946364926673,100.90252395512644,100.32185640511142,59.23375889357087,22.12120882104381,74.26142925687917,33.96071365716591,98.47047599726719,61.91470300743623,100.86057060759497,100.3002058928983,4.6903839614760106,8.317199462819056,1.2153604900480033,9.532559952867059,2.032362388913523,0.08635792260065003,35.0,29.88913693528769,24.759219743494494,9.0,50.0,3.0,451.8856005820129,505.6557699193922,409.3449832266557,395.27145698322965,434.79260380973915,505.65634767402497
5940.000000000001,44.67628736806144,24.070795850895596,100.88889323031997,100.2903529706698,59.245055200797445,22.1344583118871,74.27999272206699,33.980782828273504,98.45539902918429,61.91067600479687,100.84691823365932,100.26868457368244,4.689581271560854,8.316146050309385,1.2135076869532435,9.529653737262633,2.032090539736149,0.08638437277033091,35.0,29.900839944296365,24.771400068895787,9.0,50.0,3.0,451.8744078251714,505.61891403567193,409.3498113772615,395.30204268905686,434.8079320903655,505.61948967585687
5950.000000000001,44.68240537777216,24.070639543033053,100.87530364722288,100.25895608892728,59.25631031444912,22.147657672004527,74.2984920121662,34.000783023433144,98.44036751795088,61.90665455287149,100.83330706778337,100.23726978139337,4.6887805981322295,8.315094250198943,1.2116611926656125,9.526755442864552,2.0318194130600875,0.08641073484686898,35.0,29.912499987476565,24.78353457452721,9.0,50.0,3.0,451.8632474619244,505.58218412386736,409.35462322030173,395.3325090140885,434.8231968496456,505.5827575420885
5960.000000000001,44.688501243572944,24.070482958884725,100.86176001400392,100.2276720442963,59.267527143180246,22.160811531380087,74.31693091906033,34.02071874415344,98.42538621129644,61.90264211954218,100.81974191697192,100.20596785331476,4.687982163902219,8.314044242867409,1.2098208020933332,9.52386504496074,2.0315489078211835,0.08643701103675158,35.0,29.924120265515853,24.795627502075437,9.0,50.0,3.0,451.8521241951942,505.5455859032799,409.359425100792,395.36286520610815,434.8383993382582,505.5461570710547
5970.000000000001,44.69457588939719,24.07032803038743,100.8482638473044,100.196502611766,59.278706839850734,22.173921671430943,74.3353109745187,34.040591778678504,98.4104565914372,61.89863989712797,100.80622429725038,100.17478058285376,4.687186031779236,8.312996075150048,1.2079864208959044,9.520982496045953,2.031278987327036,0.08646320224920206,35.0,29.93570203827062,24.807680482286628,9.0,50.0,3.0,451.84103954021936,505.50912088293035,409.36421924962576,395.3931149015093,434.8535402448972,505.5096897995149
5980.000000000001,44.70062971550821,24.070175424480112,100.83481550333062,100.16544797800287,59.28984993690085,22.186988866657828,74.35363291217367,34.06040295732174,98.395578989403,61.8946482768294,100.7927545644046,100.14370816282371,4.686392226381929,8.31194977913781,1.2061579980764847,9.518107777214295,2.031009637569887,0.08648930926763987,35.0,29.94724587997007,24.819694223107547,9.0,50.0,3.0,451.8299938885641,505.47278908954274,409.36900644264233,395.4232597568404,434.8686200635184,505.4733557636645
5990.000000000001,44.70666293514224,24.07002535793731,100.82141492717966,100.13450776833416,59.30095674482022,22.200013531956078,74.37189717977041,34.08015276766929,98.38075332851133,61.890667364631774,100.77933266318205,100.11275022057418,4.685600743697809,8.310905354929927,1.2043354943160902,9.515240849246018,2.0307408526098034,0.08651533255059053,35.0,29.958752119699227,24.831669102953867,9.0,50.0,3.0,451.8189872329005,505.436590026582,409.37378693823854,395.45330072139546,434.88363921516174,505.4371544702941
