time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477
10.000000000000002,30.508562985217036,17.61964783187733,89.27280976015032,109.62067951853322,31.41052049091234,22.74901055354968,32.50279922028009,-2.565433972737992,89.19808547570392,44.54116329370777,89.27123857857286,107.37548269784575,1.0107366416218375,0.7180085923253849,2.3109488483739287,3.0289574406993136,2.996782065641767,0.012630837783014257,35.0,25.49635960926844,23.434716693946825,9.0,50.0,3.0,465.5413532854248,527.4631229943514,470.6174406524444,287.65658816792785,391.10787663228905,524.4443979492462
10.00000000000002,30.508562985217036,17.61964783187733,89.27280976015035,109.62067951853408,31.41052049091234,22.7490105535486,32.50279922028009,-2.565433972737992,89.19808547570393,44.54116329370726,89.27123857857293,107.37548269784584,1.0107366407325258,0.718008591693641,2.310948846340556,3.0289574380341966,2.996782065641725,0.012630837771900612,35.0,25.49635960926844,23.434716693946825,9.0,50.0,3.0,465.54135328542424,527.4631229943519,470.61744065244346,287.65658816792785,391.1078766322879,524.4443979492464
20.000000000000004,32.48353559469797,24.0766070657603,101.34139624278777,126.08393934249484,33.41027285442278,24.658380306132585,34.61714913936743,-0.2087164785077107,101.2701522868206,50.491126795747846,101.33988152650814,126.13270487878924,1.1750190577077768,0.9082434228157736,2.339658274471009,3.247901697286783,2.76412682499191,0.012726040137191462,35.0,25.08444516966648,24.972853307064327,9.0,50.0,3.0,470.78566904037234,541.6079819647108,470.2390869255178,286.390988911633,383.1108518452156,541.673601316814
20.000000000000043,32.483535594697976,24.076607065760243,101.34139624278777,126.08393934249489,33.41027285442279,24.658380306132695,34.61714913936743,-0.2087164785077107,101.2701522868206,50.49112679574887,101.33988152650817,126.13270487878924,1.1750190566151362,0.9082434219712,2.339658272295371,3.247901694266571,2.764126824991897,0.01272604012535754,35.0,25.08444516966648,24.972853307064327,9.0,50.0,3.0,470.78566904037234,541.6079819647113,470.2390869255184,286.390988911633,383.1108518452161,541.673601316814
30.000000000000004,34.62901093579031,27.530448083200724,108.4304571554954,130.8729606630243,35.56333821821356,24.63313170023628,36.727316007904655,2.0397943236910123,108.35689014633616,51.82533852329266,108.42887462331724,131.034508272584,1.2531051733754404,1.0278973868129104,2.20717238303479,3.2350697698477004,2.581642657442328,0.013414502593435726,35.0,25.30747476269892,25.06805595357116,9.0,50.0,3.0,472.1917130498395,543.8068819891496,467.18105261878566,302.64477051207143,370.1730214990207,544.0244990496401
30.000000000000064,34.629010935790326,27.530448083201406,108.43045715549545,130.87296066302395,35.563338218213566,24.63313170023639,36.727316007904655,2.0397943236910123,108.35689014633624,51.82533852329225,108.4288746233173,131.0345082725836,1.2531051733754406,1.0278973868129104,2.2071723830347887,3.2350697698477,2.5816426574423263,0.013414502593435728,35.0,25.30747476269892,25.068055953571218,9.0,50.0,3.0,472.1917130498395,543.8068819891496,467.18105261878566,302.64477051207155,370.1730214990211,544.0244990496396
40.00000000000001,35.811185202733725,28.868355609036318,113.87028581562866,134.16886048269396,36.74510208973245,25.1003957666764,37.886555810291775,3.2346677249328195,113.7966062723746,52.28653847462397,113.86868783616733,134.32544193832058,1.311282809398733,1.0885161356429134,2.1214118956260037,3.209928031268917,2.4479296214832376,0.013771529385008708,35.0,25.81765801734537,25.54855760168141,9.0,50.0,3.0,472.2974198445324,545.1329196712965,466.09187018351474,312.0485656007056,359.70313203749225,545.3456679286519
40.000000000000085,35.81118520273374,28.868355609036087,113.87028581562872,134.1688604826938,36.74510208973245,25.10039576667566,37.8865558102918,3.2346677249328195,113.79660627237465,52.286538474623626,113.86868783616735,134.32544193832035,1.311282810550228,1.088516136598804,2.1214118974888927,3.209928034087697,2.4479296214832384,0.013771529397102095,35.0,25.81765801734537,25.54855760168141,9.0,50.0,3.0,472.2974198445324,545.1329196712965,466.0918701835136,312.0485656007055,359.7031320374918,545.3456679286519
50.00000000000001,36.694389615908456,29.15581173968189,118.30464865530288,136.0160345962749,37.63682765406227,25.29075105161417,38.78317638264357,4.140433266793991,118.23084356076455,52.50239033415977,118.30304069620816,136.25171134535424,1.3591322683222862,1.1281346860424517,2.143985297008133,3.272119983050584,2.4075066565005416,0.014081442096373872,35.0,25.871723197698827,25.700638376942663,9.0,50.0,3.0,471.4750894624644,545.1572457870686,465.0422491609093,312.7861604496378,352.1847930660603,545.4799314642325
50.00000000000011,36.69438961590847,29.15581173968189,118.30464865530293,136.01603459627495,37.63682765406229,25.29075105161405,38.78317638264358,4.140433266793991,118.2308435607646,52.50239033415971,118.3030406962082,136.2517113453547,1.3591322683222573,1.1281346860424422,2.143985297008135,3.272119983050577,2.407506656500588,0.014081442096373875,35.0,25.871723197698827,25.700638376942663,9.0,50.0,3.0,471.4750894624653,545.157245787068,465.0422491609093,312.7861604496377,352.18479306605843,545.4799314642323
60.00000000000001,37.583308958155314,29.042233632847054,122.49279575847788,136.98482590356423,38.540589706861766,25.170793153971715,39.69656596568372,5.047326433707326,122.4183294227376,52.64484449592868,122.49116998840331,137.27860056989448,1.4036567262790234,1.1648798330553614,2.2218060172164336,3.386685850271795,2.4127593213261025,0.014446586165488782,35.0,25.64245279137208,25.54708662016276,9.0,50.0,3.0,470.11318000326105,544.1661600985067,463.53258897579224,309.73805289888367,346.19641877066783,544.5726530063986
60.00000000000013,37.58330895815533,29.042233632847115,122.49279575847794,136.98482590356417,38.54058970686179,25.170793153971715,39.696565965683725,5.047326433707326,122.41832942273766,52.64484449592942,122.49116998840336,137.2786005698946,1.4036567262790192,1.1648798330553585,2.221806017216435,3.3866858502717934,2.4127593213261083,0.014446586165488783,35.0,25.64245279137208,25.54708662016276,9.0,50.0,3.0,470.11318000326105,544.1661600985065,463.53258897579224,309.7380528988836,346.19641877066783,544.5726530063984
70.00000000000001,38.52712775861197,28.826582425526283,126.90345619360384,137.73241691922544,39.50147057832333,24.81785641613419,40.66702792491071,5.994081845068422,126.82804021306464,52.75316649624324,126.90180881530476,138.05009875511178,1.4497600107240611,1.206286153346651,2.3155665605868014,3.521852713933453,2.4292660080853765,0.014854989128971404,35.0,25.21488663236272,25.16025012139903,9.0,50.0,3.0,468.5143589264737,542.7785511077219,461.57444231480105,305.69640427094976,340.9309943695596,543.2235506096349
70.00000000000014,38.52712775861198,28.826582425525885,126.90345619360389,137.73241691922618,39.50147057832334,24.81785641613465,40.66702792491072,5.99408184506848,126.82804021306472,52.75316649624301,126.90180881530482,138.05009875511217,1.4497600107240936,1.206286153346651,2.3155665605868005,3.5218527139334515,2.429266008085321,0.014854989128971407,35.0,25.21488663236272,25.16025012139903,9.0,50.0,3.0,468.5143589264728,542.7785511077226,461.5744423148017,305.6964042709505,340.93099436955976,543.2235506096353
80.00000000000001,39.88041453781636,29.359924763931016,131.8560563911876,138.58108317831426,40.86223564601331,24.49217289196787,41.99463498549397,7.26243332820809,131.77882662203262,52.85086511024758,131.85436687377594,138.95800793681798,1.4990710202886273,1.2688333807542116,2.42384047361826,3.692673854372472,2.463308145108091,0.015416020945120932,35.0,24.78352374333315,24.729764407155127,9.0,50.0,3.0,467.31684468968166,541.2701586006476,458.9640054583357,301.73533521672,336.08944939062286,541.8051208936829
80.00000000000017,39.88041453781639,29.35992476393108,131.8560563911877,138.5810831783142,40.86223564601334,24.492172891968156,41.994634985494,7.262433328208146,131.77882662203277,52.85086511024656,131.85436687377606,138.95800793681815,1.4990710202886188,1.2688333807542027,2.4238404736182786,3.692673854372481,2.463308145108112,0.01541602094512094,35.0,24.783523743333205,24.729764407155244,9.0,50.0,3.0,467.31684468968166,541.2701586006472,458.9640054583359,301.735335216719,336.089449390623,541.8051208936829
90.00000000000001,40.136454461816875,36.21363414280836,136.55924368110158,150.031923674707,41.12703792487973,23.823469903579113,42.36348571300484,7.609514756786154,136.48706291377945,52.77486338726561,136.5576409450495,149.26555625695602,1.5328372005440325,1.4335615447608885,2.3300300031861885,3.763591547947077,2.455310679184527,0.014735414505669998,35.0,24.229290787975515,24.174889396540376,9.0,50.0,3.0,476.07327107623234,554.8353526023451,457.5485376159549,299.424040860901,331.71623688886206,553.7789120499117
90.00000000000021,40.136454461816875,36.213634142808814,136.55924368110163,150.03192367470697,41.12703792487973,23.823469903579113,42.36348571300484,7.609514756786154,136.4870629137795,52.77486338726703,136.55764094504954,149.2655562569563,1.5328372005440287,1.4335615447608898,2.3300300031861885,3.7635915479470783,2.4553106791845334,0.014735414505669996,35.0,24.229290787975515,24.174889396540376,9.0,50.0,3.0,476.07327107623263,554.8353526023452,457.5485376159549,299.424040860901,331.7162368888614,553.7789120499119
100.0,40.29165557674912,37.58699447024975,137.5754412738834,152.71424019660316,41.2792989815954,23.587196564497845,42.518800599812245,7.754988839163786,137.5042856284565,52.64636517945013,137.57385418184452,152.63027918711668,1.553259717169634,1.4781840474332852,2.269166696914764,3.747350744348049,2.4125718982634208,0.014624008929298077,35.0,24.14195998074166,23.967173622478413,9.0,50.0,3.0,477.65068965123936,558.0251232512297,456.94586006288085,301.7786478514152,330.45989333100897,557.9108954815164
100.00000000000024,40.29165557674912,37.58699447024975,137.5754412738834,152.71424019660316,41.2792989815954,23.587196564497845,42.518800599812245,7.754988839163786,137.50428562845653,52.64636517944973,137.57385418184455,152.63027918711663,1.5532597171696343,1.4781840474332852,2.269166696914764,3.747350744348049,2.4125718982634208,0.014624008929298077,35.0,24.14195998074166,23.967173622478413,9.0,50.0,3.0,477.65068965123936,558.0251232512297,456.94586006288085,301.7786478514152,330.45989333100664,557.9108954815164
110.0,40.389261761543565,37.856452728980855,138.09319037621614,153.25332227593293,41.37436182560536,23.682269265180423,42.60805665540224,7.83841112071218,138.02207458792873,52.62784026221249,138.0916039462552,153.24300322700162,1.5596191074902388,1.4864278813804583,2.236310883606079,3.722738764986537,2.386953806290064,0.014632571630050908,35.0,24.28517079658945,24.071323928894515,9.0,50.0,3.0,477.87540231876073,558.5146467957951,456.9311439802147,304.1001215088558,330.0070765269254,558.501280104675
110.00000000000026,40.389261761543565,37.856452728980855,138.09319037621614,153.25332227593293,41.37436182560536,23.682269265180423,42.60805665540224,7.83841112071218,138.02207458792873,52.62784026221249,138.0916039462552,153.24300322700162,1.5596191074902388,1.4864278813804583,2.236310883606078,3.722738764986536,2.386953806290063,0.014632571630050908,35.0,24.28517079658945,24.071323928894515,9.0,50.0,3.0,477.87540231876073,558.5146467957951,456.9311439802147,304.10012150885586,330.0070765269254,558.501280104675
120.0,40.41210636069276,37.939147894933,138.3414745840381,153.4953840863481,41.39583655803328,23.777518586674542,42.62727207109068,7.8563535616662525,138.27041904925844,52.624166094982,138.33988962378373,153.4863193194182,1.5622284782684326,1.4876844357568193,2.223484117838845,3.711168553595664,2.3755606847655906,0.014629763868643198,35.0,24.36654604298332,24.165769772202,9.0,50.0,3.0,477.9532717001526,558.7272004521101,457.0383113412299,305.0547155837779,329.81162255783903,558.7155498268139
120.00000000000028,40.41210636069276,37.939147894933,138.3414745840381,153.4953840863481,41.39583655803328,23.777518586674542,42.62727207109068,7.8563535616662525,138.27041904925844,52.624166094982,138.33988962378373,153.4863193194182,1.5622284782684326,1.4876844357568193,2.223484117838845,3.711168553595664,2.3755606847655906,0.014629763868643198,35.0,24.36654604298332,24.165769772202,9.0,50.0,3.0,477.9532717001526,558.7272004521101,457.0383113412299,305.0547155837779,329.81162255783903,558.7155498268139
130.00000000000003,40.41134314087245,37.96921813198088,138.42481591253298,153.60617098811878,41.39457624446489,23.81515032841611,42.62572962642744,7.854913524272263,138.3538139707934,52.62077132806076,138.4232321355051,153.60047098327527,1.5631525151751742,1.4878700064445052,2.2198811700002334,3.7077511764447384,2.3719701951343057,0.014623904874431996,35.0,24.392636873932645,24.20254843191657,9.0,50.0,3.0,477.9928893048516,558.8390204620373,457.0967006630448,305.29858729584095,329.738567717684,558.8319754381879
130.0000000000003,40.41134314087245,37.96921813198088,138.42481591253298,153.60617098811878,41.39457624446489,23.81515032841611,42.62572962642744,7.854913524272263,138.3538139707934,52.62077132806076,138.4232321355051,153.60047098327527,1.5631525151751742,1.4878700064445052,2.2198811700002334,3.7077511764447384,2.3719701951343057,0.014623904874431996,35.0,24.392636873932645,24.20254843191657,9.0,50.0,3.0,477.9928893048516,558.8390204620373,457.0967006630448,305.29858729584095,329.738567717684,558.8319754381879
140.00000000000003,40.40772966719761,37.976420250150845,138.44167241371224,153.64174756953344,41.39083691042735,23.824611545594223,42.622109125119096,7.851533244575705,138.3706957908188,52.61881960277947,138.4400891734897,153.6392958057586,1.5633677211732238,1.4878276616251227,2.219319260982563,3.7071469226076865,2.3712571728330625,0.014620567512888394,35.0,24.39761320770896,24.211625511048226,9.0,50.0,3.0,478.00665046431214,558.8796620698324,457.1170143262639,305.32268356405666,329.7192392887695,558.8770625490693
140.00000000000034,40.40772966719761,37.976420250150845,138.44167241371224,153.64174756953344,41.39083691042735,23.824611545594223,42.622109125119096,7.851533244575705,138.3706957908188,52.61881960277947,138.4400891734897,153.6392958057586,1.5633677211732238,1.4878276616251227,2.219319260982563,3.7071469226076865,2.3712571728330625,0.014620567512888394,35.0,24.39761320770896,24.211625511048226,9.0,50.0,3.0,478.00665046431214,558.8796620698324,457.1170143262639,305.32268356405666,329.7192392887695,558.8770625490693
150.00000000000003,40.405468473967645,37.97607352544844,138.4404731771754,153.64779303083714,41.3885629616413,23.825464657018472,42.61994136498196,7.849509212974566,138.36950480386793,52.618114185956586,138.43889010857856,153.64681507194558,1.5633788185265745,1.4877638609363988,2.2194737884437927,3.707237649380192,2.371298373400072,0.01461939119164952,35.0,24.3972844271521,24.21234298349788,9.0,50.0,3.0,478.0090214261432,558.8885080631349,457.1220362974571,305.3049216619626,329.71755863771983,558.8879254467225
150.00000000000037,40.405468473967645,37.97607352544844,138.4404731771754,153.64779303083714,41.3885629616413,23.825464657018472,42.61994136498196,7.849509212974566,138.36950480386793,52.618114185956586,138.43889010857856,153.64681507194558,1.5633788185265745,1.4877638609363988,2.2194737884437927,3.707237649380192,2.371298373400072,0.01461939119164952,35.0,24.3972844271521,24.21234298349788,9.0,50.0,3.0,478.0090214261432,558.8885080631349,457.1220362974571,305.3049216619626,329.71755863771983,558.8879254467225
160.00000000000003,40.40445097825162,37.97458615542348,138.43713114739413,153.6463398542249,41.38755515072219,23.824721834512445,42.61898664097015,7.848617765322558,138.3661645131484,52.61795735651407,138.43554811453663,153.6457903143376,1.563347021030736,1.4877149532585008,2.219656939080868,3.707371892339368,2.371432473063496,0.014619045993062517,35.0,24.39637582111885,24.21155700948748,9.0,50.0,3.0,478.00837678047424,558.8881148224515,457.1225855283719,305.2893578243064,329.71942165568186,558.8881185051416
160.0000000000004,40.40445097825162,37.97458615542348,138.43713114739413,153.6463398542249,41.38755515072219,23.824721834512445,42.61898664097015,7.848617765322558,138.3661645131484,52.61795735651407,138.43554811453663,153.6457903143376,1.563347021030736,1.4877149532585008,2.219656939080868,3.707371892339368,2.371432473063496,0.014619045993062517,35.0,24.39637582111885,24.21155700948748,9.0,50.0,3.0,478.00837678047424,558.8881148224515,457.1225855283719,305.2893578243064,329.71942165568186,558.8881185051416
170.00000000000003,40.40407916435631,37.9735951125213,138.43499414738312,153.6444165392915,41.38719199742061,23.824095780310643,42.618644695007696,7.848298478910691,138.36402748648828,52.61795861234082,138.43341111371467,153.64392872651285,1.5633271619881213,1.4876936370466625,2.2197680033288423,3.707461640375505,2.3715200058704515,0.014619019517814993,35.0,24.39579929786981,24.210919568828277,9.0,50.0,3.0,478.007565898453,558.8865029321809,457.12224745432655,305.281147534883,329.72098048805617,558.8865911023586
170.00000000000043,40.40407916435631,37.9735951125213,138.43499414738312,153.6444165392915,41.38719199742061,23.824095780310643,42.618644695007696,7.848298478910691,138.36402748648828,52.61795861234082,138.43341111371467,153.64392872651285,1.5633271619881213,1.4876936370466625,2.2197680033288423,3.707461640375505,2.3715200058704515,0.014619019517814993,35.0,24.39579929786981,24.210919568828277,9.0,50.0,3.0,478.007565898453,558.8865029321809,457.12224745432655,305.281147534883,329.72098048805617,558.8865911023586
180.00000000000003,40.40397231486492,37.97313298907369,138.43400624086118,153.64330320060736,41.38708976497883,23.82377064853,42.61854942972355,7.848209526178039,138.3630393055466,52.617982737235536,138.4324232013552,153.64279471097984,1.5633170398988867,1.487685202379068,2.219816721287589,3.7075019236666567,2.371561128705188,0.014619042098613444,35.0,24.395531884862123,24.210592921129148,9.0,50.0,3.0,478.00710491298287,558.8854509377501,457.12192961098896,305.2777317275908,329.72178635531947,558.8855108206369
180.00000000000043,40.40397231486492,37.97313298907369,138.43400624086118,153.64330320060736,41.38708976497883,23.82377064853,42.61854942972355,7.848209526178039,138.3630393055466,52.617982737235536,138.4324232013552,153.64279471097984,1.5633170398988867,1.487685202379068,2.219816721287589,3.7075019236666567,2.371561128705188,0.014619042098613444,35.0,24.395531884862123,24.210592921129148,9.0,50.0,3.0,478.00710491298287,558.8854509377501,457.12192961098896,305.2777317275908,329.72178635531947,558.8855108206369
190.00000000000003,40.40395402654823,37.97296152774027,138.43363819842918,153.64281767572908,41.3870734055616,23.82363689490154,42.61853475897008,7.848195827537552,138.3626710759405,52.61799919730458,138.43205515496908,153.64228619594132,1.5633126225964806,1.4876822589393246,2.21983351862916,3.707515777568484,2.3715766916861014,0.014619058520798438,35.0,24.39543125058657,24.210459906658517,9.0,50.0,3.0,478.0069072709415,558.8849621931846,457.1217565241733,305.27658021059483,329.7221136282269,558.8849906181631
190.00000000000048,40.40395402654823,37.97296152774027,138.43363819842918,153.64281767572908,41.3870734055616,23.82363689490154,42.61853475897008,7.848195827537552,138.3626710759405,52.61799919730458,138.43205515496908,153.64228619594132,1.5633126225964806,1.4876822589393246,2.21983351862916,3.707515777568484,2.3715766916861014,0.014619058520798438,35.0,24.39543125058657,24.210459906658517,9.0,50.0,3.0,478.0069072709415,558.8849621931846,457.1217565241733,305.27658021059483,329.7221136282269,558.8849906181631
200.00000000000003,40.40395765956268,37.97291198809268,138.43353069324408,153.64264684225986,41.38707768879725,23.82359237560547,42.618539158751595,7.848199935781282,138.3625634809332,52.618007052696726,138.4319476478936,153.64210251190838,1.5633111173088912,1.4876815414354012,2.2198379231817493,3.707519464617151,2.37158133372667,0.014619067104113224,35.0,24.395401345455127,24.210416164813296,9.0,50.0,3.0,478.0068390591817,558.8847797278061,457.12168288718567,305.2762944384813,329.72222025401294,558.8847905683115
200.00000000000048,40.40395765956268,37.97291198809268,138.43353069324408,153.64264684225986,41.38707768879725,23.82359237560547,42.618539158751595,7.848199935781282,138.3625634809332,52.618007052696726,138.4319476478936,153.64210251190838,1.5633111173088912,1.4876815414354012,2.2198379231817493,3.707519464617151,2.37158133372667,0.014619067104113224,35.0,24.395401345455127,24.210416164813296,9.0,50.0,3.0,478.0068390591817,558.8847797278061,457.12168288718567,305.2762944384813,329.72222025401294,558.8847905683115
210.00000000000003,40.40396307462744,37.9729034588205,138.43351162488895,153.64260108452658,41.38708326497794,23.82358157381259,42.61854455428243,7.848204973793599,138.36254437794958,52.61801006428704,138.43192857881112,153.6420512280974,1.5633106751430492,1.487681431464818,2.219838347721084,3.7075197791859025,2.371582205722896,0.01461907007125568,35.0,24.39539578110663,24.21040580087981,9.0,50.0,3.0,478.0068213488032,558.8847262107163,457.12165754673,305.2762708770419,329.7222450229752,558.8847294892265
210.0000000000005,40.40396307462744,37.9729034588205,138.43351162488895,153.64260108452658,41.38708326497794,23.82358157381259,42.61854455428243,7.848204973793599,138.36254437794958,52.61801006428704,138.43192857881112,153.6420512280974,1.5633106751430492,1.487681431464818,2.219838347721084,3.7075197791859025,2.371582205722896,0.01461907007125568,35.0,24.39539578110663,24.21040580087981,9.0,50.0,3.0,478.0068213488032,558.8847262107163,457.12165754673,305.2762708770419,329.7222450229752,558.8847294892265
220.00000000000003,40.403966343990696,37.97290508300296,138.43351479645972,153.6425951524086,41.38708654749231,23.82358083729713,42.6185476905278,7.848207902224998,138.3625475389218,52.61801098087079,138.43193175016106,153.64204336963508,1.5633105471970568,1.487681418398192,2.219837896491296,3.707519314889488,2.3715821028246102,0.014619070391575284,35.0,24.395396486173976,24.21040525327089,9.0,50.0,3.0,478.0068193641732,558.8847165783168,457.12165103787606,305.27629856111736,329.72224603316204,558.8847172207015
220.00000000000057,40.403966343990696,37.97290508300296,138.43351479645972,153.6425951524086,41.38708654749231,23.82358083729713,42.6185476905278,7.848207902224998,138.3625475389218,52.61801098087079,138.43193175016106,153.64204336963508,1.5633105471970568,1.487681418398192,2.219837896491296,3.707519314889488,2.3715821028246102,0.014619070391575284,35.0,24.395396486173976,24.21040525327089,9.0,50.0,3.0,478.0068193641732,558.8847165783168,457.12165103787606,305.27629856111736,329.72224603316204,558.8847172207015
230.00000000000003,40.40396783082394,37.9729075392014,138.43351996963298,153.64259796008747,41.38708801893165,23.82358197409303,42.61854908596039,7.848209205193314,138.36255270988826,52.61801116948334,138.43193692328725,153.64204565698202,1.5633106927166838,1.4876815861555654,2.2198377507488773,3.7075193369044426,2.3715818961498973,0.014619071738916842,35.0,24.395397840676136,24.21040645664499,9.0,50.0,3.0,478.0068206696303,558.8847179509518,457.1216503140875,305.27632180122873,329.72224295287646,558.88471788125
230.0000000000006,40.40396783082394,37.9729075392014,138.43351996963298,153.64259796008747,41.38708801893165,23.82358197409303,42.61854908596039,7.848209205193314,138.36255270988826,52.61801116948334,138.43193692328725,153.64204565698202,1.5633106927166838,1.4876815861555654,2.2198377507488773,3.7075193369044426,2.3715818961498973,0.014619071738916842,35.0,24.395397840676136,24.21040645664499,9.0,50.0,3.0,478.0068206696303,558.8847179509518,457.1216503140875,305.27632180122873,329.72224295287646,558.88471788125
240.00000000000003,40.40396834436712,37.97290899188613,138.4335231304508,153.64260091183462,41.38708851951488,23.82358289656344,42.618549557162495,7.848209645172573,138.36255586197998,52.61801115512964,138.43194007521734,153.64204856904837,1.563975207546864,1.488313955933029,2.220781130111543,3.709095086044572,2.3715817668634176,0.014625285593308208,35.0,24.395398680117182,24.210407394959475,9.0,50.0,3.0,478.00682189742633,558.8847204814731,457.1216508690748,305.27633366530955,329.72224060826244,558.8847203616925
240.00000000000065,40.40396834436712,37.97290899188613,138.43352313045074,153.64260091183377,41.38708851951488,23.82358289656344,42.618549557162495,7.848209645172573,138.36255586197998,52.61801115512964,138.43194007521734,153.64204856904837,1.5639751991610464,1.4883139479528993,2.2207811182040427,3.7090950661569417,2.371581766863432,0.014625285514889588,35.0,24.395398680117182,24.210407394959475,9.0,50.0,3.0,478.00682189742633,558.8847204814724,457.1216508690748,305.27633366530955,329.72224060826244,558.8847203616925
250.00000000000003,40.403968484284256,37.972909621885776,138.4335244876392,153.64260245625485,41.38708865293999,23.823583351376957,42.618549681062895,7.848209760863085,138.36255722381017,52.61801111710344,138.43194143665838,153.64205014096802,1.5636580507910451,1.4880121403686304,2.220330693012889,3.70834283338152,2.371581709636254,0.014622319583493687,35.0,24.39539905276632,24.2104078518135,9.0,50.0,3.0,478.00682253303535,558.8847219471105,457.12165132948,305.2763383929952,329.7222394803836,558.8847218629239
250.00000000000065,40.403968484284256,37.972909621885776,138.43352448763915,153.64260245625508,41.38708865293999,23.823583351376957,42.618549681062895,7.848209760863085,138.36255722381017,52.61801111710344,138.43194143665838,153.64205014096802,1.563658046597297,1.4880121363777643,2.220330687057931,3.708342823435696,2.3715817096362497,0.014622319544276424,35.0,24.39539905276632,24.2104078518135,9.0,50.0,3.0,478.00682253303535,558.8847219471107,457.12165132948,305.2763383929952,329.7222394803836,558.8847218629239
260.00000000000006,40.40396851377796,37.97290987809623,138.43352501639342,153.64260315877578,41.387088679595976,23.823583546299236,42.61854970499214,7.8482097832066975,138.3625577555594,52.61801109373199,138.4319419681423,153.64205086983696,1.5634544895144322,1.4878184252410749,2.220041610533636,3.7078600357747113,2.3715816869899906,0.01462041592756144,35.0,24.395399200883617,24.210408045769668,9.0,50.0,3.0,478.0068228256696,558.8847226560932,457.1216515770868,305.2763400939462,329.7222390092153,558.8847226066574
260.0000000000007,40.40396851377796,37.97290987809623,138.43352501639342,153.64260315877578,41.387088679595976,23.823583546299236,42.61854970499214,7.8482097832066975,138.3625577555594,52.61801109373199,138.4319419681423,153.64205086983696,1.5634544895144322,1.4878184252410749,2.220041610533636,3.7078600357747113,2.3715816869899906,0.01462041592756144,35.0,24.395399200883617,24.210408045769668,9.0,50.0,3.0,478.0068228256696,558.8847226560932,457.1216515770868,305.2763400939462,329.7222390092153,558.8847226066574
270.00000000000006,40.403968515255336,37.97290999651023,138.43352521118308,153.64260348695888,41.38708867981945,23.823583628988327,42.61854970447595,7.848209782724723,138.36255795368152,52.618011081224665,138.43194216609527,153.64205121207016,1.5632184685129096,1.4875938216484927,2.2197064575235363,3.7073002791720286,2.371581678342622,0.014618208771332727,35.0,24.395399259015615,24.210408127239475,9.0,50.0,3.0,478.0068229760584,558.8847230122248,457.12165170038503,305.27634067455494,329.72223881993887,558.8847229805045
270.0000000000007,40.403968515255336,37.97290999651023,138.43352521118308,153.64260348695888,41.38708867981945,23.823583628988327,42.61854970447595,7.848209782724723,138.36255795368152,52.618011081224665,138.43194216609527,153.64205121207016,1.5632184685129096,1.4875938216484927,2.2197064575235363,3.7073002791720286,2.371581678342622,0.014618208771332727,35.0,24.395399259015615,24.210408127239475,9.0,50.0,3.0,478.0068229760584,558.8847230122248,457.12165170038503,305.27634067455494,329.72223881993887,558.8847229805045
280.00000000000006,40.403968511222494,37.972910039187866,138.43352527604142,153.64260361707613,41.387088675332166,23.823583659772513,42.618549699971375,7.848209778518651,138.36255801974656,52.61801107502936,138.43194223208437,153.6420513531272,1.5631342198064395,1.4875136483174225,2.219586823608488,3.7071004719259104,2.37158167542705,0.014617420914801988,35.0,24.395399278421447,24.210408157249503,9.0,50.0,3.0,478.0068230359464,558.8847231593292,457.1216517538169,305.2763408371096,329.7222387495228,558.88472314204
280.0000000000007,40.403968511222494,37.972910039187866,138.43352527604142,153.64260361707613,41.387088675332166,23.823583659772513,42.618549699971375,7.848209778518651,138.36255801974656,52.61801107502936,138.43194223208437,153.6420513531272,1.5631342198064395,1.4875136483174225,2.219586823608488,3.7071004719259104,2.37158167542705,0.014617420914801988,35.0,24.395399278421447,24.210408157249503,9.0,50.0,3.0,478.0068230359464,558.8847231593292,457.1216517538169,305.2763408371096,329.7222387495228,558.88472314204
290.00000000000006,40.403968507672126,37.9729100396084,138.43352530576334,153.6426036533668,41.387088671675606,23.82358366956055,42.61854969654839,7.848209775322459,138.36255804764946,52.61801107271457,138.43194225997422,153.64205139897882,1.5632709613188958,1.4876437741973183,2.2197809897038945,3.707424763901213,2.3715816743460416,0.014618699626829284,35.0,24.39539928370669,24.210408166733487,9.0,50.0,3.0,478.00682304090896,558.8847231948046,457.1216517744788,305.276340880342,329.72223872087017,558.8847231914744
290.0000000000007,40.403968507672126,37.9729100396084,138.43352530576334,153.6426036533668,41.387088671675606,23.82358366956055,42.61854969654839,7.848209775322459,138.36255804764946,52.61801107271457,138.43194225997422,153.64205139897882,1.5632709613188958,1.4876437741973183,2.2197809897038945,3.707424763901213,2.3715816743460416,0.014618699626829284,35.0,24.39539928370669,24.210408166733487,9.0,50.0,3.0,478.00682304090896,558.8847231948046,457.1216517744788,305.276340880342,329.72223872087017,558.8847231914744
300.00000000000006,40.40396850485715,37.97291003618778,138.43352530989986,153.64260366010956,41.3870886688288,23.82358367183315,42.61854969381888,7.848209772773827,138.3625580514242,52.618011071706064,138.43194226374194,153.64205140736243,1.563298493072424,1.4876699738471393,2.2198200835716246,3.707490057418765,2.371581674164005,0.014618957084290785,35.0,24.39539928453229,24.210408168914,9.0,50.0,3.0,478.0068230400181,558.8847232020571,457.12165178256726,305.27634087752364,329.72223871447926,558.884723201148
300.0000000000007,40.40396850485715,37.97291003618778,138.43352530989986,153.64260366010956,41.3870886688288,23.82358367183315,42.61854969381888,7.848209772773827,138.3625580514242,52.618011071706064,138.43194226374194,153.64205140736243,1.563298493072424,1.4876699738471393,2.2198200835716246,3.707490057418765,2.371581674164005,0.014618957084290785,35.0,24.39539928453229,24.210408168914,9.0,50.0,3.0,478.0068230400181,558.8847232020571,457.12165178256726,305.27634087752364,329.72223871447926,558.884723201148
310.00000000000006,40.40396850306497,37.972910032838335,138.43352530870078,153.6426036596651,41.38708866703254,23.823583672035625,42.61854969209935,7.848209771168227,138.36255805009137,52.61801107128304,138.4319422624063,153.64205140744775,1.563308690438327,1.4876796777955688,2.219834563569993,3.7075142413655615,2.3715816742028304,0.014619052443014854,35.0,24.3953992841918,24.21040816905264,9.0,50.0,3.0,478.00682303794514,558.8847232020211,457.1216517858296,305.2763408655138,329.7222387139223,558.8847232019024
310.0000000000007,40.40396850306497,37.972910032838335,138.43352530870078,153.6426036596651,41.38708866703254,23.823583672035625,42.61854969209935,7.848209771168227,138.36255805009137,52.61801107128304,138.4319422624063,153.64205140744775,1.563308690438327,1.4876796777955688,2.219834563569993,3.7075142413655615,2.3715816742028304,0.014619052443014854,35.0,24.3953992841918,24.21040816905264,9.0,50.0,3.0,478.00682303794514,558.8847232020211,457.1216517858296,305.2763408655138,329.7222387139223,558.8847232019024
320.00000000000006,40.40396850204505,37.972910030714495,138.43352530640755,153.6426036578486,41.38708866601676,23.823583671660003,42.61854969112853,7.848209770261746,138.36255804776874,52.618011071124215,138.43194226008254,153.6420514057349,1.563310968148204,1.487681845275571,2.2198377980016635,3.7075196432772346,2.3715816742902533,0.014619073742652812,35.0,24.395399283632685,24.21040816863575,9.0,50.0,3.0,478.00682303648495,558.8847232006302,457.12165178694073,305.27634085420806,329.7222387150404,558.884723200668
320.0000000000007,40.40396850204505,37.972910030714495,138.43352530640755,153.6426036578486,41.38708866601676,23.823583671660003,42.61854969112853,7.848209770261746,138.36255804776874,52.618011071124215,138.43194226008254,153.6420514057349,1.563310968148204,1.487681845275571,2.2198377980016635,3.7075196432772346,2.3715816742902533,0.014619073742652812,35.0,24.395399283632685,24.21040816863575,9.0,50.0,3.0,478.00682303648495,558.8847232006302,457.12165178694073,305.27634085420806,329.7222387150404,558.884723200668
330.00000000000006,40.403968501500096,37.97291002943626,138.43352530454553,153.6426036561935,41.387088665477776,23.823583671225435,42.61854969061593,7.848209769783125,138.36255804589234,52.61801107108119,138.43194225820568,153.64205140411303,1.563312072733646,1.4876828964078777,2.219839366601551,3.707522263009429,2.3715816743654794,0.01461908407209644,35.0,24.395399283154237,24.21040816817805,9.0,50.0,3.0,478.00682303552134,558.8847231992539,457.12165178717896,305.27634084608,329.7222387162464,558.884723199345
330.0000000000007,40.403968501500096,37.97291002943626,138.43352530454553,153.6426036561935,41.387088665477776,23.823583671225435,42.61854969061593,7.848209769783125,138.36255804589234,52.61801107108119,138.43194225820568,153.64205140411303,1.563312072733646,1.4876828964078777,2.219839366601551,3.707522263009429,2.3715816743654794,0.01461908407209644,35.0,24.395399283154237,24.21040816817805,9.0,50.0,3.0,478.00682303552134,558.8847231992539,457.12165178717896,305.27634084608,329.7222387162464,558.884723199345
340.00000000000006,40.40396850126426,37.97291002864796,138.43352530350307,153.64260365494283,41.38708866524659,23.823583670908818,42.61854969039829,7.848209769579911,138.36255804482877,52.61801107108028,138.4319422571423,153.64205140289465,1.563313635938248,1.4876843839815947,2.219841586365004,3.707525970346599,2.3715816744101166,0.014619098690268808,35.0,24.39539928285308,24.21040816785319,9.0,50.0,3.0,478.0068230348015,558.8847231980396,457.12165178708653,305.27634084171075,329.7222387170166,558.8847231981845
340.0000000000007,40.40396850126426,37.97291002864796,138.43352530350307,153.64260365494283,41.38708866524659,23.823583670908818,42.61854969039829,7.848209769579911,138.36255804482877,52.61801107108028,138.4319422571423,153.64205140289465,1.563313635938248,1.4876843839815947,2.219841586365004,3.707525970346599,2.3715816744101166,0.014619098690268808,35.0,24.39539928285308,24.21040816785319,9.0,50.0,3.0,478.0068230348015,558.8847231980396,457.12165178708653,305.27634084171075,329.7222387170166,558.8847231981845
350.00000000000006,40.403968501157046,37.972910028165984,138.43352530295206,153.64260365411553,41.38708866514225,23.823583670716687,42.61854969030062,7.848209769488675,138.36255804426173,52.61801107108607,138.43194225657558,153.64205140207127,1.5633148118371163,1.487685502989729,2.21984325613482,3.707528759124549,2.3715816744342604,0.014619109686587136,35.0,24.395399282685503,24.210408167658674,9.0,50.0,3.0,478.00682303431495,558.884723197171,457.12165178696984,305.2763408395118,329.7222387174485,558.8847231973283
350.0000000000007,40.403968501157046,37.972910028165984,138.43352530295206,153.64260365411553,41.38708866514225,23.823583670716687,42.61854969030062,7.848209769488675,138.36255804426173,52.61801107108607,138.43194225657558,153.64205140207127,1.5633148118371163,1.487685502989729,2.21984325613482,3.707528759124549,2.3715816744342604,0.014619109686587136,35.0,24.395399282685503,24.210408167658674,9.0,50.0,3.0,478.00682303431495,558.884723197171,457.12165178696984,305.2763408395118,329.7222387174485,558.8847231973283
360.00000000000006,40.40396850110601,37.9729100280847,138.43352530246824,153.64260365376907,41.38708866509215,23.823583670609537,42.618549690251776,7.848209769443087,138.36255804380244,52.618011071083565,138.43194225611614,153.6420514016529,1.5633129927396776,1.4876837718975615,2.219840673115347,3.707524445012909,2.371581674451217,0.014619092675605476,35.0,24.395399282596543,24.210408167551638,9.0,50.0,3.0,478.0068230342749,558.8847231969281,457.121651786893,305.2763408381813,329.7222387177774,558.8847231969754
360.0000000000007,40.40396850110601,37.9729100280847,138.43352530246824,153.64260365376907,41.38708866509215,23.823583670609537,42.618549690251776,7.848209769443087,138.36255804380244,52.618011071083565,138.43194225611614,153.6420514016529,1.5633129927396776,1.4876837718975615,2.219840673115347,3.707524445012909,2.371581674451217,0.014619092675605476,35.0,24.395399282596543,24.210408167551638,9.0,50.0,3.0,478.0068230342749,558.8847231969281,457.121651786893,305.2763408381813,329.7222387177774,558.8847231969754
370.00000000000006,40.40396850109054,37.972910028172805,138.43352530216353,153.64260365372394,41.38708866507703,23.823583670552296,42.61854969023669,7.8482097694289905,138.36255804351762,52.61801107108903,138.43194225583116,153.64205140157225,1.5633115190055022,1.4876823694624357,2.219838580486437,3.7075209499488726,2.3715816744620453,0.014619078894208815,35.0,24.395399282545497,24.210408167491156,9.0,50.0,3.0,478.0068230344066,558.8847231970122,457.1216517868317,305.2763408373298,329.72223871800395,558.884723197001
370.00000000000074,40.40396850109054,37.972910028172805,138.43352530216353,153.64260365372394,41.38708866507703,23.823583670552296,42.61854969023669,7.8482097694289905,138.36255804351762,52.61801107108903,138.43194225583116,153.64205140157225,1.5633115190055022,1.4876823694624357,2.219838580486437,3.7075209499488726,2.3715816744620453,0.014619078894208815,35.0,24.395399282545497,24.210408167491156,9.0,50.0,3.0,478.0068230344066,558.8847231970122,457.1216517868317,305.2763408373298,329.72223871800395,558.884723197001
380.00000000000006,40.40396850109445,37.972910028245515,138.43352530202955,153.6426036537344,41.38708866508124,23.823583670519497,42.61854969024088,7.848209769432912,138.36255804339098,52.618011071093406,138.43194225570443,153.64205140158384,1.5633109778899978,1.4876818545271746,2.219837812130382,3.7075196666575567,2.371581674467353,0.014619073834051003,35.0,24.395399282517303,24.21040816745796,9.0,50.0,3.0,478.00682303449594,558.8847231970894,457.12165178677617,305.27634083692,329.72223871811303,558.8847231970773
380.00000000000074,40.40396850109445,37.972910028245515,138.43352530202955,153.6426036537344,41.38708866508124,23.823583670519497,42.61854969024088,7.848209769432912,138.36255804339098,52.618011071093406,138.43194225570443,153.64205140158384,1.5633109778899978,1.4876818545271746,2.219837812130382,3.7075196666575567,2.371581674467353,0.014619073834051003,35.0,24.395399282517303,24.21040816745796,9.0,50.0,3.0,478.00682303449594,558.8847231970894,457.12165178677617,305.27634083692,329.72223871811303,558.8847231970773
390.00000000000006,40.403968501103726,37.972910028275685,138.4335253019935,153.6426036537301,41.387088665090765,23.82358367050364,42.6185496902504,7.848209769441779,138.36255804335553,52.618011071097605,138.431942255669,153.64205140159038,1.5633109317478522,1.4876818106184089,2.219837746612163,3.707519557230572,2.371581674469197,0.014619073402563248,35.0,24.395399282504567,24.2104081674413,9.0,50.0,3.0,478.0068230345223,558.8847231971013,457.1216517867365,305.27634083679993,329.7222387181536,558.8847231971038
390.00000000000074,40.403968501103726,37.972910028275685,138.4335253019935,153.6426036537301,41.387088665090765,23.82358367050364,42.6185496902504,7.848209769441779,138.36255804335553,52.618011071097605,138.431942255669,153.64205140159038,1.5633109317478522,1.4876818106184089,2.219837746612163,3.707519557230572,2.371581674469197,0.014619073402563248,35.0,24.395399282504567,24.2104081674413,9.0,50.0,3.0,478.0068230345223,558.8847231971013,457.1216517867365,305.27634083679993,329.7222387181536,558.8847231971038
400.00000000000006,40.4039685011108,37.97291002829194,138.43352530198422,153.64260365372826,41.387088665097934,23.823583670497328,42.61854969025732,7.8482097694482595,138.3625580433472,52.61801107109892,138.4319422556607,153.6420514015884,1.5633108604379122,1.4876817427588482,2.219837645354945,3.7075193881137936,2.3715816744695606,0.014619072735721226,35.0,24.39539928250201,24.21040816743613,9.0,50.0,3.0,478.0068230345341,558.8847231971027,457.1216517867152,305.27634083680493,329.722238718164,558.8847231971049
400.00000000000074,40.4039685011108,37.97291002829194,138.43352530198422,153.64260365372826,41.387088665097934,23.823583670497328,42.61854969025732,7.8482097694482595,138.3625580433472,52.61801107109892,138.4319422556607,153.6420514015884,1.5633108604379122,1.4876817427588482,2.219837645354945,3.7075193881137936,2.3715816744695606,0.014619072735721226,35.0,24.39539928250201,24.21040816743613,9.0,50.0,3.0,478.0068230345341,558.8847231971027,457.1216517867152,305.27634083680493,329.722238718164,558.8847231971049
410.00000000000006,40.40396850111512,37.97291002829888,138.43352530199047,153.642603653731,41.38708866510225,23.823583670496415,42.61854969026147,7.848209769452125,138.36255804335337,52.61801107109983,138.43194225566685,153.64205140159288,1.5633108660307895,1.487681748081351,2.219837653296081,3.7075194013774313,2.3715816744693514,0.014619072788022816,35.0,24.395399282502808,24.210408167435727,9.0,50.0,3.0,478.00682303453783,558.8847231971039,457.1216517867073,305.27634083683915,329.72223871816294,558.8847231971074
410.00000000000074,40.40396850111512,37.97291002829888,138.43352530199047,153.642603653731,41.38708866510225,23.823583670496415,42.61854969026147,7.848209769452125,138.36255804335337,52.61801107109983,138.43194225566685,153.64205140159288,1.5633108660307895,1.487681748081351,2.219837653296081,3.7075194013774313,2.3715816744693514,0.014619072788022816,35.0,24.395399282502808,24.210408167435727,9.0,50.0,3.0,478.00682303453783,558.8847231971039,457.1216517867073,305.27634083683915,329.72223871816294,558.8847231971074
420.00000000000006,40.40396850111723,37.972910028303936,138.43352530199556,153.6426036537353,41.38708866510435,23.82358367049721,42.61854969026344,7.848209769454002,138.36255804335863,52.618011071100966,138.4319422556721,153.64205140159635,1.5633108506503008,1.4876817334450132,2.219837631455992,3.707519364901005,2.371581674469133,0.014619072644194406,35.0,24.39539928250417,24.21040816743704,9.0,50.0,3.0,478.0068230345416,558.884723197108,457.1216517867056,305.2763408368661,329.7222387181596,558.8847231971098
420.00000000000074,40.40396850111723,37.972910028303936,138.43352530199556,153.6426036537353,41.38708866510435,23.82358367049721,42.61854969026344,7.848209769454002,138.36255804335863,52.618011071100966,138.4319422556721,153.64205140159635,1.5633108506503008,1.4876817334450132,2.219837631455992,3.707519364901005,2.371581674469133,0.014619072644194406,35.0,24.39539928250417,24.21040816743704,9.0,50.0,3.0,478.0068230345416,558.884723197108,457.1216517867056,305.2763408368661,329.7222387181596,558.8847231971098
430.00000000000006,40.40396850111816,37.97291002830747,138.43352530199712,153.64260365373906,41.38708866510527,23.82358367049824,42.61854969026429,7.8482097694547965,138.36255804336068,52.61801107110108,138.43194225567416,153.64205140159902,1.5633108142963612,1.487681698849851,2.219837579834652,3.707519278684503,2.3715816744690272,0.014619072304235953,35.0,24.39539928250531,24.21040816743806,9.0,50.0,3.0,478.0068230345453,558.8847231971113,457.1216517867053,305.27634083688247,329.72223871815635,558.8847231971123
430.00000000000074,40.40396850111816,37.97291002830747,138.43352530199712,153.64260365373906,41.38708866510527,23.82358367049824,42.61854969026429,7.8482097694547965,138.36255804336068,52.61801107110108,138.43194225567416,153.64205140159902,1.5633108142963612,1.487681698849851,2.219837579834652,3.707519278684503,2.3715816744690272,0.014619072304235953,35.0,24.39539928250531,24.21040816743806,9.0,50.0,3.0,478.0068230345453,558.8847231971113,457.1216517867053,305.27634083688247,329.72223871815635,558.8847231971123
440.00000000000006,40.40396850111853,37.972910028312015,138.43352530199496,153.64260365374452,41.38708866510564,23.823583670499204,42.61854969026461,7.848209769455082,138.36255804335914,52.61801107110063,138.43194225567265,153.6420514016038,1.5633107667566195,1.48768165361004,2.219837512330046,3.7075191659400866,2.371581674469004,0.014619071859674568,35.0,24.39539928250588,24.210408167438743,9.0,50.0,3.0,478.0068230345517,558.8847231971204,457.1216517867061,305.2763408368863,329.7222387181595,558.8847231971197
440.00000000000074,40.40396850111853,37.972910028312015,138.43352530199496,153.64260365374452,41.38708866510564,23.823583670499204,42.61854969026461,7.848209769455082,138.36255804335914,52.61801107110063,138.43194225567265,153.6420514016038,1.5633107667566195,1.48768165361004,2.219837512330046,3.7075191659400866,2.371581674469004,0.014619071859674568,35.0,24.39539928250588,24.210408167438743,9.0,50.0,3.0,478.0068230345517,558.8847231971204,457.1216517867061,305.2763408368863,329.7222387181595,558.8847231971197
450.00000000000006,40.40396850111897,37.97291002831645,138.4335253019953,153.64260365374912,41.38708866510604,23.82358367050034,42.61854969026499,7.848209769455423,138.36255804335963,52.618011071099765,138.43194225567314,153.64205140160868,1.563310756969044,1.4876816442960104,2.2198374984320584,3.707519142728069,2.3715816744690152,0.014619071768147168,35.0,24.39539928250599,24.21040816743914,9.0,50.0,3.0,478.0068230345559,558.8847231971265,457.1216517867068,305.27634083688565,329.72223871815766,558.8847231971259
450.00000000000074,40.40396850111897,37.97291002831645,138.4335253019953,153.64260365374912,41.38708866510604,23.82358367050034,42.61854969026499,7.848209769455423,138.36255804335963,52.618011071099765,138.43194225567314,153.64205140160868,1.563310756969044,1.4876816442960104,2.2198374984320584,3.707519142728069,2.3715816744690152,0.014619071768147168,35.0,24.39539928250599,24.21040816743914,9.0,50.0,3.0,478.0068230345559,558.8847231971265,457.1216517867068,305.27634083688565,329.72223871815766,558.8847231971259
460.00000000000006,40.40396850111927,37.972910028319355,138.43352530199493,153.64260365375276,41.38708866510633,23.823583670499943,42.61854969026528,7.848209769455707,138.36255804335943,52.61801107110114,138.43194225567296,153.6420514016117,1.5633107415885446,1.4876816296596502,2.219837476592335,3.7075191062519854,2.371581674469033,0.014619071624318452,35.0,24.39539928250599,24.210408167439084,9.0,50.0,3.0,478.0068230345598,558.8847231971317,457.12165178670574,305.27634083688514,329.72223871816124,558.8847231971304
460.00000000000074,40.40396850111927,37.972910028319355,138.43352530199493,153.64260365375276,41.38708866510633,23.823583670499943,42.61854969026528,7.848209769455707,138.36255804335943,52.61801107110114,138.43194225567296,153.6420514016117,1.5633107415885446,1.4876816296596502,2.219837476592335,3.7075191062519854,2.371581674469033,0.014619071624318452,35.0,24.39539928250599,24.210408167439084,9.0,50.0,3.0,478.0068230345598,558.8847231971317,457.12165178670574,305.27634083688514,329.72223871816124,558.8847231971304
