time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,29.584835017247755,35.30331089364631,185.8056966990718,236.5788849561121,31.85449577129389,19.67750619272482,34.53874635040055,-0.2941864308725144,185.6936638839088,54.264569986195056,185.803017499726,236.4514717836485,4.088651594705755,3.5631497674752257,3.405486924675001,6.968636692150227,1.7043850596547914,0.019469637201460208,35.0,20.755882019282183,20.38834475816429,9.0,50.0,3.0,487.5898155677008,649.1739820035879,466.16339322856993,291.25068738628585,314.57709115590075,649.0178451525221
1360.0000000000002,29.390779948659866,35.25151829069739,186.9373378985339,238.56353296403452,31.694792230552377,19.59483912927413,34.415681029801426,-0.4286316237029269,186.82439534580175,54.30655823203574,186.93463462849653,238.43789680704225,4.162038797646968,3.620102774633728,3.4285920938501424,7.04869486848387,1.693567794819426,0.019565267176046387,35.0,20.684302623426728,20.311914378144703,9.0,50.0,3.0,487.74952789610967,651.3180609493919,466.291056612554,291.05235105336067,314.39572468931306,651.1643884020158
1370.0000000000002,29.200994858401558,35.20053473248748,188.05399205658767,240.52442597891377,31.539108428338743,19.51358175010552,34.29623942708834,-0.5594589851174305,187.9401523380297,54.34822887396041,188.05126506067015,240.40058617277575,4.234309117770508,3.6764445630262386,3.4510359892284863,7.127480552254724,1.6832688294631544,0.01965784872583812,35.0,20.61383145243923,20.236796828644685,9.0,50.0,3.0,487.9051298366214,653.4362507779214,466.41453673888975,290.85941688020085,314.2216586116638,653.2850510110645
1380.0000000000002,29.015368451442377,35.15026540831394,189.15601927496076,242.46172257021624,31.38733319008456,19.433589450692864,34.180307937346576,-0.6867614294952205,189.04129434233903,54.38958483441149,189.15326887924456,242.3396430237792,4.305893189203585,3.7326057669517194,3.4732230796985184,7.2058288466502365,1.6734806299231546,0.019749775874028926,35.0,20.544468340986327,20.162843574824933,9.0,50.0,3.0,488.05665803672656,655.5286706235299,466.53382882078733,290.67243667882246,314.05451545476006,655.3798846661737
1390.0000000000002,28.833763193236503,35.1007316818056,190.24387694098257,244.37601261189215,31.239330423785123,19.35486204340208,34.06775467535136,-0.8106606788199997,190.12827843149776,54.43063596725898,190.24110346509576,244.25564279328376,4.376529965078363,3.788411754827372,3.494992311558803,7.283404066386176,1.6641960924528398,0.01984014267458084,35.0,20.47621708056209,20.0900551144029,9.0,50.0,3.0,488.20430762239664,657.5959449775224,466.64914499905854,290.4915251228375,313.89393409092713,657.449497029131
1400.0000000000002,28.656037569333893,35.05193872680019,191.3179113200824,246.26783465268292,31.094960176916736,19.277381924827807,33.958444568486705,-0.9312774847247168,191.20145060877465,54.471386288791166,191.31511507720768,246.1491268311862,4.44607499560388,3.843789811578661,3.5162860917126992,7.36007590329136,1.6554097514254127,0.01992860839955068,35.0,20.409060720107163,20.018416768573218,9.0,50.0,3.0,488.3482584545214,659.6386633630577,466.7606793857459,290.31654333699004,313.73958688858505,659.4944819163304
1410.0000000000002,28.48205553782256,35.00387539373344,192.37840992135352,248.13765843096448,30.954088153648375,19.2011214794822,33.85224848631173,-1.0487334216556974,192.26109812211848,54.51183946902216,192.3755912169161,248.02057321225595,4.514540503122152,3.8988027324420695,3.537173801263796,7.435976533705865,1.6471170274279996,0.020015544579056466,35.0,20.34297410855248,19.947903765004806,9.0,50.0,3.0,488.4886646834341,661.6573450680164,466.8686038952364,290.14726677184046,313.5911778366223,661.5153695813444
1420.0000000000002,28.311686169784256,34.956524408213454,193.42564010395245,249.98592925250853,30.81658514605577,19.126050367730105,33.74904215297169,-1.163142748547216,193.30748807783823,54.55199907711528,193.4227992363979,249.87042694038288,4.581883289847431,3.953464651705531,3.5576790941533147,7.511143745858845,1.6393136338723622,0.0201010606427602,35.0,20.277930812718296,19.87848866477981,9.0,50.0,3.0,488.62566675366367,663.6524836473848,466.9730784176188,289.9834579502687,313.44843183953486,663.5126539276839
1430.0000000000002,28.144805455423096,34.90986789591193,194.4598567730732,251.81306626512944,30.68232898519984,19.052138381088582,33.64870847878101,-1.2746142481084917,194.3408751284654,54.591869025562914,194.45699403389293,251.69911371670912,4.648073902103697,4.007800921453952,3.5778350746974303,7.585635996151381,1.6319955654573732,0.020185318772335887,35.0,20.21390407918284,19.81014377946144,9.0,50.0,3.0,488.7593956786708,665.624542985992,467.07425172447034,289.82487978981067,313.3110925347793,665.4868074791734
1440.0000000000002,27.981295491810094,34.863887911015524,195.48131565857375,253.6194952002346,30.551203620466406,18.97935550792448,33.5511363869644,-1.3832540025074993,195.36151475051116,54.63145376903316,195.47843133392595,253.5070464584212,4.712920722648297,4.061696160727891,3.597548457641404,7.659244618369295,1.6251588068439626,0.020267769848308515,35.0,20.1508679898094,19.74284184685166,9.0,50.0,3.0,488.889974634977,667.5739939862715,467.17226300515586,289.6713102823458,313.1789185137128,667.4382862037144
1450.0000000000002,27.82104418066676,34.818567735654085,196.4902684087783,255.40560360475217,30.423098870027605,18.9076732481862,33.45622064894854,-1.489157775113938,196.36965832889717,54.67075854829108,196.48736277688795,255.29463153287747,4.776566947559304,4.115322689733783,3.6169821114643295,7.732304801198112,1.6187996287059496,0.020349309873612352,35.0,20.0887974995768,19.676556708548617,9.0,50.0,3.0,489.0175208219077,669.5012614967525,467.26724396526544,289.5225374406184,313.05168403191686,669.3675383872067
1460.0000000000002,27.66394589195511,34.77389185293805,197.48698177022865,257.1718034458006,30.297911173692096,18.837063216821154,33.36386288210716,-1.592421718824539,197.36557231349772,54.70979079685611,197.4840551050552,257.0622713731524,4.838745760989248,4.168498138905392,3.635983548434968,7.804481687340358,1.6129141874452997,0.020429059663822288,35.0,20.02766769537186,19.61126236818393,9.0,50.0,3.0,489.1421447687509,671.4067959032722,467.3593161121508,289.3783611260576,312.9291773161917,671.27500339853
1470.0000000000002,27.509901839603284,34.72984684386438,198.47176061149503,258.91850599781674,30.175543993851797,18.76749795136533,33.27397180130221,-1.693129512139535,198.34956115356928,54.748563316228235,198.4688131802036,258.81037963298843,4.899546966117406,4.221345900959531,3.6546691240616354,7.876015025021166,1.6074986278297545,0.020507655139275344,35.0,19.967454357211864,19.546933550292977,9.0,50.0,3.0,489.2639509774992,673.2910375423401,467.44859128065127,289.2385960744038,312.811202753176,673.1611249818469
1480.0000000000002,27.358829849765502,34.686433890885205,199.4453147264842,260.6463485509247,30.05591908974168,18.69894924435772,33.18647793916725,-1.7913433423630067,199.32233275057288,54.78712104106182,199.4423467983204,260.53959527239795,4.95901027392706,4.273942463239536,3.673106696630075,7.9470491598696125,1.602547427992383,0.020585462398145307,35.0,19.90812911526137,19.48354247569489,9.0,50.0,3.0,489.3830409346175,675.1546075564808,467.5351535662412,289.10308215641885,312.69756832654,675.0265267770043
1490.0000000000002,27.210627287444087,34.64358160456601,200.40649140460252,262.3547093292418,29.938931889090554,18.631380842153817,33.101268232501155,-1.8871781441851,200.2827396369486,54.825469528515725,200.40350320940368,262.24931571235527,5.016734529079786,4.325995349644886,3.6910702378725952,8.017065587517482,1.59806454598028,0.020661182570738193,35.0,19.849672643324823,19.42106193279864,9.0,50.0,3.0,489.4994584208801,676.9970302711462,467.6191142281573,288.9715355992289,312.58838889034405,676.8707567144857
1500.0000000000002,27.065123858526302,34.60131449875706,201.355631891681,264.04446929481,29.82440967876065,18.564812529030743,33.018180020207936,-1.98080074614154,201.23112014375104,54.86337946527635,201.35262369596327,263.9403657900425,5.0730102621244,4.3777893046496095,3.708802856654549,8.08659216130416,1.5940421452878697,0.020736166101714408,35.0,19.792103159447947,19.359509486341096,9.0,50.0,3.0,489.6134263863602,678.8192990361209,467.70074977413054,288.84402001694,312.48289284008945,678.6947410420048
1510.0000000000002,29.084639623643735,34.607206121935576,185.45322970972688,243.5973095681153,32.13195597398012,17.509404358836605,35.66250142680639,0.9174412870780202,185.2982464440624,55.09863739789597,185.44957539431047,244.7075253154476,4.772052891599876,4.441774629814397,3.959678627739724,8.40145325755412,1.7605532563025414,0.02279263414461306,35.0,18.5851801929216,18.34183765386763,9.0,50.0,3.0,487.37076343685146,657.8561893093859,462.9785546475673,289.25231473090645,316.8343467962178,659.2076318341296
1520.0000000000002,30.957182489888638,33.70913819219595,174.7433845783852,225.08088079164327,34.219591836534214,16.344888854927035,37.893113236556445,3.2413493145952543,174.5588935142597,56.16999090368768,174.73911959214607,225.83912612460117,4.534853942385734,4.4715954405324725,4.1345556459603845,8.60615108649286,1.8977791117050316,0.024859259031808342,35.0,17.92135736579229,17.388195878221666,9.0,50.0,3.0,484.203576763823,638.0264627173865,458.1500056270565,291.83146649964056,322.95077318366214,638.965359814169
1530.0000000000002,32.51833570185725,33.3656364041704,167.5400016908963,211.97854347051376,35.96285355741043,15.489327996913005,39.737982718606425,5.088080543814272,167.3282126197545,57.16694061819686,167.53518796051128,212.49189059864077,4.37550149870816,4.522661366431795,4.23126360071192,8.753924967143718,2.0006678022458133,0.026629112526923432,35.0,17.575680692930177,16.79886988222239,9.0,50.0,3.0,481.9599969152275,623.8628577329747,454.0238756092127,295.12772026667574,328.50191373441174,624.5078869719165
1540.0000000000002,33.86488583959874,33.27019299057582,162.2904531569818,202.0314546066053,37.46961561703007,14.917308848412006,41.34692620418942,6.647419289693176,162.0530247332096,57.97512545390964,162.28513625773607,202.40608296159564,4.258221626061396,4.582147735696314,4.273256821831892,8.855404557528209,2.079601611933697,0.028195087522831046,35.0,17.509516015300562,16.475450931221985,9.0,50.0,3.0,480.2208730977816,613.0133552000997,450.49753637223085,298.93720451046204,333.29089485914284,613.4902755586971
1550.0000000000002,35.008588656518526,33.23893421959275,158.11859812667927,194.0841101481504,38.756057561971055,14.420610355171448,42.716444785547,7.939539113335115,157.85711022174334,58.633140936400714,158.11281871935267,194.37697453407648,4.163213593045171,4.644195870658737,4.280422292710146,8.924618163368883,2.1436849116456203,0.029580446397464856,35.0,17.61510650518113,16.298262987877933,9.0,50.0,3.0,478.7773175907779,604.3131521716065,447.3109281937844,302.60647596222543,337.542830672524,604.6904160420144
1560.0000000000002,35.99504062999819,33.206994486767144,154.66858743740613,187.46709962027612,39.87268091282459,14.07265668364522,43.92237584331394,9.051975731630648,154.3843026760574,59.17648518072048,154.66237712868897,187.69892874555703,4.082645011964199,4.701825081305213,4.2747598677992285,8.976584949104442,2.1987179690613665,0.03083158585634008,35.0,17.735070906479564,16.19229029343728,9.0,50.0,3.0,477.5066484820499,597.0417071918542,444.5414399914128,305.8927215077937,341.38169803246296,597.343738300597
1570.0000000000002,36.7540500378382,33.05920174973147,151.90326989878943,182.16337876189877,40.777611326406586,13.56590286739106,44.92391966533185,9.958635140955325,151.5958110289979,59.64300664506226,151.89661911876243,182.3290617294417,4.040218576669317,4.7910306947274846,4.265513497487293,9.056544192214778,2.2415975820003355,0.03206997990312986,35.0,17.918822816775105,16.05944155009138,9.0,50.0,3.0,476.3613979064136,591.1991605937385,441.806154760894,308.79972599568606,344.8148092652262,591.4175963974644
1580.0000000000002,37.345353071489214,32.87754032692396,149.7216345132446,177.98525336897592,41.52049288426406,13.129687214968785,45.781458116944926,10.722964973609294,149.39146840851254,60.06930179360137,149.71455586400145,178.12360528408442,4.0217553315115495,4.890691475348984,4.260011273754247,9.15070274910323,2.2753007069835847,0.03323230335653228,35.0,18.043860925669605,15.900884500555549,9.0,50.0,3.0,475.3740931502577,586.5880933122486,439.4213013243665,311.2324355677327,347.91090233215846,586.772319803639
1590.0000000000002,37.854421434719725,32.678448315952885,147.75361902214527,174.28611137333172,42.170865205128194,12.59384672428996,46.54243431087037,11.392267381338913,147.4014767574517,60.44896522892674,147.74613121908658,174.40483627880127,4.004515444895401,4.994206042138716,4.238980826160112,9.233186868298825,2.3056939086271897,0.03431070745981363,35.0,18.214858157901237,15.810242136312866,9.0,50.0,3.0,474.4602347195432,582.5128751899712,436.9546395287516,313.40776043495816,350.8486347237754,582.6725160556383
1600.0000000000002,38.31267096240539,32.48963021363716,145.9783761916721,170.9625568310958,42.76616045527073,12.22798313422129,47.24050848084703,11.999033840065351,145.6047234688596,60.780920465452425,145.97049064681843,171.06281801314748,3.988665351492132,5.088548324242087,4.2194955473307125,9.3080438715728,2.3336236689023626,0.03533425909439071,35.0,18.426706295003385,15.764672290564247,9.0,50.0,3.0,473.61682144019966,578.8485830383245,434.8368376484264,315.42028115409323,353.60236071844326,578.9848310735314
1610.0000000000002,38.7363381055713,32.31873006426002,144.41789461073137,167.98646681399003,43.32283064588312,11.98769060184918,47.901820395172514,12.56763328013176,144.02311441508206,61.073317695666105,144.40962069379947,168.07387163720546,3.975481985646661,5.177692865860885,4.201031267477957,9.378724133338842,2.3591413990053027,0.03631681537913161,35.0,18.608423945463695,15.798288665483312,9.0,50.0,3.0,472.83437541671327,575.5501320907883,432.98000825674495,317.30270495740456,356.14296879492525,575.6701615519963
1620.0000000000002,39.114410926032335,32.179939465177085,143.01596945278698,165.36340543500137,43.82682790747639,11.642245996618383,48.510450755034725,13.085710679421313,142.60071344285487,61.3314124513056,143.00732140708087,165.4389761022914,3.9638389843319968,5.276203302336544,4.166973103580894,9.443176405917438,2.382330978438783,0.03723882715528312,35.0,18.845703788793685,15.822393725328824,9.0,50.0,3.0,472.1479973040791,572.6507623650936,430.96522322780623,319.0666103578324,358.50650579902515,572.75565019686
1630.0000000000002,39.45397272592811,32.026755960027,141.72062313403177,162.94932110220316,44.28800403992072,11.3242510430195,49.07289303485746,13.560107994618248,141.2852654037322,61.56001488730897,141.7116100037468,163.01572650197045,3.952882343448996,5.373047563355553,4.129044652015759,9.502092215371311,2.4038388673821447,0.03812149200024487,35.0,19.109987999133068,15.864365251999343,9.0,50.0,3.0,471.4889731665585,569.9842250274826,429.03886110203496,320.72608436209947,360.7378181366073,570.0773802074526
1640.0000000000002,39.76089827997457,31.874258268721576,140.5286401620615,160.74080867361346,44.71296384756206,11.057422951431931,49.59723808485326,13.998663509185915,140.07357914824792,61.76302131817397,140.51927087212647,160.79948432680897,3.9427197978169737,5.466904163240777,4.0902232264199,9.557127389660675,2.4239935576837888,0.03896598006438684,35.0,19.363392652971985,15.910174765086197,9.0,50.0,3.0,470.8701215109125,567.547671710794,427.24825785780376,322.2791740657043,362.836122316088,567.630930630005
1650.0000000000002,40.039557040871166,31.72395010491385,139.42920636672525,158.71399671848758,45.106530069537214,10.83916152516116,50.08854428188193,14.406392454868012,138.9548089432826,61.94442727591263,139.41948903427644,158.76601923760546,3.9333081048896026,5.557717253231598,4.051273588037252,9.608990841268849,2.4429794425012497,0.039776474566037376,35.0,19.602413134589824,15.958227824755395,9.0,50.0,3.0,470.2884039369148,565.3138943983874,425.59016790260137,323.73917099458527,364.81185598380137,565.3886325530535
1660.0000000000002,40.29335852644766,31.576400867341025,138.41192461597478,156.84789693449517,45.472468031291314,10.662955078811931,50.550737213963714,14.787183699723188,137.91852983784946,62.10757344016099,138.40186664301638,156.8941754489665,3.924561528845473,5.645692085774323,4.012527801560825,9.658219887335148,2.4609678855452684,0.04055632159879982,35.0,19.827053706930545,16.007690167190674,9.0,50.0,3.0,469.74069394626486,563.2593663406119,424.05314981969855,325.11597693566733,366.67575920614286,563.3267500301768
1670.0000000000002,40.52424827871359,31.425664036661654,137.46494086743573,155.11643941914298,45.81474384761295,10.75241509273053,50.98728464710831,15.144408789401608,136.95285099413653,62.25494627183098,137.45454893380474,155.15866361280598,3.9163410407157047,5.73187532831362,3.9731384180055977,9.705013746319215,2.478081874234743,0.04130899200547628,35.0,20.038452921411363,16.060245903157124,9.0,50.0,3.0,469.21693541388976,561.3543372824249,422.5982202715391,326.4172624433044,368.4400002868303,561.4166088345569
1680.0000000000002,40.743537634518894,31.304554911959546,136.60303571807052,153.54066074181628,46.14604343672887,11.044665109733558,51.41039904450848,15.488411707196576,136.07251518564482,62.39082315483336,136.59231482078874,153.57688539065418,3.9090630661476977,5.807377091514129,3.9445123638252046,9.751889455339334,2.4946871642440964,0.04203940633103168,35.0,20.243266200648463,16.103455185446023,9.0,50.0,3.0,468.74648154518354,559.620426529214,421.4791538912278,327.6502274605152,370.09265591113615,559.6748952282637
1690.0000000000002,40.9412663935812,31.182251355417687,135.80013039975228,152.08792025435093,46.452505271001804,11.313603187281332,51.809616969721375,15.810998312794936,135.25153677167648,62.516179879156816,135.7890882308947,152.1206437096149,3.9022630429193215,5.890007082248359,3.905616265777312,9.795623348025671,2.5102416829126586,0.0427410160140158,35.0,20.434736477179683,16.151274147113497,9.0,50.0,3.0,468.3020433605181,558.0257014132756,420.21879761115525,328.84014941765963,371.6611194797829,558.0757263246319
1700.0000000000002,41.10697257375321,31.00299513497515,135.00584024735377,150.66299192300232,46.72260073980698,11.5495218298895,52.172505149809965,16.102573562610644,134.43941514975276,62.62765141031548,134.9944833461836,150.6939810307668,3.894652673872223,5.982983579696519,3.8521828418427506,9.83516642153927,2.5253000062161504,0.04341883744434436,35.0,20.60577197341752,16.217857737636905,9.0,50.0,3.0,467.82225420953125,556.4646624668328,418.6677076919451,329.946243263502,373.1927430789788,556.5126392465113
1710.0000000000002,41.252225542604094,30.809742768653397,134.23981088005465,149.3068198284938,46.97004829855419,11.76475756998417,52.51183625538573,16.37381050010788,133.65580179758197,62.72586591035008,134.22814438746823,149.33498842400746,3.901521652212052,6.076326172675096,3.797305665583508,9.873631838258605,2.530713070030134,0.0440753342115411,35.0,20.763819060487837,16.284468203924348,9.0,50.0,3.0,467.3496331873513,554.9838282487364,417.1215458321912,330.9666536796278,374.66084819738103,555.0282514652781
1720.0000000000002,41.38168239216606,30.61329087278898,133.51066105783994,148.02820469624885,47.19988240384163,11.963907761276973,52.83258100488895,16.628948810704628,132.90929927189177,62.81397796308455,133.49868971518455,148.0536022624754,3.9156854523103575,6.168539104890216,3.7426990630568695,9.911238167947085,2.531163008024353,0.04471279548082576,35.0,20.911730539152813,16.350485976275195,9.0,50.0,3.0,466.89270996531434,553.5911271879554,415.6319806269788,331.92665594733853,376.0622907505424,553.632042088004
1730.0000000000002,41.498135918514095,30.41875333348349,132.8203714482698,146.82737198757064,47.41518129048127,12.149800141562253,53.13783875216749,16.870657674578467,132.20187236604065,62.89449141322024,132.8080995911044,146.85018909992476,3.9302594595812135,6.259055750574201,3.689135228810092,9.948190979384291,2.5311791961043495,0.045332735758132174,35.0,21.051254511937767,16.41539723103091,9.0,50.0,3.0,466.4548905764052,552.2859528300748,414.21672656566614,332.83767085429093,377.4002233665128,552.3236001567234
1740.0000000000002,41.60452086478514,30.229168797844007,132.16871431927515,145.6999480208297,47.618955509332814,12.325155330268728,53.43017245668516,17.101126588004036,131.53325397353737,62.9690950798572,132.15614540405898,145.7211021368194,3.9453943068763606,6.348017849853887,3.636897033028456,9.984914882882345,2.530777434711609,0.045938216443120655,35.0,21.18387340739116,16.479301099720658,9.0,50.0,3.0,466.03649240572287,551.0624395633322,412.8764510473476,333.70713811741365,378.67791953958096,551.0980665856371
1750.0000000000002,41.69739494684608,30.202458028828858,131.5428237389552,144.86452011774884,47.80609357914708,12.485695387024691,53.70856582876001,17.319696766123627,130.89153676005304,63.03441114533916,131.52997418714432,144.8685527749052,3.960073566085049,6.4372553522025,3.58111488926333,10.01837024146583,2.529844477452485,0.04647025827170712,35.0,21.30855012174959,16.54261644044192,9.0,50.0,3.0,465.8642689186849,550.2294731639803,411.7052731355559,334.6427599830596,379.89572731152015,550.2416614871116
1760.0000000000002,41.74832344156652,30.229465244585526,130.81867656950388,144.1639232703992,47.946619891707165,12.605936883958009,53.93971630272604,17.500507678003714,130.15254690150996,63.07545755373849,130.8055636971527,144.16398659645398,3.972181144042888,6.4943157288268125,3.5369666903437764,10.031282419170587,2.5253839277230807,0.04692284304253847,35.0,21.408300133824014,16.618782724423625,9.0,50.0,3.0,465.8280829059252,549.635010995032,411.23087118322815,335.85251682526024,381.1786881470143,549.6418912091262
1770.0000000000002,41.77105401732616,30.24650031963625,130.04614728045954,143.49318487481492,48.05592262699369,12.699277007645604,54.13663699835722,17.65406819592613,129.3656373504587,63.09702161711573,130.03277919247913,143.4917016734002,3.9826501621667663,6.532153459028973,3.5028738721671777,10.035027331196153,2.5196858680995926,0.047338390785315355,35.0,21.490329794450417,16.69784533877157,9.0,50.0,3.0,465.81891698513016,549.10910904988,411.1206106944334,337.12413945710125,382.4771159425216,549.1140249934875
1780.0000000000002,41.78166682711937,30.253037788296865,129.2880867924224,142.8548720828062,48.15124275199676,12.7805460443754,54.31701187240566,17.79434441499359,128.5934452325956,63.10803680878888,129.2744677171045,142.8525345767864,3.9931403211145553,6.563309005002737,3.473594705479351,10.036903710482088,2.513536440833267,0.0477381892014848,35.0,21.564058625573978,16.77045356672471,9.0,50.0,3.0,465.81265209007984,548.622850466445,411.13734641220657,338.3739097678332,383.73200548562346,548.6267569321817
1790.0000000000002,41.785934788617915,30.251323124644216,128.57069004067114,142.25751077276345,48.23912939068628,12.855368714337033,54.488346421520575,17.92725355315298,127.86212442243514,63.11565582679673,128.55682363944337,142.2545395986835,4.004378407231877,6.593228144250869,3.4464946812258583,10.039722825476726,2.507186335673238,0.048128344067552106,35.0,21.633270375247378,16.837620371577202,9.0,50.0,3.0,465.8040390532975,548.1740997725129,411.1814757379788,339.5709778494909,384.9288622330776,548.1772991612008
1800.0000000000002,41.78314363179484,30.242903885419707,127.89348000913476,141.70541043973685,48.319070007344685,12.923337391352788,54.651015904073645,18.05313903683532,127.17124490074542,63.12205894558497,127.87937089067708,141.7016267537316,4.016373745057843,6.62234611598296,3.4211233437643407,10.043469459747302,2.500631190537438,0.048506671032376415,35.0,21.69797023133765,16.903775108662614,9.0,50.0,3.0,465.79628772781456,547.7687241572964,411.2442838063437,340.7153592078928,386.07369033535497,547.770965882296
1810.0,41.77509116198418,30.22883646270429,127.25276736721445,141.1918556262117,48.3928623387728,12.986003026975824,54.80640178183088,18.173114814091207,126.51705727214888,63.12766308768794,127.23841900885942,141.18750443584975,4.029104263470304,6.650836351046234,3.3972964418344,10.048132792880631,2.4938875084424064,0.04887603867966993,35.0,21.759008973575593,16.9665929570005,9.0,50.0,3.0,465.7882670453546,547.3990793899883,411.32347811969424,341.815053672696,387.1710634875952,547.4006995071661
1820.0,41.76311517709822,30.20996309932485,126.64913099991207,140.7147022757635,48.46199485413814,13.044645198076807,54.956126430166016,18.288467711695887,125.900115123317,63.13345860212832,126.6345464032028,140.70986800748938,4.0426252599775845,6.6793837209688265,3.3746481984419683,10.054031919410797,2.487005664103168,0.04923820201516875,35.0,21.817235358665076,17.02636169944094,9.0,50.0,3.0,465.7792150573163,547.0616105059734,411.4071095777893,342.8699156850808,388.2212698415386,547.0627232709295
1830.0,41.74797408615573,30.18699792653007,126.08110402939604,140.27164323827907,48.52732872854715,13.100007211069112,55.10115392607749,18.399966832428788,125.31893303523124,63.14007029504927,126.06628585768804,140.2663781089209,4.0569341097385365,6.7083400729938925,3.3529317785097894,10.061271851503683,2.4800185507947816,0.04959417268359207,35.0,21.873146645306687,17.08329270312629,9.0,50.0,3.0,465.7690330716202,546.7536437892004,411.48896025888496,343.88158630587446,389.22671909949497,546.7543190832652
1840.0,41.73013817717948,30.16051219201904,125.54642357520784,139.86030803770433,48.589408845818525,13.152559989857592,55.24210631059992,18.508112833863887,124.77123342017394,63.147825767274014,125.53137421927126,139.85464636087193,4.07200165040305,6.737849660299041,3.3320012565657984,10.06985091686484,2.4729486334732003,0.04994461967116626,35.0,21.92706186123576,17.13760958288657,9.0,50.0,3.0,465.75784112686176,546.4728743064284,411.5664578663629,344.852539960819,390.19027477408025,546.4731574179767
1850.0,41.709910777142646,30.13096622829312,125.04256119808127,139.47840381652406,48.64859475940276,13.202615105174573,55.379402704166914,18.613245562130142,124.25447572417411,63.15687073062935,125.0272828238701,139.47237272732383,4.087786465674941,6.767943420999344,3.3117686414990617,10.079712062498404,2.4658117901063425,0.05029000249626544,35.0,21.979195603477024,17.189528367942103,9.0,50.0,3.0,465.74584654321086,546.2172802306266,411.63897271310486,345.7855530051819,391.11485341017755,546.2172066704118
1860.0,41.687508868477984,30.098729341553447,124.5670485445486,139.12378758416145,48.70514946521508,13.250401388863054,55.5133568586071,18.71562143876793,123.76618132977823,63.16725946055488,124.55154312622514,139.11740899605593,4.104244517097516,6.79861551533283,3.2921705559778416,10.090786071310673,2.458622050726836,0.050630671264596416,35.0,22.029706910328517,17.239234213205464,9.0,50.0,3.0,465.733254517698,545.9850459800747,411.70644872816007,346.6832034550938,392.00321545818633,545.9846441775569
1870.0,41.66364867635441,30.0653743370234,124.11851602676182,138.79585520190307,48.76154546347816,13.298012038282195,55.65722211627598,18.825356138754277,123.30499420849688,63.17911071665469,124.10278560278388,138.7889011902853,4.121338873475008,6.838983854551032,3.2639628834532206,10.102946738004254,2.4513749167841925,0.05096673249610968,35.0,22.01816430515356,17.256657259056908,9.0,50.0,3.0,465.7212303882266,545.775910861449,411.59065864672135,347.5496121915192,392.8567011787353,545.7748644748424
1880.0,41.64379456190228,30.02916589472136,123.71290759819152,138.48902778204246,48.819182847730175,13.346627723897257,55.79021035884413,18.926595452209312,122.88668147730628,63.1958481844457,123.69695141573402,138.48225212654745,4.139564889668925,6.858765620121381,3.259757390724584,10.118523010845964,2.4443445822285987,0.05130795491885679,35.0,22.06953447464645,17.313489097440197,9.0,50.0,3.0,465.6993831262289,545.5733373162461,411.8949314829114,348.3617543005452,393.6600144597924,545.5726853669305
1890.0,41.61876391583708,29.991809427771955,123.31849731951657,138.20602827369652,48.872248337149465,13.391348466953444,55.92039242830637,19.025514315760176,122.47973631442332,63.212655933006765,123.30231835080536,138.19889534901188,4.158016035028697,6.891732214657027,3.241973309807483,10.13370552446451,2.4371492171012203,0.05163959433838346,35.0,22.11812549620322,17.358544813438698,9.0,50.0,3.0,465.6834805976843,545.3982019741588,411.9399069787151,349.15914056596,394.4478096427607,545.3972035253331
1900.0,41.591485710438555,29.95252358421186,122.9418573712237,137.94268515563255,48.92268751056068,13.433821343218485,56.04731600399062,19.121782733291074,122.09065052066752,63.23003674380891,122.9254571165974,137.9352411621095,4.176906226740769,6.924674903533774,3.224859164650008,10.14953406818378,2.429916669712607,0.05196663848885175,35.0,22.16513005793377,17.40203727472732,9.0,50.0,3.0,465.6681648181429,545.2410847667838,411.9887693410073,349.93243361435015,395.20997577165457,545.2398022263993
1910.0,41.562328329163726,29.911546645707347,122.58263303259484,137.69798449990657,48.970922927513435,13.47440759129978,56.171466277624845,19.215780729224548,121.71905982850836,63.24826778246984,122.56601282932218,137.69025396499376,4.196252190722268,6.9578541893551575,3.2082806323786714,10.166134821733827,2.422670125549345,0.052289775667807695,35.0,22.21079126717251,17.443956825091163,9.0,50.0,3.0,465.653236187856,545.1006925167352,412.03731443766696,350.681521810814,395.9475684304697,545.0991584515635
1920.0,41.53153319330056,29.869115248762117,122.24006910545488,137.47092771775038,49.01722999213937,13.513342968127915,56.29315745500279,19.307757985421063,121.36420191313135,63.26747874004019,122.22323016242308,137.46293088112674,4.216057137790128,6.9913642254505355,3.1921768954681573,10.183541120918692,2.4154181947962066,0.05260950937127585,35.0,22.25526911522263,17.484416995148536,9.0,50.0,3.0,465.6386773414745,544.9759799754186,412.0843353088417,351.40753117937675,396.66183036715216,544.9742210924563
1930.0,41.50342287313026,29.825796385350657,121.92179221469716,137.25563765197296,49.06683233154734,13.555018089037958,56.42466918106936,19.406980743183453,121.03358995616702,63.288886460832366,121.9047336639322,137.24711076475415,4.2365012267400255,7.020513940795601,3.182071023320044,10.202584964115644,2.4082572901711394,0.05293247632338548,35.0,22.239448526637204,17.50186512266623,9.0,50.0,3.0,465.61898072636893,544.8545749360369,412.2230710195282,352.10740584868853,397.34345808612653,544.8522278277784
1940.0,41.47318389332607,29.78281882034679,121.62258951923468,137.06564094373982,49.113519413200045,13.594214438873792,56.54714853636918,19.499224133780217,120.72220017114304,63.31333543259518,121.60531390590872,137.05736031352075,4.25750325100628,7.056566911575892,3.1664129901252687,10.22297990170116,2.4011678439200046,0.05324904556025875,35.0,22.284216957950605,17.542334664423265,9.0,50.0,3.0,465.6028876591696,544.7578879816906,412.237824244766,352.7736036787461,398.0042024456444,544.7560191834978
1950.0,41.44110268905074,29.73828659919616,121.33251998478798,136.88638508692412,49.15810341121684,13.631618401763433,56.66691465360372,19.589271203857265,120.41997558925294,63.33793273923732,121.31502790993704,136.87782120661478,4.27872346394145,7.091730695162425,3.151589889162143,10.243320584324568,2.3940132309669493,0.05356251335458534,35.0,22.327783696833365,17.58004962137403,9.0,50.0,3.0,465.5873270462068,544.6712976071104,412.27029080194114,353.4308209604397,398.6503151440765,544.6691774458832
1960.0,41.40722324028949,29.692540263054752,121.05302070185792,136.72031438130648,49.200622162666896,13.667265865547847,56.784112745395454,19.67724098214609,120.12838169470524,63.36283922932364,121.03531315469698,136.7115033971927,4.300243655416312,7.126777694446549,3.1372802147081664,10.264057909154715,2.386854962561659,0.053872341276962006,35.0,22.370107441524453,17.61664496867587,9.0,50.0,3.0,465.5727147143239,544.5973332467788,412.3072280551887,354.07177475311,399.27949587022414,544.5950105970593
1970.0,41.37189746406106,29.645785977561275,120.78440592952508,136.56698706125098,49.241472962610736,13.701493074266123,56.89919395289473,19.763481951204085,119.84772516161206,63.38833378749285,120.76648376729726,136.55794909741485,4.322079529691239,7.161925457224988,3.1233637241082928,10.28528918133328,2.3797084506837014,0.0541789946986701,35.0,22.411414377666176,17.652145902171014,9.0,50.0,3.0,465.55882839524406,544.5351689159986,412.34509235481823,354.69611341972256,399.8920124674769,544.5326706064806
1980.0,41.33533791622423,29.598188667166937,120.52651009197814,136.42588594113033,49.28089483370382,13.73450263377788,57.01242942053359,19.848203968950884,119.57783508527842,63.414555560852314,120.50837407882372,136.41663469481767,4.3442356897667675,7.19726242440075,3.109782462014284,10.307044886415037,2.3725795795781046,0.05448280030421615,35.0,22.451841486982634,17.6866318596106,9.0,50.0,3.0,465.5455909098264,544.4841423215512,412.38259129602886,355.30434927010214,400.4884645365215,544.4814863579479
1990.0,41.297679723236605,29.54986552179668,120.27893812234866,136.2964452511285,49.3190409046218,13.7664247390083,57.123994953216034,19.93154606773152,119.3183123341713,63.44156080002534,120.26058895187928,136.28699104124524,4.366700486815753,7.232813071518546,3.096495699763863,10.329308771282408,2.3654722375554216,0.054783880648662825,35.0,22.491477649606622,17.720173278897448,9.0,50.0,3.0,465.53297090498177,544.4436546820558,412.41917985699456,355.89715799399164,401.069565955494,544.4408544495373
2000.0,41.25901633593368,29.500903415706432,120.04120577071149,136.17809635168328,49.356017942139246,13.797350468018353,57.23401509123198,20.013606358658247,119.06866937461848,63.469361883542085,120.02264407867298,136.16844771373218,4.389471722316182,7.268600100710616,3.0834837168268985,10.352083817537515,2.3583894537712284,0.05508246624002572,35.0,22.53038541001968,17.752830390695976,9.0,50.0,3.0,465.5209551797303,544.413156305164,412.4546476022824,356.47524204352607,401.6360470269893,544.4102227650334
2010.0,41.21941891177221,29.451371401283893,119.81280496076232,136.07028689081574,49.39190774838005,13.82734983777226,57.34258635854512,20.09446311339559,118.82839531522532,63.49794970908033,119.79403133422966,136.06045121994526,4.412532472213159,7.304612915633302,3.070723490208352,10.375336405841654,2.3513337230213693,0.05537859071501845,35.0,22.568613070537708,17.78465671728327,9.0,50.0,3.0,465.5095379464663,544.3921366382805,412.48894406295335,357.03929374573096,402.18862306634946,544.3890792120833
2020.0,41.18247305078462,29.401788266872984,119.60006798711414,135.9683624701313,49.43117992761579,13.86015761934948,57.45927254009798,20.18122679410311,118.60371697406092,63.528292296425946,119.5810810829828,135.9582598513515,4.436062058003218,7.335844166727741,3.064000267140544,10.399844433868283,2.344386597366384,0.055678239413070485,35.0,22.545961089694345,17.794282182277527,9.0,50.0,3.0,465.49420580881184,544.3706480907176,412.6164072228634,357.5859267436034,402.7193967778727,544.3673572784601
2030.0,41.14497142651974,29.3532122975555,119.40145993822988,135.8832557462478,49.469338884336366,13.892016604829166,57.570464957957945,20.263774814838143,118.39325238643622,63.56165727328869,119.3822611836077,135.87326240516632,4.460057188624142,7.374426811458304,3.05120773603438,10.425634547492685,2.3375562479522443,0.05597447738095479,35.0,22.58551180577245,17.826794417664587,9.0,50.0,3.0,465.4811236400704,544.3645152023871,412.61827733635135,358.10758105475384,403.2355682483888,544.3615055128035
2040.0,41.105676451377285,29.303716771784707,119.20601902744762,135.80474960709734,49.50544855833397,13.922147483298716,57.67912482445782,20.34431939646572,118.1859831430454,63.594870792721,119.18660895885284,135.79453310074388,4.484138027544384,7.411907707373498,3.0391359906526274,10.451043698026124,2.3306694918464306,0.05626742689014283,35.0,22.623903822933126,17.857420706890707,9.0,50.0,3.0,465.46940837127903,544.3657946577227,412.6393568761517,358.6270062387879,403.7450601769732,544.3626094665135
2050.0000000000005,41.064946232149325,29.253456278130106,119.01551037675765,135.73406098395026,49.5399247044162,13.950899665107272,57.785744438077245,20.423233699536127,117.98368523901432,63.62800842021085,118.99588961033392,135.72365525025424,4.508386553698968,7.449102447211075,3.02746527836705,10.476567725578128,2.3237953535688907,0.05655735276279001,35.0,22.661316572296077,17.88734711371808,9.0,50.0,3.0,465.4587548942707,544.3751551522838,412.66633068778447,359.13721147556294,404.24483445854133,544.371840469737
2060.0000000000005,41.02314966944187,29.202618471810357,118.83078235234431,135.67114281877178,49.57318526991198,13.97862354756444,57.89080048442426,20.500876606883764,117.78719953397322,63.66139430026942,118.81095137347091,135.6605649438382,4.532833910058506,7.486271746102062,3.01607493544616,10.502346681548222,2.3169493720568872,0.056844773007598576,35.0,22.697986705266658,17.916579742261263,9.0,50.0,3.0,465.4488878121023,544.3920400762177,412.6952920726438,359.63720465547715,404.7345187348647,544.3886187761639
2070.0000000000005,40.980496872417575,29.15134486115909,118.65211108006253,135.6158359058776,49.60546562509779,14.005516682477548,57.99455938721586,20.577449973153364,117.59679749695056,63.69520902889548,118.63207029434658,135.60509639814495,4.557492534371081,7.523520670905157,3.0049073666738217,10.528428037578978,2.310136101853619,0.05712997716141912,35.0,22.734047634149533,17.945179102411657,9.0,50.0,3.0,465.43969887406104,544.4160582777954,412.72476336185906,360.1270289328124,405.2142346722114,544.4125442112813
2080.0000000000005,40.93711000661228,29.09972296577348,118.4794810437434,135.56789845502288,49.63690256170367,14.031694286721518,58.09717667152141,20.65307268160672,117.41246054282324,63.72953547933309,118.45923080453665,135.5570045884417,4.582364867893298,7.560895506717592,2.993930533463308,10.5548260401809,2.3033578391223544,0.057413136032042594,35.0,22.76957740244273,17.97319488563886,9.0,50.0,3.0,465.43113268618225,544.4468690271216,412.75408878084113,360.6069541635581,405.6842677428573,544.4432716174798
2090.0000000000005,40.89306653716456,29.04780941619407,118.31273940124794,135.5270506478127,49.66758303501428,14.057229968469017,58.198752439797595,20.727822188676555,117.2340335838736,63.76440515886679,118.2922800237806,135.51600799515046,4.607448461437354,7.598416236465741,2.983124288802377,10.581540525268116,2.2966161453202814,0.05769436120439079,35.0,22.804625977212822,18.00066630258675,9.0,50.0,3.0,465.4231558865396,544.4841573709592,412.78296373875605,361.077316487819,406.1449652217111,544.4804837210929
2100.0000000000005,40.84841985936299,28.995643574689552,118.15167461251254,135.49300498885492,49.69756698975528,14.082174426063318,58.2993564199955,20.801753121051604,117.06130332729796,63.799823632918894,118.13100638240785,135.48181821095676,4.632738666098973,7.6360891352534095,2.9724751861140524,10.608564321367462,2.2899120986464947,0.05797373213690481,35.0,22.839228046159636,18.027626289089312,9.0,50.0,3.0,465.4157460703959,544.5276319259966,412.8112691218769,361.5384757972284,406.59668995981633,544.5238879015803
2110.0000000000005,40.80321095178529,28.94325530195698,117.99605338850962,135.46547633507157,49.7269004810582,14.106566700353085,58.39904246160715,20.874908252273315,116.89403499727104,63.83578379697156,117.97517656638064,135.45414953608713,4.658229741279819,7.673914429838916,2.961972783597099,10.635887213436016,2.2832465988493458,0.058251310319125525,35.0,22.873410615771547,18.054103502162945,9.0,50.0,3.0,465.4088856283109,544.5770179604841,412.8389611202528,361.99078676382805,407.03980317177405,544.573208677338
2120.0000000000005,40.75747387268198,28.89066888171237,117.8456421204086,135.44419113339052,49.75562169006779,14.130439208738837,58.497855924767975,20.94732365135241,116.73199368296233,63.872273044908006,117.8245569450342,135.43272805923152,4.68391594717726,7.711889674343664,2.951608673523421,10.663498347867083,2.2766203467620705,0.05852715035201239,35.0,22.90719589559336,18.08012371267347,9.0,50.0,3.0,465.4025592055728,544.6320579905935,412.8660378108924,362.43459435651386,407.47465178071656,544.628188086033
2130.0000000000005,40.71428742303873,28.838431657551894,117.70581241290144,135.42535714054014,49.78771094194351,14.157098691907038,58.603212479020186,21.02442559609875,116.5804489706954,63.91013129403802,117.6845172523,135.41387245691038,4.709968356485136,7.744825267805222,2.9472962244415144,10.692121492246736,2.2701047401995385,0.05880664221561376,35.0,22.879475021201873,18.084550084077307,9.0,50.0,3.0,465.3930222733431,544.6845529107146,412.9847146609992,362.8662907313469,407.8945969900324,544.6807794422285
2140.0000000000005,40.671692550259216,28.787495062369487,117.5776303179596,135.4177078538399,49.81999933500705,14.183910279448412,58.70594344362984,21.099498241560752,116.44058462543848,63.95099031459421,117.55612571077704,135.40616473573868,4.73643190417102,7.785386102415782,2.9366059284031194,10.721992030818903,2.2637276852596253,0.059085021059000986,35.0,22.915290232584823,18.111497553483048,9.0,50.0,3.0,465.3844656167204,544.7458249102528,412.9800074005752,363.2786469581258,408.30343405026974,544.7420961803521
2150.0000000000005,40.62728641488143,28.735962596742183,117.44915708075142,135.41438588623208,49.8501827140534,14.208961773112776,58.80614735830451,21.172621985842166,116.30046466577298,63.991450853613344,117.42744369361544,135.40266052475533,4.76289871926232,7.824715324336478,2.926547124055195,10.751262448391673,2.257293946837659,0.05935979827758701,35.0,22.949914139563926,18.137293604959385,9.0,50.0,3.0,465.3777665878594,544.8131735280829,412.9947450397414,363.6929076182319,408.7105451225229,544.8093200665717
2160.0000000000005,40.581687438957694,28.683839568972303,117.32235507845148,135.41550507615327,49.87900204496453,14.232870414576666,58.90463351791109,21.244393894706437,116.16204331411984,64.03152046960673,117.30043333380284,135.40363013996358,4.789434380043611,7.863626035117032,2.916807207498647,10.78043324261568,2.2508781595453278,0.05963179742602861,35.0,22.983720575383018,18.162637261918803,9.0,50.0,3.0,465.3720287815969,544.8856480402635,413.0159681958547,364.1023460445712,409.1123626295215,544.8817140880744
2170.0000000000005,40.53528655478133,28.631327773002795,117.198352363779,135.42122425688177,49.90690633127599,14.256010017560245,59.00191981089439,21.315196104840425,116.02643999755642,64.07156791028257,117.17622253075676,135.40921487252768,4.8161066554355605,7.9024541397750445,2.9072799309508155,10.80973407072586,2.244496404274138,0.059901926547120336,35.0,23.016963780898323,18.187535039778595,9.0,50.0,3.0,465.36696173356495,544.9628255682719,413.03962050142354,364.5056233742381,409.5081834021594,544.9588313910407
2180.0000000000005,40.48829737914148,28.578570288874968,117.07765113144936,135.4315764502755,49.93413711652391,14.278581684832544,59.098281159213855,21.385231719740087,115.89415205230556,64.11181107753077,117.05531339837124,135.41944115116627,4.84290906969785,7.941276095913478,2.8978932399660624,10.83916933587954,2.2381525607615425,0.06017016918926589,35.0,23.049780175714147,18.212044380134326,9.0,50.0,3.0,465.3624524042015,545.0444616722789,413.06417637618625,364.9025494601855,409.8978869691396,545.0404185247696
2190.0000000000005,40.44083705075434,28.525648366346104,116.960427205888,135.44649379147643,49.96082631685511,14.300695356721404,59.19386807828559,21.454613127362165,115.76535246458552,64.15235643981958,116.93788171229366,135.43423792405082,4.869860131577158,7.980164660928173,2.8886242121427643,10.868788873070937,2.231848262457377,0.06043682871842786,35.0,23.082244358102457,18.23620680348648,9.0,50.0,3.0,465.3584427290905,545.1303571808387,413.0889375671896,365.2931767141389,410.2815380166644,545.126271968366
2200.0000000000005,40.39297336115855,28.472607832169672,116.84669551937084,135.46585642742576,49.98705000160909,14.322414541906198,59.28876764497194,21.523405350218862,115.64005437166657,64.19325118918601,116.82394237455654,135.4534837571839,4.896964626164565,8.019149858727788,2.8794577724532204,10.89860763118101,2.2255843084815363,0.06070204186554894,35.0,23.114399549615428,18.260051349359628,9.0,50.0,3.0,465.3548974879127,545.2203325031121,413.1135760864223,365.6776466850517,410.65927809669,545.2162099778086
2210.0000000000005,40.344749036355374,28.419476350638888,116.736394575287,135.4895225243464,50.01285589460216,14.343779179394572,59.38303495433641,21.591650896921575,115.51819502816346,64.23451277549265,116.7134338680313,135.47703598827718,4.924219880834537,8.058239928403774,2.8703824379453606,10.928622366349137,2.2193611639651234,0.060965853231152695,35.0,23.14627308445137,18.283599759353248,9.0,50.0,3.0,465.3517928238376,545.3142213580969,413.1379374004055,366.05613199923647,411.0312805929759,545.3100651473735
2220.0000000000005,40.296193820464914,28.36627199467512,116.62942936834342,135.51734409474165,50.038276993476856,14.364816956525374,59.47670844515648,21.659378876727203,115.39967848087704,64.27614399588452,116.60626117209692,135.50474615214767,4.9516213887325735,8.097435115591235,2.8613897791331167,10.958824894724351,2.213179085069223,0.061228282750255485,35.0,23.177883863025443,18.30686959806769,9.0,50.0,3.0,465.3491104999472,545.4118683408045,413.1619545449216,366.42881667782734,411.3977278482764,545.4076814265378
2230.0000000000005,40.247330604364784,28.31300782190925,116.52569052237374,135.54917284059252,50.063338549227126,14.385549107087854,59.56981770151206,21.726613117886306,115.28439456562074,64.3181405644653,116.50231489768672,135.53646567537498,4.979167842525553,8.136738458041908,2.8524752808905647,10.989213738932472,2.20703822134232,0.06148938801241858,35.0,23.20924642954668,18.329876109552345,9.0,50.0,3.0,465.34683530185686,545.5131261601225,413.1856023213978,366.79588576877137,411.75880393299985,545.5089111549561
2240.0000000000005,40.19817864534201,28.259694036387657,116.4250654679602,135.58486388962638,50.08806163498348,14.40599341469914,59.662387798537125,21.793372703056377,115.17223002278403,64.36049480516323,116.40148246437784,135.57204948722114,5.006855216794303,8.17614719997237,2.8436339631610603,11.01978116313343,2.2009386503069237,0.06174919052292826,35.0,23.24037288577364,18.35263308878353,9.0,50.0,3.0,465.3449533356489,545.617854448188,413.20887660196894,367.1575204776294,412.11468761768975,545.6136137002977
2250.0000000000005,40.14875472597056,28.206339175127997,116.32744288137052,135.62427841556934,50.11246452564282,14.42616547983988,59.754440070429915,21.8596753426188,115.06307290961064,64.40319771898356,116.30365253854764,135.61135864364502,5.034680679583788,8.215659927007296,2.8348620387866044,11.050521965793902,2.194880404353159,0.06200772314607344,35.0,23.27127394808485,18.37515318886545,9.0,50.0,3.0,465.34345198486335,545.7259208113063,413.23178120786656,367.5138948712173,412.465551655226,545.7216565140534
2260.0000000000005,40.0990744803868,28.152950731790607,116.23271483411102,135.66728225785857,50.136564235301755,14.446079657114922,59.84599484273947,21.92553649215972,114.9568147107212,64.44623977279952,116.20871718236695,135.65425885997803,5.062641193169116,8.255274591032359,2.826155831881121,11.08143042291348,2.188863480561362,0.06226501425529167,35.0,23.301959409834467,18.397448179512423,9.0,50.0,3.0,465.3423188373264,545.8371977220843,413.25432289634256,367.8651767493,412.8115616457183,545.8329119054803
2270.0000000000005,40.049152280258845,28.099535455065222,116.14077776568972,135.7137478520018,50.1603762949276,14.465749024918694,59.93707056325331,21.990971564862207,114.853351327217,64.48961141583021,116.11657282690452,135.70062250107435,5.0907332289465295,8.294987788273621,2.8175118308801994,11.11249961915382,2.182887831553772,0.06252108302264335,35.0,23.332438216958053,18.41952935457232,9.0,50.0,3.0,465.34154226979547,545.9515645695017,413.27651501430734,368.21152741868656,413.1528759648954,545.9472591724515
