time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.999001901878,28.046099508176667,116.0515328508494,135.7635526482345,50.183915619708635,14.4851861331137,60.02768504479473,22.055994152140673,114.75258341412491,64.53330326539191,116.02712063869816,135.75032691860713,5.118954197862721,8.334797881538382,2.8089269490209934,11.143724830559377,2.176953416620162,0.06277595816883182,35.0,23.36271901456689,18.44140716019712,9.0,50.0,3.0,465.34111069427246,546.0689052785411,413.29836501657513,368.55309897911263,413.48964570539306,546.0645821109716
2290.0000000000005,39.94863625539941,27.992648538906113,115.96488555978183,135.81657974193035,50.207196094550895,14.50440266221193,60.11785450251318,22.12061774282228,114.65441595402348,64.57730619123578,115.94026608035932,135.80325513278888,5.147300938927434,8.374701751980814,2.800398077149732,11.175099829130543,2.171060126797084,0.06302965883872265,35.0,23.39280987524785,18.463091874676135,9.0,50.0,3.0,465.34101305444176,546.1891093859978,413.3198870821042,368.89004042348176,413.82201565422577,546.1847701603792
2300.0000000000005,39.89806777551992,27.93918794771088,115.88074646094802,135.87271783336797,50.23023114367671,14.52340989512038,60.20759527173546,22.184854966775504,114.55875904985596,64.62161144044927,115.85591971301156,135.85929577320906,5.175771435533237,8.414698565911587,2.7919225912935905,11.206621157205175,2.165207891575028,0.06328221581111382,35.0,23.422718501326926,18.484592779045613,9.0,50.0,3.0,465.3412386260403,546.3120715133113,413.34108656822053,369.2224893366226,414.1501232061526,546.3077178505985
2310.0000000000005,39.84730827046129,27.88572257060281,115.79902986211052,135.9318599409807,50.25303341114196,14.542218454614726,60.29692226067904,22.2487179278491,114.46552656494224,64.66621056940733,115.77399583760848,135.91834179241118,5.2043622939722045,8.454784591266694,2.7834974207050083,11.238282011971702,2.1593965556525725,0.06353364115531929,35.0,23.45245217541753,18.50591922855648,9.0,50.0,3.0,465.3417768016442,546.4376903576881,413.36197743581306,369.5505828724154,414.47410051399646,546.4333237936613
2320.0000000000005,39.79636912357908,27.832256872780132,115.71965314942275,135.99390231045857,50.275615103352095,14.560838587099395,60.3858499134001,22.31221814430546,114.3746354536336,64.71109513145899,115.69441183363668,135.9802893937499,5.2330711507245855,8.494958138168169,2.7751199950746277,11.270078133242796,2.15362600825374,0.06378395850203931,35.0,23.48201798906655,18.527079923632076,9.0,50.0,3.0,465.34261706502417,546.5658675638421,413.382566657603,369.874448625294,414.794074541206,546.56148958111
2330.0000000000005,39.74526118745667,27.778795416268167,115.64253942327238,136.05874825835838,50.297987831930016,14.579280033965349,60.474392416597006,22.3753666806208,114.28600841529294,64.75625748559685,115.61709079530672,136.04504178766433,5.261895481174336,8.535216960114612,2.7667877131258227,11.302004673240434,2.1478960792125203,0.06403318609990179,35.0,23.511422533818063,18.548083116264024,9.0,50.0,3.0,465.34374979355533,546.6965114417936,413.40286356991766,370.1942106565799,415.11016501753966,546.6921233829828
2340.0000000000005,39.69399474836527,27.725342152059625,115.56761398645216,136.12630377738793,50.32016259023566,14.597552056605764,60.562562585392925,22.43817415919364,114.1995703642359,64.8016900079104,115.54195801944928,136.1125049205748,5.290833146138333,8.575559475701969,2.7584983014090985,11.334057777111068,2.1422066173800163,0.06428134583072107,35.0,23.54067222038202,18.568936736884325,9.0,50.0,3.0,465.3451653341807,546.8295329525956,413.42287562645777,370.5099859574496,415.4224880217763,546.8251361014813
2350.0000000000005,39.646430705919336,27.676624217239688,115.49148831630303,136.18733483261803,50.34268873205692,14.616107403572473,60.650256634668686,22.50056734478045,114.11245492230388,64.84679315745666,115.46563581765068,136.17654588314383,5.317928129699358,8.613468272020846,2.7495024879933583,11.362970760014203,2.1367289069881794,0.06451375344076737,35.0,23.569834658319508,18.58975803248012,9.0,50.0,3.0,465.34771987456975,546.9543319163903,413.4406575038604,370.82179964252407,415.73414378226767,546.9541130754089
2360.0000000000005,39.679659099067344,27.664951703674088,115.30734032928616,135.87092570387586,50.40205383303032,14.664977856415703,60.74320618094615,22.56661871657656,113.92143038461658,64.85007987405936,115.28138403123262,135.86495689709625,5.3120086464003045,8.606981021836878,2.7321269952918263,11.339108017128703,2.1346177636236865,0.06464826518552384,35.0,23.609776496935865,18.636604343160627,9.0,50.0,3.0,465.28288636871326,546.6290531195866,413.49352354060926,371.23211115078993,416.0885497514448,546.6354410350024
2370.0000000000005,39.716407264800985,27.639819820788432,115.124409955993,135.52079064640913,50.46675310167898,14.71818955370304,60.8418922893164,22.636654758014288,113.73146722769192,64.82560800516455,115.09834204862432,135.51501370088954,5.305932182195243,8.597818205595082,2.7230507934285755,11.320868999023658,2.1336248957369506,0.06479964005043073,35.0,23.59053020600089,18.662136383954415,9.0,50.0,3.0,465.19424278643936,546.2575458585738,413.5744291174349,371.5518069036488,416.34621657051986,546.2642944452491
2380.0000000000005,39.750774869490975,27.612502106453174,114.94244141648996,135.17617726368547,50.52815932732199,14.76864435675094,60.935631126915695,22.703092991258128,113.54262367548787,64.7985515542706,114.91626463499664,135.1701611969553,5.29980193040928,8.595322783127681,2.708598235588496,11.303921018716178,2.132894996293423,0.06494612773615387,35.0,23.631668295082704,18.70477653399348,9.0,50.0,3.0,465.1059808094552,545.8929975877384,413.5475740384467,371.8422664242302,416.5934214020068,545.8995222359965
2390.0000000000005,39.78333459226998,27.58442661177253,114.7598337391274,134.83599237809284,50.58717814949607,14.817093198263535,61.02632319933695,22.767290831811575,113.35325645845188,64.77030694951969,114.73355006028709,134.82978541141097,5.293583987024142,8.59205561915432,2.6946307302319474,11.286686349386269,2.1321445691714103,0.06508860664040171,35.0,23.67133596080936,18.746353238036136,9.0,50.0,3.0,465.01923645881743,545.5348353885529,413.52931149366793,372.1298889323722,416.8379088551623,545.5412000396744
2400.0000000000005,39.814751022657006,27.55603680362776,114.5786453089434,134.50073440572942,50.64459657550733,14.864187184938828,61.11488511213575,22.829904691121328,113.1654036937186,64.74158414006763,114.55225634886746,134.49435839183093,5.287367756306328,8.58842827412647,2.681002864110993,11.26943113823746,2.131387801575979,0.06522820410303443,35.0,23.709984182385085,18.787097027218575,9.0,50.0,3.0,464.93365020549487,545.1825877735884,413.5151841982853,372.4132881553392,417.0784356270421,545.1888208375374
2410.0000000000005,39.84536798874296,27.52758272966838,114.399865329016,134.1706194225868,50.70082416385486,14.910264932743075,61.201798327301,22.89127928378872,112.98004342479952,64.71279877118576,114.37337251089878,134.16408644081025,5.281197660713547,8.584646827304454,2.667631003218752,11.252277830523209,2.130629935370172,0.06536550244191092,35.0,23.74784957416165,18.827125901098327,9.0,50.0,3.0,464.8490655268794,544.835992709957,413.5030034939181,372.6920114023416,417.3146436253464,544.8421094418642
2420.0000000000005,39.87536547913975,27.49919700724979,114.2239396025309,133.84569060305307,50.75607749671058,14.955505928782486,61.2873197307264,22.951600529028095,112.79761505570508,64.68416142984461,114.19734423869409,133.83900805181509,5.275094963712314,8.580810939031254,2.654471985716454,11.235282924747708,2.12987311167588,0.06550081421236609,35.0,23.785058430432567,18.866513186156,9.0,50.0,3.0,464.7654039750513,544.4948558432885,413.49173714600585,372.96595105256654,417.5464380708906,544.5008652062289
2430.0000000000005,39.904839386332576,27.470947082714133,114.0510385422856,133.52589776569334,50.81047450510231,15.000008778625896,61.37159162963441,23.010971635932947,112.6182850263163,64.65577386043026,114.02434187591254,133.51907071146195,5.269069036885269,8.57696972906845,2.6415020966124065,11.218471825680856,2.129118397794326,0.06563431452684271,35.0,23.821680801173954,18.90530347708284,9.0,50.0,3.0,464.6826204357869,544.1590099451655,413.48087624483264,373.2351280313413,417.7738428936452,544.1649177774289
2440.0000000000005,39.93384321708882,27.442867402065872,113.88119781975188,133.21114719672738,50.86408321022607,15.043831391403783,61.45469843606937,23.069455475950008,112.44208629099371,64.62768334109467,113.85440104646992,133.20417946409844,5.2631234697884075,8.573147087867465,2.628707515686657,11.201854603554125,2.12836629576628,0.06576610999431688,35.0,23.85775817348565,18.94352664417022,9.0,50.0,3.0,464.60068637470766,543.8283043004265,413.4701747317426,373.49962582876174,417.99693719481,543.8341147850881
2450.0000000000005,39.9624091834565,27.4149741357308,113.71438799189984,132.9013234239382,50.916946706102046,15.087010299480426,61.53669568350973,23.127093753598103,112.26898731675608,64.59990974311529,113.68749227068008,132.89421832159996,5.257258983637893,8.569354710930547,2.616079530276465,11.185434241207012,2.127617124440571,0.06589627293636295,35.0,23.893317658808822,18.981204135166195,9.0,50.0,3.0,464.51957920367835,543.5025954180818,413.4595090783413,373.75954709714017,418.2158240318706,543.508312064068
2460.0000000000005,39.99055879460137,27.38727470757664,113.5505501383023,132.59630366375393,50.96909534709312,15.12957150060288,61.6176235916456,23.18391729750704,112.09892743591496,64.5724596422246,113.52355659735812,132.5890640407166,5.251474897400257,8.565598040868979,2.6036118901310106,11.16920993099999,2.1268710503651667,0.06602485749332611,35.0,23.928379088691766,19.018353307980817,9.0,50.0,3.0,464.43927989354097,543.1817466826859,413.4488193267306,374.01500622998606,418.4306150275266,543.1873723984485
2470.0000000000005,40.01830762211119,27.359773831633845,113.38961048221567,132.29596584308604,51.02055237324584,15.171535230598806,61.69751418018367,23.23995142886997,111.93183134374792,64.54533255974133,113.36252022276396,132.28859427734886,5.245769917603277,8.561879564206198,2.591299723512715,11.153179287718912,2.126128187645457,0.06615190809005485,35.0,23.96295827191165,19.05498914841036,9.0,50.0,3.0,464.3597743417071,542.865631064047,413.4380784596592,374.26612109170105,418.6414255509604,542.8711684116271
2480.0000000000005,40.04566789865119,27.332475444670138,113.23149064181872,132.00019292764335,51.071336737029874,15.212918878140783,61.7763946038061,23.295217123585477,111.7676193005418,64.51852479878596,113.20430474094,131.99269154974832,5.240142355922501,8.558199930066035,2.5791387973598616,11.1373387274259,2.125388581254531,0.0662774609109162,35.0,23.997068369638956,19.09112524433556,9.0,50.0,3.0,464.2810522351368,542.5541312134661,413.4272785482871,374.51301173854176,418.8483693064536,542.5595821660967
2490.0000000000005,40.072650202418046,27.305376140622517,113.07611078913692,131.7088622503668,51.12146550495073,15.25373754863068,61.85428916028092,23.349734289116213,111.60621011629787,64.49203101020117,113.04883030018016,131.70123396519625,5.234590364940784,8.554558412814991,2.5671256080100946,11.121684020825086,2.124652216401445,0.06640155064571211,35.0,24.030721281607214,19.12677433794596,9.0,50.0,3.0,464.2030954023583,542.2471231531774,413.4164207128361,374.75579331714334,419.0515582043435,542.2524907586289
2500.0000000000005,40.09926405358082,27.27848027452484,112.92339248458772,131.4218658068807,51.170954265502715,15.294004935791804,61.931220806160894,23.40352071898633,111.44752415166762,64.46584501904994,112.896018439432,131.4141126044567,5.229112101549884,8.55095472700878,2.5552566120878244,11.106211339096603,2.123919151743711,0.06652420752729947,35.0,24.063928263093946,19.161948215504367,9.0,50.0,3.0,464.12589799289464,541.9445022717954,413.40550804928273,374.9945790496516,419.2510996745255,541.94978835088
2510.0000000000005,40.125518511376704,27.2517857053424,112.77325998953282,131.13909118854684,51.21981799201055,15.3337341945238,62.00721106927914,23.456593957639427,111.29148443514993,64.43996073957942,112.74579339843392,131.13121502063933,5.22370587359188,8.547388147534086,2.543528736153795,11.090916883687882,2.1231893893102445,0.06664546415913374,35.0,24.096699964581088,19.196658358068987,9.0,50.0,3.0,464.0494457099136,541.6461566054625,413.3945455562104,375.22947658646854,419.44709763967614,541.6513629452928
2520.0000000000005,40.1514225212234,27.225287791111555,112.62564115860032,130.86042708753877,51.26807143383299,15.372938629221553,62.08228138086877,23.50897097928788,111.13801759074003,64.41437219348421,112.59808301042628,130.85243056622355,5.218370130249645,8.543858424931832,2.531938897725556,11.075797322657388,2.1224629618458146,0.06676535373769057,35.0,24.12904673275773,19.230915520652783,9.0,50.0,3.0,463.973720848591,541.3519737856486,413.3835298753661,375.4605839763133,419.6396508292248,541.3571030923256
2530.0000000000005,40.176987031885375,27.19899131822848,112.48047165718228,130.58577612030632,51.31573138778534,15.41163338459063,62.15645515353987,23.56066985609704,110.9870580815778,64.38907473243091,112.45282291928298,130.57766106750466,5.21310316083471,8.540366116034118,2.5204832652619493,11.06084938129607,2.121739977139649,0.0668839048529356,35.0,24.16097990177792,19.264731286803,9.0,50.0,3.0,463.8987158213224,541.0618560502655,413.3724495359078,375.68799808523374,419.8288490809116,541.0669099704237
2540.0000000000005,40.20221542022449,27.172893496491668,112.33767483660029,130.31504268560593,51.36280590777152,15.449825864721788,62.22974683440373,23.61170305930136,110.83852837964336,64.36406094318477,112.30993646111249,130.3068109111607,5.207903200397543,8.536908310644462,2.5091599154820803,11.046068226126543,2.1210202649855985,0.06700113868097052,35.0,24.19250660520356,19.29811456503461,9.0,50.0,3.0,463.82442369807507,540.7757154207918,413.36133890857445,375.9118273796798,420.0147955827576,540.7806955985985
2550.0000000000005,40.23143844365365,27.14826079832352,112.2066148067906,130.0457899314937,51.41518453725475,15.492289985387233,62.30983821073179,23.66741261334147,110.70159474618556,64.34130176850897,112.17878410625482,130.03766467644868,5.2031956670756685,8.529185616151018,2.5039282533792004,11.03311386953022,2.1204495420659653,0.06712611124258736,35.0,24.158429424794747,19.309134847156255,9.0,50.0,3.0,463.7461344801036,540.4847331423902,413.422618888112,376.1207670896332,420.1873927169854,540.4899457227168
2560.0000000000005,40.26002385117283,27.124904556164157,112.0798238100397,129.78478555732096,51.466042939514764,15.533489528782866,62.38732080525372,23.72125012756652,110.56903429140282,64.32063137123174,112.05190271206897,129.77646503534294,5.19862180521848,8.527567626339438,2.4928049452432988,11.020372571582737,2.119864261047085,0.06724816719810928,35.0,24.192375544360967,19.343260598387644,9.0,50.0,3.0,463.6705166886892,540.202499664591,413.39506413675406,376.326322353805,420.3591082192845,540.2075306000376
2570.0000000000005,40.287106830934576,27.10115407102967,111.95153750272507,129.52669989718845,51.5149124290944,15.57304857934929,62.46227165844464,23.773274598898865,110.43507150280506,64.29926341259721,111.92352761913112,129.51823264588683,5.193953022256012,8.5250149123195,2.482111874357619,11.00712678667712,2.1192195500251434,0.06736680643988097,35.0,24.225116273611548,19.37693777953797,9.0,50.0,3.0,463.59652893713826,539.9251210698565,413.3788980434267,376.53416685414743,420.5312025846093,539.930035607964
2580.0000000000005,40.3132429339768,27.077130282724056,111.82334582511324,129.27150424930858,51.56248611966469,15.611531243755564,62.53552459629604,23.82406928482948,110.30127594844583,64.27739266882907,111.79524837783175,129.26291002736798,5.1892590147885755,8.522103123655938,2.4716730338686688,10.993776157524607,2.1185637730153895,0.06748316414838992,35.0,24.257047726542623,19.41002588905837,9.0,50.0,3.0,463.52351169988714,539.651631794316,413.3667542074184,376.7402405419705,420.7014840888776,539.6564560856809
2590.0000000000005,40.3387420251611,27.05303717651668,111.6961386938424,129.01939267758075,51.609137943748955,15.649241743591515,62.60752325954198,23.873945246372443,110.168526778149,64.25535315785675,111.667954716761,129.0106814849185,5.184577465672192,8.519033176818724,2.46141375339564,10.980446930214365,2.1179058472782843,0.06759777081772259,35.0,24.288385119792565,19.44260357518135,9.0,50.0,3.0,463.4512890288967,539.3817765128092,413.35641985141433,376.94377304930526,420.86946014647503,539.3865234428516
2600.0000000000005,40.36376913473847,27.028994368764412,111.57035785742926,128.77045266730482,51.65506657022393,15.686341912733212,62.67850299204415,23.92306741233637,110.0372597766142,64.23333533503916,111.54208828152288,128.7616302971947,5.179927047771102,8.515894927148759,2.4512975387023577,10.967192465851117,2.1172484408965278,0.06771089958025393,35.0,24.31924316511447,19.474735153236796,9.0,50.0,3.0,463.3797832960393,539.1154153594607,413.3469647859257,377.14455787805446,421.0349636359827,539.1200921006704
2610.0000000000005,40.388411907821215,27.005064439852102,111.44620554091756,128.5246955936257,51.70037876209651,15.72291903337441,62.74859089505559,23.97152615170808,109.90767369157264,64.21143626543966,111.41785123679423,128.51576569714052,5.175320648281942,8.512739142350016,2.44130691078951,10.954046053139528,2.1165927287570008,0.06782275118046427,35.0,24.34968430528346,19.506459605279417,9.0,50.0,3.0,463.3089526679879,538.8524443816493,413.33793790432975,377.34254007250735,421.1979475959329,538.8570552019177
2620.0000000000005,40.41271847603544,26.98127710836241,111.32376331738683,128.28208986471748,51.74513444999948,15.759022930994604,62.81786019420955,24.019373602038055,109.77984786571376,64.18970385480179,111.29532511743967,128.27305515368255,5.170760649063372,8.509585938542921,2.431429925418185,10.941015863961104,2.115939337850216,0.06793339204213798,35.0,24.37974413934012,19.5378004214806,9.0,50.0,3.0,463.23876832561854,538.5927715439103,413.3291024890137,377.5377213680768,421.3584191373612,538.5973194456196
2630.0000000000005,40.43671655332806,26.957647486135212,111.2030525822631,128.0425873021806,51.78936928168351,15.794683250442915,62.88635568972597,24.066642164887696,109.65380217005976,64.16816098454365,111.17453129237803,128.03344981516943,5.166249749958134,8.506448595557773,2.4216605384322394,10.928109133990011,2.1152885870603857,0.06804289171515765,35.0,24.409444372228904,19.568773337080874,9.0,50.0,3.0,463.16921150477606,538.3363174806557,413.32034033542175,377.7301342552652,421.51641085624726,538.3408045601745
2640.0000000000005,40.46042299953761,26.93418319459198,111.0840626304943,127.80613119978926,51.83310603371766,15.829919033244607,62.95410627880715,24.11335367286648,109.5295247373752,64.14681734375705,111.05545903643676,127.79689267345724,5.161788039918401,8.503332342655211,2.4119943906266053,10.915326733281816,2.114640633995186,0.06815128515378585,35.0,24.438799512175024,19.59939001150821,9.0,50.0,3.0,463.10026916300626,538.0830101045443,413.3115942249005,377.91982743453326,421.6719697418373,538.0874380584785
2650.0000000000005,40.483849154024256,26.91088764677193,110.9667683027027,127.57266187117192,51.87636084494826,15.864743930177212,63.021133944587845,24.15952429935328,109.40698945091376,64.12567604352813,110.9380831735658,127.5633238694394,5.1573755013751,8.500240463989057,2.402428463193726,10.902668927182784,2.113995563106822,0.06825860483895219,35.0,24.467820142949847,19.629659558941853,9.0,50.0,3.0,463.0319305883333,537.8327818276439,413.30283451851943,378.1068549220721,421.8251473104105,537.8371521284208
2660.0000000000005,40.5070032552045,26.887762030328812,110.85113687208754,127.34211866448776,51.91914605945372,15.89916852107558,63.0874559904101,24.205167590710968,109.28616274061432,64.10473682397128,110.82237096236278,127.33268261674596,5.153011104476723,8.497173142559319,2.392960201011928,10.890133343571248,2.113353362291486,0.06836486910401304,35.0,24.496514637522807,19.659590200053568,9.0,50.0,3.0,462.9641865580886,537.5855682749227,413.2940534380936,378.291277416228,421.9759978431766,537.5898822222114
2670.0000000000005,40.529891883402975,26.864806252599124,110.7371320408754,127.11444080918886,51.96147199158676,15.93320219916626,63.15308683574392,24.25029485256499,109.1670075266238,64.08399756723418,110.70828609147406,127.1049080922378,5.148694238044985,8.494131122536404,2.383587604028441,10.877718726564844,2.112714063730308,0.0684701012958004,35.0,24.52489026372928,19.689189175651165,9.0,50.0,3.0,462.89702850058745,537.3413070864169,413.28524521730174,378.47315119496335,422.1245762100542,537.3455659191438
2680.0000000000005,40.552520912626825,26.842019022926195,110.62471747335128,126.8895681887288,52.003348071645995,15.96685335431482,63.21804028273412,24.29491652842995,109.04948672421732,64.06345548719122,110.59579221223365,126.87994019016168,5.144423954987775,8.491114238824762,2.3743086275863616,10.865422866411125,2.112077651741077,0.06857431949868067,35.0,24.55295369346697,19.718463231598488,9.0,50.0,3.0,462.8304471733264,537.0999368696241,413.27640787364015,378.65253344157907,422.27093539589055,537.1041418527595
2690.0000000000005,40.5748958249872,26.81939814844992,110.5138573269574,126.66744103496252,52.04478323914624,16.000129725555723,63.2823292948396,24.33904318703276,108.93356375583852,64.04310757452168,110.48485346942,126.65771906065088,5.1401994629384955,8.488122354140659,2.3651216435767255,10.853243997717389,2.111444132853342,0.0686775436342348,35.0,24.580711253959866,19.747418860159545,9.0,50.0,3.0,462.7644326041092,536.8613964590077,413.2675416853572,378.8294776775212,422.41512700872977,536.8655487563536
2700.0000000000005,40.597021868306896,26.79694266186937,110.40451650220962,126.44800299797828,52.085786116956086,16.03303877994074,63.34596625597755,24.382684356283505,108.81920282365878,64.02295067603251,110.375434751437,126.43818828973042,5.13601988377385,8.485155398087793,2.356024833990228,10.841180232078022,2.110813524365122,0.06877979104038773,35.0,24.608169106489697,19.776062145778496,9.0,50.0,3.0,462.6989768683495,536.6256289855445,413.2586447342361,379.00403595523056,422.5572010331175,536.6297296833067
2710.0000000000005,40.61890392617139,26.774651413265016,110.29666064430114,126.23119948458134,52.12636478203611,16.06558752954129,63.408963167321645,24.425849257571823,108.70636890314196,64.00298164118817,110.26750169189272,126.22129327474364,5.131884365578841,8.482212966721884,2.347016531089196,10.82922949781108,2.1101857965557675,0.06888107837463632,35.0,24.635333029316428,19.80439915096173,9.0,50.0,3.0,462.6340722961555,536.3925795931876,413.24971994473526,379.17626194333695,422.6972063022724,536.3966297746499
2720.0000000000005,40.640546743971655,26.752523470353648,110.19025584706472,126.01697730289452,52.1665269709878,16.097782870389096,63.47133126413551,24.468547131175622,108.59502743013532,63.98319720316789,110.16102037321674,126.00698092161667,5.1277920855459405,8.479294645295209,2.3380952134029305,10.81738985869814,2.109560933484385,0.06898142212456665,35.0,24.662208536227013,19.83243585757998,9.0,50.0,3.0,462.5697116986885,536.1621951288404,413.24077100999136,379.34620720727946,422.83519067049383,536.1661960219891
2730.0000000000005,40.661956218700816,26.730558163427588,110.08527353127842,125.80528477376292,52.20628197692596,16.12963320228829,63.53308350313405,24.510787673071487,108.48514912950024,63.963595180488085,110.05596220417216,125.79519909739356,5.123742356016392,8.476401136545578,2.3292589166506574,10.805660053196236,2.1089389946604227,0.06908084087958712,35.0,24.6888020871026,19.860178349925153,9.0,50.0,3.0,462.5058864688365,535.9344213255266,413.23178730112966,379.5139157901166,422.971196114138,535.9383735434405
2740.0000000000005,40.68313440677301,26.708753286018354,109.98167735679672,125.59607345412375,52.2456343715617,16.161142687550182,63.59422831065211,24.55257767411166,108.37669716333502,63.94417171073411,109.95229083606614,125.58589969648853,5.119734229788298,8.473530649683138,2.320506615681624,10.79403726536476,2.1083198425733705,0.06917934501931323,35.0,24.715117589948303,19.88763156939467,9.0,50.0,3.0,462.44259163037515,535.7092131353257,413.2227882159003,379.67944352199214,423.1052731063697,535.713117763864
2750.0000000000005,40.7040849855274,26.68710655962849,109.87943360706592,125.38929151894553,52.28459048759292,16.192316864210795,63.65477473600748,24.59392468945373,108.26963719483896,63.92492250615561,109.84997254176216,125.37903082886731,5.11576676620145,8.470682283605482,2.3118370070882883,10.78251929069377,2.107703455507606,0.06927694888459636,35.0,24.741159607731333,19.91480069600988,9.0,50.0,3.0,462.37981960361753,535.4865193079625,413.2137803956843,379.8428389164425,423.2374664443173,535.4903773532377
2760.0000000000005,40.72481276651009,26.66561570926717,109.77851443262982,125.1848898723248,52.32315813432748,16.223162438919587,63.714734007467165,24.6348371015103,108.16394074140064,63.905844884924136,109.7489794608807,125.17454335711015,5.111839318357989,8.467856338559221,2.303248546124661,10.77110488468388,2.1070898778062035,0.06937366942955675,35.0,24.76693361657533,19.94169083929563,9.0,50.0,3.0,462.3175610458595,535.2662888093976,413.20475727750073,380.00414146657806,423.3678156567725,535.27010122985
2770.0000000000005,40.74532207306762,26.64427977678963,109.6788922329504,124.982823187443,52.36134439152629,16.253685520672946,63.77411654043787,24.67532305099201,108.05957961993197,63.88693633112489,109.64928398284847,124.97239189419048,5.10795118968031,8.46505255504196,2.294739800940083,10.759792355982048,2.106479086511292,0.06946952106955606,35.0,24.792444647775714,19.96830720845452,9.0,50.0,3.0,462.255809197406,535.0484756780103,413.1957203298575,380.1633952812583,423.4963604259056,535.0522433576973
2780.0000000000005,40.76561682993087,26.623097637101974,109.58053927188875,124.78304705471942,52.39915580097208,16.283892029536958,63.832931934528766,24.715390290856416,107.95652553476208,63.868194168394496,109.55085836190186,124.77253201078628,5.104101674285542,8.46227069642047,2.286309394448749,10.74858009086922,2.1058710771810354,0.0695645175669027,35.0,24.81769744664956,19.994654772223555,9.0,50.0,3.0,462.1945576380394,534.8330353315414,413.1866703110121,380.3206421343641,423.62314028360976,534.8367591356964
2790.0000000000005,40.78570084714519,26.60206805255723,109.48342848528488,124.58551800310936,52.43659872316815,16.313787782704594,63.8911896822284,24.755045928912978,107.85475087053447,63.84961566232119,109.45367552441732,124.57492020724636,5.100290083570076,8.459510520879054,2.277955932553928,10.737466453432983,2.1052658334125622,0.06965867247777464,35.0,24.842696608654023,20.02073833344798,9.0,50.0,3.0,462.1337999318382,534.6199241017383,413.1776080200164,380.47592348417146,423.74819349807296,534.6236048644008
2800.0000000000005,40.80557777252759,26.581189656163303,109.38753302152698,124.39019313500496,52.47367934931619,16.343378127378855,63.94889897769097,24.79429721703451,107.75422822846836,63.83119798224288,109.35770860940858,124.37951355537746,5.0965157189860975,8.456771494221764,2.2696781407578377,10.726449634979602,2.1046633085070763,0.06975199902635804,35.0,24.867446638809273,20.046562789380857,9.0,50.0,3.0,462.0735296765925,534.4090990111662,413.1685379911716,380.6292821642502,423.87155778532303,534.4127375324094
2810.0000000000005,40.825251040505435,26.56046114377472,109.29282711680932,124.19703149175795,52.51040353457353,16.37266813077713,64.00606855453829,24.833151189251225,107.65493133122,63.81293844768152,109.26293184426665,124.18627108472208,5.092777913483471,8.454053283811543,2.2614748207048194,10.715528104516364,2.104063496691321,0.0698445096970274,35.0,24.89195179245519,20.072132545230943,9.0,50.0,3.0,462.0137408577243,534.2005191201712,413.15946205665006,380.7807564072773,423.9932694480392,534.2041161915189
2820.0000000000005,40.84472415808875,26.53988079270493,109.19928616651868,124.00599256806704,52.54677719627088,16.401662899233486,64.06270709048222,24.871614332053525,107.55683505597042,63.79483449017352,109.1693206155286,123.99515231226847,5.089076027191768,8.451355574330641,2.2533447706674803,10.704700344998122,2.1034663832493665,0.06993621709603111,35.0,24.916216328029353,20.097451991522973,9.0,50.0,3.0,461.9544267226447,533.9941434262489,413.1503814205649,380.93038348196666,424.1133631859451,533.9976998778941
2830.0000000000005,40.86400069788427,26.51944634544219,109.10688670262071,123.81703600385885,52.58280629731327,16.430367564875667,64.11882343011867,24.90969356113976,107.45991541383368,63.77688374149199,109.0768514462917,123.80611684155934,5.08540946556662,8.448678139054179,2.2452867879401066,10.693964926994289,2.1028719514924563,0.07002713444511781,35.0,24.940244480640327,20.122525434022805,9.0,50.0,3.0,461.89557962298176,533.7899304457571,413.14129608423485,381.0781993185119,424.23187240365286,533.7934470654952
2840.0000000000005,40.88308408118145,26.499156444961105,109.01560524342972,123.63012323709272,52.61849659689177,16.458787257603888,64.17442599645526,24.947395624437604,107.36414841660245,63.75908370314153,108.98550084621678,123.61912605369378,5.081777616912554,8.446020801461108,2.237299683195563,10.683320484656672,2.1022802038998605,0.07011727411980372,35.0,24.96404045153037,20.14735719332577,9.0,50.0,3.0,461.8371934008893,533.5878412105493,413.1322058840808,381.2242386779844,424.34883020804784,533.5913187151505
2850.0000000000005,40.90197759202531,26.479009940554988,108.92541949336272,123.44521776870972,52.653853563648966,16.486927014521655,64.22952303790302,24.98472666011168,107.26951129319328,63.741432096858155,108.89524651158762,123.43414344694554,5.078179884327466,8.443383410751283,2.229382206411004,10.672765617162288,2.1016911295523646,0.0702066474460011,35.0,24.9876081974312,20.17195130680909,9.0,50.0,3.0,461.7792623781663,533.3878388929611,413.1231101541982,381.36853580102576,424.4642683102697,533.3912780026145
2860.0000000000005,40.92510267483533,26.46026357060157,108.8450266084452,123.25944120052964,52.69501265090867,16.51966627699875,64.2911762245405,25.026466527455057,107.18447039622276,63.72569186114709,108.81478142489276,123.24851454741209,5.074981220185973,8.435795425918977,2.2280534434708774,10.663848869389854,2.101258784362374,0.07030462904607213,35.0,24.93723496439281,20.171434584526708,9.0,50.0,3.0,461.71677696539166,533.1805123716567,413.19132331853166,381.4999045072498,424.5684283887731,533.1842266114317
2870.0000000000005,40.948069135927526,26.443102781134144,108.76897371242606,123.08084699981868,52.73521560528848,16.551625942041824,64.35180383746574,25.06747805727798,107.1038537422761,63.712363843241405,108.73865787182068,123.06975608269568,5.072003532970272,8.435434089624513,2.2199812384933546,10.655415328117869,2.1008296344537114,0.07040139253028398,35.0,24.963704318863336,20.197182439631035,9.0,50.0,3.0,461.6567608941322,532.9803997764258,413.16126287517886,381.628062199661,424.6722120245768,532.983955081306
2880.0000000000005,40.96932961032815,26.425279553969855,108.6895956406631,122.90330863467408,52.77321799362446,16.581818848369835,64.40969332212607,25.10660562253338,107.0200011953946,63.698048984401,108.65921071370228,122.89209974563867,5.068846894501373,8.43386842977893,2.2123231328102047,10.646191562589134,2.100318234929921,0.07049419124425024,35.0,24.988889865299825,20.222581158647078,9.0,50.0,3.0,461.5983799207573,532.78379728613,413.1446003407104,381.76154460573673,424.77877059619954,532.7872569310032
2890.0000000000005,40.98956879323055,26.406987699293666,108.6088016528352,122.72691038532707,52.80989164819406,16.61093996587465,64.46591568529726,25.144576820413647,106.93479571674932,63.682935750867216,108.57834869810031,122.71560592538316,5.06560618511392,8.43181989568168,2.2048823292992368,10.63670222498092,2.099788620804859,0.07058460732293335,35.0,25.013287127997277,20.24746838761177,9.0,50.0,3.0,461.540859349884,532.5896377374829,413.1327162431824,381.8952777573149,424.88530127349446,532.5930321472741
2900.0000000000005,41.00918190189908,26.38848936850985,108.5276912112826,122.55192122352486,52.84571695425982,16.639372292032704,64.52103913556495,25.181777708374167,106.84932166200478,63.667432038521326,108.49717102234978,122.54053212772868,5.062346778873256,8.429561069449948,2.197585744553872,10.62714681400382,2.099253029909804,0.07067361197042703,35.0,25.037168095522134,20.27195853425843,9.0,50.0,3.0,461.4839675099028,532.3976108253406,413.12309188640126,382.02823649011225,424.9911294369241,532.4009546253898
2910.0000000000005,41.02838159910208,26.36994015503348,108.44684564850846,122.378497439583,52.880950842734144,16.667320878188093,64.57536644549283,25.218413821364265,106.76415223082644,63.6517776053222,108.41625888001892,122.36702972105144,5.059083493503767,8.427188639363196,2.1903887834775864,10.617577422840782,2.0987155947266984,0.07076144018224642,35.0,25.06067850335484,20.29613620643204,9.0,50.0,3.0,461.4276008728956,532.2075715132519,413.1146217702996,382.1600683039452,425.0959728965892,532.2108725489462
2920.0000000000005,41.04728145878163,26.351423174059615,108.36656347970144,122.2067100820442,52.91573098080713,16.694895503385112,64.62906020196674,25.254595979773512,106.679581458054,63.63610021461415,108.33591070892692,122.19516730280492,5.055833327528571,8.424767598515857,2.1832719484061,10.608039546921956,2.0981782546434244,0.07084835064587722,35.0,25.0838967535438,20.320049756831395,9.0,50.0,3.0,461.3717045191017,532.0194323578379,413.10674742286255,382.2906179222791,425.19970082779025,532.0226951010768
2930.0000000000005,41.06594247613785,26.33298219408209,108.2869934467227,122.03658362258204,52.950131906848696,16.72215570597109,64.68220907256521,25.290384988091773,106.59575554736789,63.62046635634994,108.2562752072324,122.02496790027408,5.052604015295579,8.422330409203122,2.176224173205071,10.598554582408193,2.097642037714324,0.0709344700768327,35.0,25.106865646319022,20.343726278590964,9.0,50.0,3.0,461.31624806860407,531.8331345657417,413.0991763070776,382.41981589389775,425.30225661754577,531.8363615002459
2940.0000000000005,41.08439801840822,26.314638923849255,108.2082063240772,121.8681168070687,52.9841949545692,16.749134611302793,64.73486296452566,25.325814999183308,106.5127437477784,63.60491024816855,108.17742312344996,121.85642966479035,5.04939784261327,8.419891379005632,2.1692385541862125,10.589129933191844,2.097107469692176,0.0710198477011576,35.0,25.129609193166573,20.367181533706,9.0,50.0,3.0,461.2612120480535,531.6486322692554,413.09175483922405,382.5476376043619,425.40362123375456,531.6518250648011
2950.0000000000005,41.10266687122697,26.29640507216294,108.13023153437956,121.70129678809678,53.01794392049974,16.775851398790508,64.78705101030822,25.360906321701176,106.4305745045436,63.58944908507704,108.09938386340713,121.68953930192788,5.046216802058288,8.41745950382452,2.1623114886830206,10.57977099250754,2.096574801976837,0.071104527547937,35.0,25.152141581763203,20.39042553134556,9.0,50.0,3.0,461.20658510461914,531.4658893475125,413.0844051565141,382.67408441814416,425.5037959327524,531.4690490615243
2960.0000000000005,41.12075989712428,26.278285845236095,108.05307672962326,121.53610372069716,53.05139306298625,16.80231769690573,64.83879105775164,25.395671866604456,106.34925478828612,63.57409099064574,108.02216506743493,121.52427678455638,5.0430618357620425,8.415039536963338,2.155440813946041,10.570480350909378,2.0960441682373507,0.0711885382838225,35.0,25.174471615315095,20.413464946395838,9.0,50.0,3.0,461.15235875511286,531.284873591971,413.0770870601938,382.7991678065004,425.6027923519552,531.2880010358772
2970.0000000000005,41.13868402011633,26.260283339209764,107.97673896960748,121.37251467619716,53.08455184970599,16.828541607317504,64.89009565744189,25.43012050993593,106.2687811285602,63.55883947526917,107.94576378634906,121.36061909928787,5.0399326257635115,8.412633022966256,2.1486246088351937,10.56125763180145,2.095515638009447,0.07127189037779191,35.0,25.196605375484808,20.436304653005493,9.0,50.0,3.0,461.098526110132,531.1055551514243,413.06977725394887,382.9229045184855,425.70062657881186,531.1086510252097
2980.0000000000005,41.15644407363407,26.242397314553216,107.90121002432764,121.21050441774912,53.117427246786285,16.854528995581973,64.94097426968068,25.464259123871727,106.18914483397626,63.54369571146344,107.8701717823655,121.19854095689874,5.036829218785671,8.410241272608769,2.141861725110968,10.552102997719736,2.0949892361575326,0.07135459945566659,35.0,25.218547476074832,20.4589486292374,9.0,50.0,3.0,461.04508012855285,530.9279042861737,413.0624641216031,383.0453139806128,425.7973168570144,530.9309692231069
2990.0000000000005,41.17404370909178,26.224627470263897,107.82647868553578,121.050048254319,53.150024795673325,16.88028450870638,64.99143440162955,25.49809363020552,106.11033429511524,63.52865957582208,107.79537784043758,121.038017617807,5.033751262101914,8.407864594472064,2.1351511303353288,10.543015724807391,2.0944649776765107,0.07143667483064148,35.0,25.240301759854106,20.481400389037105,9.0,50.0,3.0,460.9920154931698,530.7518938930999,413.0551419879334,383.1664169682255,425.8928826931021,530.7549284645032
3000.0000000000005,41.191485959449686,26.206973509546174,107.7525326244084,120.89112225019149,53.182349260956606,16.905812171880655,65.0414830223821,25.531629149887006,106.03233681866408,63.51373030030436,107.72136962552592,120.87902505999728,5.03069849044711,8.405503355455338,2.1284918907724864,10.533995246227825,2.093942872193798,0.07151812646290728,35.0,25.261871629487587,20.503663041224055,9.0,50.0,3.0,460.93932783466806,530.5774986293925,413.04780691110017,383.28623462108186,425.9873435808276,530.5805032915904
3010.0000000000005,41.208773455695365,26.189434490303995,107.67935877726156,120.73370216248276,53.21440489971676,16.93111560252163,65.09112638002713,25.564870274899594,105.9551389872068,63.498906789487926,107.64813406797316,120.72153906760002,5.0276705706156,8.403157524117633,2.1218831884044183,10.525040712522053,2.09342290126088,0.07159896320415488,35.0,25.28326021855992,20.525739645328255,9.0,50.0,3.0,460.8870124579472,530.4046931919136,413.0404584591123,383.4047892615828,426.08071934080107,530.4076684440532
3020.0000000000005,41.225908405656256,26.172009598296768,107.60694376695945,120.5777648918844,53.24619538398906,16.956197950078774,65.14036964024616,25.597821266681763,105.87872710317816,63.484187762376,107.57565778523676,120.565536513587,5.024667099203778,8.400826732712595,2.115324331604128,10.516151064316723,2.0929050336455406,0.07167919212566412,35.0,25.304470303929406,20.54763313008067,9.0,50.0,3.0,460.8350654945105,530.2334540741537,413.0330995000575,383.52210378604815,426.17302976070386,530.2364003815089
3030.0000000000005,41.24289300303967,26.154697747460546,107.53527389699418,120.42328668190804,53.27772444388611,16.981062450592844,65.18921822547343,25.63048627311258,105.80308713649208,63.469571661085006,107.50392707517092,120.41099362905464,5.021687690607218,8.398510897763494,2.1088145117118167,10.50732540947531,2.092389263698869,0.07175882108832317,35.0,25.325504705169976,20.569346226932335,9.0,50.0,3.0,460.7834826878917,530.0637570611577,413.02572925651594,383.6381991977902,426.26429440914455,530.066674876751
3040.0000000000005,41.25972929449997,26.13749800068632,107.46433645593528,120.27024551799524,53.30899547203944,17.005712305063014,65.23767755248001,25.662869272078865,105.72820607467256,63.45505714163471,107.43292922124353,120.25788838538062,5.01873205789701,8.396210039024178,2.1023529821093443,10.498563021133522,2.091875577341085,0.07183785814452655,35.0,25.346366005395,20.590881529528417,9.0,50.0,3.0,460.73226021045554,529.8955797420889,413.0183473762197,383.7530959278853,426.35453171648584,529.8984695038241
3050.0000000000005,41.27641921873805,26.12040929922369,107.39411846527892,120.11861928178388,53.340011775034846,17.030150399008164,65.28575281250416,25.69497433250882,105.65407063614876,63.44064272972406,107.36265123983354,120.1061986532481,5.0157998207046175,8.393923778428706,2.09593905473813,10.489862833166836,2.0913639316038775,0.07191631015122853,35.0,25.367056742332977,20.612241774278857,9.0,50.0,3.0,460.6813942113256,529.7288997362283,413.01095688324233,383.8668162796615,426.4437602306084,529.7317618713191
3060.0000000000005,41.29296471887033,26.103429946024164,107.32460689589116,119.96838490639328,53.370776722591486,17.054379613371054,65.33344855162893,25.726805155928215,105.58066746911298,63.426326891295616,107.29308009643772,119.95590138769376,5.012890645087837,8.391651884285526,2.0895721848469497,10.481224069132477,2.090854321628399,0.07199418517631834,35.0,25.387579545573946,20.633429624018163,9.0,50.0,3.0,460.63087989093816,529.5636933741777,413.0035591948153,383.97937925959616,426.53199847567646,529.566528345397
3070.0000000000005,41.30936793837056,26.08655839997374,107.25579018951694,119.81952046131914,53.401293892545695,17.078402988008122,65.38076987170311,25.75836548096657,105.50798470292077,63.412108367835,107.2242042275578,119.80697464151068,5.010004160522304,8.38939441746589,2.0832515215482696,10.472645939014162,2.090346754906161,0.07207149017462541,35.0,25.407937125194167,20.654447372068205,9.0,50.0,3.0,460.5807123451564,529.3999376296553,412.9961502632661,384.0908020250007,426.6192631862591,529.4027458811796
3080.0000000000005,41.32563092468132,26.06979380425332,107.18765689054796,119.67200541895306,53.43156668059369,17.10222341432808,65.42772205393071,25.78965923077789,105.43601058747922,63.3979859307251,107.15601217259024,119.65939784511852,5.007140110293728,8.387151347689207,2.0769764026879947,10.464127750377202,2.0898412107272466,0.07214823311830457,35.0,25.428132063131443,20.675297570696955,9.0,50.0,3.0,460.53088779707286,529.2376113707808,412.9887306263773,384.2011039178717,426.7055710008133,529.2403932925489
3090.0000000000005,41.3417553769998,26.05313522634964,107.12019549445006,119.52582021171492,53.461597988789045,17.12584339067621,65.47430952432485,25.820690083785564,105.36473335036315,63.383958334766014,107.08849242252248,119.51315142669029,5.004298148810168,8.384922317675711,2.0707462730031887,10.4556685906789,2.0893376612991896,0.07222441987554627,35.0,25.44816666052668,20.69598264022221,9.0,50.0,3.0,460.4814028909912,529.0766948415393,412.9813031149706,384.3103040737682,426.7909385749673,529.0794508215465
3100.0000000000005,41.357743261040326,26.0365816036591,107.05339413651144,119.38094392006592,53.49139120500866,17.14926580030948,65.52053725294341,25.85146172506751,105.29414082177922,63.37002410858054,107.02163310744972,119.36821447560033,5.001477945534929,8.382707320741412,2.0645604356781164,10.447267756419528,2.088836114082304,0.07230005778854995,35.0,25.468043551952235,20.71650505838596,9.0,50.0,3.0,460.4322536504852,528.9171666302329,412.97386620774046,384.4184196586359,426.8753826141465,528.9198970736524
3110.0000000000005,41.37359624809852,26.020131988665185,106.98724172757969,119.23735748336128,53.52094914111759,17.17249328384196,65.5664093609286,25.881977205666143,105.22422164414353,63.356182041350166,106.95542313378806,119.22456789403464,4.998679200010892,8.380506165111528,2.058418239592192,10.43892440470372,2.0883365359155226,0.07237515323721222,35.0,25.48776502540875,20.736867150205967,9.0,50.0,3.0,460.3834367140841,528.7590074267465,412.9664212937112,384.5254695647988,426.95891918618594,528.7617126907384
3120.0000000000005,41.38931591745566,26.003785406166003,106.92172726768752,119.09504224062806,53.55027451805568,17.195528283320527,65.61193005136886,25.91223989898947,105.15496456191995,63.34243082348684,106.8898514972465,119.08219301804483,4.995901602173214,8.378318590671164,2.052319023142151,10.430637613813314,2.087838881629693,0.0724497121845509,35.0,25.507333322661964,20.757071248554663,9.0,50.0,3.0,460.3349488115322,528.602198425343,412.95897034282,384.63147308631903,427.0415638978173,528.6048788667944
3130.0000000000005,41.40490385030838,25.987540805443075,106.85683965403912,118.95397931333464,53.579370120660464,17.218373180561173,65.65710350713505,25.942253118452808,105.0863582083274,63.32876906867773,106.82490709059982,118.94107097227766,4.99314482101556,8.376144414721399,2.046262255344359,10.422406670065758,2.087343156200692,0.07252374056049692,35.0,25.5267507439454,20.7771195654658,9.0,50.0,3.0,460.2867865469142,528.4467205850922,412.95151377437486,384.7364459975352,427.12333234635054,528.4493765693935
3140.0000000000005,41.42036169360716,25.97139716665345,106.79256828300709,118.81415018685402,53.60823878928037,17.241030397113036,65.70193398137656,25.97201997815193,105.0183917135932,63.315195476936765,106.76057930576232,118.80118321870304,4.9904085648369625,8.373983496655427,2.0402473142232638,10.41423081087869,2.0868493382002127,0.07259724474326702,35.0,25.546019612198336,20.797014336856705,9.0,50.0,3.0,460.238946453106,528.2925550529943,412.94405214122133,384.8404054885365,427.204239522236,528.2951869168013
3150.0000000000005,41.435690999880016,25.95535321719853,106.72890314243394,118.67553696745534,53.63688318968691,17.263502213705806,65.74642545746559,26.001543466727924,104.9510548149903,63.30170891267858,106.69685812640913,118.66251189686632,4.987692548601528,8.371835649943197,2.0342736111472544,10.406109261090451,2.0863574006798324,0.0726702305913637,35.0,25.565142133824,20.8167576668244,9.0,50.0,3.0,460.1914248301245,528.1396834627636,412.936586103415,384.94336804709286,427.2842998473254,528.142291593157
3160.0000000000005,41.45076116230745,25.939375441464048,106.66563163197192,118.53825705550298,53.665113914467675,17.285640317836396,65.79043101168945,26.030726822554698,104.88414306797256,63.288268384727594,106.63353109536943,118.52515918897215,4.9849868081139554,8.369904166498465,2.0280985464543653,10.398002712952833,2.0858636367960344,0.07274239054520378,35.0,25.584038735644757,20.836497180721608,9.0,50.0,3.0,460.1443791164669,527.988409303597,412.9261450067257,385.0455855247816,427.3637557905604,527.9909726487036
3170.0000000000005,41.46540109586702,25.92334787623838,106.60222169587796,118.40212795561035,53.69273255972152,17.307289589274603,65.83367646538038,26.05938889866144,104.817130420152,63.27470428561355,106.57006626562162,118.38896504412338,4.982269163515268,8.367957971597708,2.021864977751457,10.389822949349163,2.0853596239707306,0.07281340276576721,35.0,25.602587697490264,20.856207829005427,9.0,50.0,3.0,460.09791061851206,527.838824853042,412.915505055497,385.1477466353121,427.44303746397287,527.8413538080919
3180.0000000000005,41.479752789583,25.90730307181144,106.538960461356,118.26705487231072,53.719932944917055,17.328602447151013,65.8763556239455,26.087658809976688,104.75029626416324,63.261055814354506,106.50675062274853,118.2538314133709,4.9795521214463925,8.365936059780417,2.015699184340864,10.38163524412128,2.084853213888193,0.0728835961831223,35.0,25.62088555589497,20.875715184332023,9.0,50.0,3.0,460.0518440846331,527.6906113573917,412.9057146467418,385.2492968805773,427.5217621416009,527.6931118481505
3190.0000000000005,41.493895332656315,25.89129131878542,106.47604630939466,118.1330724842947,53.74681303787576,17.3496561783204,65.91858401261085,26.11561371199798,104.68383553042062,63.247396602716954,106.44378248790464,118.11979096704316,4.97684453027479,8.363879676932232,2.009590829614324,10.373470506546555,2.0843469076527086,0.07295312565994777,35.0,25.63898701885768,20.89503957735144,9.0,50.0,3.0,460.00612898577486,527.5436887599557,412.8963778836773,385.350048491548,427.599803341554,527.546163919792
3200.0000000000005,41.50787420104719,25.875343018506896,106.41358739569044,118.0001967240047,53.77342916122917,17.37049517554169,65.96042803393752,26.14329820970568,104.61785431543248,63.23377256000032,106.38126998149104,117.98685872666198,4.97415125921434,8.361809897716883,2.0035338586397886,10.365343756356673,2.083841687997615,0.07302207969137026,35.0,25.65692400484835,20.914197825852,9.0,50.0,3.0,459.9607386213561,527.39800920356,412.8873032217762,385.4499326742956,427.6771096101581,527.4004609024479
