time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,41.5217154625586,25.859475221458013,106.3516402854774,117.8684303411094,53.79981387963492,17.391145131024132,66.0019265103856,26.170738299398007,104.55240793421744,63.22020924553441,106.31926964736402,117.85503693196516,4.971474959076772,8.359738337828308,1.997524654302022,10.35726299213033,2.083338059104641,0.07309051052449618,35.0,25.674715347584826,20.93320051576046,9.0,50.0,3.0,459.9156573335199,527.2535398324591,412.87838664446,385.5489202066445,427.75365873431457,527.2559692342254
3220.0000000000005,41.53543421578732,25.843697077502668,106.29023273773272,117.73776846863592,53.82598632955948,17.411621194114957,66.04310246970128,26.19794948023707,104.48752335486142,63.20672050371161,106.25780923102188,117.72432045493828,4.968816985125176,8.35767133314709,1.991561013568104,10.349232346715194,2.0828362923603376,0.07315844923479443,35.0,25.69237249882661,20.952054392727405,9.0,50.0,3.0,459.87087518911375,527.1102558310748,412.8695711177615,385.6470010059157,427.829443778044,527.1126637397623
3230.0000000000005,41.549039482842616,25.828013547831237,106.22937603135786,117.60820160505556,53.8519582419344,17.43193270070509,66.08397045086065,26.224941838668087,104.42321130790415,63.193313469769805,106.19690000204469,117.59469954392512,4.966177954891953,8.355612183707533,1.985641479172152,10.341253662879684,2.082336508439653,0.07322591545061478,35.0,25.709902888658466,20.970764365598317,9.0,50.0,3.0,459.82638570015297,526.9681366101685,412.8608273018575,385.7441778622023,427.9044665866136,526.9705234837785
3240.0000000000005,41.56253695315175,25.81242578640285,106.16907259358396,117.4797160517478,53.877737349441325,17.45208584751373,66.12454006817833,26.251722138508345,104.35947378602448,63.17999163281031,106.13654438044506,117.46616060955586,4.963558118537073,8.353562736237897,1.9797651028780767,10.333327839115974,2.0818387923221398,0.07329292336609405,35.0,25.727311763952628,20.98933383547177,9.0,50.0,3.0,459.78218205331126,526.8271614547596,412.8521369559778,385.8404554463011,427.97873363748806,526.829527909918
3250.0000000000005,41.57593043991541,25.796935490919736,106.10932044361356,117.35229975559594,53.90332900207993,17.47208496033744,66.16481841206733,26.278295284005083,104.29630849156048,63.16675652418888,106.07674038002654,117.33869138636942,4.96095749929755,8.351524028480208,1.9739310791760372,10.325455107656245,2.081343190123738,0.0733594824137258,35.0,25.74460313060433,21.007765580669457,9.0,50.0,3.0,459.7382611839584,526.6873148401173,412.84349051512976,385.93584321135455,428.0522531853293,526.6896611987705
3260.0000000000005,41.58922285644116,25.781541835974565,106.050114878597,117.22593713948834,53.928737532764416,17.491933564167027,66.20481118004687,26.304665260932268,104.2337104001486,63.1536085705975,106.01748329264171,117.2122763154843,4.95837601606727,8.34949656217235,1.9681387967206585,10.317635358893012,2.080849722864792,0.07342560159687331,35.0,25.761780484211727,21.02606211436188,9.0,50.0,3.0,459.6946177411679,526.5485780649418,412.83488174395853,386.0303509819734,428.1250350468642,526.5509046790344
3270.0000000000005,41.602416367046416,25.766244589886185,105.99145016905372,117.10061467456688,53.95396622482111,17.511634474272796,66.24452292693195,26.330835541153192,104.17167352927748,63.1405476823154,105.95876738458098,117.08690182148848,4.955813534552747,8.34748059853683,1.9623876143108436,10.309868212847674,2.0803583792984894,0.07349128760930165,35.0,25.778846813681184,21.044225699218718,9.0,50.0,3.0,459.65124841778334,526.4109359781663,412.8263075128962,386.12399111393216,428.19708920798206,526.4132431376152
3280.0000000000005,41.619675548547114,25.752315582317124,105.94119246186855,116.97387863463324,53.98484721768172,17.53573958696819,66.29011955004195,26.360866316917335,104.117826558499,63.12919499443382,105.90845456315884,116.96032196579682,4.953625063572201,8.341081039582658,1.9625648091947367,10.303645848777396,2.0800213412492594,0.07356613349292711,35.0,25.713848934104988,21.03570084830073,9.0,50.0,3.0,459.6034093182624,526.2657249802371,412.8836476092061,386.20608939033593,428.25959687857033,526.2683082167496
3290.0000000000005,41.63690339939282,25.73976155915443,105.89425636638316,116.85253839013215,54.0150230964262,17.559284014113075,66.33547453324014,26.390719061700167,104.06736718994482,63.11990479740916,105.86146456305454,116.83884251867926,4.951567378848632,8.340928820668019,1.956776297393389,10.29770511806141,2.079685951977471,0.07363945536321748,35.0,25.733765128978465,21.05501269598159,9.0,50.0,3.0,459.557609690612,526.1258872652,412.858770072013,386.2863804781216,428.3222404809145,526.1283290060246
3300.0000000000005,41.65256892701473,25.726542773977428,105.84401749294734,116.73161356248494,54.0431800539278,17.581243993807448,66.37838239122107,26.418943725123366,104.01368821433478,63.10972354120736,105.8111732453382,116.7178258101942,4.949361942598217,8.339892510191763,1.9511777246071071,10.29107023479887,2.079272107021632,0.07370937382165779,35.0,25.752570497015768,21.07408849457096,9.0,50.0,3.0,459.5132884921199,525.988799938298,412.8431838817785,386.37195473624206,428.38799026074736,525.9911660430337
3310.0000000000005,41.66727834401081,25.712820932435136,105.79200844925602,116.61106875138525,54.07010648717536,17.602235930465667,66.41978507906165,26.44616246660996,103.95829470333186,63.098750831849834,105.75911269274376,116.59720843880132,4.94707456465111,8.338446606625487,1.9457130399509408,10.284159646576429,2.0788365956844466,0.07377722602744131,35.0,25.77068988268149,21.092766563800406,9.0,50.0,3.0,459.469722384706,525.8534031317016,412.83144424802094,386.4586305124213,428.4544473167355,525.85572031097
3320.0000000000005,41.68140533191106,25.698836965147507,105.7391997577537,116.49112143206764,54.09626508897415,17.622621427831348,66.460224935554,26.4727331428918,103.90214106139992,63.08733782679116,105.70625314729628,116.47719857128168,4.944748124973224,8.336784773598156,1.940340426660493,10.27712520025865,2.0783920516303955,0.07384374738796044,35.0,25.788379907106787,21.11114125703432,9.0,50.0,3.0,459.4266727662581,525.7193626267083,412.821723104186,386.5454235487703,428.52095693935945,525.7216445863577
3330.0000000000005,41.695164879144045,25.68474220936889,105.68614828270124,116.37191456961614,54.12192003197461,17.642606897336293,66.50001052333981,26.49885928725212,103.84577495234566,63.07570824357464,105.65315131475109,116.35793493416998,4.94240877485138,8.335009669782112,1.935036462811052,10.270046132593164,2.077943488780324,0.07390937450896028,35.0,25.805788752709304,21.1292902046132,9.0,50.0,3.0,459.3840211175652,525.586511932985,412.81313609049784,386.6319313966811,428.5872097667564,525.5887664628693
3340.0000000000005,41.70867878129141,25.670623429950357,105.63316468031267,116.2535258041654,54.1472210980577,17.662309371960248,66.53931689260483,26.524656520347836,103.78950175933326,63.06398969155197,105.60011776147604,116.23949277536316,4.940064224057244,8.333166470897961,1.9297849470067263,10.26295141790469,2.0774935208181957,0.0739742509330858,35.0,25.823001653333225,21.147260339927016,9.0,50.0,3.0,459.34170192468673,525.4547550496258,412.8051997545567,386.7179474652117,428.65304154357466,525.4569865995608
3350.0000000000005,41.722016329252334,25.656529001644174,105.58042168404856,116.1359936272168,54.1722537146457,17.681795713004988,66.57824375864949,26.550190876662384,103.73349114495338,63.05225420457066,105.54732516746265,116.12190927557305,4.937729362433158,8.3312985638444,1.9245807121165823,10.255879275960986,2.0770436213027295,0.0740386186747156,35.0,25.840068541941207,21.165079274254992,9.0,50.0,3.0,459.29967660107934,525.3240319484626,412.7976408167279,386.80335909502105,428.7183641619119,525.3262431401573
3360.0000000000005,41.73521696127977,25.64248526631337,105.52801327649424,116.01933354927922,54.19706678311832,17.701104310923313,66.61684843191307,26.57550023084036,103.6778352694126,63.040541709199374,105.494867484788,116.00519921915554,4.9354031793285165,8.329414746941938,1.919416938258785,10.248831685200722,2.076594619083404,0.07410247716429155,35.0,25.857019522019808,21.18276350015373,9.0,50.0,3.0,459.25792157770184,525.1943023103249,412.79030360897366,386.8881069252748,428.7831319484434,525.1964947533629
3370.0000000000005,41.748303552572864,25.628507143350927,105.47599006990114,115.90354978792736,54.22168890540856,17.720257572335186,66.655164625524,26.60060691773532,103.62258363040834,63.02887454039103,105.44279530633158,115.88936634543188,4.93309095169182,8.327530000259054,1.9142918706914784,10.241821870950533,2.076146977877646,0.07416591675720732,35.0,25.87387399304868,21.20032353628233,9.0,50.0,3.0,459.2164228021623,525.0655386185633,412.7830999409642,386.9721620547895,428.8473228664933,525.067713256147
3380.0000000000005,41.761289170886336,25.614602640687,105.42437712859076,115.78863983820298,54.2461366257916,17.739268496085515,66.69321159040551,26.62552391928415,103.56776059794882,63.01726477676192,105.39113368473603,115.77440795507516,4.930793098699564,8.325648470463113,1.9092032915166288,10.234851761979744,2.0757009181097175,0.07422895293230494,35.0,25.89064543241733,21.21776660901196,9.0,50.0,3.0,459.1751716430746,524.9377208220233,412.77598147947987,387.0555150563878,428.9109291429144,524.9398783287006
3390.0000000000005,41.7741813326589,25.600775675046687,105.37318472167068,115.67459667526106,54.27041973588072,17.758144814590366,66.73100037705224,26.65025884397789,103.513375971119,63.005718504905246,105.33989288121607,115.66031683958512,4.928510086096125,8.323773118875327,1.9041498377360533,10.22792295661138,2.0752565740842224,0.07429160129001333,35.0,25.907344607326195,21.235098084197432,9.0,50.0,3.0,459.13416227348887,524.8108323211306,412.7689194488845,387.1381643612024,428.9739511601805,524.8129731166508
3400.0000000000005,41.786984443828096,25.587027973588302,105.3224152059727,115.5614113350162,54.294544182840255,17.776891262624872,66.7685376581126,26.67481623593721,103.45943177275768,62.994238553343614,105.28907524703698,115.54708395104753,4.926242179789376,8.321905869605198,1.8991303481269672,10.221036217732166,2.0748139950702087,0.07435387365006269,35.0,25.923981455221053,21.252322484057455,9.0,50.0,3.0,459.0933905881884,524.6848590427356,412.7618957715654,387.220114894553,429.0363934828984,524.6869834321305
3410.0000000000005,41.79970056714598,25.573359575791127,105.2720652977708,115.44907358321711,54.318511794555526,17.795509369134322,66.80581573666888,26.699191238252357,103.40592441691176,62.982825637988874,105.2386774939596,115.43469900843984,4.923989270988352,8.320047295150443,1.894144205743009,10.214191500893453,2.074373224384228,0.07441577546421822,35.0,25.94056832250413,21.26944491581816,9.0,50.0,3.0,459.05285372462913,524.5597888854732,412.754902848224,387.30137241160594,429.09826441471256,524.5618971111929
3420.0000000000005,41.812300008725074,25.559754669087,105.22204892926624,115.33755898925988,54.342288205761214,17.813972560663842,66.84278722693766,26.723353227867108,103.3527690255196,62.97146050712564,105.1886135760126,115.32313699298992,4.921747572193414,8.318204750773846,1.8891680942644191,10.207372845038265,2.073932621556467,0.07447724726646246,35.0,25.957274656109288,21.28650718586624,9.0,50.0,3.0,459.0125762254128,524.4356453546824,412.7477801867712,387.38207235515097,429.1596584546649,524.437736820344
3430.0000000000005,41.824836449394745,25.546233458904226,105.17248840227464,115.22686396424194,54.36594141616787,17.832333749193765,66.87956354768723,26.747375366702613,103.30008537930549,62.96016521708964,105.13900574791292,115.21239618773348,4.919522671430211,8.316358514280102,1.8842468950852505,10.200605409365352,2.073494948728393,0.0745384060566421,35.0,25.97386065636971,21.303472994211347,9.0,50.0,3.0,458.9725023927168,524.312341307637,412.74088500415144,387.4620120744916,429.2204264568885,524.3144180883849
3440.0000000000005,41.83731136251512,25.532803331678792,105.12339077827475,115.11700083386268,54.38947258941561,17.850593985244302,66.91615176546729,26.771262382505768,103.24788060430085,62.94895245300654,105.0898610732604,115.10248760516254,4.917314866060411,8.314521596377464,1.879366731291636,10.1938883276691,2.0730599128455047,0.07459924895093288,35.0,25.99029855949692,21.32030994653536,9.0,50.0,3.0,458.93264110726886,524.1898894825413,412.7340542924808,387.54121712963246,429.28059313743614,524.1919517913038
3450.0000000000005,41.849730989372816,25.519467002774487,105.0747644750161,115.0079635354066,54.412890029317445,17.8687599201553,66.952567642144,26.79502466732407,103.19616275377932,62.937826530226175,105.0411879634236,114.9934054706854,4.9151246882118,8.312693296869869,1.874529816703823,10.18722311357369,2.0726276055633415,0.07465979083610114,35.0,26.00656181056604,21.33701163236799,9.0,50.0,3.0,458.8929867005123,524.0682756590876,412.7273088042711,387.61968667311703,429.34015658864126,524.0703241203154
3460.0000000000005,41.8621032458436,25.50622851465937,105.02662267861524,114.89974757524152,54.436204226587606,17.886839761822785,66.98883137589233,26.818675612413873,103.1449445996868,62.926792323298734,104.99299959707238,114.88514524325036,4.9129527574758765,8.310872792595404,1.8697394098028204,10.180612202398224,2.072198269545076,0.07472004839130503,35.0,26.02261433006225,21.353568223714205,9.0,50.0,3.0,458.8535327653551,523.9474845844107,412.7206723496034,387.6974095164332,429.39910809253274,523.9495197593983
3470.0000000000005,41.874441333866045,25.493093410777927,104.97899100858892,114.79234834670568,54.45943289940539,17.904847305857686,67.02497760584087,26.84223805028512,103.094251113392,62.915857581896155,104.94532158187192,114.77770280544178,4.910800304985846,8.30905802095861,1.8650023685615231,10.174060389520132,2.0717723706237035,0.0747800504240149,35.0,26.038395924278177,21.369964501594893,9.0,50.0,3.0,458.814266611364,523.8274923897555,412.7141944734675,387.7743561344097,429.4574255985808,523.8295155392696
3480.0000000000005,41.88658437846967,25.480030115561817,104.9316697640716,114.68598571069282,54.48234468608448,17.92260333153763,67.0610105029573,26.865714737875635,103.04389541620642,62.90497566959272,104.8979544307779,114.67128503762608,4.908658069816769,8.307412037491885,1.8601155593279912,10.167527596819877,2.071345661524028,0.07483938228096988,35.0,26.055106756382255,21.38638355570976,9.0,50.0,3.0,458.77540018368813,523.7087459838217,412.70553104140913,387.8507620329672,429.5153050407352,523.7107398057473
3490.0000000000005,41.89858348393911,25.467006632509708,104.88457513051154,114.58038718713856,54.505031701742965,17.94017941590272,67.09678439946975,26.889010875231293,102.99378597951454,62.89410373661025,104.85081420651004,114.5656411176671,4.90652344411791,8.30566044844808,1.855348345457404,10.161008793905484,2.070918219312049,0.07489823031902051,35.0,26.07207846759451,21.402966571553407,9.0,50.0,3.0,458.73680451273833,523.5909164054617,412.6983036818893,387.92671244996353,429.5727831164001,523.5928944196254
3500.0000000000005,41.910490714253854,25.45404416184789,104.83781730382344,114.4755338331068,54.527562162381166,17.957628535711137,67.13232319305956,26.912142288703137,102.94402988869231,62.883273719729054,104.8040110502192,114.46074343550764,4.9044008237828605,8.303902799202438,1.8506218421781633,10.1545246413806,2.070492401872695,0.07495671527690828,35.0,26.08891594031712,21.419424250090174,9.0,50.0,3.0,458.69842774471897,523.4739024651382,412.6912625305332,388.0020557617798,429.62976273333754,523.4758659399762
3510.0000000000005,41.922323894053854,25.44115420232208,104.79143503994996,114.37142872568228,54.549958439650645,17.974968111038038,67.167655573794,26.93512799169736,102.89466500448546,62.87250256732722,104.75758370268946,114.35659475324206,4.902292003781809,8.302145263879726,1.8459354101654195,10.148080674045143,2.0700685855139884,0.07501487381855104,35.0,26.10561777590448,21.435759280221305,9.0,50.0,3.0,458.66025859813016,523.3576824114831,412.68436069182945,388.07676867440574,429.6862261738262,523.359632175636
3520.0000000000005,41.93409516741474,25.428343897492084,104.7454524081727,114.26807047846836,54.57223606891768,17.99221024923861,67.20280241559273,26.957981685968488,102.84571475585574,62.86180068834739,104.71155622221144,114.25319351659827,4.9001980966638605,8.300391259813072,1.8412893073604333,10.141680567173506,2.0696470565298446,0.07507273133678666,35.0,26.12217552919816,21.451971252560607,9.0,50.0,3.0,458.6222884366375,523.2422380416956,412.6775747876524,388.15083552329617,429.74216211136866,523.244174691097
3530.0000000000005,41.9458138482823,25.415618154731817,104.69988614846164,114.16545548755649,54.59440715693517,18.00936439352796,67.23778123803649,26.980714861989785,102.79719536660028,62.85117521659731,104.6659453398421,114.15053609576972,4.898119913133053,8.298642566163634,1.8366845332475128,10.135327099411148,2.0692280465073685,0.07513030811571977,35.0,26.13857468357156,21.468057236992934,9.0,50.0,3.0,458.5845098360133,523.1275529249996,412.670897358226,388.22424487786407,429.79756237720846,523.1294770235941
3540.0000000000005,41.957488241290605,25.402981196818526,104.65475049535506,114.063579611156,54.61648259479564,18.02643914903928,67.27260911237262,27.003338755630296,102.74912060629472,62.840631949180704,104.62076528201604,114.04861832204926,4.896058139836136,8.296899887487394,1.8321228407535437,10.129022728240937,2.0688117744818983,0.07518762232468468,35.0,26.154794046027973,21.484012059442247,9.0,50.0,3.0,458.5469159605537,523.0136115225762,412.66433286526376,388.2969864310084,429.8524192106463,523.0155236005381
3550.0000000000005,41.96912767624941,25.390437441781387,104.61006197875372,113.9624385150608,54.638474765694816,18.043444200448903,67.3073067795883,27.025867113965944,102.70150649591145,62.830176853227215,104.57603256963834,113.94743596967902,4.894013573272952,8.295162830457016,1.8276076426592929,10.12277047311631,2.0683985284386,0.07524469453971841,35.0,26.170800825691916,21.49982740336702,9.0,50.0,3.0,458.50949859231594,522.9003964114667,412.6579018249765,388.369044599374,429.9067213000397,522.9022971579575
3560.0000000000005,41.980678688206794,25.377983218583157,104.56578289257504,113.86214113372624,54.66030375323481,18.060317828224186,67.34193290791985,27.048338073289187,102.65432056957768,62.81980450675553,104.53170958082131,113.8470896157766,4.891984208333254,8.29353842063466,1.8230222323742131,10.116560653008872,2.067987185194877,0.07530137509783282,35.0,26.18696354111563,21.515486840850254,9.0,50.0,3.0,458.4723387976484,522.7880881442935,412.6501469731057,388.44046647250775,429.9605104314864,522.789966301081
3570.0000000000005,41.99206138722322,25.365584268538385,104.5217489965814,113.76271596186508,54.68186098337248,18.07697624745685,67.3764616529252,27.070734872244884,102.60740361536554,62.80945515145328,104.48763216260596,113.74762008033326,4.889963718197926,8.291866563250101,1.8185015445072137,10.110368107757315,2.0675752808004964,0.07535747590696083,35.0,26.203794028725607,21.53137886122653,9.0,50.0,3.0,458.4355149637137,522.6768396996019,412.64307777414206,388.5114103765716,430.0138949367955,522.6787014669019
3580.0000000000005,42.00330637836634,25.353221156726647,104.47789174425844,113.66396510332328,54.70320830188648,18.09346740754501,67.4106712468822,27.09291381964266,102.560681223232,62.79912139944128,104.44373167736876,113.64882571345048,4.887948687567771,8.290202794025769,1.8139802426715488,10.104183036697318,2.067162256100755,0.07541312381756533,35.0,26.220769799749803,21.54721896683293,9.0,50.0,3.0,458.39894922506096,522.5664171103386,412.6359119892287,388.58200531033526,430.0669860457436,522.5682634495827
3590.0000000000005,42.01488626937197,25.34109270149668,104.4352651862216,113.5658784189294,54.72497971389109,18.110280997776385,67.44546715116121,27.131117919220287,102.51518410821193,62.789040691249845,104.4010617494668,113.55070824797023,4.885985978645248,8.288755330595022,1.8094466813766812,10.098202011971702,2.066768520439279,0.07546935583512576,35.0,26.237973262896844,21.56309821979784,9.0,50.0,3.0,458.3621741991627,522.4560844403768,412.6266677337725,388.6507551086576,430.1186401010221,522.457933415939
3600.0000000000005,42.026238288515366,25.329020337612064,104.39267391163588,113.4686024195567,54.74638288220529,18.12680507974244,67.47965353472536,27.16943880889949,102.4697451356296,62.7790327709302,104.35842749703494,113.45338576156774,4.884022196426145,8.287194986190686,1.804985861576992,10.09218084776768,2.066366703892659,0.0755248959493637,35.0,26.254920358718323,21.57884084560584,9.0,50.0,3.0,458.3258335029065,522.3468680728008,412.61887861953613,388.71966182634577,430.1704121736712,522.3486970127807
3610.000000000001,42.037415431313725,25.316947046711675,104.35015028495371,113.3719440553125,54.76752768390019,18.143124692979317,67.5134789032883,27.207418317975,102.424393109278,62.76899378857439,104.31586120485689,113.35668238536556,4.882059248051119,8.285600640725479,1.8005512229901204,10.0861518637156,2.0659626094750725,0.07557991845576793,35.0,26.271747791652047,21.59444307527445,9.0,50.0,3.0,458.2897570452564,522.2384719198192,412.6114597449581,388.78831651090087,430.2219452309648,522.2402826636384
3620.000000000001,42.048455058080165,25.30488990676082,104.30775237894098,113.27587802481594,54.78846502148822,18.15927927573153,67.54700188940679,27.24510384495943,102.3791838059507,62.75893557110345,104.27342090534869,113.26057593271211,4.880099757724352,8.283961204376032,1.7961657014064447,10.080126905782476,2.065557551324106,0.0756345090497798,35.0,26.28863648193061,21.610011176051728,9.0,50.0,3.0,458.253910231005,522.1308206630848,412.6046095664564,388.8566442002202,430.27317451202026,522.1326195123481
3630.000000000001,42.0594217400122,25.292887066363107,104.2656527623367,113.18044446072128,54.80927589451275,18.175331429259643,67.58032954419065,27.282571321760255,102.33428707921836,62.74891092863345,104.23127911807876,113.1651020604874,4.87815127473174,8.28231292038035,1.791824672419632,10.074137592799982,2.0651548148953167,0.07568879837706793,35.0,26.305371119826816,21.62545861194451,9.0,50.0,3.0,458.2182457410336,522.0238532488364,412.5979791700941,388.9244011659477,430.32395170667166,522.0256401511696
3640.000000000001,42.07033630114593,25.2809535214206,104.22389760703255,113.08565162535518,54.82998586844748,18.191301022251707,67.61349348474911,27.31984955259685,102.28974803006716,62.738945085944295,104.18948199766268,113.07026982518124,4.876215953264024,8.280663281269398,1.7875250269466758,10.068188308216076,2.0647543924867944,0.07574282800540721,35.0,26.3219509675896,21.640784196575336,9.0,50.0,3.0,458.1827524715517,521.9175498227512,412.5915119742799,388.991587413514,430.3742701907644,521.9193258634139
3650.000000000001,42.08121191753498,25.269098727848306,104.18251404975534,112.99150175423875,54.85061167934079,18.20720108371177,67.64651539185517,27.35695676457993,102.24559311259718,62.72905009811682,104.14805666915134,112.9760810612886,4.874295015881291,8.279015516194633,1.7832672983017672,10.062282814496402,2.0643565442206007,0.07579662485821553,35.0,26.338366546460687,21.65598801543877,9.0,50.0,3.0,458.1474234134712,521.8118949483069,412.58519083474926,389.0581894459997,430.4241179042885,521.8136606468352
3660.000000000001,42.092058856055125,25.257327870125778,104.14152173342238,112.89799223698276,54.87116667233257,18.223041941349777,67.67941329971569,27.39390759372964,102.20184139387756,62.719233949538015,104.10702276557736,112.882533183536,4.872389384891476,8.277371423178211,1.7790528353218191,10.05642425850003,2.0639615318273705,0.0758502114908615,35.0,26.35460186415401,21.67106651580008,9.0,50.0,3.0,458.11224987484326,521.7068713825727,412.5790092384378,389.12419216734554,430.4734839960983,521.7086272995306
3670.000000000001,42.1028867340707,25.245645801404635,104.1009382405541,112.8051198095984,54.891663533463976,18.238833403262333,67.71220519907591,27.430716577873056,102.15850991022052,62.70950329373704,104.0663978599858,112.78962297289912,4.870499887356687,8.275731442729409,1.7748842053101626,10.050615648039573,2.0635696295014663,0.0759036092326999,35.0,26.370632888338488,21.686013605276344,9.0,50.0,3.0,458.0772237008392,521.6024623189503,412.57297707591977,389.18958038039705,430.5223573102883,521.6042090842474
3680.000000000001,42.11370604391136,25.23405511748524,104.0607870458278,112.71287947369484,54.912107131580186,18.254579246258743,67.74490374048466,27.46739187991335,102.11562144737694,62.69986574585715,104.02620541597231,112.69734488309746,4.868627478391828,8.274090765329897,1.770770334511554,10.04486109984145,2.063181285572376,0.07595684366939137,35.0,26.38643081042443,21.70082535499472,9.0,50.0,3.0,458.04233192027993,521.4986443572094,412.56717267384687,389.25432489124313,430.57071921472647,521.500381825576
3690.000000000001,42.12434559514743,25.22252561616108,104.02084113153416,112.62149824952826,54.93227914905288,18.27011141744282,67.77755889325576,27.5040071456296,102.0729633998622,62.69026270783144,103.98621865114563,112.6059172513858,4.866762269687881,8.272595899368651,1.7665200902259863,10.039115989594638,2.062791530238125,0.07600946172592046,35.0,26.403026644932368,21.71568872705228,9.0,50.0,3.0,458.00780767581966,521.395898284386,412.559501978904,389.31870997598446,430.618777609798,521.3976137449021
3700.000000000001,42.13493093697616,25.211053217228823,103.98118439863944,112.53069140999544,54.9523444436451,18.285556969850063,67.81004258154094,27.54042896858391,102.03060683773832,62.680702451679046,103.94652126058736,112.51507232288871,4.8649083956865935,8.27100580503941,1.7623990620166334,10.033404867056044,2.062403657168967,0.07606182956543342,35.0,26.419516450917968,21.730557484910943,9.0,50.0,3.0,457.97344129810335,521.2937602970891,412.5532020920811,389.38259112879234,430.66642974994573,521.2954654224508
3710.000000000001,42.14547171051952,25.199648176894986,103.94184997611067,112.440474484905,54.97232089737,18.300929722257194,67.84237461818644,27.576673533270423,101.98858470780338,62.67120056403815,103.9071463683758,112.42481788001696,4.8630669880215,8.269413249887814,1.758318200499865,10.027731450387677,2.0620179559704934,0.07611396365559697,35.0,26.435875185882026,21.74531568205373,9.0,50.0,3.0,457.9392326731896,521.1922297175402,412.5470764141919,389.4459512585508,430.71366227670217,521.1939251296387
3720.000000000001,42.15597988292436,25.188317900252233,103.90286210807557,112.35084764347766,54.99222388265984,18.316241547263985,67.87457414962168,27.612755986089557,101.94692060820778,62.66176671055348,103.86811820750803,112.335153868598,4.861239149837941,8.267822385766179,1.7542773205497264,10.022099706315906,2.0616347802288257,0.0761658894652359,35.0,26.452101223560415,21.759964448805533,9.0,50.0,3.0,457.9051736251597,521.0912900367085,412.54109199116704,389.508769610813,430.7604611579894,521.0929760440101
3730.000000000001,42.166464111771525,25.177067109441797,103.86423674285004,112.26180883271849,55.012064676197205,18.331501154364275,67.9066555392675,27.648687999708784,101.90562999161214,62.65240761173902,103.82945271780908,112.2460784139567,4.859425648320523,8.266235104796955,1.7502770447872358,10.016512149584193,2.0612543280801137,0.07621762591729409,35.0,26.468188260663908,21.774503080381123,9.0,50.0,3.0,457.8712573252775,520.9909272695721,412.53523863703873,389.5710354921322,430.8068182617295,520.9926044396066
3740.000000000001,42.1769320692097,25.165899204687264,103.82598676031384,112.17335353366968,55.03185347989941,18.346716421766587,67.93863213902988,27.684480275765846,101.86472525838684,62.643128414611056,103.79116277098828,112.15758694185456,4.857627085522409,8.264651962990593,1.7463190488202671,10.01097101181086,2.060876809923798,0.07626919071171481,35.0,26.48412440381344,21.788928974442968,9.0,50.0,3.0,457.8374765516646,520.8911259976725,412.52952040217536,389.6327381953066,430.8527262862796,520.8927948239777
3750.000000000001,42.18739383881885,25.15481853584248,103.78812939849848,112.0854764228286,55.05160401867152,18.36189801842238,67.97052248493665,27.720147652557326,101.82422304020436,62.63393483418184,103.75326559450544,112.06967445172928,4.855844273157053,8.263071057012317,1.7424083175924885,10.005479374604803,2.060502522684833,0.0763206070057203,35.0,26.499882826694204,21.80323643036513,9.0,50.0,3.0,457.80382155948166,520.791866584663,412.52397693864657,389.6938608539842,430.8981720197895,520.7935280286346
3760.000000000001,42.19767779848469,25.143787868262446,103.750451006735,111.99840130983534,55.0710690453948,18.376856024418714,68.00234952617191,27.75573661316787,101.78392399775198,62.6247711443707,103.71554777341046,111.98255402372592,4.854067573077101,8.261619755982613,1.7383751654885955,9.99999492147121,2.060126846386687,0.07637142499528443,35.0,26.516360365455284,21.81759279343441,9.0,50.0,3.0,457.7705164741024,520.6936175900374,412.5167732206581,389.75465812858096,430.9433484648912,520.6952570968728
3770.000000000001,42.207909268587926,25.13281098288809,103.71303410925924,111.91186171645342,55.09044096855145,18.391738407020117,68.03403827555337,27.79116303066911,101.74389836085778,62.61564391271765,103.6780916321097,111.89597783017524,4.852301353749369,8.260082080970458,1.7344601172518896,9.99454219822235,2.0597529851478766,0.07642200142367504,35.0,26.53283736113377,21.8319754500082,9.0,50.0,3.0,457.7373630321812,520.5959410688944,412.5108094694549,389.8149877827624,430.98814945720926,520.5975709080344
3780.000000000001,42.218101302537065,25.121898770236957,103.67591631469293,111.82586682136896,55.10973275003944,18.40655516887409,68.06558343076084,27.826420166661137,101.70418305501752,62.606572474328345,103.64093476728064,111.80994687464248,4.8505468447203,8.258543844154802,1.7305813111456805,9.989125155300483,2.0593812357823933,0.07647236392402205,35.0,26.549246369513757,21.84626936370444,9.0,50.0,3.0,457.70435647673514,520.4988240447065,412.5049891429901,389.87483594326585,431.0325653430124,520.5004448071658
3790.000000000001,42.22826270580913,25.1110563129036,103.63911456361645,111.74041539541918,55.12895572443588,18.421315052443845,68.09699862965167,27.861519031946727,101.66479451321176,62.59756416790668,103.6040941109312,111.72445980271738,4.8488048306385085,8.257008218811889,1.726738160707479,9.983746379519369,2.05901180357566,0.07652253172445465,35.0,26.565594488912208,21.860478232238048,9.0,50.0,3.0,457.6714902491653,520.4022529951927,412.4992859508711,389.9341914382485,431.0765880409995,520.403865097383
3800.000000000001,42.23839935352014,25.100286598944365,103.60263833864109,111.6555041216879,55.14811761641838,18.4360240200985,68.1282931821675,27.896467239019326,101.62574184280592,62.588623429740665,103.56757913936642,111.63951323955372,4.8470757590206,8.255476743437649,1.7229306332276653,9.978407376665313,2.0586448144729537,0.07657251815816586,35.0,26.581886844606856,21.874604391623848,9.0,50.0,3.0,457.6387594151777,520.3062165767476,412.4936887663733,389.99304918091747,431.1202140652363,520.3078203559236
3810.000000000001,42.248515708577095,25.089591561246262,103.56649346987416,111.57112854395064,55.16722443784705,18.45068671354619,68.15947433037577,27.931270710412832,101.587030559532,62.57975311410115,103.53139567742213,111.55510266957282,4.845359923428082,8.25395008397074,1.7191591174919738,9.973109201462712,2.058280367004554,0.07662233397921206,35.0,26.59812761621083,21.88864939067633,9.0,50.0,3.0,457.6061597510361,520.2107043410667,412.4881950501064,390.0514063461968,431.1634417202612,520.2123000529389
3820.000000000001,42.25861569925458,25.078972595223888,103.53068431220976,111.48728352221896,55.18628157945963,18.46530729306608,68.19054851212412,27.965934702562265,101.54866472355803,62.57095536290496,103.49554807506422,111.47122298480338,4.84365754170512,8.252428342716495,1.7154243529385094,9.967852695655004,2.0579185480867017,0.07667198884101971,35.0,26.61432064111148,21.902614258106382,9.0,50.0,3.0,457.5736870894251,520.1157058732474,412.4828080254036,390.10926093383847,431.20626982736246,520.1172938226983
3830.000000000001,42.26870331254529,25.06843105589263,103.49521521847504,111.40396370467325,55.205294557379695,18.479890010645928,68.22152219713777,28.0004644150373,101.51064838577224,62.562232170855914,103.46004068004554,111.38786882949734,4.8419688386407165,8.250911267353963,1.711727505111556,9.96263877246552,2.057559456591283,0.07672149275932062,35.0,26.630469817495847,21.916499641445736,9.0,50.0,3.0,457.5413370969353,520.021210439493,412.47753564112173,390.1666101944372,431.24869679105706,520.0227909292968
3840.000000000001,42.27875223987083,25.057956951794893,103.46002989143577,111.32117193682495,55.22422719755978,18.494407150963355,68.25234906044341,28.03482526553995,101.47292663138994,62.55357247402662,103.42481722039352,111.30504162975484,4.840291320437872,8.249417984887993,1.708038980801327,9.957456965689316,2.0572019960130254,0.07677078597368979,35.0,26.646787994427427,21.93036676246038,9.0,50.0,3.0,457.5091379454997,519.9272615384473,412.47208988350087,390.22353583864987,431.29078819567496,519.9288328239492
3850.000000000001,42.28878820366511,25.047552986017426,103.42516308202262,111.23887478333933,55.24311787113574,18.508888165266967,68.28307489848495,28.069052364159855,101.43553244834602,62.544976558730525,103.38991241509096,111.22271079119696,4.838626616423904,8.24791153189851,1.7044039751627424,9.95231550706125,2.056847179172659,0.07681993510805087,35.0,26.66310457984065,21.94417711805505,9.0,50.0,3.0,457.4770517705473,519.8337869529184,412.46697493599294,390.27997396071993,431.33248597468537,519.8353513826866
3860.000000000001,42.298827729504616,25.037230129498536,103.3906553526795,111.15708107982148,55.26198702973036,18.523348799748877,68.31372487519674,28.10316364548572,101.39850558718094,62.53646009764964,103.35536681288389,111.140884149874,4.83697652168906,8.246402291859674,1.7008189590404938,9.947221250900167,2.05649566548374,0.07686897409034016,35.0,26.679375884592616,21.957898322184008,9.0,50.0,3.0,457.4450681496498,519.7407708455693,412.4620880031509,390.33587935827416,431.37376458775327,519.742329341827
3870.000000000001,42.30873226053665,25.026962068938417,103.35633221280642,111.07596147375808,55.28066869391018,18.539429971712536,68.34417415977508,28.13706635760508,101.36168205146828,62.527997150443184,103.3210061028622,111.0597115264842,4.835332620569733,8.245169838484697,1.6969702373204247,9.942140075805122,2.0561439834585094,0.0769175458978966,35.0,26.69553735359324,21.971706372493145,9.0,50.0,3.0,457.4133746631296,519.6485804082331,412.45366483682807,390.39146540611495,431.4148408081279,519.6501038970819
3880.000000000001,42.318123270848965,25.016550389632187,103.32127111906318,110.99539768435568,55.29869613227576,18.557233839837007,68.37386225903441,28.17038113522699,101.32415819307248,62.519324921602106,103.28590807769788,110.9791004917335,4.833655701501575,8.243998313642983,1.6929062837692113,9.936904597412193,2.0557741823285625,0.07696482873144278,35.0,26.711357243257797,21.9856693948592,9.0,50.0,3.0,457.38229343312383,519.5576951505008,412.443855627656,390.44801269950045,431.45656330066953,519.5591914624409
3890.000000000001,42.32718801333584,25.00601056377616,103.28577389387048,110.91517368951855,55.316289758461195,18.5748643722506,68.4029939949622,28.20322115216288,101.2862228453734,62.51044348583537,103.25037432590092,110.89883542352334,4.831958460020704,8.242701502502305,1.6888927784641805,9.931594280966486,2.0553972810693266,0.07701131401614508,35.0,26.726914301819875,21.99947072320288,9.0,50.0,3.0,457.35154148872414,519.4675946496614,412.4352500155436,390.5047999246633,431.4984186211733,519.469072366558
3900.000000000001,42.3360475261952,24.995416154289387,103.2501342254498,110.83534426183468,55.333599433791896,18.59233663977625,68.43174752666195,28.23571466683927,101.24816379196209,62.50145235511093,103.21469843340424,110.81896794737236,4.830253823072946,8.241341289740014,1.6849171014008388,9.926258391140852,2.055017966907978,0.077057254238124,35.0,26.742282448421175,22.013136962334045,9.0,50.0,3.0,457.32103159955847,519.3781517516071,412.4272699530882,390.5614882293576,431.5401826656876,519.3796149863563
3910.000000000001,42.34477069345317,24.984814680604075,103.21451967877356,110.75594952194508,55.350709920226954,18.609674869304627,68.46022407671428,28.26794084860421,101.21014530491436,62.492418848496406,103.17904790890428,110.7395369776084,4.828549214458745,8.239948799712518,1.6809718970048346,9.920920696717353,2.054637999134371,0.07710278884788449,35.0,26.757505734333847,22.026692820231236,9.0,50.0,3.0,457.2907226871831,519.2893065742732,412.41964695704394,390.61794662787406,431.581757823505,519.2907577312985
3920.000000000001,42.35339677940033,24.974233019869644,103.17902391787902,110.6770101025769,55.36766964762347,18.626895110332384,68.48848167126886,28.299945743482795,101.17225913471977,62.48338159883082,103.14351638382378,110.66056248094289,4.826848810158049,8.238541149049452,1.677053043302533,9.915594192351984,2.054258291969852,0.07714799798890985,35.0,26.77260855645284,22.040153212609823,9.0,50.0,3.0,457.2605910803686,519.2010230633657,412.4122357479288,390.67410790249056,431.6230924806695,519.2024636046017
3930.000000000001,42.36194806905909,24.9636863053139,103.14369867227585,110.598535966496,55.38450621967482,18.644007301468772,68.51655358138149,28.331755862385933,101.1345559013436,62.47436234898152,103.10815556879048,110.58205397160668,4.8251548858976525,8.23712775714862,1.6731582649996926,9.910286022148313,2.0538793585907125,0.07719292678973028,35.0,26.787603630815624,22.053526494395495,9.0,50.0,3.0,457.23062322687423,519.1132792641395,412.4049563683624,390.7299359412021,431.6641593334754,519.1147100156217
3940.000000000001,42.370437485574975,24.95318330678583,103.10857251066344,110.5205312873482,55.40123574841281,18.661017806029747,68.54445938562752,28.36338692178168,101.09706351066647,62.46537330984404,103.07299402121748,110.5040153544216,4.82346875768346,8.235714017109201,1.6692862779419748,9.905000295051176,2.0535014929397395,0.07723760247162069,35.0,26.80249710493723,22.066817178918143,9.0,50.0,3.0,457.20081132478106,519.0260611680965,412.397764152595,390.78541181999486,431.70494392174464,519.0274825748004
3950.000000000001,42.38564812557468,24.94399534666832,103.08109167524088,110.43400954151684,55.43070308127061,18.765106118169854,68.58035552380434,28.401686606143695,101.06671276663918,62.457507100315866,103.04546912054728,110.41911796484476,4.8221830242278765,8.213801417847472,1.6872192961690848,9.901020714016559,2.0532237503784705,0.07729950443530403,35.0,26.82205060945256,21.98698668577424,9.0,50.0,3.0,457.1619176342784,518.9211905928933,412.6617588170786,390.8347198406359,431.7362658909985,518.9249919465545
3960.000000000001,42.415879040577614,24.94420371794132,103.09672871895214,110.36013825381292,55.475196153630634,18.796916264550415,68.639882279609,28.45450087266306,101.0788477339796,62.46231122679615,103.06105065998462,110.34413398154754,4.822672184613372,8.219906671512588,1.6851748546518246,9.905081526164409,2.0538575186110206,0.07739230515191602,35.0,26.85027669883345,22.013782790965536,9.0,50.0,3.0,457.1124804679969,518.8039555234991,412.5930517989305,390.8186021124412,431.72852202467686,518.8062075852127
3970.000000000001,42.43810602326608,24.942644384769324,103.09508974859232,110.28982179975958,55.50914322509169,18.823177009470555,68.68776716812613,28.500979609906775,101.0741699377475,62.465701041149146,103.05936473469087,110.27356933219072,4.82245815066359,8.223422257648716,1.6814189325648798,9.904841190213597,2.0538988376396072,0.0774654478535979,35.0,26.87398365378345,22.033915885331965,9.0,50.0,3.0,457.07351900238257,518.7040097752467,412.5480075122742,390.8426023393434,431.7466069039811,518.70594909098
3980.000000000001,42.45574755494518,24.938242290339193,103.08251843182708,110.21749317054764,55.53739344609092,18.84846100403928,68.72885795238005,28.542481350530693,101.0587891084336,62.46515700649542,103.04675040393992,110.2010950181422,4.821761247805999,8.224704420355945,1.678126700103148,9.902831120459094,2.053778818883885,0.07752897544046888,35.0,26.894732978961542,22.052798009752905,9.0,50.0,3.0,457.0377903172309,518.6088817473419,412.52332633236887,390.8781712072156,431.7723901949625,518.6106539724872
3990.000000000001,42.47069754798045,24.932054618362255,103.06362919370892,110.1439149055638,55.56229823909407,18.872500493542645,68.7659564634495,28.580855790506803,101.03722592671404,62.46206052013929,103.02782045863368,110.12741917477962,4.820786339481099,8.224861091404307,1.6750637040275451,9.899924795431852,2.0535912812301618,0.07758696570223839,35.0,26.91362461957334,22.070526486266488,9.0,50.0,3.0,457.00377764963486,518.5164097378955,412.50812578244984,390.91862696822807,431.8018130481575,518.5180830884452
4000.000000000001,42.484056741528974,24.92483732401422,103.0411371485669,110.06977730944658,55.585211566691775,18.89565393517563,68.8006679931443,28.617328633581167,101.01214312830088,62.457476869377786,103.00528911552644,110.05320982783854,4.819650789012529,8.224392297966013,1.6721176300379783,9.89650992800399,2.053366594643183,0.07764161639367873,35.0,26.931475517254228,22.087525838228203,9.0,50.0,3.0,456.97081314288306,518.4256681903222,412.49803968417984,390.96168189431137,431.8332109136715,518.4272791982701
4010.000000000001,42.49645819018692,24.91702838953546,103.01658613334548,109.99546727274918,55.6069174416579,18.918275149968565,68.83391541866632,28.65262027883159,100.98505415012887,62.45202749434412,102.98069969189388,109.97884492771853,4.818422857016027,8.223547044513737,1.669253225342164,9.8928002698559,2.053119986231834,0.07769421367348678,35.0,26.948797192711996,22.10412788655765,9.0,50.0,3.0,456.938517452299,518.3361222789981,412.4910836886915,391.00617321186667,431.8656838769344,518.3376948237417
4020.000000000001,42.50829537353919,24.908898457687258,102.9909441333786,109.92123072697284,55.62790225509616,18.940558768133485,68.86627896954128,28.687176289571536,100.95690824695126,62.4460933278728,102.95501985141736,109.90456271546732,4.817145882295489,8.222488449755215,1.6664468796286336,9.888935329383846,2.052861916789517,0.07774556744655296,35.0,26.96564670536316,22.120418517369785,9.0,50.0,3.0,456.9066522578066,518.2474409368657,412.4859329845589,391.0513106085084,431.8986418809882,518.2489879549613
4030.000000000001,42.51979009804617,24.900602755970738,102.96475405992663,109.84720790452042,55.64843971489952,18.9626136020878,68.8980833760063,28.721249823755212,100.92823770836026,62.4398950480433,102.92879232401772,109.83049970128116,4.815844324797784,8.22130898968699,1.6636819912219802,9.884990980908968,2.0525976992256783,0.07779613459457216,35.0,26.982160723288416,22.13648891988873,9.0,50.0,3.0,456.8750872503791,518.1594416260327,412.48183910077057,391.09668931290366,431.9317743127667,518.1609707655617
4040.000000000001,42.53107247803957,24.892230970372623,102.9383322952758,109.77347700580754,55.66869091577185,18.98450889825807,68.92952003063021,28.754989502546493,100.89935263988244,62.43355998418252,102.9023333848522,109.75673196785556,4.8145309278769295,8.220058770396262,1.660950046394721,9.881008816790985,2.0523305312212883,0.07784616005010819,35.0,26.998406942845293,22.152390162678277,9.0,50.0,3.0,456.84374392012296,518.0720127972278,412.47838088134193,391.1420677565122,431.9648965672501,518.0735286988458
4050.000000000001,42.5421259689004,24.883816708440463,102.91175159273448,109.70020424591776,55.688603596233854,19.00576345442738,68.96069235533265,28.78848967465757,100.87033002531034,62.427136163719695,102.87571585448516,109.68341688025043,4.813209157995112,8.218866842360198,1.6581263616183657,9.876993203978563,2.052059837784551,0.07789555782782616,35.0,27.01530323131084,22.168303064973827,9.0,50.0,3.0,456.8127009704001,517.9853428936724,412.47397521688526,391.1874422250637,431.9980101263965,517.9868373657721
4060.000000000001,42.55298626513199,24.875361354245516,102.88502028170208,109.62730487292016,55.708248707059234,19.02690818300169,68.99158131746539,28.821735538558528,100.84117437182316,62.42062595471555,102.84894800207424,109.610481833731,4.811880771617927,8.217604308321066,1.655343400902984,9.87294770922405,2.0517856068791187,0.07794444391948138,35.0,27.032444135854405,22.184289411017176,9.0,50.0,3.0,456.78190188035376,517.8993045373392,412.47031056298897,391.2328327177048,432.0311140049536,517.9007869502545
4070.000000000001,42.563728087151596,24.86689633237347,102.85828431657,109.55475354367805,55.72772219664056,19.047917671238903,69.02223612760315,28.85475323241036,100.81202673030654,62.41407536359048,102.82217569840996,109.53789629201464,4.810551479412951,8.216317582025276,1.6525791868998128,9.86889676892509,2.051510478821324,0.07799299101214974,35.0,27.04946027680063,22.200172642449616,9.0,50.0,3.0,456.7512710611267,517.8137576104235,412.4668863672712,391.2780697126775,432.0640898786771,517.8152299033452
4080.000000000001,42.57438062885775,24.858442661900938,102.83161341569291,109.48256740801804,55.74706017995807,19.06880479302328,69.05269977570143,28.887575728118176,100.78295541426088,62.40751198618756,102.79546863779036,109.46567663280598,4.809223837590631,8.21501835381029,1.649831109539312,9.8648494633496,2.051235250528864,0.07804124980863414,35.0,27.066369758306053,22.215964003889606,9.0,50.0,3.0,456.72079234500416,517.7286774171878,412.46359806550606,391.32309719468606,432.09689569170786,517.7301404252786
4090.000000000001,42.58496193759648,24.850010756954305,102.80504823089504,109.41075115599664,55.766285297969,19.089579346996857,69.08299935096551,28.920224261755887,100.75400010525178,62.40095252311568,102.76886745561973,109.39382747786864,4.807900266151786,8.213714717330472,1.6470980415861751,9.86081275891665,2.0509603388277395,0.07808926853889558,35.0,27.083183852645163,22.231671484453045,9.0,50.0,3.0,456.69045186911967,517.6440419404552,412.460386477742,391.36788462179527,432.1295089206851,517.6454964081416
4100.000000000001,42.59548218444272,24.841607460289765,102.77861149350558,109.33930838677276,55.785410257668815,19.110247155858588,69.113150101473,28.95271088854696,100.72518301572268,62.394406561080416,102.74239487440366,109.32235223302854,4.806581620297557,8.212410382029459,1.6443791712660172,9.856789553295474,2.05068598266834,0.07813706561190349,35.0,27.0999083723778,22.24729946853097,9.0,50.0,3.0,456.6602433628847,517.5598403317484,412.4572194729178,391.4124162365968,432.16191762734206,517.5612867283891
4110.000000000001,42.605947746866654,24.83323645379289,102.75231610707944,109.2682389610207,55.80444315941734,19.130812103620087,69.1431618919299,28.985043486438823,100.69651668616844,62.38787963606183,102.71606379158982,109.25125062045214,4.805268407357444,8.211107623687091,1.6416739877751647,9.852781611462255,2.0504123341739797,0.07818465369576115,35.0,27.116546567290808,22.262850600122817,9.0,50.0,3.0,456.6301620222299,517.4760633393292,412.4540771112024,391.456682991336,432.1941154148057,517.4775019375332
4120.000000000001,42.61636253569468,24.824899853379353,102.72616953119258,109.19754207974448,55.82338899911948,19.15127693164112,69.17304083394086,29.01722694529633,100.66800835401035,62.38137506607353,102.68988166296178,109.18052177166852,4.8039610352430895,8.20980792497026,1.6389822915649388,9.8487902165352,2.0501394878688544,0.07823204233026985,35.0,27.133099880819145,22.27832644208001,9.0,50.0,3.0,456.6002047407469,517.3927046324502,412.4509482826522,391.5006797897795,432.22609893400846,517.3941356064684
4130.000000000001,42.626729186633966,24.816598849481807,102.70017557166156,109.12721551929924,55.84225124871364,19.171643960033688,69.20279130067068,29.049264986280548,100.6396616460798,62.37489475438962,102.66385229136915,109.11016347533727,4.802659654437064,8.208512014049308,1.6363038859688863,9.844815900018192,2.0498674918433584,0.07827923710825449,35.0,27.149568952047215,22.293728084792175,9.0,50.0,3.0,456.57036911206217,517.3097584256982,412.4478267400645,391.5444052656574,432.2578671862867,517.3111819693904
