time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,42.63704950649425,24.808334189591392,102.67433605262256,109.05725673794608,55.86103236276095,19.191915279330715,69.23241646959957,29.081160362082016,100.61147825124893,62.368439774567776,102.63797749866536,109.04017310877958,4.801364406918478,8.207220376512346,1.633638746993782,9.840859123506128,2.049596383337628,0.0783262431903355,35.0,27.16595378023476,22.309056335629062,9.0,50.0,3.0,456.5406534260036,517.2272198849423,412.4447096786439,391.5878591461348,432.2894202332984,517.2286360768042
4150.000000000001,42.64732477567894,24.80010622795436,102.64865173877028,108.98766310958337,55.87973411376942,19.212092459493302,69.26191865412476,29.112915162217234,100.58345882963644,62.36201081868695,102.61225804783145,108.97054807022543,4.800075296144444,8.2059331898085,1.6309867800788949,9.836919969887392,2.049326179901529,0.07837306304308697,35.0,27.182253857091723,22.324311538126775,9.0,50.0,3.0,456.5110562436869,517.1450848074354,412.44159522585375,391.6310422533072,432.32075886818154,517.1464937623211
4160.000000000001,42.65755600808427,24.791915165600926,102.62312273596756,108.91843185202816,55.89835795085236,19.232177196493183,69.29129981725117,29.14453120834344,100.55560339495092,62.35560828579447,102.5866940432064,108.901285554281,4.798792355212335,8.204650552041029,1.6283480084976287,9.832998560538655,2.0490568944618506,0.07841969959280537,35.0,27.198468401834415,22.339494024882526,9.0,50.0,3.0,456.4815763322864,517.0633492328303,412.4384833554588,391.6739558585055,432.3518841912552,517.0647510332161
4170.000000000001,42.66774411987857,24.783761074179157,102.59774878568514,108.84955991706944,55.91690522652065,19.252171147463056,69.32056177886088,29.176010205984028,100.52791159736536,62.349232382807145,102.5612852247414,108.83238251699066,4.797515605663215,8.203372522905239,1.6257224649712458,9.829094987876482,2.0487885388582687,0.07846615571624979,35.0,27.214596479705733,22.35460406528108,9.0,50.0,3.0,456.45221242135375,516.9820090738357,412.43537431106773,391.71660135562695,432.3827973975127,516.9834038095705
4180.000000000001,42.67788988238895,24.77564404147108,102.5725296328863,108.78104471141518,55.93537706701497,19.272075755314745,69.34970605159083,29.207353582542453,100.50038310819792,62.342883356100856,102.5360313361892,108.76383635782202,4.796245034942393,8.20209909019398,1.6231101716008447,9.825209261794823,2.048521122297672,0.07851243325078214,35.0,27.230636842885477,22.369641670999957,9.0,50.0,3.0,456.42296350311824,516.9010608947268,412.43226849346377,391.758980144135,432.4134997562862,516.9024486461313
4190.000000000001,42.68799411017912,24.76756408972011,102.5474648093852,108.71288319902732,55.95377469807526,19.291892664503397,69.37873435704122,29.238562971185843,100.47301737288116,62.336561317505584,102.5109319079406,108.69564403948324,4.7949806383383615,8.200830232607386,1.6205111775842995,9.821341410191684,2.048254654391085,0.07855853459181554,35.0,27.246588145376336,22.384606919741145,9.0,50.0,3.0,456.3938283955184,516.8205007694394,412.42916664873167,391.80109376009705,432.443992552574,516.8218816162
4200.000000000001,42.69805756456728,24.75952120338485,102.5225539757704,108.6450725988072,55.97209925368941,19.311623476696585,69.4076482680706,29.26963984748204,100.44581397486078,62.330266443773674,102.48598659931514,108.62780278901472,4.793722418006976,8.199565910671186,1.6179255614288408,9.817491472100029,2.047989144140248,0.07860446195070235,35.0,27.262448782855472,22.399499758244193,9.0,50.0,3.0,456.36480594484135,516.7403250445494,412.4260697569344,391.8429435414844,432.4742770113104,516.7416990791531
4210.000000000001,42.70803951952329,24.751502755847355,102.49772370151037,108.57763335590238,55.99028898413982,19.331063297177423,69.43638671141335,29.300540817151045,100.41870205493176,62.32398485259904,102.46112202528144,108.56033020748517,4.792467096096181,8.198342565004683,1.615303031830876,9.813645596835562,2.0477231037912604,0.0786501161077989,35.0,27.278545440830957,22.41437097722462,9.0,50.0,3.0,456.3359448308184,516.6606164261188,412.42246687567285,391.88463283589954,432.50443917740233,516.6619795942911
4220.000000000001,42.717941290146975,24.743493203939575,102.47293892942793,108.51050629801595,56.008358638073126,19.35043181039356,69.46494855388595,29.331268157163837,100.39164568480524,62.31769306850782,102.43630311288818,108.49317241404498,4.791213260270147,8.197097646328656,1.612701933656672,9.809799579985327,2.047456259426076,0.07869551736494859,35.0,27.29478347665349,22.429279803527265,9.0,50.0,3.0,456.30721932259667,516.5813148046874,412.41912208010297,391.92618947534226,432.53447582515827,516.5826707337993
4230.000000000001,42.7277922597286,24.735511151307094,102.44827779552712,108.44371288979204,56.02634353706318,19.369711728186417,69.49338255546651,29.361851998152016,100.36472170336548,62.311413908246486,102.41160797493156,108.42634853327912,4.789964282802946,8.19585242187861,1.610116176005194,9.805968597883806,2.047190337742068,0.0787407261078091,35.0,27.31090756301268,22.44410549246317,9.0,50.0,3.0,456.2786090428132,516.5023950602579,412.41582097079447,391.96749320454205,432.56431579210897,516.503743997582
4240.000000000001,42.737599390672415,24.727561787654565,102.42375499761646,108.37725570784936,56.04425243606048,19.38891164259712,69.52169941072297,29.392302215991947,100.33794442369602,62.305156149295726,102.38705130303072,108.3598612052653,4.788720859366226,8.194608345463863,1.6075455546085853,9.802153900072447,2.04692530384194,0.07878575689550207,35.0,27.32691877439709,22.458851902343724,9.0,50.0,3.0,456.25011045405665,516.4238504494798,412.41255870885686,392.00854638540153,432.5939587209499,516.4251927367941
4250.000000000001,42.7473672795717,24.71964781045307,102.3993792163978,108.31113413905342,56.06209130085292,19.408036680827596,69.54990646010495,29.422624805749763,100.31132225075982,62.29892363921016,102.36264177326194,108.29370972078976,4.787483375414876,8.193366474223502,1.6049902298472831,9.798356704070784,2.046661248869961,0.07883061979551288,35.0,27.342814646945783,22.473520006793024,9.0,50.0,3.0,456.2217201460344,516.3456739339825,412.4093292055363,392.04934429091,432.623400661467,516.3470097763873
4260.000000000001,42.75709944970201,24.71177067135926,102.37515675148428,108.24534651709484,56.079864796607694,19.427091293381125,69.5780094282717,29.452824215240355,100.2848612633054,62.29271897017696,102.33838568150703,108.22789242034496,4.786252126050512,8.192127451822266,1.6024506035633437,9.79457805538561,2.0463982668351064,0.07887532304028978,35.0,27.35858985797131,22.488109246826525,9.0,50.0,3.0,456.1934345866936,516.2678586542771,412.4061293319426,392.0898815906205,432.6526382027111,516.2691882689007
4270.000000000001,42.766799304466254,24.703931864949595,102.3510931364946,108.17989077774774,56.09757758025843,19.44608187980799,69.60601414030137,29.482905030475195,100.25856677243934,62.28654422699992,102.31428855759368,108.16240723853986,4.785027367958192,8.190891310260659,1.5999276160303515,9.790818926291012,2.0461364530228026,0.0789198746589463,35.0,27.374234444186985,22.50261795204608,9.0,50.0,3.0,456.16525050275897,516.1903977137804,412.4029633614357,392.1301534647593,432.68166784396135,516.1917213184151
4280.000000000001,42.77641830054236,24.69612342521549,102.3271425622572,108.11484281406068,56.11514867752097,19.464676214395976,69.63393208852041,29.512883951643403,100.23239756674458,62.28039043939253,102.29030466690496,108.09732384641404,4.783806914313551,8.189727423952457,1.5973423406858682,9.787069764638325,2.0458747478612884,0.0789641396987911,35.0,27.390211833834545,22.517100602197612,9.0,50.0,3.0,456.1372369003937,516.1134344912973,412.39891983702273,392.17021416405606,432.7105370764472,516.1147432190907
4290.000000000001,42.78590207518575,24.688317874917455,102.30316592141422,108.05018425416284,56.13251982618114,19.483106672117287,69.66169886527146,29.542723331709112,100.20621745442284,62.27421176639217,102.26629495347214,108.03263449995802,4.782585388754035,8.188540479261993,1.5947671214603587,9.783307600722353,2.045610648944652,0.07900799420579571,35.0,27.406678326411395,22.53172954379187,9.0,50.0,3.0,456.10944275173176,516.0370435275931,412.3951201807869,392.2102371510216,432.7393568705045,516.0383438980567
4300.000000000001,42.795312417831816,24.68052186743193,102.27924629796247,107.98582724924916,56.14977855310647,19.501440414315425,69.68930462101356,29.57239840342544,100.1801040109728,62.26802629847822,102.24234241001966,107.96824737729185,4.781365858766553,8.187342998338393,1.5922069575794322,9.779549955917824,2.045346506581835,0.07905161192191477,35.0,27.42305002016548,22.546282442677185,9.0,50.0,3.0,456.0817752284976,515.9610374610576,412.391447932312,392.2500881438213,432.76804126129525,515.9623303065224
4310.000000000001,42.80466411710886,24.67274623056636,102.2554170378003,107.92177955501842,56.16694324860645,19.51968208691835,69.71677175264374,29.60192620594023,100.15408983270952,62.26184650293368,102.21848036947408,107.90417003000306,4.780149853917776,8.186141985593254,1.5896598781480622,9.775801863741314,2.045082719682761,0.07909502332795779,35.0,27.439335272101456,22.56076274003391,9.0,50.0,3.0,456.05422634476713,515.8854035321926,412.3878427355996,392.28974033594886,432.7965679644528,515.8866893942637
4320.000000000001,42.81396563456029,24.66499649508006,102.23169718143144,107.85804436410932,56.18402449194502,19.537836006974885,69.7441129039185,29.631316382386785,100.1281935252206,62.25568026739074,102.19472786490192,107.84040550294276,4.778938228494569,8.18494090803661,1.5871251891302909,9.772066097166903,2.0448195038179504,0.07913824615361363,35.0,27.455538568082204,22.57517367531568,9.0,50.0,3.0,456.0267905626189,515.8101327032331,412.38427597968393,392.32917915520335,432.82492644166103,515.8114119122321
4330.000000000001,42.823221983816126,24.657275550077088,102.20809623188048,107.79462103318356,56.20102874622497,19.55590637194041,69.77133603901028,29.66057544620492,100.10242427836016,62.24953193878383,102.17109439415908,107.77695306233414,4.777731409344197,8.18374132136628,1.584602659721842,9.76834398108812,2.044556954788915,0.07918129160999643,35.0,27.47166281467088,22.58951814304811,9.0,50.0,3.0,455.99946405259385,515.7352172725326,412.3807359933575,392.36839939841127,432.8531127596367,515.7364900303683
4340.000000000001,42.832436491171855,24.649585452636188,102.18462048850488,107.73150930523258,56.2179602577094,19.57389472166733,69.79844631940641,29.689707420296767,100.07678820475212,62.24340411713621,102.14758625335384,107.71381241200004,4.77652968738191,8.182544648605214,1.5820918891870297,9.764636537792244,2.044295163408561,0.07922416693617884,35.0,27.48770923865516,22.603797029875576,9.0,50.0,3.0,455.97224452637744,515.6606524122877,412.37721043937455,392.4073962984253,432.88112346586126,515.6619188656185
4350.000000000001,42.84161123964742,24.64192695669908,102.16127343693084,107.66870773012636,56.234821732596544,19.59180291915351,69.82544705623313,29.718714983335246,100.05128865301975,62.237298463061215,102.124206925871,107.65098207298576,4.775333229671841,8.181351483524425,1.579592819964899,9.760944303489325,2.0440341718645025,0.07926687704972987,35.0,27.50367843578715,22.618011279822607,9.0,50.0,3.0,455.9451297737051,515.5864335986201,412.37369470906265,392.44616786864094,432.9089573310365,515.5876938535375
4360.000000000001,42.85074722325459,24.634300352007696,102.13805529019066,107.6062139477268,56.2516146020201,19.60963264938937,69.85234017262998,29.747600038840236,100.02592574193598,62.23121563742944,102.10095662322225,107.5884597310253,4.774142058694123,8.180161889967955,1.5771054051955309,9.757267295163487,2.0437739755553914,0.07930942456345016,35.0,27.519570473552108,22.63216167081873,9.0,50.0,3.0,455.9181186923906,515.5125573624872,412.37018891138894,392.4847161081688,432.93661600546,515.5138115929286
4370.000000000001,42.859845743957855,24.626706285667296,102.11496716140744,107.54402602146224,56.2683406442443,19.627385116615528,69.87912800551847,29.776364545692616,100.00070048262084,62.22515605469727,102.0778364567892,107.52624333504406,4.7729562229053775,8.178976243273683,1.5746295561356192,9.753605799409304,2.043514615240305,0.07935181264078238,35.0,27.535385379670743,22.646248583551824,9.0,50.0,3.0,455.8912102103112,515.4390201899893,412.36668987916096,392.52304039299474,432.9640988588392,515.4402684047412
4380.000000000001,42.868907508472965,24.61914481680742,102.09200908167894,107.4821419125874,56.285000876969285,19.645061454056812,69.9058118970074,29.805009775613033,99.97561284082198,62.219120108703976,102.05484645660268,107.4643308844245,4.771775752834102,8.177794630714326,1.572165258488487,9.749959889202813,2.043256094633537,0.07939404344202379,35.0,27.551122751801188,22.660272312156398,9.0,50.0,3.0,455.8644033481259,515.3658192037805,412.3631973926615,392.56114184378976,432.9914070522248,515.3670614678231
4390.000000000001,42.877933210896714,24.611615818899224,102.06918102189294,107.42055915214344,56.30159631208858,19.662662658764816,69.93239317175431,29.83353686491205,99.95066271308937,62.21310800550316,102.03198659235994,107.40271975181776,4.770600633865825,8.176617098397292,1.5697125306851465,9.746329629082439,2.0429984350177235,0.07943611881708273,35.0,27.566782114139695,22.67423302669158,9.0,50.0,3.0,455.8376968603717,515.2929509419886,412.3597107464856,392.59902059620623,433.0185413359417,515.2941870909772
4400.000000000001,42.88692334305339,24.604119433482648,102.0464819846238,107.35927561801331,56.318127729802335,19.68019006819844,69.95887296728992,29.86194727477539,99.92584904532303,62.20711968616962,102.00925586569409,107.34140831280422,4.769430859958456,8.175443559784952,1.5672712395480803,9.742714799333031,2.0427415944169693,0.07947804015916432,35.0,27.58236306908981,22.68813110088752,9.0,50.0,3.0,455.81109025073033,515.220413151786,412.3562315059799,392.63668084255846,433.0455033920232,515.2216437458716
4410.000000000001,42.895878554312816,24.596655261017872,102.0239118758962,107.29828831462264,56.33459611459406,19.697644650566478,69.98525260232883,29.890241922049768,99.90117166146557,62.20115527948417,101.98665418131826,107.28039306917265,4.7682664192016535,8.174274058838682,1.5648415550644874,9.73911561390317,2.042485624268826,0.0795198098950041,35.0,27.597864885126512,22.701966618934247,9.0,50.0,3.0,455.7845819251702,515.148201647634,412.352758982067,392.6741209529939,433.07229387968175,515.1494265172992
4420.000000000001,42.904799467211355,24.58922323348679,102.00147048930567,107.23759507855254,56.35100238156164,19.715027343806355,70.01153329224316,29.918421974402175,99.87663029245981,62.195214903869385,101.96418133180386,107.2196720170724,4.767107314190218,8.17310865121155,1.5624234216470891,9.73553207285864,2.0422305249724384,0.07956142972300843,35.0,27.613286858383503,22.715739616347665,9.0,50.0,3.0,455.75817084181847,515.0763135333078,412.349292668222,392.7113421300449,433.0989135930323,515.0775327418826
4430.000000000001,42.91368665949496,24.58182329652857,101.97915730077352,107.17719346229802,56.36734742229873,19.732339405200488,70.03771628081542,29.9464886571792,99.85222434417624,62.189298604231226,101.9418367919457,107.15924269670074,4.765953531298912,8.171947284202313,1.5600168690198086,9.73196415322212,2.0419762990365897,0.0796029014573694,35.0,27.62862831646896,22.729450323811815,9.0,50.0,3.0,455.7318560530526,515.0047457292255,412.34583337062605,392.74834583613887,433.12536369308583,515.0059593231284
4440.000000000001,42.922540702780935,24.57445548582029,101.95697208187612,107.11708149679656,56.38363208540414,19.749581807937204,70.06380269600275,29.974443009401117,99.82795353168454,62.183406487382165,101.91962033236612,107.09910315471438,4.7648050725978575,8.170789995400389,1.5576219058743708,9.72841190127476,2.041722956773687,0.07964422674509894,35.0,27.64388840872164,22.74309875282881,9.0,50.0,3.0,455.7056367582561,514.9334956333146,412.3423810061242,392.7851328598206,433.1516449685431,514.9347036825972
4450.000000000001,42.93136221687105,24.56711970139776,101.93491421956176,107.05725645413372,56.39985734225424,19.76675585186496,70.0897939042695,30.00228636831355,99.8038171616287,62.177538541785225,101.89753133873208,107.03925065098684,4.763661915100744,8.169636729915764,1.555238549638977,9.724875279554743,2.041470501659032,0.07968540754596269,35.0,27.65906637661095,22.756685109732416,9.0,50.0,3.0,455.67951186528546,514.862559818319,412.33893621504507,392.8217046724705,433.1777585958248,514.8637623764217
4460.000000000001,42.94015169443789,24.559815991189737,101.912983477406,106.997716609738,56.416023921064806,19.783862519759168,70.11569087713885,30.030019666728265,99.77981494955978,62.17169492868016,101.87556957382684,106.97968347150112,4.762524070090298,8.168487496960134,1.5528668280154807,9.721354324975614,2.0412189380895445,0.07972644540756516,35.0,27.674161153258297,22.77020931431485,9.0,50.0,3.0,455.65348072159264,514.7919360394815,412.33549946812224,392.858062338232,433.2037055160373,514.7931331758197
4470.000000000001,42.94890972035457,24.552544293630437,101.89117938662312,106.93845955249007,56.43213273024567,19.800903121971142,70.14149488488694,30.057644112160855,99.7559463569458,62.165875639099056,101.85373456772244,106.92039919341346,4.761391505669751,8.167342196749347,1.5505068023592803,9.717848999108627,2.0409682731480587,0.07976734184967381,35.0,27.68917176006005,22.783671505184717,9.0,50.0,3.0,455.6275423493561,514.7216212205868,412.3320717212295,392.894206971,433.2294866384632,514.722812988507
4480.000000000001,42.957636832478144,24.5453046234324,101.86950166709768,106.879483332757,56.448184578796,19.817878755658285,70.16720702310658,30.085160744105,99.73221104669248,62.16008079093064,101.83202603937168,106.86139587092276,4.760264233877806,8.166200831379758,1.5481585160665514,9.714359347446312,2.0407185127059217,0.07980809868714922,35.0,27.70409703040684,22.797071615407617,9.0,50.0,3.0,455.6016959655957,514.6516128169272,412.3286535469466,392.9301395924245,433.2551028742272,514.6527992761157
4490.000000000001,42.96633362425335,24.538096963290055,101.84794995526728,106.82078570199644,56.46418037396628,19.834790645247324,70.1928285370406,30.112570745576875,99.70860858717879,62.154310440345,101.8104436241085,106.802671254779,4.759142242619429,8.165063357913516,1.545822010418756,9.710885368332272,2.0404696630768084,0.07984871765701859,35.0,27.71893579301576,22.81040963429126,9.0,50.0,3.0,455.5759406427632,514.5819079073996,412.3252455902206,392.9658612973048,433.2805551270464,514.5830891174586
4500.000000000001,42.975000683034295,24.53092129269794,101.82652398600143,106.76236454175438,56.480121007352714,19.851640051060823,70.218360635154,30.139875247988016,99.68513864903171,62.148564682972506,101.78898705575187,106.74422323147394,4.758025527560257,8.163929724044113,1.5434973546405584,9.707427078684672,2.040221731147855,0.0798892004893776,35.0,27.733686756953887,22.823685527673035,9.0,50.0,3.0,455.550275456856,514.5125036858263,412.3218487032468,393.00137302961934,433.3058442309432,514.5136797144494
4510.000000000001,42.98363864525287,24.523777645866744,101.80522361194213,106.70421777661268,56.496007431140974,19.868428199057465,70.24380458073978,30.16707540829856,99.66180101810566,62.14284363374577,101.7676561858472,106.68604971772992,4.756914090843363,8.162799920642334,1.541184605202842,9.703984525845176,2.039974727423496,0.07992954907191578,35.0,27.748348546087584,22.836899195825996,9.0,50.0,3.0,455.5246994837808,514.4433973197681,412.3184633570112,393.03667554389375,433.3309708703505,514.4445682240931
4520.000000000001,42.99224810280208,24.516666008548896,101.78404846519956,106.64634318343629,56.511840560945735,19.885156579664567,70.26916163729973,30.194172441795047,99.63859525712815,62.137147378362215,101.746450645389,106.62814848925774,4.755807924360123,8.161673831150592,1.5388838720452542,9.700557703195846,2.039728655463104,0.07996976520697748,35.0,27.762919679915115,22.850050636853556,9.0,50.0,3.0,455.49921179800975,514.3745859213506,412.3150911857267,393.07177006227056,433.3559360414505,514.3757517577974
4530.000000000001,43.00082968072057,24.509586490126313,101.76299868957068,106.58873915663564,56.52762130012377,19.901826325483228,70.29443297412668,30.22116737703004,99.61552145512807,62.13147612897836,101.7253705772566,106.57051794834092,4.754707042822193,8.16055147007948,1.5365952237405485,9.697146693820029,2.0394835278987475,0.0800098505662664,35.0,27.77739837829728,22.863139521353844,9.0,50.0,3.0,455.473811607179,514.306067124209,412.3117325226129,393.1066569867213,433.3807401661408,514.3072279613522
4540.000000000001,43.0093841303949,24.502539150743477,101.74207405749318,106.5314032586682,56.543350802944914,19.91843913577389,70.31962016762655,30.248061662902895,99.59257930064337,62.12582992104034,101.704415752498,106.51315565252536,4.753611442968845,8.159432748410524,1.534318791671824,9.69375154008235,2.0392393565150466,0.08004980741807034,35.0,27.79178292520902,22.8761658544376,9.0,50.0,3.0,455.44849782809376,514.2378376195198,412.3083887977776,393.1413371688005,433.4053838758836,514.238993519969
4550.000000000001,43.01791218062055,24.49552388058385,101.72127483898284,106.4743334239564,56.55903013166304,19.934996333606648,70.34472456078826,30.274856437475137,99.56976899150808,62.12020906046234,101.68358643998128,106.45605954347592,4.752521144521757,8.158317657795902,1.5320546859744744,9.690372343770376,2.0389961557436718,0.0800896378890822,35.0,27.806071174486593,22.88912921780718,9.0,50.0,3.0,455.42326915121,514.1698942713358,412.305060407378,393.1758106522942,433.42986766371513,514.1710453091856
4560.000000000001,43.02641456892341,24.48854098340377,101.7006011595909,106.41752796893309,56.574660376346415,19.951499703388265,70.36974760277432,30.301553030763216,99.54709058534746,62.11461374236898,101.6628827641204,106.39922792290508,4.75143615962568,8.157206093029307,1.5298030822024895,9.687009175231795,2.0387539366613194,0.08012934393832392,35.0,27.820260748806845,22.90202935276312,9.0,50.0,3.0,455.39812488895126,514.1022346049882,412.3017493881373,393.2100782597678,433.4541919577892,514.1033808337136
4570.000000000001,43.06905137016685,24.49269060660174,101.74049655133908,106.34348131644674,56.63432365555875,19.98299124652226,70.43701734690316,30.355138466975006,99.58266600219635,62.12205922429655,101.7027080520068,106.32638499647322,4.753001206900225,8.169504973476473,1.5257360941865037,9.695241067662977,2.0398145604482054,0.0802541627401199,35.0,27.85087725258637,22.81134249905358,9.0,50.0,3.0,455.33249314520674,513.9646068471283,412.16920216598953,393.1579005450735,433.4122835428881,513.9675716228595
4580.000000000001,43.10615757729674,24.50276244903733,101.785836585823,106.29830608781526,56.685878047756894,20.00801764799195,70.5043574431822,30.410409324969464,99.62445397683507,62.139073413365914,101.74799153467644,106.28067748765848,4.7548157554027295,8.181838270149628,1.5208903820746518,9.70272865222428,2.0406108567297085,0.08035659431542656,35.0,27.881065259365016,22.834501786478484,9.0,50.0,3.0,455.2853237189024,513.865053708094,412.04592685419607,393.1191617886602,433.38636196365223,513.8672863589884
4590.000000000001,43.13386335511342,24.507693171716426,101.80904782428016,106.24967432857494,56.72561662125673,20.033416292817662,70.55755086501757,30.457123589054905,99.6446103723905,62.14993098263204,101.77115490933772,106.23179298682372,4.755661234165458,8.188824182085327,1.517131516330534,9.70595569841586,2.0409266389049474,0.08043821330938053,35.0,27.90685769853752,22.857523863849114,9.0,50.0,3.0,455.2460731485893,513.77676929565,411.9741080332775,393.1132774166729,433.3813384100732,513.7786740118647
4600.000000000001,43.156049368097456,24.50903179676277,101.81936971890424,106.1982487005762,56.75845952707395,20.05641339732472,70.60255560813604,30.497932075701897,99.65216687651758,62.15578130382244,101.7814338691656,106.18020623659902,4.755937724973573,8.193426068758425,1.5138414682246055,9.70726753698303,2.0410838194978616,0.08050805362411385,35.0,27.929272572022228,22.87826392712202,9.0,50.0,3.0,455.2105818610792,513.6939029174657,411.92239435494446,393.1187914844463,433.3844732642272,513.6956114762336
4610.000000000001,43.17486136781324,24.5081716295075,101.82188288829929,106.14518675955208,56.78708237117003,20.077730474631775,70.64255424114046,30.535070484634616,99.65209295472603,62.158549837023486,101.78390713525066,106.12703514364524,4.755869117089165,8.19663211177962,1.5108144078353771,9.707446519614995,2.041150898104709,0.080570684868216,35.0,27.949550341865404,22.897408765028388,9.0,50.0,3.0,455.1773797520313,513.6143960640974,411.88220742518615,393.1307916924477,433.3924057418874,513.6159831501716
4620.000000000001,43.19160265018781,24.505977339735296,101.81965823335436,106.0912057975296,56.813110702921854,20.09799985069725,70.67946956453234,30.56993539745946,99.64739191855632,62.159440804945966,101.78164445698592,106.0729768337368,4.755590042000442,8.1989845638157,1.5079509371710174,9.706935500986717,2.041163223754983,0.08062885835294324,35.0,27.968490005351725,22.915552644428768,9.0,50.0,3.0,455.14560203532017,513.537029593076,411.8490641263492,393.146691700708,433.4032214826671,513.5385409084713
4630.000000000001,43.20706958802836,24.50297625886975,101.81457101319846,106.03674224936948,56.83753810938641,20.117613929494382,70.71447680931173,30.603379949683188,99.63989765500092,62.159189538377575,101.77652038886224,106.01845537184482,4.75518211733148,8.200812601695711,1.5051908468757755,9.706003448571487,2.0411423178084958,0.08068424653930009,35.0,27.986579701449784,22.93306347475084,9.0,50.0,3.0,455.1147184870296,513.4610561933023,411.8202408737812,393.16491580803097,433.4157524006427,513.4625196494242
4640.000000000001,43.22174954593216,24.499490042670967,101.80776807838257,105.98206099010388,56.86097284043986,20.13681413320808,70.74829553963812,30.635925793456806,99.6307316381857,62.15824555182167,101.76968134803522,105.9637282016784,4.7547042216980095,8.202333047669342,1.5025002795149691,9.704833327184312,2.041101375538035,0.08073802703603308,35.0,28.004116627527253,22.950166501033948,9.0,50.0,3.0,455.0844028458797,513.3860155095164,411.79407242167406,393.184498535946,433.4292840003913,513.3874483294594
4650.000000000001,43.235940974006034,24.49571533278817,101.79995097006538,105.92732354586082,56.8837875291962,20.15574967652697,70.78136664117501,30.667892230050935,99.62057984714691,62.15688366807439,101.76182861201008,105.90895215391087,4.754177979469268,8.203653541655346,1.4998541856940637,9.703507727349407,2.0410484776240243,0.08079067655384393,35.0,28.02127991357833,22.96699918274857,9.0,50.0,3.0,455.0544547297204,513.3116249928977,411.7695425202015,393.20484855214846,433.44337894350446,513.313037638394
4660.000000000001,43.249814492275206,24.491770263944773,101.7915408297034,105.87264766695506,56.906188562982834,20.174396868818235,70.81395836640418,30.69947359722232,99.60985502569807,62.155270855934816,101.75338317812896,105.85423799810462,4.753624837711941,8.204883101450541,1.4972104822271948,9.702093583677737,2.040988490868715,0.0808426031025235,35.0,28.038277272455105,22.983639038829324,9.0,50.0,3.0,455.0247684697888,513.237745399374,411.74567579041775,393.22560809382895,433.457778648597,513.2391381577033
4670.000000000001,43.26338788102549,24.48769959189684,101.7826317096691,105.81815011366764,56.92818862138604,20.19273148288329,70.84617091179521,30.730761577958678,99.59865252174487,62.1534658198031,101.74443911822245,105.79970759715536,4.753050093534155,8.206042168210175,1.4945561427455527,9.700598310955728,2.0409206972491214,0.08089380780778113,35.0,28.055696997996904,23.00028075696605,9.0,50.0,3.0,454.9953838055116,513.164478821783,411.72232409333606,393.24679199455176,433.4724801559436,513.1658594182264
4680.000000000001,43.27679546941224,24.48355059922716,101.77346182150478,105.76376121710716,56.949972386307365,20.210981221129718,70.87811035565402,30.761814201677964,99.58720066424563,62.15153796915678,101.73523447935465,105.74528812763344,4.752462788987195,8.207133885068972,1.4919280562917594,9.699061941360728,2.0408496335492003,0.08094461525153884,35.0,28.072980974298503,23.016846133836847,9.0,50.0,3.0,454.96614634875266,513.0915466175232,411.6995780527835,393.26811041709794,433.48727575730817,513.0929182691187
4690.000000000001,43.29009071857274,24.479362296689036,101.76416247725264,105.70952132642428,56.97160504657912,20.22914330651736,70.90985775922844,30.79269004215428,99.5756281816404,62.14954021672394,101.72590052893987,105.6910189864235,4.751869779910132,8.208191544497689,1.4893139214159374,9.697505465913629,2.040776771053905,0.08099515226760219,35.0,28.090159003186955,23.033326086369414,9.0,50.0,3.0,454.9370260847456,513.0189106223312,411.677147384719,393.28945528562457,433.50208715569914,513.0202751656946
4700.000000000001,43.303306086230926,24.47515622320481,101.75480910930872,105.65544731351912,56.99312718352143,20.247235146348434,70.94146108502571,30.82342416820046,99.56400879920595,62.14750269379584,101.71651267040068,105.6369165537372,4.751274037425496,8.209227681772006,1.4867112439147108,9.695938925686717,2.040702946054552,0.08104548186829667,35.0,28.107250771600263,23.04973648109689,9.0,50.0,3.0,454.9080014775285,512.946539698513,411.65492550202447,393.31076602956074,433.5168690241615,512.9478982616783
4710.000000000001,43.316461762237914,24.470945134964776,101.74544813217534,105.6015482460877,57.01456411048618,20.265267316117445,70.97295028253019,30.854038358390422,99.55238784869736,62.14544368106408,101.70711729986492,105.58298967296128,4.750677593737012,8.21025048089311,1.484118527261962,9.694369008155071,2.040628692828052,0.08109564718935315,35.0,28.124268326348957,23.06608690226983,9.0,50.0,3.0,454.87905815417906,512.8744127854583,411.6328447673537,393.3320039861384,433.5315928006256,512.8757661757046
4720.000000000001,43.329570180823545,24.46673733870165,101.73610779456924,105.5478298389442,57.03593143300861,20.283246361562988,71.00434390837817,30.884546170446296,99.5407929142583,62.14337435825877,101.69774265472223,105.52924377105336,4.750081722189564,8.21126508723201,1.4815348413348697,9.69279992856688,2.0405543515783884,0.08114567531345104,35.0,28.141219013440946,23.08238321180221,9.0,50.0,3.0,454.8501879893073,512.8025173870534,411.61086354335333,393.3531457338464,433.5462412658573,512.8038659942954
4730.000000000001,43.34263885604842,24.462537558212546,101.72680490849127,105.49429487632376,57.057238599066686,20.301176437190406,71.03565316057514,30.91495589434811,99.5292403998238,62.14130147259584,101.68840554005467,105.47568156396034,4.749487160489457,8.212274478469219,1.4789596171904165,9.691234095659633,2.0404801125224874,0.0811955822841642,35.0,28.158107217785243,23.098629057440803,9.0,50.0,3.0,454.82138563978555,512.7308452016217,411.5889573372265,393.3741779664176,433.56080446187815,512.7321893186951
4740.000000000001,43.35567251811949,24.45834874223817,101.71754981339264,105.44094475000468,57.078491573597134,20.31906004463156,71.06688512078358,30.945272793451352,99.51774038391144,62.13922920649924,101.67911629089942,105.4223043721284,4.748894375922408,8.213280588928491,1.4763924622003564,9.689673051128848,2.0404060996296134,0.08124537845797283,35.0,28.17493556823655,23.11482655547104,9.0,50.0,3.0,454.79264772929065,512.65939069234,411.5671101858604,393.395092401931,433.57527637862415,512.6607305094135
4750.000000000001,43.36867422751679,24.454172551281204,101.70834875664832,105.38777950145452,57.099694259046274,20.336899208399927,71.09804446707145,30.975500422393797,99.50629893269283,62.137160104654875,101.6698811515739,105.3691122103059,4.748303656689349,8.214284530919187,1.4738332141100745,9.688117745029263,2.040332389311448,0.0812950708449997,35.0,28.191705717418813,23.130977376983537,9.0,50.0,3.0,454.7639717126482,512.5881493812453,411.54531313621817,393.415884146358,433.58965348021275,512.5894850508702
4760.000000000001,43.38164611682632,24.450009655309657,101.69920580729254,105.33479812700229,57.120849428581806,20.354695092456268,71.12913453134239,31.005641247965343,99.4949199736988,62.13509579623405,101.6607041887692,105.31610403788336,4.747715189366051,8.215287120949279,1.4712817264809772,9.686568847430257,2.040259042734128,0.08134466467301335,35.0,28.208418618668475,23.147082389925345,9.0,50.0,3.0,454.73535507705685,512.5171168725755,411.52355873360193,393.4365491873067,433.6039334297304,512.5184484944801
4770.000000000001,43.39458949476915,24.445860774790727,101.69012338569178,105.28200030152544,57.14195875284079,20.372448529848956,71.16015733764188,31.035696864669944,99.48360585043984,62.133037341595696,101.65158782154673,105.26327951266768,4.747129083049668,8.216288837186562,1.4687379055647316,9.685026742751294,2.0401860942296945,0.08139416281745891,35.0,28.22507471913883,23.163142137522925,9.0,50.0,3.0,454.70679678984806,512.4462909936155,411.50184297941246,393.45708577908795,433.61811508571213,512.4476186431266
4780.000000000001,43.40750536912598,24.44172639289081,101.68110296077332,105.22938524350924,57.16302357203471,20.390160361128775,71.19111455061943,31.065668662186965,99.47235796264323,62.13098539640049,101.64253351766766,105.21063783356408,4.746545406696393,8.2172899890013,1.4662016913367777,9.683491680338078,2.040113566948432,0.08144356762640048,35.0,28.241674322600037,23.179157144820575,9.0,50.0,3.0,454.678295959513,512.3756696082846,411.4801633272261,393.4774930848988,433.6321978340098,512.3769933326774
4790.000000000001,43.42039440883431,24.43760681180925,101.67214528945564,105.17695213144668,57.18404478908374,20.40783121856674,71.22200729989711,31.09555766067461,99.46117701894617,62.12894039968779,101.63354203324756,105.15817817465512,4.745964186962652,8.218290739087577,1.4636730260586148,9.681963765146191,2.040041471813656,0.08149288048428684,35.0,28.258217482216313,23.195127730123147,9.0,50.0,3.0,454.6498519887992,512.3052510515305,411.458518303236,393.4977710899769,433.6461816706191,512.3065708921167
4800.000000000001,43.43325715786208,24.433502234085267,101.6632507658238,105.1246999602888,57.20502314095178,20.42546179918264,71.2528365486764,31.125364766377967,99.45006336829702,62.12690260714936,101.62461376162052,105.1058995308008,4.745385476827128,8.219291225112872,1.4611519184211803,9.68044314353405,2.039969817163645,0.08154210331785294,35.0,28.27470414958492,23.211054241241527,9.0,50.0,3.0,454.6214643370196,512.2350336577201,411.4369074053977,393.5179200483316,433.66006671063406,512.2363496562293
4810.000000000001,43.44609403137479,24.429412771932675,101.6544195788599,105.07262778768968,57.22595922813769,20.443052660686593,71.28360305451521,31.155090712163712,99.43901716561821,62.124872209696086,101.61574889119706,105.05380095154726,4.744809262002272,8.220291461069284,1.4586383497144038,9.678929810783684,2.0398986084214594,0.0815912366724963,35.0,28.291134093511744,23.22693686167088,9.0,50.0,3.0,454.59313254133247,512.1650160052056,411.4153301772389,393.53794028585486,433.6738532290906,512.166328191862
4820.000000000001,43.45890537939316,24.42533854175042,101.64565177130078,105.02073468361472,57.24685354190652,20.460604292629853,71.31430745543351,31.18473616172895,99.42803842201569,62.122849370120775,101.60694746420612,105.00188150812733,4.744235555237174,8.221291500155017,1.4561323025287427,9.67742380268376,2.039827847923956,0.0816402815520454,35.0,28.3075069621126,23.242775652832563,9.0,50.0,3.0,454.5648562559012,512.0951967985243,411.39378636899295,393.5578324153009,433.68754167537406,512.0965052058024
4830.000000000001,43.47169154124748,24.42127965072893,101.63694741547488,104.96901978483868,57.267706571676605,20.478117341293117,71.34495034210107,31.214301695092843,99.41712718339645,62.12083418850688,101.59820955250186,104.95014033864852,4.74366437220284,8.222291345606115,1.453633835521846,9.675925181127962,2.039757542255188,0.08168923891642825,35.0,28.323822246302317,23.258570779289585,9.0,50.0,3.0,454.5366351380128,512.0255748169008,411.3722763571381,393.57759672976414,433.7011322610896,512.0268794795859
4840.000000000001,43.48445295488136,24.41723612531325,101.6283065567626,104.9174817939475,57.288518958838864,20.49559254516868,71.37553254672746,31.24378812344133,99.40628344981738,62.11882675945685,101.5895352007356,104.89857614504608,4.7430957133132905,8.223290994013182,1.4511429748373832,9.674433968850563,2.039687696306783,0.08173810993203881,35.0,28.340079377045186,23.274322377158683,9.0,50.0,3.0,454.5084685490261,511.9561482186976,411.3508002255712,393.5972336696044,433.7146252630478,511.9574491712375
4850.000000000001,43.49718994829402,24.4132081961543,101.6197292522597,104.86612005620508,57.30929117155053,20.513030544530523,71.40605466856951,31.273196084857833,99.3955072539296,62.11682725320271,101.580924465588,104.84718828715364,4.742529587843148,8.224290442461578,1.4486597476874814,9.67295019014906,2.039618311490222,0.0817868953150025,35.0,28.356277410264795,23.290030336901,9.0,50.0,3.0,454.4803563571094,511.88691609851423,411.3293584263994,393.61674392858816,433.7280211124532,511.88821339710046
4860.000000000001,43.50990303733908,24.409195733779935,101.6112159299998,104.8149331914949,57.330023950353855,20.530432334707143,71.43651758483104,31.30252629060311,99.3847989766304,62.11483583774896,101.57237777431318,104.7959753442895,4.7419660160173445,8.225289645002857,1.4461843218415409,9.671473966844397,2.0395494050729654,0.08183559663719286,35.0,28.372415014496653,23.305694660699434,9.0,50.0,3.0,454.45229754405995,511.81787620135026,411.3079516330896,393.6361268860544,433.7413196197214,511.8191698430372
4870.000000000001,43.52259286225486,24.405199078336693,101.60276706058846,104.7639203107084,57.35071821843836,20.54779921644501,71.46692243187402,31.3317797908839,99.37415903766467,62.1128527554921,101.56389559666418,104.74493649443696,4.741405028437025,8.226288571816019,1.4437168274360717,9.670005399252092,2.03948098533142,0.08188421541951123,35.0,28.388490105041683,23.321315091458416,9.0,50.0,3.0,454.42429161263345,511.7490269612508,411.286580937058,393.6553827868457,433.7545207351296,511.7503170425885
4880.000000000001,43.535260619473355,24.40121805366925,101.5943843881374,104.71307949340309,57.371375693669165,20.565133946012,71.49727108317299,31.360957895848514,99.3635890833236,62.110878531365415,101.55547967513188,104.69406983465956,4.740846707064229,8.22728699325647,1.4412578599756736,9.668544853232143,2.039413094463751,0.08193275510812253,35.0,28.4044980072876,23.33689106818372,9.0,50.0,3.0,454.3963363014649,511.68036432908207,411.2652497342008,393.67450891175775,433.76762303803673,511.6816509737219
4890.000000000001,43.547819557633915,24.39723104675897,101.58594431290088,104.66249191637678,57.39186669108707,20.58216020293844,71.52751482064751,31.39003929357545,99.35297277751786,62.10888490913055,101.54700653028104,104.64345175595662,4.740285680669021,8.228322275107951,1.4387465173525007,9.667068792460451,2.0393430783893365,0.08198098179869528,35.0,28.42091252994578,23.35247744371856,9.0,50.0,3.0,454.36854657974743,511.6121013762212,411.24342934308265,393.69366980390873,433.7807524454781,511.61337755550704
4900.000000000001,43.56031682713829,24.393233217064108,101.57747314671764,104.61205149819556,57.41227421154823,20.599187448631994,71.55765323946937,31.419014859141043,99.34233135211971,62.106862988478326,101.53850239062986,104.59298500023618,4.73972324291017,8.229324191677742,1.4362616347567887,9.665585826434532,2.039272196091328,0.08202904246478264,35.0,28.437356212909837,23.368083307182985,9.0,50.0,3.0,454.3408341530569,511.5440620524392,411.2219816720566,393.71279722225125,433.7938465935108,511.54533383012665
4910.000000000001,43.57277315863895,24.389239150369008,101.56902449200744,104.56177309878284,57.43262076092255,20.616163181728208,71.58770744710004,31.44789522799624,99.33171729312976,62.104832823373606,101.5300208395538,104.5426804338021,4.739161557100067,8.230320816915947,1.4337840367934822,9.664104853709427,2.0392013940168305,0.08207698210414459,35.0,28.45374711301787,23.38364105708837,9.0,50.0,3.0,454.313186426612,511.4762280157368,411.2006013306232,393.73182994019606,433.8068691823258,511.4774955721013
4920.000000000001,43.58519365212379,24.38525252405452,101.56060972168426,104.51165936020692,57.45291270619486,20.633092088915877,71.61768500068776,31.47668674749025,99.32114169854664,62.10280027921476,101.52157324545028,104.4925407313134,4.738601133234773,8.231313631078631,1.431313409153442,9.662627040232074,2.0391306988178486,0.08212481131635432,35.0,28.47008922724513,23.399154888119483,9.0,50.0,3.0,454.2856004976781,511.4085947147523,411.1792791261825,393.7507653042163,433.8198171021101,511.40985827997326
4930.000000000001,43.59758172994553,24.381275454634704,101.5522361095903,104.46171105367809,57.47315438013644,20.649976558090717,71.64759105993974,31.505393326695696,99.31061164672312,62.10076832404018,101.5131668788596,104.44256656549248,4.738042300628734,8.23230386526855,1.4288495639498633,9.661153429218416,2.0390601890439832,0.08217253775627327,35.0,28.486384872602343,23.414626951831963,9.0,50.0,3.0,454.25807388837706,511.341157917437,411.15800561312494,393.76959820884247,433.83268620563416,511.3424175778976
4940.000000000001,43.60993971380709,24.37730925455781,101.54390814567635,104.4119280593186,57.49334877114968,20.666817852520865,71.6774292511308,31.534017701326437,99.3001314844771,62.098738777919095,101.5048062273155,104.39275783010191,4.737485261669846,8.233292460000039,1.426392269458277,9.659684729458316,2.0389899273382683,0.08222016668301473,35.0,28.50263553430392,23.430058416525128,9.0,50.0,3.0,454.2306047444636,511.2739141692065,411.1367727335532,393.7883249378016,433.84547394227707,511.27517003273886
4950.000000000001,43.62226873039038,24.37335470221143,101.53562813826191,104.36231058230766,57.51349728922671,20.68361656629912,71.70720126113845,31.562561230858247,99.28970346279296,62.096712766064286,101.496493598173,104.34311470574228,4.736930119162444,8.234279880619617,1.4239413795929463,9.658221260212564,2.038919937016143,0.08226770033224083,35.0,28.51884196702605,23.44544980790073,9.0,50.0,3.0,454.20319242357647,511.2068621388095,411.11557664808583,393.80694429489847,433.85817950773065,511.2081142773162
4960.000000000001,43.63456991279234,24.3694120338439,101.52739761541986,104.31285724364972,57.53360146413082,20.700373823402344,71.73690896071388,31.591025463030743,99.27932901789293,62.09469085874344,101.48823051797058,104.29363580670775,4.7363769489032,8.235266400706282,1.421496872410808,9.656763273117088,2.038850238757559,0.08231514176567725,35.0,28.53500512899734,23.460802160749665,9.0,50.0,3.0,454.1758354183404,511.13999874034704,411.094415096098,393.8254553164098,433.87080197860456,511.141247216958
4970.000000000001,43.64684359964497,24.365482069020967,101.51921704835756,104.26356855818432,57.553661700872645,20.717089603116392,71.76655292865588,31.619411015520427,99.26900861681808,62.09267350807164,101.48001745781286,104.24432159648823,4.7358257725950565,8.236252277083137,1.4190585780573608,9.655310855140499,2.038780841772764,0.08236249121835816,35.0,28.551125279938393,23.476115458261688,9.0,50.0,3.0,454.1485345037193,511.07332448413786,411.07328617486286,393.8438585911929,433.88334180810506,511.07456928590113
4980.000000000001,43.65909028117578,24.36156442769959,101.51108675987382,104.21444284878044,57.57367869514613,20.733764597295647,71.79613400855949,31.64771863411221,99.25874252907256,62.09066086080492,101.4718547396463,104.19517043922696,4.735276609483741,8.237237518216578,1.4166265431209262,9.653864061337504,2.038711749595133,0.08240975030706006,35.0,28.567202913584023,23.491390335146946,9.0,50.0,3.0,454.1212883065831,511.0068367510526,411.05218954578265,393.862153926908,433.8957989421591,511.0080779267908
4990.000000000001,43.6713102007974,24.35765936005004,101.50300671820602,104.1654796112407,57.59365278533465,20.75039895513163,71.82565268141825,31.675948856374475,99.24853070470336,62.08865304900331,101.46374233140592,104.1461818181608,4.734729464939955,8.23822223806158,1.414200676994697,9.652422915056276,2.038642965037642,0.08245691956681073,35.0,28.58323829724821,23.506626937869783,9.0,50.0,3.0,454.0940968688644,510.94053492301225,411.0311242714712,393.8803419669147,433.9081738481989,510.94177250316966
5000.000000000001,43.68350367883051,24.35376656476535,101.49497688274906,104.11667736598332,57.61358444413949,20.766993133038795,71.85510953090464,31.70410225724652,99.23837306339392,62.086650115093335,101.4556801918493,104.09735426247602,4.734184338964944,8.239206433718945,1.411780982950576,9.65098741666952,2.0385744883731247,0.08250400007735385,35.0,28.599231808708225,23.521825688050058,9.0,50.0,3.0,454.06695923120185,510.8744169445372,411.0100900513677,393.89842296096094,433.9204667960345,510.8756509731497
5010.000000000001,43.695671005402495,24.349885809017508,101.48699734240935,104.06803491308672,57.63347409108177,20.783547059305302,71.88450511277574,31.732179275833914,99.22826966161426,62.08465217472093,101.44766840939027,104.04868656311557,4.7336412415116,8.24019027801122,1.4093673772944737,9.649557655305694,2.0385063343381487,0.08255099287427939,35.0,28.615183604945912,23.53698653072098,9.0,50.0,3.0,454.0398745925153,510.8084810735235,410.98908470889614,393.91639632293266,433.93267801910014,510.8097115815633
5020.000000000001,43.707812382075936,24.346017133455803,101.47906802635684,104.01955154630213,57.65332200955292,20.800060973727227,71.91383979514261,31.760180328814613,99.218220411876,62.08265929224552,101.4397069129054,104.00017800883074,4.733100172192463,8.241173805849115,1.4069598290429943,9.64813363489211,2.038438504128026,0.08259789842981119,35.0,28.63109393222902,23.55210968984983,9.0,50.0,3.0,454.0128427341456,510.74272641820016,410.96810790472574,393.9342625431688,433.9448078607368,510.74395342946815
5030.000000000001,43.71992797495467,24.342160562221977,101.47118876559904,103.97122652843478,57.67312844054227,20.816535179758944,71.94311391153711,31.788105813010816,99.20822512939127,62.080671477070325,101.43179553312868,103.95182786132524,4.732561127245303,8.24215701330866,1.4045583360062472,9.646715349314906,2.038370998269599,0.08264471717182417,35.0,28.646963033520308,23.567195450291763,9.0,50.0,3.0,453.9858634720805,510.67715211466736,410.9471597405313,393.95202219185927,433.95685668176503,510.678375651555
5040.000000000001,43.73201799516306,24.338316092260808,101.46335930622674,103.92305887254906,57.69289370808277,20.832969923776545,71.97232791834226,31.81595624628744,99.19828353443452,62.07868872996755,101.42393401573445,103.90363512745432,4.732024100193409,8.243139942399766,1.4021628420100756,9.645302784409843,2.0383038167568963,0.08269144975559779,35.0,28.66279119748441,23.58224404563788,9.0,50.0,3.0,453.9589365012576,510.6117569928265,410.9262397263724,393.9696759443333,433.9688249859367,510.61297706891446
5050.000000000001,43.74408257001559,24.33448371312892,101.45557930941789,103.87504772237656,57.71261801035402,20.84936541457216,72.00148211492701,31.843732033810166,99.18839527043247,62.07671104466249,101.41612202162324,103.85559895840804,4.731489074686709,8.244122588041606,1.3997733025509231,9.64389589059253,2.038236956349961,0.0827380964872095,35.0,28.678578653430066,23.597255677258147,9.0,50.0,3.0,453.9320616490404,510.54654013977967,410.9053477742282,393.98722466068386,433.9807133924704,510.54775677996247
5060.000000000001,43.75612186097142,24.330663393740902,101.44784842040188,103.82719209340628,57.7323016134871,20.865721984241706,72.03057689116005,31.8714336528991,99.178559960609,62.07473837167584,101.40835919565691,103.80771835931324,4.7309560472029,8.245104949212186,1.3973896993798216,9.64249464859201,2.0381704146866837,0.08278465802845267,35.0,28.694325685346485,23.61223065316904,9.0,50.0,3.0,453.9052386508161,510.4815004639787,410.8844839929028,394.00466914967967,433.9925224352023,510.48271367815454
