time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,43.768135885554585,24.32685511670473,101.44016622188283,103.7794913565819,57.7519445554851,20.882039695700144,72.05961232646762,31.89906132888888,99.16877718266147,62.07277071206062,101.40064512046722,103.75999270562107,4.730424997416357,8.246087005259414,1.3950119836134935,9.641098988872908,2.0381041860168256,0.08283113430719388,35.0,28.71003241465479,23.62716903563114,9.0,50.0,3.0,453.8784675117756,510.41663744766,410.8636484148484,394.0220103607341,434.0042528692233,510.4178472524828
5080.000000000001,43.780124741418526,24.323058846669145,101.43253234318269,103.73194468174592,57.7715469997907,20.89831878111164,72.08858866750056,31.926615407517037,99.1590465517602,62.07080799418253,101.392979425138,103.7124211687958,4.729895916776088,8.24706874218528,1.3926401404308038,9.639708882616084,2.038038268120399,0.08287752570522008,35.0,28.725699045669785,23.642071048856,9.0,50.0,3.0,453.85174807009474,510.35195023905726,410.8428412012397,394.0392490502847,434.0159051802932,510.3531566538253
5090.000000000001,43.79208851320783,24.31927454427949,101.42494638348768,103.68455122993566,57.79110909217584,20.914559453639924,72.11750614334224,31.954096231364588,99.14936765292606,62.06885017310276,101.3853617086294,103.6650029037814,4.729368785938419,8.24805012877401,1.3902741445643698,9.638324273338377,2.037972657576524,0.08292383242900006,35.0,28.7413257771272,23.65693689136305,9.0,50.0,3.0,453.8250801797359,510.2874379957215,410.82206251592754,394.0563860651348,434.027479981749,510.2886410309238
5100.000000000001,43.804027245687614,24.315502169776607,101.41740791752308,103.63731027709495,57.81063091845284,20.930761867159394,72.14636489712834,31.981504092105357,99.1397400523231,62.06689719884048,101.37779154552716,103.61773721658044,4.7288435946808685,8.249031145625489,1.3879139577619126,9.6369451033874,2.0379073467829,0.08297005467165729,35.0,28.756912778670998,23.671766715497995,9.0,50.0,3.0,453.7984637626632,510.22310006380434,410.8013125493823,394.07342242981576,434.03897790588655,510.2242997746794
5110.000000000001,43.81594112449448,24.31174172059792,101.4099166744656,103.5902208538289,57.83011277316433,20.946926230628208,72.17516535786761,32.008839415239095,99.13016345486383,62.06494902970957,101.37026866460182,103.5706230566106,4.72832032912728,8.250011828326462,1.3855595614731149,9.635571389799576,2.03784234550328,0.08301619300326014,35.0,28.772460280579992,23.686560726289255,9.0,50.0,3.0,453.77189855559385,510.15893530699213,410.78059079530794,394.09035830754846,434.0503993637173,510.1601316286995
5120.000000000001,43.827830093150446,24.3079931466408,101.40247214405032,103.54328243351654,57.849554588403485,20.963052630854175,72.20390748616639,32.03610239266851,99.12063735199747,62.063005643494414,101.3627925556462,103.52365999292402,4.727798974782568,8.250992116952625,1.383210908335641,9.634203025288267,2.0377776374748136,0.08306224725755018,35.0,28.78796839028746,23.7013189967866,9.0,50.0,3.0,453.7453846387261,510.0949434283156,410.7598978525696,394.1071951626613,434.06174519634857,510.0961364379529
5130.000000000001,43.83969440873459,24.30425602673853,101.39507418237224,103.49649347179673,57.86895677182044,20.979141502822245,72.23259174375198,32.06329344743858,99.1111615635482,62.061066955750505,101.35536307413857,103.47684644579334,4.7272795337610125,8.251971985943191,1.3808680417073924,9.632840027650586,2.037713225726408,0.0831082185374908,35.0,28.803437406403987,23.716041946093128,9.0,50.0,3.0,453.7189209616872,510.031122339367,410.7392336289784,394.12393292818825,434.0730154927899,510.0323120622006
5140.000000000001,43.85153433582372,24.300530166907663,101.38772273502684,103.44985271631714,57.888319713641934,20.995192737486438,72.26121871766702,32.09041306076227,99.10173599819571,62.0591330331572,101.3479801651539,103.43018116137604,4.726761994218252,8.252951589197135,1.378530855094836,9.63148244429197,2.037649125569077,0.08315410768108307,35.0,28.818867494029632,23.730729474426084,9.0,50.0,3.0,453.6925068191285,509.9674703148961,410.71859591353416,394.1405711648128,434.0842106074929,509.968656774487
5150.000000000001,43.86335002189602,24.296815577395705,101.38041767658618,103.40335954101828,57.907643628531126,21.011206628120927,72.28978867844489,32.117461571767194,99.09236051885576,62.0572038999544,101.34064370303358,103.38366350943612,4.726246365059744,8.253930932623799,1.3761993528854348,9.630130285509232,2.037585335521861,0.08319991522091466,35.0,28.834258872486718,23.74538185398808,9.0,50.0,3.0,453.6661420310286,509.9039866127855,410.69798489141664,394.1571104298104,434.0953308568086,509.9051698266756
5160.000000000001,43.87514160613907,24.29311228954168,101.37315877774952,103.35701325625804,57.92692872661504,21.02718334072705,72.3183019265204,32.14443935566766,99.08303488082248,62.055279564127375,101.33335345822536,103.33729280244124,4.725732635144093,8.25491003622452,1.3738734876724317,9.628783523896953,2.037521854768104,0.08324564143411514,35.0,28.849611748768098,23.75999924480533,9.0,50.0,3.0,453.6398264647648,509.840670475264,410.67740025458966,394.1735513562688,434.10637670101187,509.8418504643456
5170.000000000001,43.886909125136775,24.28942029901464,101.36594573161132,103.31081332355984,57.94617507065361,21.04312297897297,72.34675856188449,32.17134663146612,99.073758773128,62.053360032005,101.326109123752,103.29106849828348,4.725220794370547,8.255888888494189,1.3715532303764164,9.627442118870606,2.0374586792516407,0.08329128637908309,35.0,28.864926246402486,23.774581747015247,9.0,50.0,3.0,453.6135601088636,509.77752142813097,410.65684209417026,394.18989470985355,434.1173487122241,509.77869820796496
5180.000000000001,43.898652755130186,24.285739566935263,101.35877826997486,103.2647587939304,57.965382932926126,21.0590258312032,72.3751589796292,32.198183848364124,99.06453190324058,62.051445242139664,101.31891043102895,103.24498965606182,4.724710830647148,8.256867486454807,1.3692385608756836,9.62610604733049,2.0373958094726383,0.08333685059114401,35.0,28.880202624601797,23.78912963897324,9.0,50.0,3.0,453.5873426545019,509.71453835678034,410.6363103233797,394.2061410625655,434.1282472408366,509.71571195533255
5190.000000000001,43.91037271508549,24.282070060004514,101.35165609126112,103.21884857609756,57.984552663776284,21.074892321906248,72.40350367786382,32.22495156006471,99.05535394008592,62.049535144084125,101.31175707798346,103.19905516013182,4.724202745488343,8.257845835985664,1.3669294735477833,9.624775309533447,2.037333245006302,0.08338233503078357,35.0,28.895441228220648,23.80364330567897,9.0,50.0,3.0,453.5611737269136,509.65171995959935,410.61580506303306,394.22229110059567,434.1390727356901,509.6528903690849
5200.000000000001,43.92206887398275,24.278411790070553,101.34457873739522,103.17308248748624,58.0036840810212,21.090722251845364,72.43179244718559,32.25164976275676,99.04622443897529,62.04762978906797,101.30464860678234,103.15326484821696,4.723696511447964,8.258823912793888,1.3646258859597873,9.623449798753677,2.037270975269277,0.08342773897469145,35.0,28.91064201028996,23.818122567974168,9.0,50.0,3.0,453.5350536302879,509.58906640596825,410.59532626278553,394.2383459259007,434.1498261290748,509.59023364855534
5210.000000000001,43.93374142907627,24.274764697681636,101.3375459318663,103.12745947628645,58.0227774931942,21.106516075760624,72.46002572355387,32.27827892866628,99.03714309666653,62.045729043033305,101.29758474045929,103.10761766399868,4.723192119013438,8.25980167472848,1.3623278309549478,9.622129505683427,2.0372090025618648,0.08347306313242067,35.0,28.925805282231465,23.832567860649988,9.0,50.0,3.0,453.50898198546366,509.5265764327336,410.57487435340255,394.2543060187559,434.16050758733394,509.5277405243386
5220.000000000001,43.9453904601972,24.271128760729823,101.33055728980048,103.08197880197542,58.04183304900937,21.122273788031123,72.48820373435393,32.30483939581541,99.02810951449601,62.0438329123536,101.2905650939334,103.06211285944904,4.722689560499324,8.260779183632131,1.360035209179027,9.62081439281116,2.0371473224240386,0.08351830782965225,35.0,28.940931194055963,23.84697918882256,9.0,50.0,3.0,453.4829586760401,509.4642493222852,410.5544486055226,394.27017220527506,434.17111783634334,509.4654102678665
5230.000000000001,43.9570159909013,24.2675039474388,101.32361243918656,103.03663982527269,58.06085078591788,21.137995680176346,72.51632657472892,32.331331393271,99.01912331403395,62.04194133513312,101.28358929508776,103.01674980955976,4.722188813043601,8.26175633606175,1.3577480539572129,9.619504390018962,2.037085930034823,0.08356347304036897,35.0,28.956019913839384,23.861356815962324,9.0,50.0,3.0,453.45698366784063,509.40208449741857,410.5340499906366,394.2859453516481,434.1816573758375,509.4032423232962
5240.000000000001,43.96861814948197,24.263890231999085,101.31671109245336,102.99144176423778,58.07983091551631,21.15368187733497,72.54439454231945,32.35775528016808,99.01018419071217,62.040054266115995,101.27665705606984,102.97152772784074,4.721689880726589,8.262733188903855,1.355466315950201,9.618199504854056,2.0370248253945,0.08360855937506402,35.0,28.97107162732016,23.87570087128762,9.0,50.0,3.0,453.4310567537688,509.3400811031761,410.5136780331552,394.3016259887031,434.192126621872,509.3412358291751
5250.000000000001,43.980196991659966,24.260287579394745,101.309852862777,102.94638390600905,58.09877354718639,21.16933262260329,72.57240781592051,32.38411135274936,99.00129174748606,62.03817166970589,101.26976798988244,102.92644588690736,4.721192736492335,8.263709671610142,1.3531899884690493,9.616899660079191,2.0369640039784054,0.08365356679630294,35.0,28.98608651864282,23.890011577241864,9.0,50.0,3.0,453.4051778379831,509.2782384632232,410.4933331915528,394.3172149422966,434.20252618004986,509.27939008772506
5260.000000000001,43.991752674746365,24.256695713229192,101.303037488879,102.90146505390902,58.1176789325537,21.184948019399883,72.60036674090965,32.41039998748323,98.99244569455657,62.0362935132805,101.26292183483324,102.88150311997629,4.7206973788955,8.264685828451308,1.3509190172767511,9.615604845728061,2.03690346445758,0.08369849610861878,35.0,29.00106478029244,23.904289040552896,9.0,50.0,3.0,453.3793462635023,509.2165550831396,410.47301472459,394.332712567624,434.2128564754237,509.2177036495056
5270.000000000001,44.00328531519204,24.253114335702094,101.296264912986,102.85668429629476,58.1365472472057,21.20052811029888,72.62827152291823,32.43662134817987,98.98364595967014,62.034419835458486,101.25611853291268,102.83669850288544,4.720203807881222,8.265661687122023,1.3486534064153592,9.61431509353738,2.0368432137367813,0.08374334780073674,35.0,29.016006489309856,23.918533299853152,9.0,50.0,3.0,453.3535614093623,509.15502973519995,410.45272197948697,394.34811854729054,434.22311774870025,509.15617526839384
5280.000000000001,44.01479510483892,24.249543463269394,101.2895351118256,102.81204096892792,58.15537876061984,21.21607304852949,72.65612253886638,32.46277579061103,98.97489250099217,62.032550632199445,101.2493580605408,102.7920313709452,4.71971202531842,8.266637308623897,1.3463931364474335,9.613030445071331,2.036783259975015,0.08378812243996533,35.0,29.030911825875705,23.932744505583567,9.0,50.0,3.0,453.3278230224337,509.0936615326965,410.43245433656926,394.3634328900972,434.23331006808814,509.0948040572636
5290.000000000001,44.026282253166336,24.24598306224692,101.28284792918966,102.76753420753715,58.17417379317287,21.231583159333013,72.68392019141822,32.48886378523508,98.96618513828452,62.03068591996384,101.24264026110274,102.74750085063351,4.719222027568563,8.267612700852093,1.3441381709883669,9.61175087184046,2.0367235988667027,0.08383282062898867,35.0,29.04578109380742,23.94692295499664,9.0,50.0,3.0,453.3021307384825,509.0324493921928,410.41221165211584,394.3786562867656,434.2434338023104,509.03358891926393
5300.000000000001,44.03774687484385,24.242433244458535,101.27620327699329,102.72316364095713,58.192932514728376,21.247058267021657,72.71166478319401,32.51488558786127,98.95752377597628,62.02882574797047,101.23596504638738,102.7031065900515,4.718733825369529,8.268588027464276,1.341888433729013,9.610476461193288,2.0366642444471177,0.08387744280081187,35.0,29.06061429962847,23.961068517843444,9.0,50.0,3.0,453.27648458977126,508.9713929122579,410.391992404065,394.3937884898653,434.25348926224393,508.9725294817637
5310.000000000001,44.04918901336424,24.238893812494556,101.26960047385516,102.67892803838664,58.21165501146879,21.262499331678608,72.73935640118636,32.54084169063697,98.94890770644953,62.02697001314522,101.22933173465312,102.65884730929032,4.718247350244488,8.269562890985057,1.3396439980271195,9.609206889012178,2.036605157742366,0.08392198867084696,35.0,29.07541201472708,23.97518201468023,9.0,50.0,3.0,453.25088423986784,508.9104908664765,410.371800089982,394.40883234762566,434.2634774111172,508.91162444556375
5320.000000000001,44.06060882601477,24.235364935229484,101.26303951314648,102.63482712154013,58.23034153495872,21.277905923581443,72.76699546077238,32.56673231311663,98.9403369189394,62.02511871321001,101.22274031911932,102.61472276852402,4.7177626469924,8.270537630114198,1.3374047600380004,9.607942390152198,2.0365463693425347,0.08396645919627849,35.0,29.090174120004576,23.989263115527194,9.0,50.0,3.0,453.2253297370655,508.8497429281064,410.3516317861189,394.42378663414326,434.2733982669509,508.85087354134055
5330.000000000001,44.07200635447608,24.2318464890364,101.25652003116927,102.5908601136644,58.24899215873266,21.293278298572037,72.79458206219545,32.59255773263226,98.93181103611482,62.0232718402238,101.21619043591146,102.57073218557052,4.717279687690484,8.271512145456873,1.3351706990934562,9.606682844550328,2.0364878660085615,0.08401085435178973,35.0,29.104900827158986,24.00331205061218,9.0,50.0,3.0,453.1998208649809,508.78914830185977,410.3314881664149,394.4386525394551,434.28325247668846,508.790275965917
5340.000000000001,44.08338166202191,24.2283384828782,101.2500417018292,102.5470264103858,58.26760698968837,21.308616618796464,72.82211638415798,32.618318231336275,98.92332972196017,62.02142935156581,101.20968175877428,102.52687495701366,4.7167984606978175,8.27248642179981,1.332941791901928,9.605428213701737,2.036429644755413,0.08405517432258287,35.0,29.119592299271236,24.017328972316704,9.0,50.0,3.0,453.1743575806301,508.72870642023827,410.31136937383513,394.45343079189325,434.293040517914,508.72983115338945
5350.000000000001,44.094734845508235,24.22484086962669,101.2436042102931,102.50332524570342,58.28618618819311,21.323921192404043,72.84959865787009,32.64401413445654,98.91489264697313,62.019591187831054,101.203213972623,102.48315031052717,4.716318953048347,8.273460405395937,1.3307180489502213,9.604178454346158,2.0363717021594967,0.08409941942791843,35.0,29.13424875690544,24.031314162572244,9.0,50.0,3.0,453.1489396926521,508.6684164652569,410.29127591332815,394.46812210320246,434.30276280993536,508.6695382765896
5360.000000000001,44.10606588863197,24.22135381010565,101.23720716507545,102.45975635946854,58.30472974602307,21.339191920780024,72.87702892357692,32.669645626175225,98.90649942071325,62.01775733402951,101.19678668599612,102.4395579516734,4.715841149576922,8.274434141819649,1.3284993817331818,9.602933523552831,2.0363140358140246,0.08414358951915128,35.0,29.148870249865865,24.04526755173447,9.0,50.0,3.0,453.1235675391415,508.60827843346993,410.2712073730968,394.48272735548574,434.312420002774,508.60939728080825
5370.000000000001,44.11737500364931,24.21787676549616,101.23085039193602,102.4163182376393,58.32323801157913,21.354429199235994,72.90440762089649,32.69521311565609,98.89814983416822,62.015927726233656,101.19039972410047,102.39609647766848,4.715365056325063,8.275407583753326,1.3262858298361164,9.601693413589441,2.0362566416167485,0.0841876856251664,35.0,29.16345704978795,24.05918949464865,9.0,50.0,3.0,453.09823994139674,508.5482902794753,410.25116377811986,394.4972465634192,434.32201229107113,508.54940628746976
5380.000000000001,44.12866215499871,24.214410209951723,101.2245334633268,102.37301098487036,58.341710926927966,21.369633102541567,72.93173475112347,32.7207168233486,98.88984346701086,62.01410234482927,101.18405265949264,102.35276589025705,4.714890643290703,8.276380714567088,1.324077335397256,9.600458049964343,2.0361995168701967,0.08423170728001546,35.0,29.17800927246037,24.0730800686726,9.0,50.0,3.0,453.07295777095646,508.48845257198906,410.2311456524757,394.5116811164481,434.3315403643256,508.4895657114012
5390.000000000001,44.139927401851466,24.21095394534313,101.21825618948768,102.32983391082196,58.36014858968083,21.384803656840347,72.95901044615572,32.74615690970671,98.88158012032419,62.01228118391424,101.17774530226866,102.30956551557676,4.714417909793052,8.277353548871613,1.321873882314013,9.599227431185625,2.0361426616943685,0.08427565474501239,35.0,29.19252699807879,24.086939298020752,9.0,50.0,3.0,453.0477206601829,508.4287645075028,410.21115262521135,394.52603114720546,434.34100456070337,508.42987477384736
5400.000000000001,44.151170967833785,24.20750733737213,101.21201827951218,102.28678515109932,58.37855139505472,21.399941290387744,72.98623520346854,32.771533832425575,98.87335945879185,62.01046413478764,101.17147736084172,102.26649354888588,4.713946853655958,8.278326033372172,1.3196755082291296,9.598001541601302,2.0360860738507176,0.08431952931222007,35.0,29.20701050560575,24.100767601001905,9.0,50.0,3.0,453.02252725542866,508.3692236042549,410.19118465056226,394.5402966653766,434.35040517216976,508.37033108304206
5410.000000000001,44.16239303278424,24.204070745933336,101.20581986087676,102.24386459831696,58.39691954763568,21.415045837567728,73.01340934629516,32.7968478722147,98.86518159944883,62.00865129695512,101.16524896251674,102.22354978379184,4.713477460552968,8.279298326971166,1.3174821137251869,9.596780440696355,2.0360297722884404,0.08436333109281499,35.0,29.221459890009044,24.11456480745045,9.0,50.0,3.0,452.9973778678885,508.3098296819784,410.17124008714086,394.5544774882848,434.3597422743943,508.3109343107042
5420.000000000001,44.17359377804047,24.200643805156744,101.19966085294354,102.20107121178722,58.41525335087452,21.430117608245325,73.04053322370174,32.8220993846507,98.85704643917396,62.006842684604806,101.15906002627536,102.1807332518726,4.713009752010681,8.280270430456866,1.315293706296405,9.595564136753271,2.0359737496107617,0.08440706095227121,35.0,29.23587537347555,24.1283312102064,9.0,50.0,3.0,452.972271645161,508.2505813250697,410.15131881030186,394.5685738188592,434.3690160927079,508.2516831496959
5430.000000000001,44.18477331735033,24.197226640528807,101.19354104095622,102.158404466506,58.43355296093414,21.44515680441532,73.06760709619027,32.8472887166655,98.84895374856256,62.005038295357615,101.15291033714183,102.13804341557916,4.712543709441972,8.281242334175689,1.3131102595597637,9.594352593735453,2.0359180063438718,0.08445071908617478,35.0,29.25025715897783,24.142067000785232,9.0,50.0,3.0,452.9472086384845,508.19147799262566,410.1314209109876,394.58258635080045,434.3782270283047,508.19257704055167
5440.000000000001,44.19593172703546,24.19381926350809,101.18746019722228,102.11586386033002,58.451818507161406,21.460163472673234,73.09463114549865,32.87241612643618,98.84090329163668,62.003238143531455,101.14679966727964,102.09547976010674,4.7120793298893755,8.282214079710755,1.3109317163597063,9.593145796070463,2.035862540602788,0.08449430572734147,35.0,29.264605371067432,24.15577222816017,9.0,50.0,3.0,452.92218878211486,508.1325191876224,410.11154595852673,394.5965156251216,434.38737554023953,508.1336154674301
5450.000000000001,44.20706900574772,24.190421644665093,101.18141802361356,102.0734489677996,58.47004999968002,21.47513774176906,73.12160539387455,32.89748175842004,98.83289477027054,62.001442212293,101.14072771854586,102.05304187126046,4.711616606207651,8.28318562699762,1.3087580756483972,9.591943702646017,2.035807346889905,0.08453782088492542,35.0,29.278920102563237,24.169447013113427,9.0,50.0,3.0,452.8972120808775,508.0737045823223,410.09169439693017,394.6103623499413,434.3964621100982,508.07479811948144
5460.000000000001,44.21818534784044,24.18703381967231,101.17541430693896,102.03115893199184,58.48824773021158,21.49007994105807,73.14853029691774,32.922486085941784,98.82492794237328,61.99965041289176,101.13469427730423,102.01072886312346,4.711155517244257,8.284156958733089,1.3065893334186676,9.590746292151756,2.035752429960488,0.08458126504450564,35.0,29.293201631209055,24.1830916700726,9.0,50.0,3.0,452.87227830038086,508.0150331364271,410.0718662380121,394.62412692208727,434.40548692096206,508.0161239134197
5470.000000000001,44.22928080081135,24.183655695044592,101.16944875420532,101.98899314741637,58.5064117965743,21.50499010302758,73.17540597488642,32.947429336932146,98.81700250800093,61.997862769842875,101.12869905043958,101.9685401584855,4.710696064625752,8.285128106916863,1.304425426388958,9.589553533305821,2.035697782609475,0.084624638510138,35.0,29.30745006929305,24.19670622809099,9.0,50.0,3.0,452.8473872565661,507.9565042476041,410.0520611352792,394.63781004535946,434.4144505723866,507.9575922893963
5480.000000000001,44.24035528325162,24.18028740635208,101.16352098034297,101.94695150701988,58.52454208303904,21.51986826223032,73.20223231914677,32.972311572250305,98.8091180920002,61.99607925617528,101.12274165303336,101.92647562410286,4.710238229236412,8.286099020655998,1.3022663443229356,9.588365364978936,2.0356434002560686,0.08466794086996934,35.0,29.321665447749975,24.2102907273117,9.0,50.0,3.0,452.8225393587505,507.8981181318963,410.0322797104617,394.6514126320605,434.4233536528991,507.8992034240629
5490.000000000001,44.251408979532,24.17692862034079,101.15763077623498,101.90503280078708,58.54263888928058,21.534714775203327,73.2290097171759,32.99713320035818,98.80127445471999,61.99429977421767,101.11682187548774,101.8845341215748,4.7097820110484205,8.287069661944681,1.3001120983717784,9.587181760316462,2.03558927734371,0.08471117293554643,35.0,29.33584803379813,24.223845497035484,9.0,50.0,3.0,452.79773379769136,507.8398732151872,410.01252205514584,394.664935033054,434.4321963163149,507.84095585115233
5500.000000000001,44.26244198431129,24.173579591005648,101.15177792368718,101.86323670079548,58.560702363071535,21.549529693256886,73.25573843759837,33.02189451127441,98.79347136913351,61.99252432696369,101.11093949945018,101.84271521335889,4.709327391554986,8.28804008773669,1.2979626495459349,9.586002737282625,2.0355354258174425,0.08475433483733473,35.0,29.349997947396503,24.237370594621208,9.0,50.0,3.0,452.77297086295584,507.7817692517044,409.9927876775636,394.6783774820608,434.4409789739237,507.7828491607089
5510.000000000001,44.273454309066935,24.17024024964144,101.14596203373787,101.82156269926544,58.57873254200671,21.56431322232765,73.28241853145445,33.04659575633855,98.78570844200608,61.990752874225336,101.10509413587975,101.80101848051596,4.70887436983652,8.289010242638929,1.2958179644638703,9.5848282071028,2.035481827355602,0.08479742666303951,35.0,29.364115361021504,24.250866210481945,9.0,50.0,3.0,452.74825047265,507.7238058590504,409.9730772245948,394.6917412754146,434.4497022090848,507.7248831036091
5520.000000000001,44.28444603675379,24.166910442435665,101.1401829233471,101.78000992008988,58.596729546136494,21.57906539848267,73.30905018139526,33.07123713478393,98.77798547062685,61.98898540809955,101.09928560148838,101.75944297995682,4.708422916346781,8.289980119640559,1.2936780216963828,9.58365814133694,2.035428488818249,0.08484044868266344,35.0,29.378200372070182,24.264332376830225,9.0,50.0,3.0,452.72357228227327,507.6659819413564,409.9533902665017,394.7050265227496,434.4583663598771,507.6670564838233
5530.000000000001,44.295417211027456,24.16359018468364,101.13444016519,101.738577863317,58.61469349139588,21.593786506972886,73.33563359179891,33.09581895036416,98.77030202243769,61.98722182861593,101.09351346880078,101.71798825543648,4.707973035432169,8.29094968344667,1.2915428364247434,9.582492519871412,2.035375404182149,0.08488340114093418,35.0,29.39225315177509,24.277769378023837,9.0,50.0,3.0,452.69893628755653,507.60829715705376,409.93372742956393,394.7182339518655,434.46697191256186,507.6093690254912
5540.000000000001,44.306368015293856,24.160279027733964,101.12873381241636,101.69726534712488,58.632624645290285,21.60847653370348,73.36216906366644,33.12034143527933,98.76265812134285,61.98546218088848,101.08777779055366,101.67665313953997,4.707524728147986,8.291918999549837,1.2894123624645997,9.581331362014435,2.0353225772185977,0.08492628485598651,35.0,29.406273819879345,24.291177186131165,9.0,50.0,3.0,452.67434149252176,507.55074976552527,409.9140874105096,394.7313631850108,434.4755189540607,507.55181901007035
5550.000000000001,44.31729861381357,24.15697695321387,101.12306389006572,101.65607179952129,58.65052323863583,21.623135578541167,73.38865690707068,33.14480485578633,98.75505377636193,61.98370649121972,101.0820785915174,101.63543703447176,4.707077997724811,8.292888130758923,1.2872865868812435,9.580174717640167,2.035270017252909,0.08496910036201417,35.0,29.42026250874289,24.30455590400709,9.0,50.0,3.0,452.6497876251081,507.4933389619284,409.8944695443784,394.74441403717975,434.4840075451268,507.49440559422976
5560.000000000001,44.3282091806916,24.15368399087896,101.1174303202788,101.61499661877572,58.66838952899754,21.63776383713872,73.41509748220108,33.16920959195562,98.7474888907795,61.981954777998965,101.07641579352575,101.59433933939717,4.706632834834614,8.293857101001723,1.2851654738856002,9.579022574887325,2.0352177259273976,0.08501184800818701,35.0,29.43421942856241,24.317905714618348,9.0,50.0,3.0,452.6252744728191,507.4360639763896,409.87487344441826,394.757386835236,434.4924379102724,507.4371280097077
5570.000000000001,44.339099832339485,24.150400148468407,101.11183293078344,101.57403922246618,58.68622369190573,21.652361519969528,73.44149104922636,33.193555965018504,98.73996327735037,61.980207042774566,101.07078922406758,101.55335947706584,4.706189239318474,8.294825916921798,1.283049009592993,9.577874926514792,2.0351657019006337,0.08505452825629999,35.0,29.448144766251858,24.33122681496553,9.0,50.0,3.0,452.6008018890087,507.3789241411909,409.8552991564458,394.77028209860384,434.5008103862452,507.37998559677857
5580.000000000001,44.34997059843538,24.14712536394057,101.10627147887736,101.5331991372264,58.704025788720735,21.666928607892142,73.46783769282142,33.217844155966525,98.73247668832109,61.97846331569451,101.06519864036883,101.51249697614446,4.705747207091796,8.295794607662552,1.2809371311338624,9.576731738796417,2.035113939899662,0.08509714122368539,35.0,29.462038601336985,24.344519189215987,9.0,50.0,3.0,452.57636976734926,507.3219190070717,409.83574628293377,394.783100415938,434.5091254953978,507.32297790932006
5590.000000000001,44.360821517229134,24.143859840104252,101.10074578814502,101.49247625964172,58.721795866548106,21.68146534076999,73.49413748402861,33.242074338372106,98.72502895028873,61.97672356044524,101.05964386600294,101.47175170001526,4.705306724170996,8.296763116147622,1.2788298658290995,9.57559298197672,2.0350624397740606,0.08513968670624236,35.0,29.475901070752684,24.35778305819844,9.0,50.0,3.0,452.5519784125564,507.26504862858474,409.8162155741014,394.7958424049888,434.517383444869,507.26610495195536
5600.000000000001,44.37165281654288,24.140603311356983,101.09525553442894,101.45186914775542,58.739534311529845,21.695972109848807,73.520391002639,33.266247070369786,98.7176196957064,61.97498765012267,101.054124576161,101.43112222870953,4.704867780487337,8.297731429683546,1.2767272145984367,9.574458644281982,2.0350112035008654,0.0851821658301727,35.0,29.489732483155247,24.37101880793904,9.0,50.0,3.0,452.5276270408216,507.20831116393646,409.7967068825111,394.80850832996606,434.52558453149834,507.20936491664133
5610.000000000001,44.38246444188496,24.137355859488537,101.08980046856482,101.41137776363183,58.75724103773496,21.71044873946039,73.54659813866198,33.290362409941906,98.7102486843595,61.973255681397966,101.0486405218297,101.39060853999185,4.704430369975905,8.298699586890953,1.2746290819739583,9.573328668864912,2.034960221743902,0.0852245782505805,35.0,29.50353284291572,24.38422625709427,9.0,50.0,3.0,452.5033159251101,507.1517068221858,409.77721982278047,394.82109908697294,434.5337294487357,507.1527580358652
5620.000000000001,44.39325636558416,24.13411747500311,101.08438028989576,101.37100176443096,58.77491601668902,21.72489535027796,73.57275886986397,33.31442045152221,98.70291561817616,61.971527589901434,101.04319140237662,101.35021027378303,4.7039944800797295,8.299667529719553,1.2725354830334308,9.572203012752984,2.0349094909207337,0.08526692385413936,35.0,29.517302214491902,24.397405529189484,9.0,50.0,3.0,452.4790451442232,507.0952353945632,409.75775499105686,394.8336152952204,434.541818544709,507.0962840749368
5630.000000000001,44.40402863103556,24.13088817487852,101.078994710939,101.33074069688342,58.79255932517524,21.739312092404248,73.59887333644531,33.33842142496974,98.69562020247857,61.96980331483661,101.03777693019904,101.30992700601166,4.703560102719462,8.300635237188676,1.2704464081988267,9.571081645387505,2.034859008148696,0.08530920275644907,35.0,29.531040726558672,24.410556767842024,9.0,50.0,3.0,452.4548146941583,507.0388964958166,409.73831263165454,394.8460575507361,434.5498521714678,507.0399426926433
5640.000000000001,44.414781548867,24.12766784168832,101.07364386874936,101.29059352936848,58.81017143810584,21.75369903029639,73.62494218375859,33.3623657490632,98.68836253795408,61.96808283838783,101.03239724175252,101.26975763746958,4.703127237460768,8.30160286218427,1.2683618235797136,9.569964685763985,2.0348087990344994,0.08535141601957158,35.0,29.544748531015387,24.42368006273512,9.0,50.0,3.0,452.4306238818244,506.9826885367153,409.7188908244353,394.85842473341137,434.5578301056783,506.98373219864624
5650.000000000001,44.42551491367088,24.12445655560788,101.06832684916188,101.25055996871951,58.827752066115806,21.768056870372163,73.65096502412214,33.38625368098212,98.6811417185536,61.966366111027526,101.02705142305705,101.22970190468207,4.702695855291294,8.3025700390099,1.2662817609876602,9.56885179999756,2.034758805256575,0.08539356308686921,35.0,29.558426035632465,24.43677599732865,9.0,50.0,3.0,452.40647324406655,506.9266118639092,409.6994938132915,394.870720833067,434.5657538045791,506.9276529841628
5660.000000000001,44.43623110303751,24.1212548671968,101.06304865313204,101.2106392954916,58.84530434387701,21.782383170629945,73.67694579411531,33.41008664009655,98.6739626046828,61.96465348357742,101.02174447227124,101.18975900198222,4.702266155500002,8.303539037699212,1.2642054173052604,9.567744455004473,2.034709252646953,0.08543564987523734,35.0,29.57207320705794,24.44984235281584,9.0,50.0,3.0,452.38235950978503,506.8706615329231,409.6800970574967,394.8829319495892,434.5736157059199,506.87169997655496
5670.000000000001,44.44692486336701,24.118061256014528,101.05779696749222,101.1708311804956,58.86282151914212,21.796684766032115,73.70287625742975,33.43386234428164,98.66681315836256,61.962944661479405,101.01646408208777,101.14992893190822,4.701837642062695,8.304504327425256,1.262134839112975,9.56663916653823,2.034659614988609,0.08547766332973031,35.0,29.585690571893963,24.462885499144704,9.0,50.0,3.0,452.3582895593989,506.81484679688555,409.6607599404092,394.895091461098,434.5814361416765,506.81588292519376
5680.000000000001,44.457599979178795,24.11487607332583,101.05258024627014,101.13113417635476,58.880308497618806,21.810954557318556,73.72876241580046,33.45758196821123,98.65970163318782,61.96123873067086,101.01121870199908,101.1102099271655,4.701410654196321,8.305470613960813,1.2600681370151197,9.565538750975932,2.0346103445437285,0.08551961348166395,35.0,29.59927707062405,24.47589884496944,9.0,50.0,3.0,452.33425731152414,506.7591589003544,409.6414302784685,394.90717125044694,434.5891980817857,506.76019259578726
5690.000000000001,44.468256266171664,24.11169941657204,101.0473975785284,101.091547953528,58.89776506614204,21.825195207082004,73.7546040245706,33.48124620410442,98.65262710356352,61.95953660833118,101.00600742123105,101.07060174398492,4.70098516128565,8.306436857174425,1.2580058271214278,9.564442684295853,2.0345613432398326,0.08556149983254475,35.0,29.612833596998712,24.48888484747636,9.0,50.0,3.0,452.3102632919067,506.7035981303708,409.6221202059395,394.9191775321492,434.5969056980878,506.7046294044589
5700.000000000001,44.47889377891528,24.10853118543372,101.042248733614,101.05207195104543,58.915191322539165,21.839406892408988,73.78040120977137,33.50485532006326,98.64558932915288,61.95783834067629,101.00083000899288,101.0311038416861,4.700561159557156,8.307403024685716,1.2559478703702054,9.56335089505592,2.0345125976314047,0.08560332259608988,35.0,29.626360325256883,24.50184366603372,9.0,50.0,3.0,452.28630728430994,506.6481638902607,409.60282998560245,394.93111126860526,434.6045595434312,506.64919278526503
5710.000000000001,44.48951256430424,24.105371742877253,101.03713344919564,101.01270613080816,58.93258733902573,21.853589878364968,73.80615412584022,33.52840957023244,98.63858804850547,61.95614386522527,100.9956862029056,100.99171610957666,4.700138632193857,8.308369081022786,1.2538942880471546,9.562263369069939,2.0344641120950544,0.08564508167100009,35.0,29.63985741268596,24.514775557737263,9.0,50.0,3.0,452.26238983475616,506.5928563961244,409.5835603697765,394.94297315119104,434.61215990635696,506.5938828448972
5720.000000000001,44.50011269784261,24.102220682032453,101.03205154294662,100.97344949980612,58.94995324554766,21.867744138391515,73.83186293096702,33.55190914786999,98.63162305854895,61.95445319396663,100.99057582037548,100.952437618827,4.6997175756157725,8.309335045091531,1.2518450206440397,9.56118006573557,2.0344158796569447,0.08568677752613904,35.0,29.65332494806063,24.527680496835217,9.0,50.0,3.0,452.238510194143,506.5376743614533,409.56431061747605,394.95476341794273,434.6197071792224,506.5386983938898
5730.000000000001,44.510694140280734,24.099078166916456,101.027002634683,100.93430195498524,58.96728900255306,21.881869914649087,73.85752761338851,33.575354216478104,98.62469398606258,61.95276626375596,100.98549848128977,100.91326827659498,4.699297981083989,8.310300834761454,1.249800092697194,9.560100927458649,2.0343678919576447,0.08572840995315929,35.0,29.666763051270607,24.540558710433743,9.0,50.0,3.0,452.2146687393644,506.4826179969687,409.54508189543503,394.9664831161031,434.6272018449201,506.4836396583023
5740.000000000001,44.52125704642809,24.095944120250124,101.02198663289752,100.89526274370218,58.98459484497752,21.89596728161223,73.88314849941203,33.59874507075597,98.61780071704456,61.95108304033272,100.9804540937931,100.87420729239682,4.69887983916542,8.311266503456496,1.2477594659560367,9.55902596941253,2.034320156420585,0.08576997947984821,35.0,29.680171867316176,24.553410273660177,9.0,50.0,3.0,452.19086511303647,506.42768630601273,409.52587341226894,394.97813219182007,434.6346440111012,506.42870558476864
5750.000000000001,44.53180145122455,24.09281861970061,101.01700324681292,100.85633149234415,59.0018708336145,21.910036386482773,73.90872571388499,33.622081952949486,98.61094295420575,61.949403506865394,100.97544236700811,100.83525429524138,4.6984631351932205,8.312232022867228,1.2457231171023655,9.557955139969591,2.0342726685194115,0.08581148612201549,35.0,29.693551533335775,24.566235324545634,9.0,50.0,3.0,452.16709942074687,506.3728790203141,409.50668547778474,394.98971142921647,434.6420341555468,506.3738959090544
5760.000000000001,44.542327336724966,24.089701473637888,101.012052176967,100.81750768882546,59.019116970769694,21.924077288440568,73.93425925093374,33.64536497729392,98.60412039629233,61.94772764334584,100.97046300144206,100.79640882822169,4.698047874066658,8.313197369525545,1.243691026159501,9.556888395685046,2.0342254169948566,0.08585293003296593,35.0,29.70690211310267,24.579033918501125,9.0,50.0,3.0,452.14337142586896,506.31819566937554,409.4875182966472,395.00122149021377,434.64937275412575,506.3192102440033
5770.000000000001,44.55283679791914,24.086593860280743,101.00713757386777,100.77879115541724,59.03633597895136,21.93808831842472,73.95975251887197,33.66859566157888,98.59733707074884,61.94605571152709,100.96552014515068,100.75767040433112,4.697634200663577,8.314164433070445,1.24166244798399,9.555826881054434,2.034178582850193,0.08589431627490522,35.0,29.72022387681864,24.591804548916567,9.0,50.0,3.0,452.11967935892176,506.26363276990753,409.468352317812,395.0126525482249,434.6566534617981,506.2646446408724
5780.000000000001,44.563325011765095,24.08349305523041,101.0022484327406,100.74018045918552,59.05352169002824,21.95207571243634,73.9851979604653,33.69177161387421,98.5905822147257,61.94438749861149,100.96060279861916,100.7190382840986,4.697221700123006,8.31512797703284,1.239639508338536,9.554767485371377,2.0341316836548646,0.0859356331409021,35.0,29.733517245940163,24.60455286656668,9.0,50.0,3.0,452.0960274110812,506.2091969213019,409.4492421374794,395.0240326751137,434.66389459092414,506.2102067432356
5790.000000000001,44.57379548500332,24.080401007002536,100.99739221315043,100.70167579761352,59.070678621970046,21.9660329066445,74.0106011858621,33.714894339210844,98.58386312018312,61.94272211275688,100.95571841740872,100.68051205137505,4.696810639363801,8.316092540393038,1.2376201609695507,9.553712701362588,2.03408513455775,0.08597688917973868,35.0,29.746781310823224,24.617272968558552,9.0,50.0,3.0,452.0724125544241,506.15488259180177,409.43013923655127,395.0353388107968,434.6710808688756,506.1558900951603
5800.000000000001,44.58424782033588,24.0773173999209,100.99256772827438,100.6632766961548,59.087806285687016,21.979962390487856,74.03596159170189,33.73796419791711,98.57717860275253,61.941060336110354,100.95086581512648,100.64209140336736,4.696400999219804,8.317056999890275,1.2356049962301818,9.552661996120456,2.034038830523076,0.08601808366224034,35.0,29.76001682856304,24.629967078212015,9.0,50.0,3.0,452.0488350239292,506.10069006738894,409.41105637887136,395.0465769156701,434.6782165438201,506.101695241702
5810.000000000001,44.594682057867416,24.074242204817324,100.9877746223992,100.62498257118796,59.104904768425726,21.993864395244827,74.06127933462989,33.76098148309632,98.57052829460592,61.939402116327805,100.94604463588276,100.60377576819552,4.6959927527932495,8.318021275232814,1.233593995138633,9.55161527037145,2.033992762167274,0.0860592165275454,35.0,29.773223976794608,24.64263542147785,9.0,50.0,3.0,452.0252947419157,506.04661881215367,409.3919941146302,395.05774794189415,434.68530211869614,506.0476216648924
5820.000000000001,44.6050981554442,24.07117513563196,100.98301260261296,100.58679277841576,59.12197403003727,22.0077388926598,74.08655434935646,33.783946226220735,98.56391189906205,61.937747446248174,100.94125458673572,100.56556451726328,4.695585895445702,8.318985338252233,1.231587141480292,9.550572479732526,2.0339469221499558,0.08610028791903779,35.0,29.7864027677216,24.655277970192856,9.0,50.0,3.0,452.0017913599158,505.99266814841695,409.37295247365887,395.06885232200335,434.6923380965641,505.99366871088665
5830.000000000001,44.61549636318284,24.068114998805527,100.97828188583024,100.54870516531092,59.13901445920379,22.02158603957264,74.11178705929807,33.80685858782476,98.55732957838869,61.93609630827979,100.93649588385284,100.52745561524809,4.695180445445594,8.319949177868697,1.2295845111450072,9.549533689013703,2.0339013164609927,0.0861412995054122,35.0,29.799553311228575,24.66789485902359,9.0,50.0,3.0,451.9783225353857,505.9388347133926,409.3539303105288,395.0798884954555,434.6993241457384,505.939833195008
5840.000000000001,44.62587663146359,24.065064710935015,100.97358211257904,100.51072328822346,59.156025908015685,22.03540580781879,74.13697751221554,33.82971899212424,98.55078105365033,61.93444868970362,100.93176816864704,100.48945223781249,4.694776360732464,8.320913025234189,1.2275859135982452,9.548498938832434,2.033855972075038,0.0861822488478597,35.0,29.812675753127113,24.680486106307058,9.0,50.0,3.0,451.9548931315638,505.88512423205526,409.3349281479015,395.09085898041735,434.70626072265657,505.8861202652765
5850.000000000001,44.636239289854416,24.062021425544685,100.96891374014572,100.47284287706988,59.1730089356721,22.049198105733407,74.1621262750819,33.85252747271801,98.54426667735875,61.932804673259625,100.92707189710843,100.45155048201208,4.694373691725564,8.321876880755365,1.2255914361095086,9.547468316864874,2.0338108859321347,0.08622313911767203,35.0,29.825770055436124,24.69305162124573,9.0,50.0,3.0,451.93149797973217,505.83152994755216,409.3159429959082,395.1017604846812,434.7131474392826,505.8325237216053
5860.000000000001,44.646584278756734,24.058986003258095,100.96427573778178,100.43506413269732,59.18996346232797,22.062964170248904,74.18723319465148,33.87528467855128,98.5377854286873,61.93116414176303,100.92240603854806,100.4137504436568,4.693972383920829,8.32284031195891,1.223601113141392,9.546441425100303,2.033765996962737,0.08626396960342979,35.0,29.838836960646177,24.705592472875647,9.0,50.0,3.0,451.90813862228464,505.7780530424629,409.29698046696666,395.11259828786575,434.71998576526926,505.77904458775225
5870.000000000001,44.65691168036109,24.055958542138345,100.95966856347788,100.39738732096106,59.20688959934083,22.076702877968327,74.21229862052655,33.89799042403871,98.53133777008767,61.92952716047631,100.91777105102082,100.37605237797078,4.693572458073515,8.32380380807945,1.221614804963187,9.545418613042637,2.033721370727612,0.08630474032306705,35.0,29.851875931243,24.718107712782,9.0,50.0,3.0,451.88481511120256,505.72469361728326,409.2780352191384,395.1233688544604,434.726775071082,505.7256829479013
5880.000000000001,44.66722161517048,24.052938967396077,100.955091899022,100.35981163758112,59.22378753964063,22.09041503776899,74.23732270611593,33.92064512731389,98.52492336616835,61.92789367826328,100.91316661599164,100.33845545623429,4.6931739021641485,8.324767135353966,1.219632593107569,9.544399728461537,2.03367698010516,0.0863454517416087,35.0,29.864887428039083,24.73059804576468,9.0,50.0,3.0,451.86152714904,505.67145076894906,409.2591097892982,395.1340740345794,434.73351580572097,505.6724378623709
5890.000000000001,44.67751407581354,24.049927320174728,100.95054549440572,100.3223368215331,59.24065727890834,22.104100460755205,74.26230552866765,33.94324892765593,98.51854196264537,61.92626370217681,100.90859248343824,100.30095944944536,4.692776707190388,8.325730367050108,1.2176543915941107,9.543384758644216,2.033632826386478,0.0863861038183469,35.0,29.877871437192425,24.743063322235518,9.0,50.0,3.0,451.8382748545423,505.618324362132,409.24020335603257,395.14471417695586,434.7402084367419,505.61930924431135
5900.000000000001,44.68778912864862,24.04692357397863,100.94602915966384,100.28496240697729,59.257498932441486,22.11775936704328,74.28724722685334,33.96580203251256,98.51219336234185,61.924637189091925,100.90404846324228,100.26356387418627,4.692380867734797,8.326693466334008,1.2156802117144951,9.542373678048504,2.033588906574627,0.08642669676700895,35.0,29.890828108523465,24.755503744014334,9.0,50.0,3.0,451.81505810493326,505.56531390356434,409.2213162985038,395.1552897443274,434.746853192575,505.56629657400254
5910.000000000001,44.698046848988966,24.04392769885544,100.94154267386486,100.24768783153507,59.27431261950823,22.13139189739684,74.31214800358813,33.98830471215166,98.50587732908265,61.923014099867714,100.89953433425828,100.22626818763116,4.691986370075882,8.32765641747506,1.2137100287432163,9.541366446218275,2.0335452180914935,0.08646723081159421,35.0,29.903757587738312,24.76791944493493,9.0,50.0,3.0,451.7918767555904,505.512418777994,409.2024486388968,395.16580125987065,434.7534503810976,505.5133992660342
5920.000000000001,44.708287202857,24.040939719063488,100.9370857733623,100.21051290359554,59.29109830868388,22.14499799352853,74.33700782935925,34.0107570321087,98.49959360386842,61.92139445490801,100.89504983289878,100.18907216845848,4.691593202131824,8.328619224658091,1.2117438026662108,9.540363027324302,2.033501758632704,0.08650770570568994,35.0,29.91665989118127,24.78031037247337,9.0,50.0,3.0,451.7687309450434,505.45963896556447,409.18360023910583,395.176249185447,434.7600005149099,505.460617255495
5930.000000000001,44.71851029459475,24.03795973763181,100.93265829160256,100.17343719431244,59.30785616032851,22.15857800790729,74.36182693118242,34.03315927343425,98.49334200951141,61.91977815359854,100.89059479239064,100.15197535544333,4.691201373326257,8.329581865674864,1.2097815827921634,9.539363448467027,2.0334585299848724,0.0865481221132876,35.0,29.929535219025407,24.792676857019277,9.0,50.0,3.0,451.7456206932417,505.4069740096526,409.1647718418018,395.1866339775439,434.7665036282379,505.4079500368752
5940.000000000001,44.72871641008861,24.03498741781044,100.92826063818922,100.13645992604256,59.3245865551747,22.17213166954673,74.38660579024199,34.05551175675731,98.48712292397671,61.918165284263466,100.88616962189508,100.11497711164787,4.69081089646188,8.330544550248403,1.2078232033614753,9.53836775360988,2.0334155360652777,0.08658848067879206,35.0,29.94238366264028,24.805018622803917,9.0,50.0,3.0,451.72254497898336,505.3544224653692,409.1459604974162,395.19695488035256,434.7729593034071,505.35539637890565
5950.000000000001,44.73890484517114,24.032022946685856,100.9238909085702,100.09958111692488,59.34128861388,22.18565977553953,74.41134337306083,34.07781419402136,98.480934491442,61.91655571311492,100.88177241766816,100.07807730070544,4.690421675177448,8.331506591823379,1.2058689593598022,9.537375551183183,2.033372735261029,0.08662877934224665,35.0,29.955205234449068,24.817336485953437,9.0,50.0,3.0,451.6995054031973,505.3019859377596,409.12717365155765,395.2072157747908,434.7793704292136,505.3029576519754
5960.000000000001,44.74907622101161,24.02906614100812,100.91955012844475,100.062799905024,59.35796316300476,22.19916171048999,74.436040716179,34.100067116124364,98.47477768613523,61.91494930792032,100.8774042045228,100.04127516242364,4.690033772692265,8.332468583987572,1.2039185530754213,9.536387137062992,2.0333301633324328,0.08666902011729886,35.0,29.968000059624895,24.8296298158495,9.0,50.0,3.0,451.67650059532576,505.2496623627171,409.108404820976,395.2174141135004,434.785734931446,505.25063194689005
5970.000000000001,44.75923139881988,24.026115249876,100.91524032775922,100.02611199761054,59.37461143824488,22.21263759756073,74.46069919146679,34.12227010198069,98.46865437826962,61.913346602339686,100.87306701018731,100.0045645417082,4.689647128106824,8.333430739033977,1.201972574082482,9.535403313116461,2.0332880177630406,0.08670920762111405,35.0,29.98076804080199,24.84189874465017,9.0,50.0,3.0,451.65352619593546,505.19744366676264,409.08964880087166,395.22753880057456,434.7920510045344,505.19840836724205
5980.000000000001,44.76936844224351,24.023175177491567,100.9109558758176,99.98952808403635,59.391230651855565,22.22608819960965,74.48531583254454,34.14442541616916,98.46255934102689,61.91174671973732,100.86875520953248,99.96796159273792,4.689261926790891,8.334392338648264,1.2000294199387591,9.534421758587024,2.0332457234078904,0.08674933000352301,35.0,29.993510140611363,24.85414395627572,9.0,50.0,3.0,451.630593706208,505.145350619425,409.07092170672,395.2376227072923,434.7983253997536,505.1463159669368
5990.000000000001,44.77948899538465,24.020240554803024,100.90670103367157,99.95303608656207,59.40782328312064,22.239513032348327,74.50989327362383,34.1665308835066,98.45649643249277,61.910150229733006,100.86447305806928,99.93144877668033,4.688877928020956,8.335353799640714,1.1980907459858925,9.533444545626606,2.0332038265816843,0.08678939874540109,35.0,30.006225489820167,24.866365048933343,9.0,50.0,3.0,451.6076914628717,505.09336155442446,409.0522099836815,395.24763519338336,434.8045529218829,505.09432480125935
