time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,43.42541764450676,36.179374708977946,153.7441674456757,154.4039417648159,44.456756478765286,22.332630414724747,45.682073103807625,10.63493581742955,153.66826935355587,52.70003487455972,153.74250534313214,154.40339583861547,1.720497185195637,1.6509293307530617,2.4511468712617286,4.102076202014791,2.384238833583645,0.01598203300907478,35.0,23.109995017193285,22.84367212731672,9.0,50.0,3.0,471.72424827369906,552.7132493480224,449.4141678221836,296.04526476273304,321.1720172703584,552.7132493478838
470.00000000000074,43.42541764450676,36.179374708977946,153.7441674456757,154.4039417648159,44.456756478765286,22.332630414724747,45.682073103807625,10.63493581742955,153.66826935355587,52.70003487455972,153.74250534313214,154.40339583861547,1.720497185195637,1.6509293307530617,2.4511468712617286,4.102076202014791,2.384238833583645,0.01598203300907478,35.0,23.109995017193285,22.84367212731672,9.0,50.0,3.0,471.72424827369906,552.7132493480224,449.4141678221836,296.04526476273304,321.1720172703584,552.7132493478838
480.00000000000006,43.42541764451581,36.17937470919355,153.7441674454704,154.4039417649944,44.45675647877377,22.33263041472111,45.682073103814055,10.634935817435236,153.668269353378,52.70003487455738,153.742505342954,154.40339583877198,1.720495082689342,1.6509273132660762,2.4511438758790773,4.1020711891451525,2.384238833588016,0.015982013478475856,35.0,23.109995017186577,22.843672127311493,9.0,50.0,3.0,471.7242482739828,552.7132493483723,449.4141678221616,296.0452647624681,321.17201727043323,552.7132493481896
480.00000000000074,43.42541764451581,36.17937470919355,153.7441674454704,154.4039417649944,44.45675647877377,22.33263041472111,45.682073103814055,10.634935817435236,153.668269353378,52.70003487455738,153.742505342954,154.40339583877198,1.720495082689342,1.6509273132660762,2.4511438758790773,4.1020711891451525,2.384238833588016,0.015982013478475856,35.0,23.109995017186577,22.843672127311493,9.0,50.0,3.0,471.7242482739828,552.7132493483723,449.4141678221616,296.0452647624681,321.17201727043323,552.7132493481896
490.00000000000006,43.425417644525126,36.17937470944855,153.74416744520605,154.4039417651844,44.4567564787824,22.332630414715997,45.68207310381995,10.634935817440464,153.66826935315075,52.70003487455176,153.74250534272636,154.4033958389196,1.7204922421264446,1.650924587566611,2.4511398290075106,4.102064416574121,2.3842388335934426,0.015981987091928152,35.0,23.109995017180157,22.843672127305407,9.0,50.0,3.0,471.724248274318,552.7132493487659,449.41416782213736,296.04526476217427,321.1720172705232,552.7132493485059
490.00000000000074,43.425417644525126,36.17937470944855,153.74416744520605,154.4039417651844,44.4567564787824,22.332630414715997,45.68207310381995,10.634935817440464,153.66826935315075,52.70003487455176,153.74250534272636,154.4033958389196,1.7204922421264446,1.650924587566611,2.4511398290075106,4.102064416574121,2.3842388335934426,0.015981987091928152,35.0,23.109995017180157,22.843672127305407,9.0,50.0,3.0,471.724248274318,552.7132493487659,449.41416782213736,296.04526476217427,321.1720172705232,552.7132493485059
500.00000000000006,43.42541764452683,36.179374710155855,153.74416744429112,154.4039417656242,44.45675647878142,22.332630414710763,45.6820731038101,10.634935817431767,153.66826935238225,52.700034874521286,153.7425053419568,154.40339583914513,1.7204809813287745,1.6509137821131503,2.451123786060079,4.1020375681732295,2.3842388336110023,0.01598188248818679,35.0,23.109995017170437,22.843672127297623,9.0,50.0,3.0,471.7242482752839,552.713249349819,449.4141678221301,296.04526476131366,321.17201727078304,552.7132493491857
500.00000000000074,43.42541764452683,36.179374710155855,153.74416744429112,154.4039417656242,44.45675647878142,22.332630414710763,45.6820731038101,10.634935817431767,153.66826935238225,52.700034874521286,153.7425053419568,154.40339583914513,1.7204809813287745,1.6509137821131503,2.451123786060079,4.1020375681732295,2.3842388336110023,0.01598188248818679,35.0,23.109995017170437,22.843672127297623,9.0,50.0,3.0,471.7242482752839,552.713249349819,449.4141678221301,296.04526476131366,321.17201727078304,552.7132493491857
510.00000000000006,43.425417644591285,36.17937470876319,153.74416744624602,154.40394176478003,44.4567564788532,22.33263041469172,45.6820731039021,10.63493581751328,153.66826935401116,52.70003487460031,153.7425053435884,154.4033958389839,1.7205060127956118,1.6509378014074176,2.4511594476977234,4.102097249105141,2.3842388335741616,0.015982115010345264,35.0,23.109995017158557,22.84367212728307,9.0,50.0,3.0,471.7242482732902,552.7132493477053,449.4141678219647,296.0452647630716,321.1720172702724,552.713249348195
510.00000000000074,43.425417644591285,36.17937470876319,153.74416744624602,154.40394176478003,44.4567564788532,22.33263041469172,45.6820731039021,10.63493581751328,153.66826935401116,52.70003487460031,153.7425053435884,154.4033958389839,1.7205060127956118,1.6509378014074176,2.4511594476977234,4.102097249105141,2.3842388335741616,0.015982115010345264,35.0,23.109995017158557,22.84367212728307,9.0,50.0,3.0,471.7242482732902,552.7132493477053,449.4141678219647,296.0452647630716,321.1720172702724,552.713249348195
520.0000000000001,43.42541764456298,36.17937470823188,153.7441674466056,154.4039417641381,44.45675647882517,22.33263041472128,45.68207310387508,10.63493581748935,153.66826935435515,52.70003487458797,153.74250534393283,154.4033958381554,1.7205071800389544,1.6509389214418642,2.451161110631348,4.102100032073212,2.3842388335632143,0.015982125853165267,35.0,23.1099950172154,22.843672127323543,9.0,50.0,3.0,471.7242482726024,552.7132493466252,449.4141678220672,296.04526476428686,321.1720172700706,552.7132493468555
530.0000000000001,43.42541764451813,36.17937470828383,153.74416744646825,154.40394176419608,44.45675647877853,22.332630414753847,45.68207310382617,10.634935817445978,153.66826935425874,52.70003487456995,153.74250534383603,154.40339583805076,1.7205040465977577,1.6509359147002876,2.4511566465034416,4.10209256120373,2.3842388335647846,0.015982096746016937,35.0,23.109995017242284,22.8436721273535,9.0,50.0,3.0,471.7242482727332,552.7132493467722,449.4141678222072,296.0452647642077,321.17201727006665,552.7132493467517
540.0000000000001,43.42541764449698,36.17937470842384,153.74416744631915,154.40394176438667,44.456756478756624,22.332630414759137,45.682073103803575,10.634935817425967,153.66826935412698,52.70003487456545,153.74250534370398,154.40339583822583,1.720502727100704,1.6509346485590868,2.4511547666553097,4.1020894152143965,2.3842388335687272,0.01598208448892982,35.0,23.109995017234496,22.843672127354864,9.0,50.0,3.0,471.7242482729538,552.7132493471124,449.4141678222571,296.04526476376486,321.17201727011326,552.7132493470622
550.0000000000001,43.42541764449356,36.179374708476246,153.7441674462476,154.40394176444778,44.4567564787533,22.332630414749477,45.68207310380057,10.634935817423298,153.6682693540566,52.70003487456545,153.74250534363352,154.40339583831462,1.7205026401009365,1.6509345650784082,2.4511546427118174,4.1020892077902245,2.3842388335710827,0.015982083680764234,35.0,23.109995017219543,22.843672127343268,9.0,50.0,3.0,471.7242482730298,552.7132493472332,449.41416782224746,296.0452647635064,321.17201727014645,552.7132493472225
560.0000000000001,43.4254176444952,36.179374708482605,153.74416744622104,154.40394176443954,44.456756478755125,22.33263041474152,45.68207310380255,10.63493581742506,153.66826935402915,52.70003487456802,153.74250534360613,154.40339583831707,1.7205027053505069,1.6509346276901082,2.4511547356722407,4.1020893633623485,2.384238833571992,0.015982084286882105,35.0,23.10999501721227,22.843672127335022,9.0,50.0,3.0,471.7242482730365,552.7132493472329,449.4141678222297,296.04526476343915,321.1720172701653,552.7132493472379
570.0000000000001,43.4254176444966,36.17937470848517,153.7441674462076,154.40394176443033,44.456756478756574,22.33263041473731,45.6820731038039,10.634935817426252,153.66826935401645,52.70003487456773,153.74250534359342,154.403395838307,1.720502647350326,1.6509345720353883,2.451154653041223,4.102089225076611,2.3842388335723093,0.015982083748109086,35.0,23.109995017210448,22.843672127331786,9.0,50.0,3.0,471.7242482730384,552.7132493472266,449.41416782222086,296.0452647634298,321.17201727017,552.7132493472301
580.0000000000001,43.42541764449758,36.17937470849,153.74416744620154,154.40394176443,44.45675647875756,22.332630414736627,45.6820731038048,10.634935817427047,153.66826935401104,52.70003487456552,153.74250534358796,154.40339583830604,1.7205026024002712,1.6509345289030295,2.451154589002135,4.102089117905164,2.3842388335724367,0.01598208333056,35.0,23.109995017210395,22.843672127331445,9.0,50.0,3.0,471.724248273043,552.7132493472284,449.41416782221785,296.04526476342943,321.1720172701712,552.7132493472308
590.0000000000001,43.42541764449809,36.179374708492325,153.74416744619867,154.40394176442925,44.456756478758074,22.3326304147368,45.68207310380527,10.634935817427449,153.66826935400871,52.700034874567216,153.7425053435857,154.4033958383049,1.7205025560002527,1.650934484379268,2.4511545228972684,4.102089007276536,2.3842388335724936,0.015982082899541766,35.0,23.109995017210565,22.843672127331445,9.0,50.0,3.0,471.7242482730463,552.7132493472293,449.4141678222171,296.04526476343324,321.1720172701727,552.7132493472307
600.0000000000001,43.4254176444985,36.179374708497214,153.7441674461956,154.4039417644358,44.45675647875848,22.332630414736684,45.68207310380562,10.634935817427788,153.6682693540063,52.70003487456808,153.74250534358325,154.4033958383102,1.7205025125003457,1.6509344426383632,2.4511544609240272,4.10208890356239,2.384238833572506,0.01598208249546189,35.0,23.109995017210625,22.84367212733156,9.0,50.0,3.0,471.7242482730519,552.7132493472392,449.414167822216,296.04526476342926,321.1720172701748,552.713249347239
610.0000000000001,43.42541764449887,36.17937470850137,153.74416744619342,154.40394176444016,44.456756478758834,22.332630414736684,45.682073103805934,10.634935817428072,153.66826935400445,52.70003487456818,153.7425053435814,154.40339583831434,1.7205024849503876,1.6509344162024755,2.4511544216742998,4.102088837876774,2.3842388335725437,0.015982082239544615,35.0,23.109995017210565,22.84367212733156,9.0,50.0,3.0,471.7242482730572,552.7132493472466,449.4141678222152,296.0452647634269,321.17201727017687,552.7132493472451
620.0000000000001,43.42541764449923,36.17937470850308,153.74416744619316,154.40394176443988,44.456756478759175,22.332630414737135,45.68207310380629,10.634935817428357,153.66826935400414,52.70003487456893,153.7425053435811,154.40339583831536,1.7205024864003533,1.650934417593847,2.4511544237400247,4.102088841333872,2.3842388335725624,0.015982082253013903,35.0,23.109995017210508,22.843672127331445,9.0,50.0,3.0,471.72424827305866,552.7132493472468,449.41416782221506,296.04526476342954,321.1720172701768,552.713249347247
630.0000000000001,43.425417644499255,36.17937470850399,153.7441674461909,154.40394176444067,44.45675647875921,22.332630414736343,45.682073103806296,10.634935817428357,153.66826935400223,52.70003487456654,153.7425053435792,154.40339583831508,1.720502455950374,1.6509343883751373,2.4511543803587448,4.102088768733881,2.384238833572581,0.01598208197015812,35.0,23.109995017210625,22.84367212733156,9.0,50.0,3.0,471.72424827306025,552.7132493472486,449.4141678222148,296.0452647634292,321.17201727017533,552.7132493472474
640.0000000000001,43.42541764449952,36.179374708505456,153.74416744619126,154.40394176444363,44.456756478759466,22.332630414736684,45.68207310380655,10.634935817428584,153.66826935400266,52.70003487456745,153.74250534357964,154.40339583831727,1.7205024530504025,1.6509343855924428,2.4511543762272083,4.102088761819651,2.3842388335725784,0.01598208194321939,35.0,23.109995017210565,22.84367212733156,9.0,50.0,3.0,471.7242482730622,552.7132493472523,449.4141678222152,296.04526476342795,321.1720172701767,552.7132493472516
650.0000000000001,43.425417644499696,36.17937470850427,153.74416744619282,154.40394176444215,44.45675647875967,22.33263041473748,45.68207310380674,10.634935817428754,153.66826935400383,52.70003487456671,153.74250534358083,154.40339583831746,1.7205024806003908,1.6509344120284255,2.4511544154769016,4.102088827505328,2.3842388335725344,0.015982082199136532,35.0,23.109995017210625,22.843672127331505,9.0,50.0,3.0,471.7242482730599,552.7132493472502,449.41416782221455,296.04526476342966,321.17201727017493,552.7132493472502
660.0000000000001,43.42541764449962,36.17937470850478,153.74416744619234,154.4039417644425,44.456756478759566,22.33263041473691,45.68207310380663,10.634935817428698,153.6682693540036,52.70003487456785,153.74250534358055,154.40339583831707,1.7205024690003878,1.650934400897488,2.451154398950695,4.102088799848183,2.3842388335725526,0.015982082091381973,35.0,23.10999501721068,22.84367212733156,9.0,50.0,3.0,471.7242482730609,552.7132493472506,449.4141678222143,296.04526476343,321.17201727017635,552.7132493472503
670.0000000000001,43.425417644499646,36.17937470850581,153.74416744619165,154.40394176444158,44.4567564787596,22.33263041473691,45.68207310380666,10.634935817428698,153.66826935400306,52.70003487456677,153.74250534358,154.40339583831758,1.72050245450037,1.6509343869837994,2.4511543782929595,4.1020887652767595,2.3842388335726006,0.01598208195668878,35.0,23.109995017210736,22.84367212733161,9.0,50.0,3.0,471.72424827306185,552.7132493472501,449.41416782221427,296.04526476342915,321.1720172701768,552.7132493472507
680.0000000000001,43.42541764449968,36.17937470850478,153.74416744619197,154.40394176444408,44.45675647875963,22.332630414737025,45.682073103806715,10.634935817428754,153.6682693540032,52.700034874567336,153.74250534358018,154.40339583831843,1.7205024646503997,1.6509343967233947,2.4511543927533777,4.102088789476772,2.384238833572553,0.015982082050973952,35.0,23.10999501721068,22.843672127331672,9.0,50.0,3.0,471.72424827306185,552.7132493472523,449.4141678222149,296.04526476342954,321.17201727017704,552.7132493472525
690.0000000000001,43.4254176444996,36.17937470850848,153.7441674461873,154.4039417644442,44.45675647875954,22.332630414737025,45.682073103806566,10.63493581742864,153.66826935399934,52.70003487456563,153.74250534357628,154.40339583831735,1.7205024052003937,1.650934339677334,2.4511543080566542,4.102088647733988,2.3842388335726867,0.015982081498731704,35.0,23.109995017210736,22.843672127331672,9.0,50.0,3.0,471.7242482730665,552.7132493472551,449.41416782221427,296.0452647634248,321.172017270176,552.7132493472529
700.0000000000001,43.42541764449973,36.17937470850768,153.7441674461898,154.40394176444408,44.45675647875967,22.33263041473691,45.68207310380672,10.634935817428754,153.66826935400138,52.70003487456569,153.74250534357833,154.40339583831843,1.720502441450377,1.6509343744615237,2.4511543597009835,4.102088734162507,2.384238833572629,0.015982081835464755,35.0,23.109995017210625,22.843672127331505,9.0,50.0,3.0,471.72424827306486,552.7132493472538,449.41416782221455,296.04526476342824,321.1720172701764,552.7132493472529
710.0000000000001,43.42541764449976,36.179374708507055,153.74416744619003,154.40394176444295,44.456756478759694,22.332630414736567,45.68207310380674,10.634935817428754,153.66826935400155,52.70003487456876,153.7425053435785,154.40339583831786,1.720502445800364,1.6509343786356216,2.4511543658982964,4.102088744533918,2.384238833572631,0.015982081875872745,35.0,23.109995017210625,22.843672127331505,9.0,50.0,3.0,471.7242482730639,552.7132493472523,449.4141678222136,296.0452647634283,321.17201727017493,552.7132493472524
720.0000000000001,43.4254176444998,36.17937470850518,153.744167446193,154.40394176444295,44.45675647875975,22.332630414737135,45.68207310380684,10.634935817428868,153.66826935400408,52.70003487456864,153.74250534358103,154.4033958383182,1.7205024791503611,1.6509344106370667,2.4511544134111323,4.1020888240482,2.384238833572585,0.015982082185667205,35.0,23.10999501721068,22.84367212733161,9.0,50.0,3.0,471.724248273062,552.7132493472509,449.41416782221455,296.0452647634294,321.17201727017715,552.7132493472518
730.0000000000001,43.42541764449977,36.179374708502166,153.7441674461955,154.40394176444028,44.456756478759736,22.33263041473697,45.68207310380684,10.634935817428868,153.66826935400624,52.700034874567336,153.74250534358325,154.4033958383165,1.7205024994503575,1.6509344301161766,2.4511544423319167,4.1020888724480935,2.3842388335725007,0.015982082374237892,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730573,552.7132493472456,449.4141678222136,296.04526476343426,321.1720172701743,552.7132493472477
740.0000000000001,43.42541764449955,36.17937470850467,153.7441674461913,154.40394176444158,44.4567564787595,22.3326304147368,45.68207310380656,10.63493581742864,153.66826935400277,52.700034874567336,153.7425053435797,154.40339583831582,1.7205024530503803,1.6509343855924117,2.4511543762271693,4.102088761819581,2.384238833572568,0.015982081943219466,35.0,23.10999501721085,22.843672127331672,9.0,50.0,3.0,471.7242482730608,552.7132493472494,449.4141678222148,296.04526476343074,321.1720172701744,552.713249347249
750.0000000000001,43.42541764449968,36.17937470850666,153.74416744619234,154.4039417644434,44.456756478759615,22.33263041473674,45.68207310380669,10.634935817428754,153.66826935400366,52.700034874567045,153.7425053435806,154.40339583831843,1.720502464650381,1.6509343967233978,2.451154392753376,4.102088789476774,2.38423883357258,0.015982082050973973,35.0,23.10999501721068,22.843672127331672,9.0,50.0,3.0,471.7242482730626,552.713249347252,449.41416782221455,296.04526476342954,321.17201727017573,552.7132493472518
760.0000000000001,43.42541764449964,36.17937470850632,153.7441674461891,154.4039417644418,44.456756478759566,22.332630414737537,45.68207310380663,10.634935817428698,153.66826935400096,52.700034874567045,153.7425053435779,154.40339583831673,1.7205024182503863,1.6509343521995907,2.4511543266485925,4.102088678848183,2.3842388335726254,0.01598208161995572,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730634,552.7132493472515,449.4141678222151,296.04526476342926,321.1720172701754,552.7132493472507
770.0000000000001,43.425417644499696,36.17937470850677,153.74416744619106,154.40394176444445,44.45675647875965,22.332630414736517,45.68207310380672,10.634935817428754,153.66826935400246,52.70003487456711,153.7425053435794,154.40339583831968,1.7205024530503894,1.6509343855924776,2.4511543762272083,4.102088761819686,2.384238833572617,0.01598208194321935,35.0,23.109995017210565,22.84367212733156,9.0,50.0,3.0,471.7242482730639,552.7132493472536,449.4141678222141,296.0452647634265,321.17201727017766,552.7132493472542
780.0000000000001,43.42541764449983,36.179374708505634,153.74416744619256,154.40394176444164,44.45675647875979,22.332630414736457,45.682073103806864,10.634935817428868,153.6682693540037,52.70003487456637,153.74250534358066,154.4033958383174,1.720502473350335,1.6509344050715895,2.4511544051479945,4.102088810219584,2.384238833572605,0.01598208213178994,35.0,23.109995017210565,22.84367212733156,9.0,50.0,3.0,471.7242482730624,552.7132493472498,449.41416782221376,296.04526476343113,321.17201727017715,552.713249347251
790.0000000000001,43.42541764449976,36.17937470850581,153.7441674461916,154.40394176444192,44.456756478759694,22.3326304147368,45.682073103806765,10.634935817428811,153.66826935400294,52.700034874566654,153.74250534357995,154.40339583831724,1.7205024559503757,1.6509343883751764,2.4511543803587235,4.1020887687339,2.3842388335725895,0.015982081970158095,35.0,23.109995017210792,22.843672127331672,9.0,50.0,3.0,471.7242482730621,552.7132493472508,449.4141678222143,296.0452647634299,321.17201727017505,552.7132493472503
800.0000000000001,43.42541764449968,36.17937470850512,153.74416744619262,154.40394176444272,44.456756478759615,22.332630414737537,45.68207310380669,10.634935817428754,153.6682693540037,52.70003487456745,153.74250534358066,154.40339583831735,1.7205024762503536,1.6509344078543249,2.4511544092795643,4.102088817133889,2.3842388335725855,0.01598208215872855,35.0,23.109995017210736,22.84367212733161,9.0,50.0,3.0,471.7242482730622,552.7132493472507,449.41416782221455,296.04526476343034,321.1720172701762,552.7132493472508
810.0000000000001,43.4254176444996,36.17937470851104,153.74416744618526,154.40394176444596,44.45675647875954,22.332630414736457,45.68207310380655,10.634935817428584,153.6682693539978,52.700034874565965,153.74250534357478,154.40339583831943,1.7205023660504375,1.6509343021104448,2.451154252280725,4.1020885543911705,2.3842388335727027,0.01598208113505996,35.0,23.109995017210565,22.84367212733156,9.0,50.0,3.0,471.7242482730693,552.7132493472591,449.4141678222139,296.04526476342403,321.1720172701757,552.7132493472559
820.0000000000001,43.425417644499845,36.17937470850967,153.74416744618796,154.40394176444676,44.4567564787598,22.33263041473617,45.68207310380681,10.634935817428811,153.66826935399993,52.70003487456671,153.74250534357688,154.40339583832267,1.7205024139004248,1.6509343480256018,2.4511543204513195,4.102088668476921,2.384238833572675,0.01598208157954753,35.0,23.109995017210448,22.843672127331278,9.0,50.0,3.0,471.7242482730677,552.7132493472585,449.4141678222135,296.0452647634222,321.17201727017857,552.7132493472592
830.0000000000001,43.4254176445,36.17937470850672,153.74416744619148,154.40394176444397,44.45675647875996,22.33263041473708,45.68207310380702,10.63493581742904,153.66826935400266,52.700034874568125,153.74250534357964,154.40339583831934,1.7205024704503675,1.6509344022888828,2.451154401016458,4.102088803305341,2.384238833572588,0.01598208210485119,35.0,23.109995017210508,22.843672127331505,9.0,50.0,3.0,471.724248273063,552.7132493472525,449.4141678222139,296.04526476342926,321.17201727017704,552.7132493472538
840.0000000000001,43.425417644499966,36.17937470850512,153.74416744619305,154.40394176444187,44.45675647875992,22.332630414737253,45.68207310380699,10.634935817428982,153.66826935400402,52.70003487456808,153.74250534358097,154.40339583831752,1.7205024849503396,1.6509344162025372,2.4511544216741874,4.102088837876725,2.3842388335725806,0.01598208223954449,35.0,23.10999501721068,22.843672127331505,9.0,50.0,3.0,471.7242482730616,552.7132493472498,449.4141678222137,296.04526476343125,321.1720172701765,552.7132493472507
850.0000000000001,43.425417644499824,36.17937470850569,153.74416744619256,154.40394176444272,44.4567564787598,22.3326304147372,45.682073103806864,10.634935817428868,153.66826935400383,52.70003487456761,153.74250534358077,154.40339583831752,1.7205024661003745,1.6509343981147615,2.4511543948191097,4.102088792933872,2.3842388335725606,0.015982082064443327,35.0,23.109995017210792,22.843672127331672,9.0,50.0,3.0,471.724248273062,552.713249347251,449.4141678222141,296.045264763432,321.1720172701754,552.7132493472508
860.0000000000001,43.42541764449975,36.179374708505065,153.74416744619185,154.40394176444312,44.4567564787597,22.332630414737647,45.682073103806765,10.634935817428811,153.66826935400312,52.70003487456796,153.74250534358006,154.40339583831758,1.7205024646503968,1.6509343967233836,2.451154392753383,4.102088789476767,2.3842388335725544,0.015982082050973977,35.0,23.109995017210792,22.843672127331672,9.0,50.0,3.0,471.72424827306133,552.7132493472516,449.4141678222151,296.0452647634296,321.17201727017664,552.7132493472513
870.0000000000001,43.42541764449974,36.17937470850365,153.7441674461938,154.4039417644418,44.456756478759694,22.332630414737597,45.682073103806765,10.634935817428811,153.66826935400456,52.70003487456761,153.74250534358148,154.40339583831764,1.7205025081503478,1.6509344384644096,2.451154454726596,4.102088893191006,2.384238833572535,0.015982082455053594,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730595,552.713249347249,449.41416782221415,296.04526476343085,321.17201727017743,552.7132493472504
880.0000000000001,43.4254176444998,36.17937470850308,153.74416744619515,154.4039417644409,44.45675647875975,22.332630414737135,45.68207310380686,10.634935817428868,153.66826935400576,52.70003487456728,153.7425053435827,154.40339583831718,1.7205025154003304,1.6509344454212274,2.4511544650554518,4.102088910476679,2.3842388335725246,0.015982082522400284,35.0,23.109995017210792,22.843672127331672,9.0,50.0,3.0,471.72424827305866,552.713249347247,449.4141678222143,296.04526476343307,321.17201727017414,552.7132493472492
890.0000000000001,43.425417644499646,36.17937470850541,153.7441674461917,154.40394176444198,44.4567564787596,22.33263041473691,45.68207310380666,10.634935817428698,153.66826935400317,52.700034874567166,153.74250534358012,154.40339583831582,1.7205024487003937,1.6509343814183346,2.4511543700298453,4.10208875144818,2.384238833572572,0.015982081902811515,35.0,23.109995017210792,22.84367212733173,9.0,50.0,3.0,471.7242482730615,552.7132493472506,449.41416782221427,296.0452647634302,321.1720172701774,552.7132493472491
900.0000000000001,43.42541764449973,36.17937470850626,153.74416744619177,154.40394176444386,44.45675647875967,22.332630414737025,45.68207310380672,10.634935817428754,153.66826935400317,52.70003487456836,153.74250534358012,154.4033958383182,1.7205024545003873,1.6509343869838322,2.4511543782929603,4.102088765276792,2.3842388335725966,0.01598208195668872,35.0,23.109995017210792,22.84367212733156,9.0,50.0,3.0,471.7242482730634,552.7132493472528,449.4141678222145,296.0452647634288,321.1720172701774,552.7132493472519
910.0,43.4254176444998,36.17937470850603,153.74416744619197,154.40394176444306,44.456756478759765,22.332630414737135,45.682073103806815,10.634935817428868,153.66826935400326,52.700034874567216,153.74250534358023,154.40339583831798,1.7205024588503692,1.6509343911579293,2.4511543844902577,4.102088775648187,2.3842388335725957,0.015982081997096706,35.0,23.10999501721068,22.84367212733156,9.0,50.0,3.0,471.72424827306287,552.7132493472515,449.41416782221376,296.04526476343005,321.1720172701761,552.7132493472517
920.0,43.425417644499774,36.17937470850609,153.74416744619234,154.4039417644433,44.456756478759736,22.332630414736567,45.68207310380681,10.634935817428811,153.6682693540036,52.70003487456887,153.74250534358055,154.40339583831798,1.7205024661003752,1.6509343981147773,2.4511543948191314,4.102088792933909,2.3842388335725815,0.015982082064443313,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.72424827306224,552.7132493472513,449.41416782221336,296.04526476342966,321.1720172701766,552.7132493472513
930.0,43.42541764449975,36.17937470850643,153.74416744619214,154.40394176444346,44.456756478759694,22.3326304147368,45.682073103806765,10.634935817428811,153.66826935400343,52.7000348745662,153.74250534358035,154.40339583831735,1.720502461750383,1.6509343939406644,2.4511543886218243,4.102088782562489,2.3842388335725815,0.015982082024035348,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730621,552.7132493472515,449.4141678222139,296.04526476342915,321.1720172701772,552.7132493472504
940.0,43.42541764449973,36.17937470850552,153.7441674461919,154.4039417644433,44.45675647875968,22.332630414737025,45.68207310380674,10.634935817428754,153.66826935400326,52.70003487456761,153.74250534358023,154.40339583831843,1.7205024603003871,1.6509343925492987,2.4511543865560586,4.102088779105356,2.3842388335725846,0.01598208201056601,35.0,23.109995017210736,22.843672127331672,9.0,50.0,3.0,471.72424827306224,552.7132493472518,449.414167822214,296.04526476342846,321.1720172701753,552.7132493472521
950.0,43.4254176444998,36.17937470850666,153.74416744619197,154.4039417644422,44.45675647875974,22.332630414736517,45.682073103806815,10.634935817428868,153.66826935400326,52.70003487456785,153.74250534358018,154.4033958383178,1.7205024632003554,1.6509343953320297,2.4511543906875817,4.102088786019611,2.3842388335726064,0.015982082037504675,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730628,552.7132493472509,449.4141678222136,296.04526476342994,321.17201727017664,552.7132493472513
960.0,43.42541764449971,36.17937470850609,153.74416744619148,154.40394176444175,44.45675647875967,22.33263041473697,45.68207310380674,10.634935817428754,153.66826935400277,52.70003487456847,153.7425053435797,154.40339583831638,1.7205024632003465,1.650934395332006,2.4511543906875968,4.102088786019603,2.3842388335726135,0.015982082037504675,35.0,23.109995017210736,22.843672127331672,9.0,50.0,3.0,471.72424827306247,552.7132493472502,449.4141678222144,296.04526476342977,321.1720172701752,552.7132493472503
970.0,43.42541764449978,36.17937470850552,153.74416744619214,154.40394176444363,44.456756478759736,22.332630414736627,45.6820731038068,10.634935817428811,153.66826935400337,52.70003487456791,153.74250534358032,154.4033958383185,1.7205024646503884,1.6509343967234162,2.451154392753362,4.1020887894767775,2.3842388335725726,0.01598208205097396,35.0,23.109995017210736,22.843672127331672,9.0,50.0,3.0,471.7242482730622,552.713249347252,449.41416782221336,296.04526476342903,321.1720172701748,552.7132493472525
980.0,43.42541764449977,36.17937470850461,153.74416744619262,154.40394176444255,44.456756478759736,22.33263041473629,45.68207310380681,10.634935817428811,153.66826935400377,52.70003487456688,153.74250534358072,154.4033958383174,1.720502473350377,1.6509344050716035,2.4511544051480065,4.102088810219611,2.3842388335725615,0.015982082131789938,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730611,552.7132493472504,449.4141678222136,296.04526476343005,321.1720172701756,552.7132493472502
990.0,43.42541764449976,36.179374708505755,153.74416744619288,154.40394176444306,44.45675647875972,22.332630414736457,45.68207310380679,10.634935817428811,153.6682693540039,52.70003487456779,153.74250534358086,154.4033958383177,1.7205024820503672,1.6509344134198132,2.4511544175426514,4.102088830962464,2.384238833572561,0.015982082212605834,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.7242482730612,552.7132493472506,449.4141678222136,296.04526476343017,321.1720172701764,552.713249347251
1000.0,43.425417644499774,36.179374708505755,153.74416744619256,154.4039417644433,44.45675647875974,22.33263041473691,45.68207310380681,10.634935817428811,153.66826935400377,52.700034874566256,153.74250534358077,154.40339583831775,1.717505166329016,1.6509343995061347,2.4511543968849043,4.1020887963910395,2.3883996839199124,0.01598208207791265,35.0,23.109995017210736,22.84367212733156,9.0,50.0,3.0,471.724248273062,552.7132493472511,449.4141678222139,296.04526476343057,321.172017270176,552.713249347251
1010.0,43.08574373681965,35.997839284733914,155.50428172224036,156.48454719115864,44.161685183863305,22.240904487815328,45.42690435589835,10.408263093717665,155.4259735929965,52.76750245709018,155.5025603667643,156.32597701296345,1.7867118908834458,1.7152761202414153,2.5115778249105243,4.226853945151939,2.3657165806748823,0.01632904289725217,35.0,23.033050608178087,22.77289351688984,9.0,50.0,3.0,471.9319991500221,554.852438448937,449.8079400644016,295.9974662531552,320.584658578498,554.6284124593212
1020.0,42.71142432588522,35.936169539645164,157.47377273592772,159.06204331050145,43.82177770314329,22.127234247100944,45.12647902463624,10.140159180179694,157.39404012963794,52.81410283595682,157.47201585976646,158.88567577691464,1.8506778711265923,1.7741639634572526,2.5553045845874096,4.329468548044662,2.339396075130631,0.016525411383243278,35.0,22.929821439627062,22.66846347220371,9.0,50.0,3.0,472.34849096519343,557.605359601071,450.24561391532967,295.61681071479444,319.87436281523446,557.3571435887515
1030.0000000000002,42.341851051029614,35.875680578478125,159.39098061253262,161.61856531260634,43.48644206952237,22.00032032411667,44.8309521045795,9.875117062181005,159.309888958077,52.860718037063755,159.38918966986014,161.44609334208928,1.9150630772113215,1.833268947592409,2.5988896913338104,4.43215863892622,2.314366921730977,0.016710776641412968,35.0,22.81628769821788,22.55046484629571,9.0,50.0,3.0,472.75831052900133,560.356488524214,450.6506988454048,295.128921066795,319.22048250526154,560.1147692340203
1040.0000000000002,41.98269151295592,35.80425639279048,161.25636027851388,164.1064923524774,43.16129569207272,21.872203906012658,44.545342716661125,9.617721323240746,161.17393330190532,52.90866322153471,161.25453592279405,163.93890404937366,1.9794297123487132,1.8918354514500593,2.6420662974555427,4.533901748905602,2.29050908987612,0.016890690702747038,35.0,22.701747025690565,22.43044085807378,9.0,50.0,3.0,473.13783418563486,563.0377904057024,451.03316698657966,294.61171898588617,318.6214321445103,562.803840702695
1050.0000000000002,41.6348344765344,35.72861505384759,163.08058398902415,166.5382167335241,42.84720339389567,21.74275965101845,44.27030827446786,9.368684544523546,162.99684528130524,52.95687976907203,163.07872685390566,166.37471901757874,2.0438935361462027,1.950097289885276,2.6844143913393923,4.6345116812246685,2.267491725602852,0.017065684598673456,35.0,22.587039470416983,22.309770644800324,9.0,50.0,3.0,473.49528674827735,565.6617536254827,451.39166509725214,294.09270789350444,318.0655339889523,565.4343577350156
1060.0000000000002,41.29874855568864,35.652273424362704,164.87111792672806,168.92231957940527,42.544623953665834,21.61417264858824,44.00631162196209,9.128550349702152,164.78608991669674,53.00494761878349,164.86922860937233,168.76244523288176,2.1086309504788483,2.0082213312976456,2.7258576520139535,4.7340789833116,2.245096033630986,0.017236938221582968,35.0,22.47368727690196,22.190080930012016,9.0,50.0,3.0,473.8350059539489,568.2360981327665,451.7292507169602,293.588772577936,317.54538530059085,568.0146596392483
1070.0000000000002,40.974126502944415,35.57674221888999,166.6327213330618,171.26525354832194,42.25324786895887,21.48735752984595,43.753049165341935,8.897165054624395,166.54642560713737,53.05276689588487,166.63080041001916,171.10865502773055,2.17354367705817,2.0661024310292007,2.7661270770354154,4.832229508064616,2.223203314968532,0.017403477091093904,35.0,22.362303581299216,22.072207628958775,9.0,50.0,3.0,474.1595956490788,570.766030828211,452.04823551554256,293.107176636512,317.0562628660876,570.550022667577
1080.0000000000002,40.6603517186888,35.502532213759366,168.36803369099246,173.57029765708853,41.97246288113488,21.362655166791285,43.50992337305764,8.674096782224638,168.2804910741237,53.100316734431765,168.36608171708076,173.4167667311649,2.238719803265609,2.1238116625420878,2.8053155049024094,4.929127167444497,2.2017615425809005,0.017566031810875703,35.0,22.253081902988697,21.95645077803016,9.0,50.0,3.0,474.4706932649992,573.2549605364483,452.35049643163165,292.64934507851007,316.5949162246401,573.0440217815245
1090.0000000000002,40.3297380694726,35.40861874248077,170.2263942188547,175.97404167463793,41.68012186006356,21.233273974839165,43.25905862476199,8.442949419872775,170.13735035717878,53.15395484681369,170.2244049506277,175.80762482191244,2.3127775997880367,2.1880389344727798,2.850272101879035,5.038311036351814,2.178467586686057,0.01776472541010997,35.0,22.14024304353262,21.83821277122104,9.0,50.0,3.0,474.77682235004994,575.832332541006,452.6647133428192,292.21910914243364,316.1282841217189,575.6045053678926
1100.0000000000002,39.96269081815237,35.3175528536018,172.3600727930239,178.69562320527922,41.35457096014912,21.091720207426874,42.979910526637205,8.184561965660066,172.2694790043983,53.21188230320802,172.3580453382204,178.5177487820584,2.396699589881523,2.2587508017678783,2.896911082890975,5.155661884658853,2.15115065168168,0.017965949105528616,35.0,22.015420632678,21.707593624903893,9.0,50.0,3.0,475.13275871381023,578.7411063543004,453.0171165722746,291.772583045264,315.60616640429765,578.498563852813
1110.0000000000002,39.60168899459793,35.23565069120781,174.48671949335215,181.42914353159227,41.03480383831772,20.94575408375948,42.70663849022368,7.930397629003551,174.39463674371825,53.26900395672845,174.48465534202072,181.25354856944,2.481750212069573,2.3299325702958367,2.9423003150993465,5.272232885395184,2.124401101994298,0.018157196585963705,35.0,21.887345612330197,21.572507546416038,9.0,50.0,3.0,475.4914641227577,581.6711462828209,453.35108545928097,291.30512747401184,315.1078785484234,581.4327199095483
1120.0000000000002,39.25209864158776,35.152522535950595,176.5741133678487,184.11106492653573,40.72615633099239,20.799748145617233,42.443964403665376,7.684944109977152,176.4805706864065,53.326491219364975,176.57201329082866,183.9395779675185,2.567078565653373,2.4008185092766325,2.9865856613111266,5.387404170587759,2.0986518459814096,0.018343215445543605,35.0,21.760258381468415,21.437560427465257,9.0,50.0,3.0,475.8326172725141,584.5475378740894,453.66435022337134,290.8474400596354,314.64422252920133,584.3156375508975
1130.0000000000002,38.91402865601848,35.06893635613352,178.62437083689892,186.74098850738727,40.428723780342175,20.655618637414364,42.19193612361557,7.4483714335402755,178.52939414147122,53.384040950515605,178.62223552984383,186.57333400786385,2.6525939450168488,2.471312152414848,3.0297247640383835,5.501036916453232,2.0738330217436607,0.018524347807039897,35.0,21.63524590830508,21.304486870915355,9.0,50.0,3.0,476.1572703726965,587.3688122621519,453.9599506840043,290.4062971034457,314.2112160232668,587.1429781900141
1140.0000000000002,38.58712771392464,34.98624238234811,180.64026725908167,189.32279061065103,40.14214793365285,20.513783367545106,41.950196804898255,7.220465227177271,180.54388195528568,53.44138088103051,180.63809739711692,189.15871112694256,2.7383464223310265,2.541480735842976,3.071752759436136,5.613233495279111,2.0498624460015646,0.018701142998428337,35.0,21.51254717798236,21.173681623035748,9.0,50.0,3.0,476.4677747054956,590.1391075842231,454.23935343248144,289.98453971899403,313.80516830074833,589.9189152095647
1150.0000000000002,38.270920905802896,34.90496159610581,182.62362922005155,191.85899413982384,39.86594852578347,20.374419245583795,41.718268618795626,7.000887411834128,182.525860032078,53.49842576437487,182.6214254585812,191.69831195291928,2.824259001152868,2.611264802700556,3.1126032075957726,5.723868010296329,2.0266795672634257,0.018873350061286945,35.0,21.3922847247768,21.04530344711389,9.0,50.0,3.0,476.7655375781996,592.8610815166628,454.50383205003055,289.5832854863153,313.42347620172825,592.6462224444317
1160.0000000000002,37.96487600864531,34.82524203413567,184.57563495731176,194.35137164907167,39.599589713780475,20.237598567291055,41.49561999662732,6.789238252453288,184.47650594650477,53.55515314191342,184.57339793257609,194.19394568375273,2.9103014153939606,2.6806467195855683,3.1523018295799394,5.832948549165508,2.0042420755157124,0.01904111185596688,35.0,21.274484277681324,20.919408073134434,9.0,50.0,3.0,477.0515399189638,595.5366151134623,454.75456730749136,289.20216399065947,313.0641199044576,595.3268370399321
1170.0000000000002,37.66846400127015,34.747098968042735,186.49708019217616,196.8013249748149,39.34254002053008,20.103310935865977,41.281724444106885,6.585112360531412,186.3966147974204,53.611552904895575,186.4948105216032,196.64703567613168,2.996483044403458,2.7496480282024014,3.190933948214401,5.940581976416803,1.9825181348888488,0.019204853393245826,35.0,21.15910691773053,20.795975326322548,9.0,50.0,3.0,477.3265735031208,598.1672261301453,454.99258314279353,288.8401068454934,312.72540316087805,597.9623113768681
1180.0000000000002,37.381185368795215,34.67050091465728,188.38859190005903,199.21007977721888,39.09429816748475,19.97150702108865,41.076085772995455,6.388123359798385,188.28681295504217,53.667617175315,188.3862901828046,199.0587933420608,3.0828054156389038,2.8182855738325214,3.228578462993767,6.046864036826289,1.96148093102175,0.019364938095832063,35.0,21.04608909261168,20.674950262279594,9.0,50.0,3.0,477.5913206854883,600.7542540768017,455.21877341140754,288.4958824309992,312.405836219588,600.553971173746
1190.0000000000002,37.102575072098574,34.59540296187839,190.25074098051064,201.57873364470203,38.85439789916048,19.842125529476615,40.87824301609383,6.197909318566701,190.14767073171376,53.72333862410619,190.24840779898415,201.43035203873785,3.1691723813137997,2.8864895762935383,3.265212820136473,6.151702396430011,1.941106906238968,0.019521121103922248,35.0,20.935361685827505,20.556267730310022,9.0,50.0,3.0,477.8463925688091,603.2988867389894,455.433937747224,288.1682974823103,312.1040796858642,603.1030564749685
1200.0000000000002,36.83220283163072,34.52175783724874,192.0840805324322,203.90834609771943,38.62240814242847,19.715103868726032,40.687770519026486,6.014133849993584,191.97974064697203,53.778711252102994,192.08171645176915,203.76276830571013,3.255582558916561,2.954279321215618,3.3009126619988947,6.255191983214512,1.9213740920445912,0.01967375525400896,35.0,20.826857264090503,20.439862401056416,9.0,50.0,3.0,478.0923442022232,605.8022680965021,455.6387999089216,287.85625817346613,311.8189197977546,605.6107113850898
1210.0000000000002,36.56966755318589,34.44952103391586,193.88916475739137,206.19993492821797,38.39792739462831,19.590381133638633,40.50427253530026,5.836481723013377,193.7835763505591,53.83372856273678,193.88677032687627,206.0570706631812,3.341977478365427,3.0216241028363,3.3356931454427805,6.357317248279081,1.9022621455212405,0.01982283723878362,35.0,20.72051074482852,20.325670902620967,9.0,50.0,3.0,478.3296892319712,608.2654879469579,455.83402385137146,287.5587610692881,311.5492453993111,608.0780436069367
1220.0000000000002,36.3145962576862,34.378649418622274,195.6665417443851,208.45449157476395,38.18058264944144,19.467898249382188,40.327382044904176,5.664659331809389,195.55972538967012,53.888384909909966,195.6641174975269,208.31424506837976,3.4283351359463143,3.088528232596909,3.369604821848849,6.458133054445758,1.8837519665833768,0.019968581255214876,35.0,20.61625972606953,20.21363216002516,9.0,50.0,3.0,478.5589005283336,610.6896050442298,456.0202175137397,287.27488809936966,311.2940412284212,610.5061080623126
1230.0000000000002,36.06664076319026,34.30910166006089,197.41675765538272,210.6729605034247,37.97002597491616,19.34759793656769,40.15675723930218,5.498392906898232,197.30873340885768,53.94267518674735,197.41430411086415,210.53525071911224,3.5146146620843965,3.154980695259496,3.402678062817909,6.557658758077404,1.865825812662001,0.020111087279415955,35.0,20.514044621644985,20.10368749838665,9.0,50.0,3.0,478.7804157600614,613.0756190767833,456.1979400420613,287.003802721569,311.0523759371605,612.8959269086497
1240.0000000000002,35.825476425471145,34.24083850703215,199.1403515694413,212.85626308157333,37.76593331373678,19.22942459320029,39.992080397466125,5.337424448165791,199.03113897967583,53.9965948163574,199.13786923155868,212.72100820925948,3.6007713350885453,3.2209686831661952,3.434938196153016,6.655906879319211,1.848466969968127,0.020250430674364255,35.0,20.413807691949728,19.995780107110814,9.0,50.0,3.0,478.9946400857575,615.4245040101606,456.3677049247103,286.7447348561564,310.8233943088932,615.2484758881392
1250.0000000000002,35.590799069833565,34.1738224388302,200.8378565068856,215.00528734623745,37.56800135096479,19.113324573692008,39.83305470784525,5.181511311053953,200.72747463582388,54.05013977461607,200.8353458660931,214.8724114740892,3.6867708021459777,3.286490189328687,3.4664196764941257,6.752909865822812,1.831659798838624,0.020386744704209557,35.0,20.31549333844714,19.889855331506052,9.0,50.0,3.0,479.20195020624254,617.7371945226389,456.5299867505184,286.49697133838333,310.6063092922675,617.5646999608881
1260.0000000000002,35.362323399574585,34.10801698410978,202.50979896805288,217.1208932998432,37.37594583951756,18.999245968195567,39.679402473309466,5.0304282483200495,202.3982664068961,54.10330648454232,202.50726050152852,216.99032271108624,3.772576375571976,3.3515423884206896,3.497153291861516,6.848695680282206,1.8153895371419344,0.02052014537554867,35.0,20.219048613835696,19.78586059134705,9.0,50.0,3.0,479.4026960912436,620.0145932568573,456.6852246250781,286.2598583394842,310.4003950338316,619.8455069775492
1270.0000000000002,35.139782758452334,34.043387421810166,204.1566961275529,219.20390818963736,37.189501432548155,18.887137902884604,39.53086502061868,4.883961092552568,204.0440310076324,54.15609217945473,204.15413029964444,219.07557412421008,3.8581424562744258,3.4161158312321507,3.527160554326773,6.943276385558924,1.7996423056559774,0.02065069839829012,35.0,20.12442190745884,19.683744703496583,9.0,50.0,3.0,479.59720266625794,622.2575655941947,456.8338222734843,286.03279238585486,310.2049823282045,622.0917709196362
1280.0000000000002,34.9229252216676,33.97990095990451,205.77905932136483,221.25513872021617,37.00841772915927,18.776951608385502,39.38719878294793,4.74190783403867,205.6652793357162,54.20849399425259,205.7764665840936,221.1289761269474,3.9434412045808096,3.4802178310588823,3.5564783262323054,7.036696157291188,1.7844049884951163,0.020778561435686783,35.0,20.03156332298425,19.583458384521354,9.0,50.0,3.0,479.7857752973508,624.4669546158563,456.97615686112454,285.81520631889305,310.0194504477267,624.304341648769
1290.0000000000002,34.711515086912,33.91752465948133,207.3773874286607,223.27536037776747,36.8324606735605,18.668639464515024,39.24817639170252,4.604081204517968,207.2625098377285,54.26051030926067,207.37476822219668,223.15130406048485,4.028416585093565,3.543831764942732,3.5851165985602726,7.128948363503005,1.7696651309306997,0.02090373977269857,35.0,19.94042548168477,19.484954111403454,9.0,50.0,3.0,479.968695842324,626.6435690981748,457.11257591334896,285.6065852368562,309.8432270001175,626.4840295674354
1300.0000000000002,34.50530648183618,33.856203350169665,208.95201835213163,225.26530059070512,36.661384520160894,18.561600193883464,39.113572079354334,4.470288045251664,208.8360601187332,54.31213568040465,208.9493731074483,225.14330617022523,4.113037821967983,3.6069797923340543,3.613091611811447,7.220071404145503,1.7554108949795373,0.021026368272818927,35.0,19.850745138013565,19.387940019320407,9.0,50.0,3.0,480.1462285535253,628.78820140828,457.2426569978908,285.4064385444102,309.6757987504551,628.6316555941273
1310.0000000000002,34.304205676051104,33.79578290383262,210.5039501067258,227.22531022509756,36.49510407266965,18.45680744479984,38.9834029879439,4.340579825272471,210.3869272693232,54.36338512721085,210.50127923383337,227.10534907516643,4.1972677741316495,3.6696331786456713,3.640463396344584,7.310096574990254,1.7416321684414338,0.021146596550196413,35.0,19.76296996992852,19.2927545515725,9.0,50.0,3.0,480.3183303762149,630.9009866176718,457.3679469185914,285.2143151176967,309.51661594851083,630.7473762883681
1320.0000000000002,34.10798980056438,33.73665652205881,212.03413810958253,229.15711180311317,36.33340121361957,18.354774829781945,38.85740244001181,4.214718057101948,211.91606654263143,54.414255675789086,212.0314420123543,229.03904479989967,4.281078907629617,3.731791652806175,3.667265346877868,7.399056999684041,1.728315959441358,0.02126446051765012,35.0,19.677016027471097,19.19976356728131,9.0,50.0,3.0,480.48577345066775,632.9838455605968,457.48954370851453,285.0297089605824,309.365132140651,632.8329720465504
1330.0000000000002,33.91644929099606,33.678788307353386,213.54284932837376,231.06142445627705,36.17606771259196,18.254930023114355,38.73535106915197,4.092513775459679,213.42374456768823,54.464741285127616,213.54012840044425,230.94520967091444,4.364430987306982,3.793470752071841,3.693497461011048,7.486968213082888,1.7154511630169291,0.02138002575965687,35.0,19.59271502979101,19.10864580542875,9.0,50.0,3.0,480.6487913269965,635.0375882620586,457.6069904360286,284.8524062025284,309.22094770966027,634.8893794407063
1340.0000000000002,33.72938998204811,33.62205618537689,215.03043418513187,232.9387559630181,36.02291125032736,18.15706528688565,38.61705578812352,3.973796548994528,214.91031135429196,54.51484625778773,215.02768880939945,232.82434914927745,4.447281051344984,3.854671200892201,3.7191721155988695,7.573843316491071,1.7030278116109905,0.021493361127953046,35.0,19.50999697580852,19.01926540105165,9.0,50.0,3.0,480.8074936294229,637.0627324858617,457.7203216853921,284.68214057178653,309.08369681141954,636.9171143743554
