time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,40.55768167720582,28.22559196965813,115.2598820316704,133.0151227530734,50.40735559759935,14.669340239419173,59.99534383172323,22.03279625580876,113.99670162944928,64.0139097586108,115.23620483098858,133.00145278255263,4.880626937969893,8.034251474635072,2.769243131346496,10.803494605981568,2.2135464855823015,0.06194169326724006,35.0,23.411487292948607,18.569249004564483,9.0,50.0,3.0,464.7686218760862,542.77457253268,413.0678911222727,368.3606352292359,413.04070375185887,542.7694229355828
2290.0000000000005,40.5021499872371,28.17239252191058,115.1878896424654,133.0993119790122,50.42545236234153,14.684227931428268,60.080276961370686,22.093695908316533,113.91341446331768,64.06161875743737,115.16400843659908,133.0855584895475,4.909926362869098,8.075341925975865,2.7619256097985354,10.8372675357744,2.207215899963453,0.06219524210372735,35.0,23.438751524883852,18.58735789176626,9.0,50.0,3.0,464.77634978872464,542.9306737341748,413.0920935979634,368.68474801367773,413.3630516327949,542.925527064551
2300.0000000000005,40.446517163706254,28.11918501140929,115.1179520834294,133.1858644082796,50.44341497767856,14.699001221990043,60.16490900723751,22.154309670861775,113.83218031071674,64.1095483594761,115.09386680663818,133.1720283507434,4.939326841459416,8.116499809729493,2.7546355151972297,10.871135324926724,2.2009345957180355,0.06244769184412157,35.0,23.465901037579673,18.60536338551003,9.0,50.0,3.0,464.7842548882402,543.0887274578718,413.1159523232928,369.00486616700704,413.68158474624505,543.083584735612
2310.0000000000005,40.390792157935834,28.06597364622462,115.05000236373438,133.27469883091393,50.461252762752245,14.71366785398112,60.24925091056433,22.214645644091547,113.75293188374312,64.15769238749698,115.02571294579734,133.26078109589594,4.968826940363472,8.15772444411963,2.747371129773293,10.905095573892924,2.194702231487903,0.06269906777250002,35.0,23.49294102953064,18.62327203463576,9.0,50.0,3.0,464.7923297710112,543.2486584808519,413.1394760968415,369.3211032345532,413.9964140718655,543.2435206463126
2320.0000000000005,40.33498335222316,28.012762327648655,114.98397609195082,133.3657375085735,50.478974406116976,14.728235043440575,60.33331279366874,22.274712540726913,113.67560451221836,64.2060448171278,114.95948245858416,133.35173894984217,4.998424084780416,8.199013127341699,2.7401302532583625,10.93914338060006,2.188518460029913,0.06294937915700478,35.0,23.51987635584049,18.641090118726595,9.0,50.0,3.0,464.80056743426906,543.4103950481442,413.1626747824338,369.6335679039675,414.3076464372968,543.4052629940495
2330.0000000000005,40.27909895893254,27.959554791916677,114.91981276010527,133.45890641933738,50.496588468121,14.742709893147946,60.417105189119496,22.334518047629388,113.60013741779704,64.25460002844096,114.89511483293931,133.44482785456324,5.028117222212064,8.240365913128452,2.732911378191296,10.973277291319746,2.182382948998189,0.06319865284223403,35.0,23.546711688087957,18.658823289987996,9.0,50.0,3.0,464.8089608854561,543.5738684605648,413.1855525308045,369.9423621258824,414.6153830290375,543.5687430329697
2340.0000000000005,40.22314664594655,27.906354480479425,114.85745305391568,133.55413350238058,50.514102806751914,14.757098921202612,60.50063709123717,22.3940698283638,113.5264710303314,64.30335238989886,114.83255075091908,133.53997569783394,5.057903965016643,8.281779986130813,2.725712669557814,11.007492655688626,2.1762953056884315,0.06344689817414886,35.0,23.573451412760505,18.676477623361563,9.0,50.0,3.0,464.8175035153868,543.7390122016332,413.2081237821709,370.2475890988789,414.9197228281835,543.7338941790766
2350.0000000000005,40.167133898108204,27.853164547847317,114.79684137350226,133.65135022928553,50.53152523661515,14.771408603033649,60.583917890001125,22.453375045739847,113.45454949678502,64.35229661706535,114.77173460888682,133.63711393361547,5.087782940280888,8.32325494513876,2.7185324469320524,11.041787392070813,2.1702552018583594,0.0636941355718594,35.0,23.600099879266395,18.694058126148487,9.0,50.0,3.0,464.8261885767748,543.9057626326228,413.2303892970587,370.54934146550414,415.22075924148993,543.9006527721442
2360.0000000000005,40.111483936623145,27.80052771073059,114.73806066748104,133.7503938098696,50.55047127472884,14.786965365927642,60.669213773113775,22.51404536874577,113.38445327890588,64.40145804587985,114.71274923276408,133.73623001294186,5.117757193430733,8.366808108596677,2.7093624027110392,11.076170511307716,2.164262604237132,0.06394071805027415,35.0,23.564816259620613,18.684845737391527,9.0,50.0,3.0,464.8351456457164,544.0738494950033,413.221266606926,370.84822974830377,415.5184431174568,544.0689529088721
2370.0000000000005,40.06065194749343,27.74885406043381,114.69392314634504,133.84919536032646,50.57331401508273,14.805715900167286,60.759510073697285,22.57819585342276,113.32880822559372,64.45384999505035,114.66840367786448,133.8349929484686,5.148297076567822,8.403159199504326,2.709488471441025,11.112647670945352,2.1585094072220365,0.0641957944362833,35.0,23.595570032854653,18.709794709237546,9.0,50.0,3.0,464.8383678746481,544.233196625633,413.33429159152246,371.12765648039704,415.80020144219907,544.2283629286113
2380.0000000000005,40.00766119295263,27.69755619081519,114.64690962207618,133.9529184195162,50.59421158568772,14.822864130934532,60.84653294965735,22.6399458609356,113.27038309048837,64.50623850998305,114.62118385576876,133.9385821696469,5.178744864383888,8.445860942875832,2.7024009620536167,11.148261904929448,2.152695720076905,0.06444509797638999,35.0,23.62446628060377,18.72856019395266,9.0,50.0,3.0,464.8453347913773,544.4007637802254,413.34562990534096,371.41224712045226,416.0862441988218,544.3958624010527
2390.0000000000005,39.95381558024828,27.64578941584301,114.59878225353611,134.05767273159012,50.61409034239281,14.839171355151734,60.932232711882186,22.70068582061731,113.21086039390951,64.55795914166032,114.57285045046662,134.04323523196945,5.209175568916844,8.488020775469089,2.6955450443414484,11.183565819810536,2.1468974642634207,0.06469214663918552,35.0,23.65274368415652,18.74717980134289,9.0,50.0,3.0,464.85294871601405,544.5702572479265,413.36390197252894,371.69663346502983,416.37122670609534,544.5653322723808
2400.0000000000005,39.89950763056027,27.59373267133685,114.550769900459,134.1636724167402,50.63341917660605,14.855022788719566,61.017165635928166,22.760812080637493,113.15145799122166,64.60933939817772,114.52463212161842,134.14914672999686,5.239653123457633,8.530004124451334,2.688806393685716,11.218810518137053,2.1411361122191592,0.06493779784554204,35.0,23.680670238719813,18.76562717093861,9.0,50.0,3.0,464.8608794214,544.7412690299484,413.38473389242495,371.97885807136333,416.65407568444255,544.7363379954356
2410.0000000000005,39.84494887779099,27.54153385823525,114.50350276746998,134.27108169269104,50.652444107035365,14.87062048551286,61.101616498167,22.82052850463521,113.09280026717045,64.66062152110345,114.47715897619248,134.2564740521825,5.270174864895558,8.571896024480758,2.682118183847072,11.254014208327828,2.1354157114008507,0.06518203972995995,35.0,23.70838552628709,18.783958684502124,9.0,50.0,3.0,464.8690202910988,544.9136635373344,413.4066401303818,372.2585233338116,416.9345009484253,544.9087346915708
2420.0000000000005,39.836565159759616,27.51867033600649,114.39867894723926,134.18547310594136,50.689448662736126,14.90094603259456,61.18761091317276,22.88126565425728,112.9796528056782,64.69615466711383,114.37219800454773,134.17855063066787,5.280976338037219,8.587947344730436,2.668902917975444,11.25685026270588,2.131585059684193,0.06534628345975316,35.0,23.740995758337704,18.812933920911405,9.0,50.0,3.0,464.8497047866715,544.8568038572236,413.4346802100576,372.59222098099946,417.25901646736736,544.8623843515971
2430.0000000000005,39.86935146689588,27.499007071075535,114.2311706250248,133.87307217032384,50.7472358359561,14.948269012496953,61.27529116914272,22.94312059725541,112.80556841502062,64.68244171306623,114.2045867572728,133.86638548042976,5.275262722086008,8.580141675758025,2.6561828574202546,11.23632453317828,2.130002831164222,0.06548283481555855,35.0,23.77955711550396,18.860526713393423,9.0,50.0,3.0,464.77402615554325,544.5279053144873,413.49903797963253,372.9359978348105,417.52630195744695,544.5338995985094
2440.0000000000005,39.89985757945546,27.47223543003309,114.06119064007586,133.5550361910577,50.80276104372325,14.993700495746452,61.36076647384886,23.003348944767826,112.62912779394696,64.65614547917227,114.03450498157652,133.54824026208593,5.269369805004233,8.5761074203806,2.643202397399645,11.219309817780244,2.1291559015511594,0.06561772967434876,35.0,23.816808944687807,18.900816318091813,9.0,50.0,3.0,464.69177806470015,544.1927930014223,413.49477185770735,373.2129393329085,417.75555202238974,544.198733598994
2450.0000000000005,39.929353960276224,27.444550932108086,113.89255195649476,133.24044456849248,50.856957922343206,15.038008828342868,61.44456246692992,23.062326123816487,112.4541121162968,64.62868491624192,113.8657658712126,133.23350162664218,5.263480396560259,8.5724878407824,2.6303080953418387,11.20279593612424,2.128400809366629,0.06575037680421164,35.0,23.853225972657757,18.939336899794057,9.0,50.0,3.0,464.60967355613286,543.8616238242091,413.482327804216,373.47787120354513,417.9786210072335,543.8674585924995
2460.0000000000005,39.958192350359816,27.416826508820577,113.72623927421544,132.93045653603997,50.91015876839685,15.081467837916987,61.526967429267806,23.12025886399499,112.28149767414428,64.60118814486401,113.6993540252702,132.92337079042863,5.2576428670970925,8.568829473005982,2.61761463507224,11.186444108078222,2.127653853799051,0.0658810753606286,35.0,23.88898426835453,18.97714999479581,9.0,50.0,3.0,464.52840670541593,543.5354115233235,413.47029910521593,373.73787790924126,418.1975477828643,543.5411451791721
2470.0000000000005,39.98650566917886,27.38920690513657,113.5625559497584,132.62515323390835,50.962517528365055,15.124204860999669,61.608156370294125,23.1772730890184,112.11158300671084,64.57387038931614,113.5355727218387,132.61792995746418,5.251868752734423,8.56514463374393,2.6051039815567623,11.170248615300691,2.12690932336891,0.06600999148616221,35.0,23.92417244500365,19.01438814881033,9.0,50.0,3.0,464.44798457544096,543.214091768426,413.458816227458,373.9935182793,418.41250341611914,543.2197304981097
2480.0000000000005,40.01436251154973,27.361742687313207,113.40160085885503,132.32448011056482,51.014118981899614,15.166290500203957,61.688231650591256,23.23344392990816,111.94446391279054,64.546805365289,113.37452078318192,132.3171232338006,5.246167094288095,8.561467202435882,2.5927619527662205,11.154229155202104,2.126167343649151,0.0661372906227745,35.0,23.958841036353988,19.051091889059816,9.0,50.0,3.0,464.3683783902216,542.8975315266633,413.4476081654586,374.24488412956657,418.6235460331566,542.9030797215191
2490.0000000000005,40.04180197693702,27.33445766753101,113.24338188495796,132.0283483435856,51.065013627872325,15.207767946912782,61.76725685228689,23.28881799095853,111.78014609004944,64.52002421075872,113.21620605461024,132.02086096601545,5.240539111840777,8.557811975300691,2.5805778846910736,11.138389859991769,2.125428247415432,0.06626304359843715,35.0,23.993021039565637,19.087284900980933,9.0,50.0,3.0,464.289565714472,542.5856028262465,413.4365098995441,374.4920584443752,418.8307529732776,542.591063772472
2500.0000000000005,40.06884809783617,27.307363152512774,113.0878630221566,131.73665626633277,51.115234225973566,15.248665234053362,61.84527463984524,23.3434281196142,111.6185918223798,64.49353904770226,113.06059250021534,131.7290411374156,5.234985000839369,8.554186699384502,2.568545179824222,11.122731879208724,2.1246922154362093,0.06638730787144634,35.0,24.02673329085684,19.122984766711735,9.0,50.0,3.0,464.21152893886256,542.2781853073769,413.4254426122071,374.735137760593,419.0342166010281,542.2835618368836
2510.0000000000005,40.09551762675397,27.280465255758255,112.93498774352004,131.4492977672918,51.16480487254736,15.289003011258217,61.92231753166798,23.3972989277504,111.459743106086,64.4673526116216,112.9076235670524,131.44155736182842,5.2295039570015165,8.550595130515088,2.5566588027842294,11.107253933299315,2.1239593706451605,0.06651012796740484,35.0,24.05999371831848,19.158205918713577,9.0,50.0,3.0,464.1342539362484,541.9751644208702,413.41436636158,374.974223771008,419.2340352377484,541.9804590122477
2520.0000000000005,40.12182604573336,27.253765009856124,112.7846988598074,131.16616252820182,51.21374847720071,15.328800903725664,61.998415904129295,23.4504540122594,111.3035412762262,64.44146521915826,112.7572420401494,131.15829914486022,5.224094257307908,8.547039199657481,2.5449137242325137,11.091952923889997,2.123229861018228,0.06663153822553643,35.0,24.092817383394102,19.19296201871913,9.0,50.0,3.0,464.05772128208406,541.6764203616249,413.40324181474506,375.2094106049895,419.43030111664933,541.6816352744056
2530.0000000000005,40.147779068993856,27.227262542360904,112.63691859359618,130.88715055214686,51.26207568854313,15.368068791779251,62.07358765757554,23.502908065786983,111.14990756618914,64.41587079435737,112.6093701246002,130.8791662604117,5.218755234920691,8.54351869775183,2.533308022866936,11.076826720618769,2.122503589840634,0.06675157676986548,35.0,24.125212747736043,19.22726299289087,9.0,50.0,3.0,463.9819247681037,541.3818594600417,413.3920933574868,375.4408097256284,419.62312239146064,541.3869966571476
2540.0000000000005,40.17338702712362,27.200957816706815,112.4915808631658,130.6121581845718,51.309802527160286,15.406821280425504,62.14785526488438,23.55467840983852,110.99877466528562,64.39056413529335,112.46394171709322,130.6040550530788,5.21348437690385,8.540032351729248,2.521837743560348,11.061870095289596,2.1217806164902995,0.06687026321496391,35.0,24.157190677373137,19.261120200086225,9.0,50.0,3.0,463.90685100776966,541.0913764603304,413.38091232956856,375.66851787624415,419.8125902907732,541.0964379217943
2550.0000000000005,40.19865847525393,27.174850767785927,112.34861946303508,130.341087433099,51.35694297948051,15.445070622459696,62.22123870811795,23.60578143425573,110.85007525018268,64.36554006648913,112.32089059247738,130.33286743016703,5.208280557823553,8.536580431936201,2.510500091549817,11.047080523486018,2.1210609530033446,0.06698763146316357,35.0,24.188761175944023,19.29454420039224,9.0,50.0,3.0,463.83248915556067,540.8048740514306,413.3697006398962,375.89263156438585,419.99879695859914,540.8098616373408
2560.0000000000005,40.227275787985135,27.149890702882143,112.21555925528496,130.0712564442693,51.4085911895082,15.486946505189565,62.30047668941892,23.66090410713809,110.71115982686108,64.34226884497963,112.1877384079506,130.0631504165131,5.203489204673515,8.528489790147537,2.50530796731817,11.033797757465708,2.120461352654619,0.06711151253560273,35.0,24.154228467536143,19.305415711480464,9.0,50.0,3.0,463.7546562804617,540.5142779607796,413.43489220527056,376.1043676400688,420.1732801876728,540.5195080202601
2570.0000000000005,40.256040010744925,27.126542524534045,112.08904195727784,129.8099457228152,51.45968679631206,15.528342243193094,62.378259428568505,23.714956891527375,110.5788642769503,64.32160174700431,112.06113053924074,129.8016440611653,5.198930776713222,8.527045651441641,2.4941229889509486,11.02116864039259,2.1198913995466206,0.06723398028375331,35.0,24.18831658480491,19.33954341371515,9.0,50.0,3.0,463.6787900102743,540.2314713661008,413.4050420002619,376.3088745797881,420.34452074962326,540.2365193976559
2580.0000000000005,40.283278457157046,27.102849915142656,111.96095390027358,129.55162472965316,51.508755292149495,15.568066048338665,62.45345451352394,23.767157261059594,110.44509105757872,64.30033544263853,111.93295354586289,129.54317238252696,5.194273564554921,8.524578184989107,2.483391058877777,11.007969243866883,2.119250961093752,0.0673529545698742,35.0,24.221176002976392,19.373281026677034,9.0,50.0,3.0,463.6046580892988,539.9536595807559,413.3878951027414,376.51659413699946,420.51659913026384,539.9585859018989
2590.0000000000005,40.30952480423383,27.07886579624011,111.83283192925896,129.2961845256071,51.55647296969863,15.606668669188878,62.52688734400056,23.81808268982593,110.31135816246844,64.27853474757853,111.80474389075388,129.28760358020548,5.18958436437896,8.521712188237036,2.4729246424998914,10.994636830736924,2.118596800584561,0.06746954526435492,35.0,24.25319501821042,19.40642895525264,9.0,50.0,3.0,463.53153860305855,539.6797992828216,413.3752250508804,376.7227675189578,420.6869894452562,539.6846332104212
2600.0000000000005,40.33510500883025,27.05479383158854,111.7056136832036,129.04381413449704,51.6032340011715,15.644470808510109,62.59902568707706,23.868061228113103,110.17859188267978,64.2565352824721,111.67743901292886,129.03511522468216,5.1849044853729405,8.518670895222797,2.462644392212539,10.981315287435336,2.117939745739688,0.0675843379433483,35.0,24.28460028469493,19.439057736012387,9.0,50.0,3.0,463.4592311160153,539.4096006353842,413.3645559630007,376.9264629498411,420.8551198065823,539.4143559136419
2610.0000000000005,40.36019547423732,27.030760202486302,111.57977357612336,128.79460665961312,51.6492506891158,15.681645384749515,62.67012073815991,23.917268861264404,110.04726025112114,64.23453822909994,111.55151321598998,128.78579585974353,5.180255288481856,8.51555398201232,2.4525117698480314,10.968065751860353,2.1172828636935166,0.0676976434786084,35.0,24.315514190667045,19.471234093101486,9.0,50.0,3.0,463.387650201666,539.1429124541485,413.35487103283776,377.1274391190077,421.0208003961269,539.1475966355569
2620.0000000000005,40.38489082858808,27.00683196954202,111.4555350909732,128.54857899350085,51.69463801321744,15.718286320196114,62.74030892941504,23.965802398476058,109.91758304086402,64.21264849292663,111.4271899187995,128.5396602271233,5.175647484775655,8.512411336425606,2.4425063591715075,10.954917695597114,2.1166274804884573,0.06780963453665517,35.0,24.34600376643453,19.502999066388558,9.0,50.0,3.0,463.316749862593,538.8796259190644,413.3456749607513,377.32562595353846,421.18397214454217,538.8842436413428
2630.0000000000005,40.40924329930619,26.983042491378853,111.3329924586205,128.30570455484678,51.73946069380074,15.75444729321788,62.809668849423694,24.0137178312948,109.78965213543673,64.19091879476906,111.30456331168254,128.296680663875,5.171085996818628,8.509268757988826,2.4326163312035174,10.941885089192343,2.1159743032554563,0.06792041012717477,35.0,24.3761073247789,19.534377610914877,9.0,50.0,3.0,463.2465002621298,538.6196484404886,413.3367070969956,377.52101742950583,421.3446353485787,538.6242028816879
2640.0000000000005,40.4332832246588,26.959408180717677,111.21217404101397,128.06593560905748,51.78375754207868,15.790160587884486,62.87824908826292,24.06105009493774,109.66349425959535,64.16937477061248,111.18366172826684,128.0568086965688,5.166572958642068,8.506139554611462,2.422834668391352,10.928974223002816,2.115323699188655,0.06803003347653597,35.0,24.40584835017256,19.56538647526781,9.0,50.0,3.0,463.1768805296185,538.3628971706336,413.3278336858377,377.71364176827814,421.50281926021376,538.3673905139317
2650.0000000000005,40.45702889714778,26.93593772340853,111.09307362702374,127.8292169795974,51.82755300361589,15.825446599447048,62.946080433311046,24.107822395942605,109.5391019977742,64.14802784722986,111.06447893653504,127.81998884474864,5.16210894044954,8.503030264608633,2.4131568616753647,10.916187126283996,2.114675852876008,0.06813854565596128,35.0,24.435242279986085,19.596037761779545,9.0,50.0,3.0,463.107876972625,538.1092994692019,413.3189890398991,377.9035448380277,421.6585685034444,538.1137334955237
2660.0000000000005,40.4804925414846,26.912635151159687,110.97566817086113,127.5954891354868,51.87086429619144,15.860319853437204,63.01318604672196,24.154051769724727,109.41645130964818,64.12688204772058,110.9469918734042,127.58616135829529,5.157693760129549,8.49994422078057,2.403579566331686,10.903523787112256,2.1140308622818247,0.06824597739763658,35.0,24.464300329931856,19.62634097203085,9.0,50.0,3.0,463.0394784230086,537.8587867139187,413.3101386484734,378.09077982345167,421.811933811597,537.8631629167086
2670.0000000000005,40.50368285227684,26.889502163526917,110.85992654394812,127.364692350974,51.91370428701918,15.894791341522987,63.0795839164217,24.199752110462327,109.2955102161901,64.10593769264437,110.8311693955088,127.35526637176002,5.15332685122787,8.496882597764515,2.3941003121122306,10.890982909876747,2.113388733975176,0.06835235281938734,35.0,24.493031159078956,19.656304384501997,9.0,50.0,3.0,462.9716756980301,537.6112948519816,413.3012711690152,378.2754057326293,421.96296846835855,537.6156145447991
2680.0000000000005,40.5266067003349,26.866538394816928,110.7458133452221,127.13676545952684,51.9560836370668,15.928870672177084,63.14528880238424,24.244935098652437,109.17624251960449,64.0851930327039,110.71697608800734,127.12724269398768,5.149007432708945,8.493845858399775,2.3847170018778394,10.878562860277611,2.1127494963731848,0.06845769318463432,35.0,24.521442214684495,19.68593540585772,9.0,50.0,3.0,462.9044594055296,537.3667604449987,413.29238014866905,378.4574786066887,422.11172693253536,537.3710249192228
2690.0000000000005,40.54927007860413,26.843743338205343,110.63329212872014,126.91164890217097,51.99801192135219,15.962566437006672,63.21031469461813,24.2896112680736,109.0586110234796,64.06464534984701,110.60437549192014,126.90203070893553,5.14473465352865,8.490834093784551,2.3754275541948733,10.866261647979425,2.1121131369771446,0.06856201787661245,35.0,24.549540282159683,19.71524087935273,9.0,50.0,3.0,462.8378212368687,537.125122934428,413.2834631241074,378.63705644351927,422.25826260008074,537.1293334142363
2700.0000000000005,40.57168058564283,26.82111512125789,110.52233076250106,126.68928070609672,52.03950052800454,15.995888343428078,63.274676848711685,24.33379271757667,108.94258274334535,64.04429255528083,110.49333546054612,126.67956872943336,5.140507838009101,8.48784816423012,2.3662298796906267,10.854078043920746,2.1114797187284298,0.06866535064528635,35.0,24.577332838161,19.744227934127423,9.0,50.0,3.0,462.77174846646784,536.8863158837153,413.2745075340148,378.8141886475043,422.4026235307782,536.8904739986164
2710.0000000000005,40.59384156307299,26.798652647162385,110.41289285149584,126.4696084731952,52.08055611420985,16.02884227991899,63.33838655027828,24.377488311901686,108.82812071685848,64.02413165991834,110.383819589095,126.45980340497084,5.136326030373105,8.48488724055521,2.3571225528041544,10.842009793359365,2.1108492197041846,0.06876770451441817,35.0,24.604825382830317,19.77290212707948,9.0,50.0,3.0,462.7062358810167,536.6502886304179,413.26552102084577,378.9889289861364,422.5448623206884,536.6543947088788
2720.0000000000005,40.61575687702671,26.776354058769527,110.30493914871488,126.25257527591714,52.12118529198225,16.061434085364,63.40145349503793,24.420705625848935,108.71518504503044,64.00415800990527,110.27578861927806,126.2426785452236,5.132188212575628,8.481950057569664,2.3481040926144967,10.83005415018416,2.1102215471456787,0.06886909459067439,35.0,24.6320226626936,19.80126923268733,9.0,50.0,3.0,462.6412763599228,536.4169860690189,413.25651607907054,379.1613372972015,422.68503177234066,536.4210414636397
2730.0000000000005,40.637431557272606,26.754218161847064,110.19843692993476,126.03812752519406,52.161396260235456,16.093670974630243,63.46388963800428,24.463454411197063,108.60374233259668,63.98436837507858,110.16920981524572,126.02814033390558,5.128093579473299,8.479036407820956,2.3391729627642484,10.818209370585205,2.1095967152175743,0.068969537954601,35.0,24.658930515131942,19.829335317663837,9.0,50.0,3.0,462.57686191670126,536.1863537915108,413.24749325568615,379.3314626117807,422.8231777400155,536.1903595524702
2740.0000000000005,40.65887027785259,26.73224391308787,110.09335415046816,125.82621389909411,52.201196692953935,16.12556008300902,63.52570613794937,24.505743194768517,108.49375989827593,63.964759801056005,110.06405112128216,125.81613737715998,5.124041344595976,8.476146286967747,2.330327450145005,10.806473737112752,2.1089747350516017,0.0690690506031594,35.0,24.685554492021826,19.857105984411305,9.0,50.0,3.0,462.5129852822937,535.9583401387853,413.23845021778453,379.49935246278505,422.95934588593343,535.9622972267857
2750.0000000000005,40.68007745950944,26.7104300793838,109.98965868677544,125.61678346920831,52.2405939741392,16.157107857498033,63.586913960135455,24.547580424833317,108.38520498355932,63.94532912025226,109.96028040294917,125.60661879414602,5.120030685296156,8.473279117007593,2.321565997760604,10.794845114768195,2.1083555506354927,0.0691676480702212,35.0,24.711899882082943,19.884586969877088,9.0,50.0,3.0,462.44963926777746,535.7328940821836,413.2293920344452,379.66505867148805,423.09358153151015,535.7368035330555
2760.0000000000005,40.701057258724155,26.68877449934621,109.88731999672244,125.40978672613988,52.279595111385504,16.18832037721137,63.64752341169683,24.58897456978144,108.27804644032985,63.92607336592107,109.8578671077009,125.39953506797758,5.116060848103017,8.470434525647379,2.312887286856097,10.783321812503477,2.107739163521056,0.06926534547651472,35.0,24.73797174877484,19.91178355087527,9.0,50.0,3.0,462.3868157311534,535.5099656234657,413.2203203849332,379.82862543351894,423.2259279203124,535.5138284720264
2770.0000000000005,40.721814060057675,26.66727547063408,109.78630909842,125.20517541981492,52.31820736345708,16.219203908855036,63.7075450705882,24.629933602005394,108.17225467955969,63.906989720116485,109.75678224319464,125.1948378096555,5.112131102057223,8.46761248909113,2.3042898027118714,10.771902291803,2.10712559532524,0.06936215823300243,35.0,24.763775279193908,19.938700764482636,9.0,50.0,3.0,462.3245067986903,535.289505581393,413.2112325748554,379.9900949774458,423.35642613130904,535.2933226800907
2780.0000000000005,40.74235211289796,26.645931279526224,109.68659737566388,125.00290238508688,52.35643779129549,16.249764547381346,63.76698937055272,24.670465585417215,108.06780048242484,63.88807537356666,109.65699718289848,124.99247990547764,5.108240725537946,8.464812647286577,2.2957721147647843,10.76058476205136,2.1065148140445498,0.06945810127990024,35.0,24.789315497333803,19.96534384816209,9.0,50.0,3.0,462.26270475102535,535.0714660775606,413.20213058888487,380.1495122123279,423.48511677148014,535.075238358851
2790.0000000000005,40.762675251605295,26.624740918205877,109.58815689951452,124.80292344585511,52.39429282277228,16.280008058175497,63.825865766241286,24.710578248156708,107.96465536727224,63.86932757113044,109.55848398835528,124.79241712116176,5.10438901597196,8.462034693142648,2.28733290163764,10.749367594780288,2.10590681101006,0.06955318825959912,35.0,24.81459708391236,19.991717762579697,9.0,50.0,3.0,462.2014034756591,534.8558029684792,413.19301647536986,380.306919390928,423.61203944799246,534.8595312928809
2800.0000000000005,40.782787250871664,26.60370311964806,109.49096041027497,124.60519499077924,52.4317787740464,16.309940281611546,63.88418370301087,24.750278686992147,107.8627915244472,63.8507435181985,109.4612153904186,124.59460582196851,5.10057525190531,8.459278348407468,2.2789707463925413,10.738249094800008,2.1053015717763905,0.06964743232560655,35.0,24.8396246137894,20.017827301695487,9.0,50.0,3.0,462.1405965517156,534.6424725114663,413.1838908244953,380.4623579510622,423.73723258012615,534.6461577154996
2810.0000000000005,40.80269167369348,26.58281661787913,109.39498142493647,124.4096749219334,52.46890167426649,16.339566445945934,63.94195213152868,24.789573899893185,107.76218194396652,63.83232049666992,109.36516489703028,124.3990038794746,5.096798781069197,8.456543163390421,2.2706844128394854,10.727227576229907,2.1046990546445645,0.06974084671526332,35.0,24.86440248406916,20.043677205271933,9.0,50.0,3.0,462.08027785411855,534.4314326065054,413.17475790743487,380.6158699703527,423.86073352956663,534.4350754925288
2820.0000000000005,40.822392033002885,26.562079997432136,109.30019371534718,124.21632138012995,52.50566752895437,16.36889173961754,63.99918001686397,24.82847115751048,107.66279986440968,63.8140556591805,109.2703062709071,124.205569418712,5.093058909159703,8.453828739569817,2.2624726804528774,10.716301420022695,2.1040992478507894,0.0698334441566744,35.0,24.888935054685533,20.069272042809985,9.0,50.0,3.0,462.0204410921432,534.2226413553276,413.1656200146176,380.76749462104647,423.98257893722473,534.2262427119778
2830.0000000000005,40.84189180036496,26.541491583374352,109.20657244606508,124.02509379726024,52.54208221551424,16.397921238265553,64.05587599338443,24.86697693229769,107.56461993498648,63.795946446765925,109.17661466781122,124.01426191668594,5.089354960667504,8.451134693941244,2.254334326185917,10.705469020127158,2.1035021339370408,0.0699252367962498,35.0,24.91322656701232,20.094616199960853,9.0,50.0,3.0,461.9610796387132,534.0160578112153,413.1564786214244,380.9172695822808,424.1028039385325,534.0196184973388
2840.0000000000005,40.86119453264856,26.521049292533636,109.11409400719562,123.83595191082652,52.57815168236406,16.426660063655447,64.11204891364136,24.90509806414002,107.46761802495466,63.77799043070712,109.08406646897164,123.82504100793544,5.085686358609298,8.448460840401161,2.2462681613131723,10.694729001714332,2.1029076996873335,0.07001623810937263,35.0,24.937281251699744,20.11971398857497,9.0,50.0,3.0,461.90218612220474,533.8116407141277,413.14733385428485,381.06523087405526,424.22144199733873,533.815161454068
2850.0000000000005,40.880303628382926,26.50075150501766,109.02273532410368,123.64885735359252,52.613881628130606,16.45511324916697,64.16770705230144,24.942841271031853,107.37177056303656,63.7601852418361,108.99263859126744,123.63786834942846,5.08205250719075,8.445806992754749,2.238273033176752,10.6840800259315,2.102315946325677,0.07010646030605563,35.0,24.961103254234327,20.144569630409933,9.0,50.0,3.0,461.8437540469089,533.6093511139206,413.1381854626544,381.2114126173933,424.33852586938445,533.6128326729871
2860.0000000000005,40.899222435756606,26.480597106546952,108.9324737713088,123.4637730745282,52.64927763150583,16.48328595574668,64.22285883873023,24.980212830555388,107.27705443630931,63.74252850767164,108.90230840088029,123.45270684921036,5.0784528203267065,8.443173052184362,2.2303476643180127,10.673520716502374,2.101726863303955,0.07019591532827599,35.0,24.984696611250516,20.169187261051377,9.0,50.0,3.0,461.78577769085575,533.4091516238148,413.129032578436,381.35584956789125,424.45408758075666,533.4125947180073
2870.0000000000005,40.92159068982586,26.46143657251571,108.849868925694,123.27746882850032,52.689497236359536,16.515280282081335,64.28339938272735,25.02120343869205,107.18982779771858,63.72622521690352,108.81963185822946,123.26656165496377,5.075187497000733,8.43513885069691,2.229115979094888,10.664254829791798,2.101253369672356,0.07029285847214731,35.0,24.933767441613497,20.168424501966168,9.0,50.0,3.0,461.7238698501772,533.2024770833941,413.2025363491696,381.4906949538144,424.5604242755383,533.2062109066724
2880.0000000000005,40.944793520202055,26.444324494558828,108.77439343424732,123.09879270837826,52.730017890348016,16.547495039764897,64.34443621066202,25.06249603875534,107.10978013176192,63.71291511849739,108.74408551985402,123.08771828374614,5.072208751703523,8.434984902121116,2.220962143228372,10.655947045349487,2.100849465584523,0.07038974038257782,35.0,24.960422676818155,20.1942209561052,9.0,50.0,3.0,461.66356489338176,533.0018968277521,413.1693067901156,381.6169508479408,424.6632357566269,533.0054676777014
2890.0000000000005,40.96623147177211,26.426586318931985,108.69536918794697,122.9211747737881,52.76824263117394,16.57786688671098,64.40259214752089,25.101807609903005,107.02627238770012,63.69873802072641,108.66499203222229,122.90997844585422,5.069062597814848,8.433509627976527,2.2132637463510503,10.646773374327577,2.1003436372865365,0.0704828210906677,35.0,24.985735803320157,20.219680233706757,9.0,50.0,3.0,461.6050374260109,532.8049680499734,413.1515617663652,381.750098089082,424.769603229043,532.8084378727985
2900.0000000000005,40.986590061585936,26.40835296952679,108.61477299105772,122.74468122264727,52.80506742246066,16.6071101429024,64.45899772881586,25.139906161432805,106.94125806576942,63.683721390517285,108.58432769411564,122.73338731438092,5.06583604459585,8.431524632961958,2.205800484675608,10.637325117637566,2.099816303566573,0.07057354908784358,35.0,25.010221007436257,20.244623744209377,9.0,50.0,3.0,461.5474215508267,532.6105570877323,413.13910153620327,381.8837585190904,424.87609037039033,532.613958952309
2910.0000000000005,41.00628422714996,26.389888123331215,108.53375670224844,122.56957426223369,52.84099775528056,16.635627797472864,64.51425118467145,25.177198269756616,106.85587304072068,63.66827575538639,108.50324408482729,122.55819456070265,5.0625791094841,8.429295462174414,2.1984855597231467,10.627781021897562,2.0992819651919628,0.07066269461235512,35.0,25.034164196721804,20.26915733036645,9.0,50.0,3.0,461.49045747661535,532.4183119249078,413.12912392526727,382.0167304369676,424.9819381764796,532.4216616271032
2920.0000000000005,41.02554146370545,26.371356300791945,108.45294227516588,122.3960183290102,52.876308417133394,16.663639182834743,64.56867584054876,25.21390343254524,106.77073054685236,63.65265474956983,108.42236300741658,122.3845593000911,5.059320595583952,8.426948338350524,2.1912767633534664,10.61822510170399,2.0987452566204534,0.07075069100778505,35.0,25.057721024078887,20.29336956902193,9.0,50.0,3.0,461.4340316570738,532.2280736414408,413.1204265172132,382.14861928620894,425.08683595413567,532.2313796490333
2930.0000000000005,41.044484599150806,26.3528469598586,108.37265374960036,122.22409090635256,52.91114815120988,16.691262912931506,64.62244704617302,25.250141047971454,106.68614978691144,63.63699575773222,108.34200841872102,122.21255628214324,5.056072818246832,8.424543796414262,2.1841503825097948,10.608694178924058,2.098208344752947,0.07083773319487542,35.0,25.08097604902798,20.317312085829656,9.0,50.0,3.0,461.37808402471006,532.0397478627403,413.1123991679671,382.2792501666973,425.1906377390636,532.0430148797601
2940.0000000000005,41.06318019852981,26.33440734610366,108.2930552660366,122.05381986519228,52.9455981653142,16.718563835140912,64.67566109434577,25.28597716003219,106.6022921434237,63.62137122496615,108.26234441185753,122.04221203710593,5.052843119476241,8.42211552218168,2.177093907980839,10.59920943016252,2.0976723756389246,0.07092394340185029,35.0,25.10397577987004,20.341014085976607,9.0,50.0,3.0,461.3225806074181,531.8532709264645,413.1047197571853,382.4085429294873,425.2932782434832,531.8565018144403
2950.0000000000005,41.08166519237867,26.316062303980857,108.21422723525502,121.88520726363193,52.97970407213724,16.745578478172263,64.72837287793296,25.321449306498263,106.51923636936358,63.605819149351134,108.18345136910511,121.87352779708168,5.04963573844653,8.419682346068086,2.1701004165768767,10.589782762644964,2.0971379543314947,0.07100939848747814,35.0,25.12674663322161,20.364492694110595,9.0,50.0,3.0,461.2675009429382,531.6685955521767,413.0972159121588,382.5364667324632,425.39473314729094,531.6717920380802
2960.0000000000005,41.09996031133254,26.297824519296167,108.1362046784276,121.71824141922446,53.01349198754328,16.772327865892123,64.78061422164565,25.356579556121968,106.437016433293,63.590358910071245,108.10536429345726,121.70649146372722,5.046453920119824,8.417255999112573,2.163166408394718,10.580422407507292,2.0966053737900907,0.07109416030685539,35.0,25.149304068649485,20.387758629914345,9.0,50.0,3.0,461.2128320809418,531.4856837378856,413.089799142271,382.6630186717218,425.4950005854309,531.4888469801815
2970.0000000000005,41.1180777134657,26.279700232533003,108.05899869375672,121.55290345101396,53.04697773221529,16.798824849814878,64.83240474781022,25.39138205926673,106.35564270163928,63.57500001504161,108.02809427069069,121.54108392515997,5.043297714000558,8.414840175779794,2.156289036046517,10.57112921182631,2.0960747929831887,0.0711782452378944,35.0,25.171657767972988,20.410819079977955,9.0,50.0,3.0,461.15856502564384,531.3045024560093,413.08242283525686,382.78820823584255,425.59409039843104,531.3076332996258
2980.0000000000005,41.136024942170025,26.26169207349756,107.98260815481568,121.38917115466172,53.08017150922412,16.825078096532366,64.88375784090003,25.425866279306547,106.27511349648864,63.559746678816055,107.951640164989,121.37728290470795,5.04016725132874,8.412437372002362,2.149466434312137,10.5619038063145,2.0955462943278444,0.0712616699787385,35.0,25.19381422400619,20.433679147079715,9.0,50.0,3.0,461.1046927003824,531.1250217258486,413.07506058246975,382.91205100167485,425.6920176402738,531.1281209216297
2990.0000000000005,41.15380724259872,26.243800117326032,107.90702584542208,121.22701949651622,53.11308078238736,16.85109390667543,64.9346835791861,25.460039465415377,106.195421124204,63.544600518915104,107.87599475212912,121.21506328417188,5.037062360147271,8.410048690193225,2.1426972479846462,10.552745938177871,2.0950199111430767,0.07134444720255816,35.0,25.215778334351512,20.456343008443294,9.0,50.0,3.0,461.05120788224895,530.9472114547175,413.0676984729185,383.03456580456674,425.78880014254224,530.9502796421312
3000.0000000000005,41.17142850928508,26.226024192795023,107.83224121335648,121.06642385908378,53.145711378885835,16.876877154507895,64.98518980574998,25.493907768393345,106.1165546209602,63.52956166389794,107.80114747287132,121.0544003796984,5.033983111251027,8.407675188089735,2.135980597362091,10.543655785451826,2.094495661275978,0.07142659231363872,35.0,25.237554097506745,20.478814299522757,9.0,50.0,3.0,460.99810506639534,530.7710442296558,413.0603301139509,383.15577316710863,425.8844570314157,530.7740819615082
3010.0000000000005,41.1888918945032,26.20836393024609,107.75824239511611,120.90736038705649,53.17806820266634,16.902431976423884,65.03528358130093,25.527476412139663,106.03850175575911,63.514629528492954,107.72708645749849,120.895270308203,5.030928900816241,8.405316750278898,2.1293153493187136,10.534632099597612,2.093973559810878,0.07150811033950745,35.0,25.25914498402335,20.501096072040013,9.0,50.0,3.0,460.94537959483614,530.5964945265691,413.0529500199112,383.2756934372786,425.9790075337842,530.5995023221813
3020.0000000000005,41.20620013816176,26.190818608831247,107.68501638525822,120.74980479869328,53.210155656871486,16.927762106098555,65.08497138726713,25.560750129488326,105.9612491625876,63.49980305405484,107.6537986944364,120.73764875459256,5.02789961736435,8.402973741589008,2.1227007853860407,10.525674526975047,2.0934535945434525,0.07158901350183089,35.0,25.28055421836433,20.523191513665157,9.0,50.0,3.0,460.893026924812,530.4235369529101,413.04555769951384,383.39434892385793,426.07247149113346,530.4265152904227
3030.0000000000005,41.22335551455701,26.1733874050276,107.61255000576824,120.5937339982898,53.241977491248754,16.952870755072865,65.13425852337863,25.5937332302733,105.88478334092189,63.48508103861667,107.58127100024282,120.58151260919573,5.024894737902735,8.400645620244457,2.116136090939923,10.51678171118438,2.0929357249727825,0.07166930715523989,35.0,25.301784618948204,20.545103549927088,9.0,50.0,3.0,460.84104307274913,530.2521478815111,413.03815553680806,383.51176306930097,426.16486857947353,530.2550972243498
3040.0000000000005,41.24036021145835,26.156069264246867,107.54082965800283,120.43912440877176,53.273537420151534,16.977761125994107,65.18315029943426,25.626429847981168,105.8090903611257,63.47046197741679,107.50948977067893,120.4268382946596,5.021914007424574,8.398332514200732,2.1096205676113446,10.507953081812076,2.0924199550762417,0.07174900086418463,35.0,25.322838995288464,20.566834879292344,9.0,50.0,3.0,460.789423838861,530.082303286219,413.0307428038908,383.6279561141542,426.256218349138,530.0852241024289
3050.0000000000005,41.257216357692045,26.138863179178145,107.4698423012892,120.2859532765309,53.3048389824837,17.00243652915816,65.23165234088607,25.65884410063512,105.73415686559832,63.455944432931176,107.43844195970551,120.27360301835984,5.018957029090297,8.396034241662768,2.1031534105959504,10.49918765225872,2.091906264868288,0.07182810170531262,35.0,25.343720028509207,20.58838827525483,9.0,50.0,3.0,460.7381651672313,529.9139799365626,413.02331956370494,383.74294933723695,426.34653956301287,529.9168726445328
3060.0000000000005,41.27392590602357,26.12176816954735,107.39957522465714,120.13419884623111,53.33588547897833,17.026899875472168,65.27976984535215,25.690979999999342,105.65996984581533,63.44152701790778,107.3681148513308,120.12178503081732,5.016023472633744,8.393750591419074,2.0967339105537643,10.49048450197284,2.0913946195041717,0.07190661698172104,35.0,25.364430243601415,20.60976633251857,9.0,50.0,3.0,460.6872633002134,529.7471557878512,413.0158875993784,383.8567643007984,426.4358505441448,529.7500208186024
3070.0000000000005,41.29049071858296,26.104782537155245,107.33001563214243,119.98383859259047,53.366680137854864,17.051153934978174,65.32750723166728,25.72284121701432,105.58651619872592,63.42720828915959,107.29849564447288,119.97136187106298,5.013113023258675,8.391481302995002,2.090361549015879,10.481842852010882,2.0908850056600894,0.0719845545162514,35.0,25.384972168659488,20.630971666513855,9.0,50.0,3.0,460.63671356485946,529.5818077781693,413.0084489599172,383.9694201979353,426.52416964663576,529.5846456572775
3080.0000000000005,41.30691294973472,26.087905110982604,107.26115151900412,119.83485048981233,53.39722657211101,17.07520177588566,65.37486959101655,25.75443149347456,105.51378360220906,63.41298684691788,107.22957232902964,119.82231137352858,5.010225228203006,8.389226262353016,2.084035482723744,10.47326174507676,2.090377431761317,0.07206192044481267,35.0,25.40534856318436,20.65200674717414,9.0,50.0,3.0,460.5865115792674,529.4179130365683,413.0010008786727,384.0809350538968,426.61151398284767,529.4207240991833
3090.0000000000005,41.32319469259916,26.071134397147773,107.19297137842698,119.6872130048904,53.42752827593858,17.0990463677241,65.42186231583855,25.78575479662192,105.4417602380464,63.39886144885622,107.16133339297768,119.67461208870547,5.007359885058942,8.386985602103813,2.0777550183898015,10.464740620493616,2.089871880732701,0.07213872389408521,35.0,25.42556205807853,20.67287401762917,9.0,50.0,3.0,460.5366525719713,529.2554490603412,412.99354214862944,384.19132738474786,426.6979002711834,529.2582337629373
3100.0000000000005,41.33933772808032,26.054469721724328,107.12546382768446,119.54090677898272,53.457588251562896,17.122690288116587,65.46849001834055,25.8168149238694,105.37043445669846,63.38483089177964,107.09376744906515,119.52824460276452,5.004516661563831,8.384759005908913,2.071519597771392,10.456278603680303,2.0893683268131804,0.0722149709461934,35.0,25.445615015336443,20.693575994221533,9.0,50.0,3.0,460.4871334359661,529.094396307258,412.9860756079904,384.3006164763256,426.7833450741253,529.097155033468
3110.0000000000005,41.35534389769778,26.037910032913945,107.05861711942364,119.39591139801657,53.487409674368536,17.14613624736853,65.51475732981105,25.847615372799737,105.29979421721924,63.370893771481406,107.02686274502376,119.383188503035,5.001695218545692,8.382546349751157,2.0653285577226157,10.447874907473771,2.08886676435907,0.07229066836090606,35.0,25.465509930102368,20.71411504578788,9.0,50.0,3.0,460.4379504066515,528.9347339975754,412.9786010717892,384.4088201505282,426.86786506989273,528.9374671374405
3120.0000000000005,41.37121494364408,26.021454384066487,106.99242009905974,119.25220753258428,53.516995490812974,17.169386960515567,65.56066858399402,25.878159336179635,105.22982809339878,63.35704882515921,106.96060812169576,119.23942444338051,4.99889524105271,8.380347498886524,2.0591812220305625,10.439528720917084,2.0883671726472586,0.07236582252795529,35.0,25.48524917324164,20.734493551043272,9.0,50.0,3.0,460.38910001414433,528.7764424882853,412.9711188405212,384.5159565816373,426.9514762896392,528.7791504125524
3130.0000000000005,41.38695246321852,26.005101807485573,106.92686179156394,119.10977648277624,53.54634843311139,17.192444918169144,65.60622798024103,25.90845012412524,105.16052485219696,63.343294765125165,106.89499259971444,119.09693370345008,4.996116423983016,8.378162214722977,2.0530769490115226,10.4312391637345,2.0878695127401534,0.07244043952286329,35.0,25.504834993354223,20.754713841229147,9.0,50.0,3.0,460.3405789722004,528.6195029036614,412.963630715328,384.62204468224576,427.03419436572375,528.622185958371
3140.0000000000005,41.40255805599811,25.988851211198263,106.86193096935362,118.96859913960805,53.57547131938154,17.215312528712502,65.65143976873341,25.93849115595623,105.09187299581907,63.329630173859194,106.83000494697627,118.95569719697528,4.993358438377266,8.375990286537574,2.0470151752365906,10.423005461774167,2.087373776668318,0.07251452545278515,35.0,25.524269711357874,20.77477817311069,9.0,50.0,3.0,460.29238379724296,528.46389596155,412.9561375609071,384.7271012063988,427.1160350350838,528.4665545286947
3150.0000000000005,41.41803333702437,25.972701634280725,106.79761714775915,118.82865728481556,53.6043669339628,17.23799217015346,65.69630809662326,25.968285477857933,105.02386178184496,63.316053808184,106.76563467448676,118.81569667208618,4.9906209909450405,8.373831595060825,2.040995279148573,10.414826874209398,2.0868799480277125,0.07258808644375539,35.0,25.543555613656338,20.79468871643047,9.0,50.0,3.0,460.24451115941787,528.3096031475347,412.94863958846287,384.831142914542,427.19701323155806,528.3122375659551
3160.0000000000005,41.43337985012732,25.956651920926333,106.733910341456,118.68993324073044,53.63303792293212,17.26048610823068,65.74083693814707,25.997836046986777,104.95648097923127,63.30256452169482,106.7018717928072,118.67691447865366,4.987903801119099,8.371685956666445,2.0350166921113626,10.406702648777808,2.086388002599997,0.07266112829581958,35.0,25.562694895114987,20.814447587362626,9.0,50.0,3.0,460.19695754420326,528.1566063815309,412.94113762933296,384.9341861844509,427.27714328602417,528.1592170323869
3170.0000000000005,41.4484726668795,25.940670012437575,106.67060742468982,118.55253927842996,53.66130197305426,17.282651584810253,65.78488580063981,26.027050350279467,104.88953525938416,63.28912337041476,106.63851331311412,118.53944801617706,4.985197353091478,8.369755887609605,2.0288394041970115,10.398595291806616,2.0858944100494075,0.0727333570872957,35.0,25.581611246185787,20.83420113204619,9.0,50.0,3.0,460.14987355964826,528.0051957557224,412.9306794294088,385.03647124977033,427.3566574951929,528.0077620723583
3180.0000000000005,41.46313773865639,25.924640842238773,106.6071761734663,118.41630263817244,53.688956734377406,17.304330371968774,65.82817894952352,26.05574622390776,104.82249867973697,63.275562435703705,106.57502712500684,118.40314624676516,4.982479412000268,8.367816052469738,2.022600083531431,10.39041613600117,2.085390681389656,0.0728044419758716,35.0,25.600181757118943,20.85392908886081,9.0,50.0,3.0,460.1033664704513,527.8554772484587,412.9199619780724,385.13868890407855,427.4359908748663,527.85800909224
3190.0000000000005,41.47751302106406,25.90859517459029,106.54389172044996,118.28112582248554,53.71619132401116,17.325671196056362,65.87090389409023,26.0840486175984,104.75563879909632,63.26191709974927,106.51168822233603,118.26790856153542,4.979761941684018,8.365799715685629,2.016428663287506,10.382228378973137,2.084884478526328,0.07287470355301964,35.0,25.618500171178425,20.873453612133915,9.0,50.0,3.0,460.0572647909237,527.7071361716065,412.9101036238292,385.24030100404264,427.5147703609428,527.7096391326708
