time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.491677250988005,25.89258010295248,106.48095072916388,118.1470387705026,53.74310335037449,17.346751060784413,65.91317551223727,26.112034223306694,104.68914879290094,63.24825983847632,106.44869320831272,118.13376352607048,4.977053791060743,8.363747926303036,2.010314953047636,10.374062879350673,2.0843782918286853,0.07294429813373306,35.0,25.636620898742247,20.89279463845304,9.0,50.0,3.0,460.01151388686577,527.5600869654176,412.9007079558439,385.34111790588537,427.592869129314,527.5625647334731
3210.0000000000005,41.50567591040724,25.876628352896088,106.4184614138159,118.01406018650056,53.769749035154426,17.3676143082634,65.95506011408472,26.1397476223234,104.623134852994,63.234636357328895,106.3861502622499,118.00072835646404,4.974359779886552,8.361681924242735,2.0042528509040123,10.365934775146748,2.0838731482713855,0.07301331292736712,35.0,25.654575811119003,20.911968866889765,9.0,50.0,3.0,459.9660904502079,527.4142856442356,412.8915830165539,385.44107062989065,427.67023495136607,527.4167398349628
3220.0000000000005,41.519535276681594,25.860758138675124,106.35648099571188,117.88219444729964,53.79616114350053,17.38828679113226,65.9965967161195,26.167214956845555,104.55765296446972,63.221072395044416,106.32411658418629,117.86880682597904,4.9716825693242095,8.359613496504883,1.9982386713285536,10.35785216783344,2.083369568230773,0.07308179975630524,35.0,25.67238384869762,20.930986878492547,9.0,50.0,3.0,459.9209802018763,527.2697012246686,412.88262367074384,385.5401296709823,427.7468449658114,527.2721326155146
3230.0000000000005,41.53327103704599,25.844973970315948,106.29503835522034,117.75143008938971,53.82235966736989,17.40878433070492,66.03780908038064,26.194452214109617,104.49273110417242,63.20758214895324,106.26262103952617,117.73798797868318,4.969023632712541,8.357548975781686,1.992270344040024,10.349819319821712,2.082867799558411,0.07314979387235698,35.0,25.690056823106147,20.9498556197874,9.0,50.0,3.0,459.8761654946695,527.1262988985917,412.8737694879794,385.6382813399685,427.8226915015096,527.1287089887213
3240.0000000000005,41.54689251627417,25.82928440970727,106.2341458841988,117.62176256435096,53.84835659947046,17.429116469244832,66.0787121857948,26.22146972362674,104.42838116479284,63.19417309861456,106.20167601133426,117.60826651009558,4.96638359695495,8.35549205786356,1.9863462518842716,10.34183830974783,2.0823680063877354,0.07321731345677987,35.0,25.70760235584692,20.96857997431289,9.0,50.0,3.0,459.8316446311736,526.9840643097205,412.8649896895378,385.73552866312633,427.8977753627517,526.9864535407099
3250.0000000000005,41.56040566946844,25.8136914320346,106.17380586334522,117.49317815162532,53.8741600551499,17.449289703852912,66.11931623751809,26.248274691537237,104.36460497068556,63.180848761670006,106.14128377266158,117.4796286057931,4.963762688050712,8.353444665036362,1.980465349705016,10.333910014741376,2.0818702794995105,0.07328437310604562,35.0,25.72502594523479,20.987163612946237,9.0,50.0,3.0,459.7874115838616,526.8429768141086,412.85626571884455,385.8318774930055,427.9721034193559,526.8453455007898
3260.0000000000005,41.57381436526248,25.798195488544536,106.11401684192845,117.36566368880682,53.89977543708849,17.46930840231437,66.15962824017436,26.274871967328465,104.30140074193902,63.167610912450805,106.08144286728876,117.35206117678588,4.961160979008998,8.351407809772637,1.9746268914384968,10.326034701211134,2.081374650994248,0.07335098296478433,35.0,25.742331574279486,21.00560927826461,9.0,50.0,3.0,459.7434613768753,526.7030189819442,412.84758757235926,385.927336314288,428.0456837321875,526.7053675463292
3270.0000000000005,41.58712154899703,25.7827963639852,106.05477465646806,117.23920484479328,53.9252070625214,17.48917607810671,66.19965385109569,26.301265504152074,104.23876401304574,63.15446011646617,106.02214912669989,117.22554981019192,4.958578402208961,8.349382076799696,1.9688302857453963,10.318212362545092,2.080881156976061,0.07341715161352427,35.0,25.759522715022516,21.023919412281717,9.0,50.0,3.0,459.69978950451497,526.5641735115156,412.8389486382906,386.0219141650721,428.118525533926,526.5665022646104
3280.0000000000005,41.600329535580165,25.767493475264477,105.99607356113904,117.11378716628748,53.95045845438523,17.508895704025292,66.23939792957425,26.327458940086103,104.17668876248688,63.14139627197454,105.96339680049104,117.10008007593508,4.9560148278477865,8.347367756901413,1.9630748312274493,10.310442588128865,2.0803897781327474,0.07348288638579423,35.0,25.776602478684367,21.042096339824525,9.0,50.0,3.0,459.65639190722766,526.4264239635328,412.8303451013512,386.11562378622665,428.1906388446939,526.4287332528436
3290.0000000000005,41.616800635252574,25.75316208040607,105.94380435183676,116.98677109718756,53.98034696311155,17.53222743617772,66.2838534592967,26.356740478950034,104.12086485321784,63.129523499593056,105.91107311422992,116.97323894340497,4.953736471241884,8.340565587059876,1.9632701632694056,10.30383575032928,2.0800128973647536,0.07355606819597078,35.0,25.71104807418004,21.03333837041737,9.0,50.0,3.0,459.60921643126846,526.2821535091928,412.8915687264576,386.20077065336335,428.25512991060185,526.2847650048142
3300.0000000000005,41.63426289884945,25.74064358951972,105.89737809225502,116.86528728689916,54.0108372159458,17.556018631641223,66.32958244948175,26.386841949326936,104.07090402026,63.12023126564708,105.86459271952954,116.85160514240503,4.9517035723964025,8.340585945936525,1.9574718980142969,10.298057843950822,2.079699984740206,0.07362997480081691,35.0,25.731132181129453,21.05268227342242,9.0,50.0,3.0,459.563100294146,526.1417803756452,412.86473568699233,386.2794773963352,428.3168724862224,526.1442353258175
3310.0000000000005,41.65010216722217,25.727513793432195,105.84751234332528,116.74434461815792,54.039212903079296,17.578150499925584,66.37274776482327,26.41523823613801,104.0175891632976,63.11018245486781,105.81467437093907,116.73056730297505,4.949515418284077,8.339635854231442,1.9518529223589187,10.29148877659036,2.0792921946605967,0.07370026690113862,35.0,25.75005686091941,21.07180583500275,9.0,50.0,3.0,459.51863705770415,526.0044242893042,412.8483095981836,386.36464808068695,428.38236714394833,526.0067990481332
3320.0000000000005,41.6649314733784,25.713857100504185,105.79574251638115,116.62377312262451,54.06629055607228,17.5992615149122,66.41432998620586,26.442577099053267,103.96242837261514,63.099309794277595,105.762852924477,116.6099214568369,4.947239011778201,8.338241681422856,1.9463731729917355,10.284614854414592,2.0788595072785774,0.07376837217994076,35.0,25.76825924548501,21.090531338199295,9.0,50.0,3.0,459.47497923655504,525.8688344474774,412.83608836649216,386.45116057868626,428.44870710387016,525.8711578149673
3330.0000000000005,41.67914047739389,25.69991412141934,105.74307720909432,116.50377984682052,54.092553984978416,17.619729821445276,66.45489621444744,26.4692328069014,103.90641329036954,63.08796198951319,105.71013668175468,116.48986449253351,4.944919394926669,8.336613302289322,1.9409895392409255,10.277602841530248,2.0784166577264624,0.07383507306814403,35.0,25.78600682730621,21.10894213869426,9.0,50.0,3.0,459.43186245596314,525.7346369715278,412.826056321851,386.5378783789709,428.51516360959806,525.7369235572428
3340.0000000000005,41.69295647094874,25.685843764909464,105.69010469374057,116.38451396387028,54.118282446883896,17.639773634683195,66.49477222538462,26.495420269562945,103.85012245811848,63.076372945056896,105.65711374715328,116.37054106646777,4.942583835907598,8.334859431526517,1.9356772067070271,10.270536638233544,2.0779691309672206,0.07390082640049683,35.0,25.803455903034266,21.12711837842301,9.0,50.0,3.0,459.3891598185783,525.6016534520138,412.8172660845881,386.62436268974847,428.58140264315296,525.6039115618121
3350.0000000000005,41.706510876474766,25.671738567812557,105.63715981639088,116.26605719125332,54.14363753213336,17.659519216269587,66.5341466233716,26.521264009900733,103.79388500566448,63.064679316465686,105.6041188690842,116.2520304296068,4.940242796287251,8.333032607180035,1.9304196434207723,10.263452250600809,2.0775198049606223,0.07396582047373171,35.0,25.820698111430715,21.14511012323004,9.0,50.0,3.0,459.3467990158165,525.4697776700089,412.8091926347973,386.71038603660173,428.64724459790847,525.4720121687093
3360.0000000000005,41.71987842377906,25.65765066047595,105.58442921602746,116.14845141150676,54.1687113036631,17.67903858607974,66.5731267391728,26.546835118548188,103.73788426673524,63.052958406004045,105.55133862952,116.134373013477,4.937907308171032,8.331171176127688,1.9252093745665055,10.256380550694194,2.077070287188742,0.07403024081685167,35.0,25.837786960230574,21.162946853359813,9.0,50.0,3.0,459.3047383495377,525.3389451972956,412.8015404259304,386.7958250139083,428.71259270864897,525.3411589251926
3370.0000000000005,41.73310244877956,25.64360922309004,105.53201719472588,116.03171507088295,54.19355738569128,17.698373843732554,66.61177523275661,26.572175003825578,103.68222256163544,63.04125411586677,105.49887729667032,116.01758648570768,4.935581549629694,8.329293787950476,1.9200410182064227,10.2493348061569,2.076621509156481,0.07409416523257506,35.0,25.85475508020687,21.18064634188795,9.0,50.0,3.0,459.26295223401206,525.2091130254315,412.79413727389215,386.880612070125,428.77739503365126,525.2113077380459
3380.0000000000005,41.74620831475838,25.629630712569114,105.47998050006672,115.9158534876276,54.21820744937956,17.717549797236472,66.65012939199077,26.59730835381498,103.6269554076026,63.02959114543853,105.44679159701693,115.901675656752,4.933268915890461,8.327412927379305,1.9149117035222416,10.242324630901546,2.076173994470519,0.07415765673963753,35.0,25.871623491274303,21.198219968859235,9.0,50.0,3.0,459.22142492401576,525.0802511255869,412.7868846210831,386.9647134831065,428.84162584634936,525.0824278711123
3390.0000000000005,41.759210672828985,25.615724095912583,105.42834817480886,115.80086483197948,54.242679990704,17.736580967760233,66.68821079766303,26.622249641836504,103.57211107905016,63.01798310339722,105.39511056030211,115.78663844753731,4.930970572166525,8.32553443412378,1.909819292068954,10.235353726192734,2.0757280085927623,0.07422074263377963,35.0,25.88840663282315,21.21567548291324,9.0,50.0,3.0,459.1801466812185,524.9523377590143,412.77972753327623,387.0481163381096,428.90527496597366,524.954497240012
3400.0000000000005,41.77211804054688,25.601894019225654,105.37713298879424,115.68674271956768,54.266986024712445,17.755476041578845,66.72603191459321,26.647007443355733,103.51770183105306,63.00643708316432,105.34384694773004,115.67246831033594,4.9286869790309,8.323661495893935,1.9047622578980064,10.228423753791942,2.075283700772391,0.07428343868892749,35.0,25.90511582154585,21.23301860616124,9.0,50.0,3.0,459.1391111596015,524.8253555683152,412.77263368571016,387.1308178043201,428.9683413909294,524.8274982615261
3410.0000000000005,41.784935409411375,25.588142684272384,105.32633916318458,115.57347904635918,54.29113218401345,17.774240287827013,66.76360016278184,26.6715867982021,103.46373153676302,62.994956616193065,105.29300497464126,115.55915704126808,4.926418323682851,8.321796066516919,1.899739345626965,10.221535412143885,2.074841140267308,0.07434575528770856,35.0,25.92176119111008,21.250253952626448,9.0,50.0,3.0,459.0983140212294,524.6992904532,412.76558241146125,387.21282101607005,429.03082847365073,524.7014166979866
3420.0000000000005,41.79766553921432,25.574470617447616,105.27596475453586,115.4610636192022,54.3151223807948,17.792876855402483,66.80091957731136,26.6959905200128,103.41019798439793,62.98354285083133,105.24258269317028,115.4466943795448,4.924164708871088,8.319939443348165,1.894749473864568,10.214688917212731,2.0744003340933226,0.07440770156140877,35.0,25.93835321956584,21.26738606227917,9.0,50.0,3.0,459.0577520096175,524.5741294743763,412.7585610754289,387.29413422035617,429.0927433479637,524.576239517882
3430.0000000000005,41.81028089563707,25.560863444502218,105.22593090433652,115.34947490128718,54.33892118822829,17.811358344613666,66.8379158505353,26.720170343227775,103.35702322584535,62.97217913660938,105.19250126317375,115.33505814317756,4.921922649965811,8.318099228716033,1.889771009167536,10.207870237883569,2.0739599062887497,0.07446922197928421,35.0,25.95505279708459,21.28445272868447,9.0,50.0,3.0,459.01744833479546,524.449895377436,412.75141098840936,387.3748734210741,429.15417584288264,524.4519885487891
3440.0000000000005,41.82282830960182,25.54733700947185,105.17633954848864,115.23870250031212,54.36259190258252,17.82973401952421,66.87471634733606,26.744209900562453,103.30430712034644,62.96088125471135,105.14286258002925,115.22423986080406,4.9196967421124445,8.316254292405102,1.8848457615354484,10.201100053940552,2.0735221272115143,0.07453041898926463,35.0,25.971655776194325,21.30143182481453,9.0,50.0,3.0,458.9773518242808,524.326505106149,412.74449060542577,387.4548734652493,429.2149938202208,524.3285834730585
3450.0000000000005,41.835313146190025,25.533900851363285,105.12720901811949,115.1287619939758,54.38613927129189,17.84800769390864,66.91132663070154,26.768112943357774,103.25206785891552,62.949664804085614,105.09368497368988,115.11425391141114,4.9174878731291525,8.314418655756517,1.8799613877555452,10.194380043512062,2.0730869717478444,0.07459129853292473,35.0,25.988113020244327,21.318282412310168,9.0,50.0,3.0,458.93746831288775,524.2039684295063,412.73763362523266,387.5341390523941,429.2752108581576,524.206032360656
3460.0000000000005,41.84774159929664,25.52055819306668,105.07854777542524,115.0196479992577,54.40957148035239,17.866185943332482,66.94776217137901,26.791889676364576,103.2003135486768,62.938534437908345,105.04497690014377,115.00509498064572,4.915296500042006,8.312591489055027,1.8751200172295812,10.187711506284613,2.072654519660726,0.07465187421781158,35.0,26.004398812028683,21.334998546282687,9.0,50.0,3.0,458.8977929612062,524.0822720654234,412.73086158641246,387.6126708259428,429.3348259620544,524.0843220301283
3470.0000000000005,41.860121364968045,25.5073125696328,105.03036833135216,114.9113553656419,54.43289876163145,17.88427678397278,66.98404258942729,26.8155530826063,103.1490562870719,62.92749486596563,104.99675086294872,114.89675799565477,4.913123251657629,8.310772078745602,1.870324734339908,10.18109681308551,2.0722249965234494,0.07471216292723494,35.0,26.02047853873341,21.3515707992222,9.0,50.0,3.0,458.8583189664658,523.9614002931071,412.7241966956181,387.6904583983948,429.39383113600314,523.9634368746821
3480.0000000000005,41.872464384339,25.494169182945317,104.9826935235409,114.80387972037784,54.45613708093935,17.902292655044505,67.02019904757742,26.839123761196618,103.09831832106306,62.91655324614538,104.949029688986,114.78923892635004,4.910969232407182,8.308958676555193,1.8655815811996472,10.174540257754842,2.0717988193885803,0.07477219071495386,35.0,26.036297001348945,21.367984910352728,9.0,50.0,3.0,458.81903515968366,523.8413314652375,412.71768245740566,387.7674761927317,429.4522074556198,523.8433557381537
3490.0000000000005,41.88464293401488,25.481106599495437,104.93537904314282,114.69741452337688,54.4791006880444,17.92008967351495,67.05625716140727,26.86261845175443,103.0479659409821,62.90567718031974,104.90166924500652,114.68271912348804,4.908827631040201,8.307307243366646,1.8607049485014593,10.168012191868106,2.071372831991956,0.07483162264217963,35.0,26.05284925909137,21.384367705793693,9.0,50.0,3.0,458.78011524775735,523.7224375326488,412.7091125498473,387.8438900302349,429.5100978868159,523.7244332699318
3500.0000000000005,41.89665959602736,25.468082535196004,104.88827337969028,114.59174667338756,54.50181295332545,17.93768613607898,67.09206476708195,26.88593810348334,102.9978435675348,62.89480898182006,104.85451795998988,114.57700579377229,4.906692833440749,8.305560445212228,1.85593290588772,10.161493351099947,2.0709454812100687,0.07489052181372158,35.0,26.06983925876324,21.400962223370072,9.0,50.0,3.0,458.74149294925246,523.6045195040537,412.701827894146,387.9198813815544,429.56760976789474,523.6064993406492
3510.0000000000005,41.90858110267289,25.45511781784376,104.84149747733102,114.48682422269336,54.52436477878692,17.95515260970484,67.12763258939412,26.909089934045536,102.94806767730684,62.88398010096324,104.80769670015032,114.47203890370604,4.904569736622736,8.303805967867492,1.8512022373680328,10.155008205235523,2.070519688894916,0.07494905095689723,35.0,26.086694244554,21.41743331775484,9.0,50.0,3.0,458.7030923148558,523.4874221664625,412.694745516788,387.99527015675113,429.62462776316113,523.4893873296426
3520.0000000000005,41.9204262702907,25.442224113523597,104.79509210474544,114.3826495025545,54.54677955781481,17.972507309170226,67.16299039189045,26.932093679569675,102.89867807130356,62.873208094010295,104.761246217964,114.36782049486186,4.902460203822969,8.302050712882208,1.8465117558453232,10.148562468727532,2.0700958389858255,0.07500724897628362,35.0,26.10341372675049,21.4337814266118,9.0,50.0,3.0,458.6649007220963,523.3711213611086,412.68780973202576,388.07003236987816,429.6811324942787,523.373072674903
3530.0000000000005,41.93220783229294,25.429409067938646,104.74908271889724,114.27922158851356,54.569073553920646,17.989762908036937,67.19815988748783,26.954963602241605,102.8496995411697,62.862503912809295,104.71519195894848,114.26434953194904,4.900365422692238,8.300298431930829,1.84186159780541,10.14216002973624,2.069674229348428,0.0750651424773064,35.0,26.11999006781042,21.45000649960457,9.0,50.0,3.0,458.62690933534253,523.2555986092219,412.6809942322281,388.1441514711258,429.73711181132313,523.257536746073
3540.0000000000005,41.94393540311734,25.416677851630368,104.70348684383704,114.17653709843523,54.59125923492696,18.00692912748167,67.23315891307095,26.97771140196187,102.80114908129488,62.85187503307077,104.66955143801776,114.16162253636143,4.898286228993064,8.298551081298886,1.8372526873241448,10.135803768623031,2.0692551016371774,0.07512275224665485,35.0,26.13640949847581,21.46610589643626,9.0,50.0,3.0,458.5891106404758,523.1408372702608,412.67428974479515,388.2176154034213,429.79255718381154,523.1427627705555
3550.0000000000005,41.95561740658747,25.40403469223736,104.65831894623553,114.07459179348092,54.61334763967688,18.02401467018757,67.26800456635836,27.00034831315031,102.75304068425302,62.84132738616671,104.62433911360044,114.0596352580219,4.896223323193813,8.296809526631254,1.8326866507521289,10.129496177383384,2.0688386760054684,0.07518009677161866,35.0,26.15265172733297,21.482074710846177,9.0,50.0,3.0,458.55149761978186,523.0268215168345,412.6676987847207,388.2904137125899,429.8474608534656,523.0287349095329
3560.0000000000005,41.967262893323046,25.3914839259528,104.61359494695176,113.97338138079374,54.635350759981726,18.041028941968307,67.30271683552772,27.022887602917763,102.7053897753609,62.83086684459733,104.57957089781291,113.95838350764616,4.894177476592498,8.295073507296658,1.828166634392784,10.123240141689443,2.068425223667534,0.07523719604843243,35.0,26.16868592981632,21.497905161371023,9.0,50.0,3.0,458.5140623865788,522.9135344071409,412.6612397581368,388.3625320655224,429.90181229880193,522.9154363731169
3570.0000000000005,41.978837030109965,25.37902585478565,104.56929895950842,113.87298802728428,54.657216868980655,18.057932009857662,67.33734135796199,27.045358974354485,102.65818411226664,62.820494193334014,104.5352309621729,113.85794126564896,4.892147666291676,8.293440158918884,1.8235909205440624,10.117031079462947,2.0680142484602912,0.0752939492412316,35.0,26.184739173825903,21.513558688973774,9.0,50.0,3.0,458.4768618481844,522.8011035493564,412.65360507842576,388.4339839943793,429.95563544674576,522.8029830853427
3580.0000000000005,41.990238525551774,25.366625807966614,104.5252566712165,113.77349247807832,54.678801678531855,18.074612471421855,67.37191088072758,27.067783678423663,102.61125681304544,62.810147169439055,104.49114511929554,113.75840164631607,4.890127035427711,8.291775826155924,1.8190624391149095,10.110838265270832,2.0676023735212627,0.0753501050182055,35.0,26.20158134982603,21.52944387635347,9.0,50.0,3.0,458.4400082892456,522.6897630029747,412.6464415749218,388.504969725939,430.00904493921655,522.6916265936342
3590.0000000000005,42.001502481459,25.354263262356145,104.481398169623,113.67468054634816,54.70017410555545,18.091123747038008,67.40615220889016,27.089984624817987,102.56453124244123,62.79981868550277,104.44724335352572,113.65954600447212,4.888112222049555,8.290115501446461,1.8145395791013268,10.104655080547788,2.067189667816376,0.07540580658595743,35.0,26.21854599018081,21.545287006299134,9.0,50.0,3.0,458.4034149815381,522.5792565901371,412.63924166573867,388.5755831591106,430.06215686064286,522.5811044904696
3600.0000000000005,42.013051019785856,25.34210683090077,104.438646956404,113.57651362302585,54.72190999330281,18.107910636878103,67.44090979145246,27.126287205134588,102.51891000412728,62.789703400980216,104.40444878179498,113.56134944739124,4.886144311105388,8.28864657102038,1.8100081189263069,10.098654689946686,2.0667941933262464,0.07546198700969665,35.0,26.23573444015369,21.5611665387691,9.0,50.0,3.0,458.36665118889846,522.4688973618328,412.6301971172272,388.64450325133777,430.11393065906105,522.4707495369332
3610.000000000001,42.02442939510934,25.330035136503,104.39607233032176,113.47917379028588,54.743349626733966,18.1244635973776,67.47514286149524,27.1646480770774,102.47348537745518,62.77970299355076,104.3618311397896,113.4639628855462,4.884181535438174,8.287097954603507,1.805541827531976,10.092639782135484,2.066393255227366,0.07551759854920778,35.0,26.252704340177672,21.576921116416088,9.0,50.0,3.0,458.33027107903416,522.3595809747011,412.6222731973149,388.7133849087728,430.16569886373213,522.3614127989821
3620.000000000001,42.03563277829638,25.317967567201837,104.3535640581039,113.38245556191372,54.76452968643184,18.140811133518756,67.50901427708605,27.20266965267149,102.42814640384728,62.76967338872788,104.31928016424791,113.36719700499287,4.8822193310630455,8.285503340113767,1.8011116696605645,10.086615009774333,2.06598973249694,0.07557269025709365,35.0,26.269524446105606,21.592543553807328,9.0,50.0,3.0,458.2941628673677,522.2510912406927,412.61488122981456,388.7820434211658,430.2172358196973,522.2529011396532
3630.000000000001,42.04668729119726,25.30591257380422,104.31115838290224,113.2863380988244,54.785489384119934,18.156983666993767,67.54256819818916,27.24038622818034,102.38292780396924,62.75962103715096,104.27683207051842,113.27104073933948,4.880259876126743,8.283876008060183,1.796714134125742,10.080590142185924,2.065584702056167,0.075627321926778,35.0,26.286433094062545,21.60811051209606,9.0,50.0,3.0,458.2582972986573,522.14337420305,412.6078809843348,388.8504069874992,430.2684985853612,522.1451745321658
3640.000000000001,42.05766613264977,25.29390707086725,104.26904264455573,113.19084422997116,54.80631859859408,18.173050658924975,67.57592107287043,27.27787998168424,102.3380134160878,62.749597352101205,104.23467413681512,113.1755065963651,4.878310936599612,8.282230760340006,1.7923688624652898,10.074599622805296,2.065181935661468,0.07568164987771228,35.0,26.30318741992716,21.623571452976307,9.0,50.0,3.0,458.2226112641373,522.0363340759054,412.6012097925081,388.91820518886334,430.3193097793186,522.0381225279053
3650.000000000001,42.06859009265736,25.281969983110056,104.227265253707,113.09599142538036,54.82704343066931,18.18903237351759,67.60910603736353,27.315181069677575,102.2934507418402,62.73963001980263,104.1928547587066,113.08061419086738,4.876374860875373,8.280583074608936,1.7880652015730512,10.068648276181989,2.0647814336354227,0.0757357119550466,35.0,26.31978693667088,21.638910092018197,9.0,50.0,3.0,458.1870995782408,521.929962590238,412.5947116121535,388.9854372630279,430.3696657324359,521.9317399144109
3660.000000000001,42.079473240594886,25.27011008619945,104.18585537627368,113.0017807660622,54.84768177436502,18.20494275558724,67.64214601993329,27.352308710514247,102.24926820442742,62.7297318696389,104.15140308944444,112.98636455473428,4.874452992638552,8.278936680344556,1.7838034352451622,10.062740115589715,2.0643834561101664,0.0757895376143295,35.0,26.336223171131223,21.65412689158632,9.0,50.0,3.0,458.1517527736834,521.824241280854,412.5883633358848,389.05208786310897,430.4195531479783,521.8260081626136
3670.000000000001,42.09032618305268,25.25833327820834,104.14483351513924,112.90821044880374,54.86824736216362,18.2207924342743,67.67505947429443,27.38927794041956,102.20548572045352,62.71991133446687,104.1103396218542,112.89275581163145,4.872546281507516,8.27729355044396,1.7795848267224998,10.05687837716646,2.0639882714577245,0.0758431497583904,35.0,26.352480954251234,21.669218696690848,9.0,50.0,3.0,458.11656267589535,521.7191534709697,412.5821572252638,389.11814192010263,430.4689609782927,521.720910496824
3680.000000000001,42.10115860554051,25.246644446671556,104.10421741642408,112.81527719630736,54.88875295141597,18.236591274306136,67.70786436956033,27.426103287992248,102.16212048449825,62.71017519364011,104.06968209249884,112.79978469806912,4.870655565849432,8.27565435783906,1.775411732879492,10.051066090718551,2.063596153501703,0.07589656995580879,35.0,26.368537489400865,21.684179772226003,9.0,50.0,3.0,458.0815210737216,521.6146822297336,412.5761003457617,389.18358426877376,430.517878157916,521.6164300111817
3690.000000000001,42.11198249044508,25.235059479038966,104.06402971892264,112.72298997001428,54.90921441791851,18.252351530658927,67.74058521182512,27.46280487884701,102.119194651603,62.70053089287927,104.0294531304688,112.70745828797595,4.868781718625437,8.274017791761947,1.7712897432961412,10.045307535058088,2.0632076185773425,0.07594981885407166,35.0,26.38435135224961,21.699000141320084,9.0,50.0,3.0,458.0466324508356,521.5108246525366,412.5702383996653,389.2483955036412,430.56628668897287,521.512561112585
3700.000000000001,42.12264781208842,25.223516769036905,104.02408600046024,112.6315124647266,54.929415425200155,18.26790666269392,67.77324334538233,27.499422643600557,102.07653573365998,62.69093219966061,103.98946851344722,112.61593641601644,4.866916881597225,8.272516128131347,1.7670486601280275,10.039564788259376,2.062818213769164,0.07600252122819827,35.0,26.40086433688748,21.713848398268567,9.0,50.0,3.0,458.01204860201983,521.4079417239653,412.56265614070105,389.31278716829615,430.614359020504,521.409659128989
3710.000000000001,42.13324392711117,25.212040785082134,103.98441329947634,112.5406481721758,54.94949717459439,18.283365513318017,67.80575021157084,27.53586854844127,102.03416175821846,62.681371714958914,103.9497551318074,112.52503363637538,4.8650624897053625,8.270928678039757,1.7629238618508942,10.033852539890653,2.062430351331072,0.07605492481860042,35.0,26.417371166073508,21.7287292346976,9.0,50.0,3.0,457.9776613321558,521.3057347777084,412.55631851351694,389.37670370151545,430.6620412452375,521.3074413000177
3720.000000000001,42.143793465107755,25.200631989852013,103.94505836701352,112.45037495430203,54.96948756489417,18.298749617753685,67.83810252101448,27.572135039826836,101.99211780147984,62.67186814428516,103.9103597086856,112.43472268248588,4.8632203626126,8.269338032475158,1.7588392362926906,10.028177268767848,2.062044596182056,0.0761070895857643,35.0,26.43374659915952,21.74349901226969,9.0,50.0,3.0,457.9434347987346,521.2041400128128,412.5501620787791,389.44010431851393,430.7093074827919,521.2058365296028
3730.000000000001,42.15430870101672,25.189297175771458,103.90604640410848,112.36069226013392,54.989402319936794,18.31407112106348,67.87031968740145,27.60823744874574,101.95042838787172,62.6624313147509,103.87130743364013,112.34500280651572,4.861391665699527,8.267748350899089,1.754794689653013,10.0225430405521,2.0616612957289697,0.07615904226956319,35.0,26.449989404103288,21.75815922013584,9.0,50.0,3.0,457.90935941285454,521.1031392401771,412.54415393104495,389.5029675221881,430.7561425250039,521.1048263535927
3740.000000000001,42.1647987830499,25.178040798799884,103.86739446099897,112.27159705921127,55.00925336189303,18.32933923091525,67.90241680333762,27.64418784367604,101.90911003112043,62.65306825165118,103.83261534776912,112.25587092685952,4.859577189834938,8.266161864972501,1.7507907601710633,10.016952625143563,2.0612806904470227,0.07621080330117584,35.0,26.466093878123843,21.772709283240037,9.0,50.0,3.0,457.8754271515792,521.0027163224356,412.53827943275166,389.56527974854487,430.8025372405991,521.0043945667237
3750.000000000001,42.17527143059576,25.1668669215988,103.82911560625271,112.18308577630756,55.02905090478865,18.34456183233391,67.93440721385446,27.679997007551663,101.86817532875403,62.64378426165269,103.7942965115856,112.16732335114553,4.857777537416465,8.264579282820776,1.746828954039645,10.011408236860422,2.060902986962396,0.07626239000464921,35.0,26.482048986636016,21.787146899337078,9.0,50.0,3.0,457.8416317104324,520.9028570634421,412.5325413374736,389.6270311124052,430.84848444518974,520.9045268102246
3760.000000000001,42.185736049945525,25.155779450592437,103.79122605661269,112.09515351147598,55.048807668602045,18.35974881116545,67.9663079997439,27.715678536191035,101.8276399346169,62.6345848976315,103.75636713201904,112.0793555687872,4.855993492180466,8.262999388097809,1.7429133996217512,10.00591278771956,2.060528459074736,0.07631382401651801,35.0,26.497831074167554,21.801466766257192,9.0,50.0,3.0,457.8079637862673,520.8035431483772,412.52696947924375,389.6882057023886,430.893972201214,520.8052053314174
3770.000000000001,42.196048234958475,25.1447494357393,103.75355362317218,112.00799909394198,55.06831391207739,18.374739076465858,67.99815059628165,27.751282069248816,101.78734393595076,62.62542637457266,103.7186552218278,111.9921563464423,4.854217226780132,8.261545262499075,1.738886201401879,10.000431463900954,2.0601532639968765,0.07636472367002013,35.0,26.514218614368133,21.81580325505001,9.0,50.0,3.0,457.77461554688625,520.705178554986,412.5198167091412,389.74901210418005,430.9391579720648,520.7068195697153
3780.000000000001,42.20628993800391,25.13377007389323,103.71612247168883,111.92140763728564,55.087701453176166,18.389634035420105,68.02986180937015,27.78673193414369,101.74730269845148,62.6162991629796,103.68118480497816,111.90552806384034,4.852450550723841,8.260009708825054,1.7349679767385042,9.994977685563558,2.059779400342906,0.07641533327237952,35.0,26.530706468811672,21.830195879300614,9.0,50.0,3.0,457.7414435534664,520.6074396761711,412.5138234462639,389.80937523618707,430.98398654307744,520.6090707194672
3790.000000000001,42.21649052247052,25.12285438821232,103.6789865996117,111.83536052826815,55.10700677093612,18.404461767436203,68.06142701211137,27.822010676311265,101.70756805373628,62.607226383729135,103.6440098425704,111.81944483027765,4.85069542159088,8.258472869167774,1.731086122059504,9.989558991227279,2.059407594787926,0.07646572546620689,35.0,26.54712512886056,21.844498942677088,9.0,50.0,3.0,457.7084196708673,520.5102624323963,412.5079801181128,389.86926046293166,431.02843271177346,520.5118843257048
3800.000000000001,42.22665935198452,25.112007792269647,103.64216444546844,111.74985686266194,55.12624186994353,18.419231531021467,68.0928605845232,27.85712979917571,101.66815790831224,62.59821577752916,103.60714876412278,111.7339054689328,4.848952680045808,8.256938140401633,1.72724007320503,9.984178213606665,2.0590380794378764,0.07651592054288797,35.0,26.563482032637296,21.858716434867063,9.0,50.0,3.0,457.67553692893097,520.4136327289369,412.50225844476387,389.9286546646604,431.0724869434998,520.4152459086563
3810.000000000001,42.23680265636791,25.101233559494688,103.60566651201924,111.66489374497058,55.14541489234446,18.433949610079708,68.12417230421515,27.89209726904608,101.62908237746952,62.58927216835286,103.57061206587272,111.64890700856957,4.8472228217605124,8.255407239306743,1.7234297638905542,9.978837003197295,2.05867098958182,0.07656593252953443,35.0,26.579782523439235,21.87285084684868,9.0,50.0,3.0,457.6427902445018,520.317539117858,412.4966458488795,389.987551961389,431.1161450855191,520.3191439157724
3820.000000000001,42.2469251696045,25.09053368614468,103.56949898470872,111.58046638206577,55.164532220998765,18.448620931793695,68.15536988826726,27.92691941865894,101.5903473101366,62.580398536990735,103.53440592762551,111.56444464044722,4.84550615697066,8.253880977823728,1.7196554986252948,9.973536476449024,2.058306429370907,0.07661577290006387,35.0,26.59603099650576,21.886903844707035,9.0,50.0,3.0,457.61017504752687,520.2219704236321,412.4911381759444,390.0459492346493,431.15940521793794,520.2235671528673
3830.000000000001,42.257030913272494,25.079909350606044,103.53366673094143,111.496569462631,55.1835993303191,18.463249721173607,68.1864598080074,27.96160145955412,101.55195727132516,62.571597264793866,103.49853521179256,111.4805129594444,4.84380290477206,8.252359442419975,1.7159180657685282,9.968277508188503,2.0579444919957144,0.07666545147272753,35.0,26.612231301929512,21.900876523900592,9.0,50.0,3.0,457.5776866928024,520.1269156297793,412.48573849074415,390.1038437414654,431.20226595875806,520.1285044725668
3840.000000000001,42.267123911350645,25.069363096846526,103.49817409387678,111.41319954772712,55.20262178238286,18.477840265942287,68.2174487023124,27.996148864237625,101.51391633270195,62.5628703161924,103.46300425675592,111.39710874363028,4.8421133311152245,8.250842579600333,1.7122184794486284,9.96306105904896,2.0575852686112763,0.07671497765770552,35.0,26.62838741482432,21.914769514885048,9.0,50.0,3.0,457.54532257479264,520.032366750091,412.4804540530065,390.1612338469032,431.2447255883857,520.0339482023697
3850.000000000001,42.27718232742038,25.05888583520129,103.46297455413432,111.33035756565543,55.22156925130314,18.49236933381752,68.24829761092333,28.030532362872464,101.47617908290113,62.55420927190852,103.4277665637932,111.3142313345943,4.840435342585083,8.249348974086367,1.7085294305820973,9.957878404668463,2.057227852433281,0.0767643025174278,35.0,26.644685901168486,21.92863507038851,9.0,50.0,3.0,457.51310490308487,519.938357683455,412.4750094401291,390.218187264298,431.28684042840496,519.9399299570342
3860.000000000001,42.28722385944239,25.048477223874674,103.42808554974216,111.24801122397524,55.24046953205235,18.506858267243786,68.27903879074654,28.06477732233753,101.43876164066008,62.54561041416969,103.39283954683178,111.2318512444898,4.838769815004267,8.24784308895424,1.7048913620916035,9.952734451045842,2.0568728895067445,0.07681347431184625,35.0,26.66101081596321,21.942453863823857,9.0,50.0,3.0,457.481004365322,519.8448299801653,412.4698783477243,390.27466614875374,431.32857085191785,519.8463953235072
3870.000000000001,42.29726781276164,25.038149134936987,103.3935534441356,111.16616856841097,55.259346857211455,18.52132569788517,68.30970253228953,28.098905112918036,101.40170940944336,62.537089943291335,103.35826955281722,111.14997559117256,4.837118793080074,8.246334405154974,1.7013030315683133,9.947637436723287,2.0565212189856203,0.07686253336034579,35.0,26.67728977225425,21.956183193014454,9.0,50.0,3.0,457.4490073493373,519.7517626163116,412.4649735315096,390.3306129114623,431.3698827830751,519.753321955858
3880.000000000001,42.30719497112989,25.027880521074223,103.35923548659744,111.08498494325568,55.27805825565394,18.537296219252823,68.34018504044984,28.132837879747058,101.36488881238544,62.52862865184915,103.32391398795322,111.06873994164788,4.835475279730121,8.245087695261192,1.6974715562638922,9.942559251525084,2.0561700094308004,0.07691117055877651,35.0,26.693468030322887,21.969984772195176,9.0,50.0,3.0,457.41727765910827,519.6594785273741,412.4567453566418,390.38619898566105,431.4109583175626,519.6610043147756
3890.000000000001,42.31661508035599,25.01747666528115,103.32420585820628,111.00437706939744,55.296124199436775,18.555113534165685,68.36992103592995,28.16619332779436,101.32739411075283,62.519969465327215,103.28884738970156,110.98808462869395,4.833799899067912,8.243927343998218,1.6934032830643502,9.937330627062568,2.0558009918819264,0.07695852758117509,35.0,26.70931051946781,21.983960720066364,9.0,50.0,3.0,457.3861621652034,519.5685095994053,412.44682207358034,390.4427201723561,431.4526663635618,519.570007959812
3900.000000000001,42.325704411166704,25.006943239921384,103.2887305802812,110.92411029499482,55.3137508466302,18.572759330015742,68.39909477587099,28.19907069070604,101.28947864649898,62.51110008817352,103.2533355512242,110.90777646822148,4.83210375040559,8.242638887704043,1.68938591842174,9.932024806125783,2.055424576778204,0.0770050762680906,35.0,26.72488829212421,21.99777567443232,9.0,50.0,3.0,457.3553811576544,519.478333886731,412.4381322900522,390.49950174392814,431.49452085785254,519.4798132284177
3910.000000000001,42.33458344939389,24.99635265800725,103.25310162424071,110.84423765658356,55.33108734940331,18.590245757426143,68.42788329251218,28.231596508942918,101.25142851092995,62.50211733844918,103.21767034187798,110.82786564633471,4.830399718572488,8.241284695510494,1.6854067695549413,9.926691465065437,2.055045553869616,0.07705106889798288,35.0,26.740274307669324,22.011454212334115,9.0,50.0,3.0,457.32484659261553,519.3888229888204,412.43009012007695,390.5561979903461,431.5362929323212,519.3902876769638
3920.000000000001,42.34332214170635,24.985752473633,103.2174886873536,110.7647983660562,55.34821976579257,18.607597020644107,68.4563891313683,28.263850689358488,101.21341004068526,62.493088948723646,103.18202140144652,110.74839003868853,4.828695314386237,8.239896393494739,1.681458484244048,9.921354877738787,2.0546657496031866,0.07709664761680973,35.0,26.755513178043717,22.02502117277095,9.0,50.0,3.0,457.29451570928313,519.2999142449269,412.42242153669446,390.6126731725201,431.5778825115792,519.3013667508467
3930.000000000001,42.35196097921175,24.975170620370196,103.18198842611606,110.6858140781644,55.36519800972181,18.62482911465213,68.48467203088606,28.295880426213444,101.17551793094864,62.48405446120478,103.14648535286332,110.66937057592094,4.826994803895665,8.238491727384249,1.6775367997766757,9.916028527160925,2.0542861407594875,0.0771418942291662,35.0,26.770630002131668,22.038491667125182,9.0,50.0,3.0,457.2643644217295,519.2115709767112,412.4149747859296,390.6688559416969,431.6192353786417,519.2130127462032
3940.000000000001,42.36052280188532,24.964622408617856,103.14665401803688,110.60729489224144,55.38205031910085,18.641952471758145,68.51276591680812,28.32771281622098,101.13780421644212,62.47503627787268,103.11111535430898,110.590816947588,4.8253006410169785,8.237080442981558,1.67363946485988,9.910719907841438,2.0539072371152107,0.07718685690076131,35.0,26.78563790850427,22.051874410312397,9.0,50.0,3.0,457.2343785379202,519.1237704164964,412.40766907851975,390.72470993158015,431.6603236224848,519.1252023152944
3950.000000000001,42.36902166470932,24.954116800123412,103.11151606757132,110.52924408592656,55.39879429474559,18.658973369677085,68.54069219408599,28.35936488453143,101.100298763207,62.46604707749077,103.07594199757966,110.51273219578052,4.823614122604075,8.235668353631175,1.6697649778682158,9.90543333149939,2.0535293826845016,0.07723156396255694,35.0,26.800543785494654,22.06517409695272,9.0,50.0,3.0,457.20454868822986,519.0364958399567,412.4004531252973,390.7802127443341,431.70113065045416,519.0379184015035
3960.000000000001,42.38030621401153,24.94462726315959,103.07857155138568,110.44816733127556,55.42257526031997,18.745656193307696,68.57196897988784,28.39403104723073,101.06479705476173,62.457365271197546,103.04295859261975,110.4330705079184,4.822112680326833,8.216694044522644,1.6838809201758609,9.900574964698505,2.0531612637528545,0.07728288243517413,35.0,26.81748827735072,21.972138210994046,9.0,50.0,3.0,457.17165981366895,518.9433148438494,412.62359971915913,390.8350630197377,431.7392648227428,518.9468124498286
3970.000000000001,42.41193251209816,24.9436634195838,103.09374211166978,110.36794431300808,55.46960229935168,18.7937525554666,68.63248286064803,28.447876667807577,101.0762830711012,62.461008462662846,103.05807072456756,110.35198024083924,4.8225572110807065,8.218813177294816,1.6857243382246103,9.904537515519424,2.0537936787482667,0.07738085753299478,35.0,26.846762746226887,22.01119379801088,9.0,50.0,3.0,457.1181606569571,518.8172913099633,412.60480621582536,390.8200342196527,431.7293303436903,518.8195954706733
3980.000000000001,42.434843190385685,24.94243181128911,103.09368091968092,110.29773236494152,55.50439613950061,18.819888078551852,68.68135553352693,28.494984831924683,101.07314718474387,62.464788681899165,103.05796194700544,110.28150398506648,4.822412281524054,8.22272698244392,1.6818899410239767,9.904616923467897,2.053871868528355,0.07745550965595854,35.0,26.870853913590167,22.031346604075225,9.0,50.0,3.0,457.07857199730216,518.7163842060756,412.5557376753436,390.8414664957388,431.7457977112858,518.7183527931567
3990.000000000001,42.452963069968135,24.93832366814553,103.08222315528737,110.22558351345693,55.53323570901394,18.84533326184578,68.72313373034778,28.53700305106679,101.0588555862099,62.46465424345723,103.0464607500802,110.209202504418,4.821764854246172,8.224222586914804,1.6785568854415782,9.902779472356382,2.053766571307544,0.07752004884514818,35.0,26.89191228407759,22.05039438913741,9.0,50.0,3.0,457.0425025021128,518.6207300292808,412.52917423907127,390.87597728618226,431.7708242875103,518.6225217310844
4000.000000000001,42.46823737406076,24.932339984194527,103.06408346796977,110.15212795306655,55.55854082152079,18.869509564672,68.7607008424874,28.575737938380712,101.0380253969132,62.461845144122094,103.02828007192088,110.13564485172714,4.820822641598141,8.224515763370851,1.6754675627046898,9.899983326075539,2.053587958339329,0.07757871129479547,35.0,26.911020195584683,22.06825305538717,9.0,50.0,3.0,457.0082662993362,518.5279066172379,412.5127946605817,390.91579292207655,431.7997718207464,518.5295930775602
4010.000000000001,42.48181605283922,24.92525882888248,103.04209007065376,110.07806100652732,55.58172649839505,18.892771407344355,68.79573262482198,28.612459180574035,101.01342985726627,62.457454583820606,103.00624718183396,110.06150309997308,4.819709316652407,8.224135814467125,1.6725067240890643,9.896642538556188,2.053369174021066,0.07763382648270829,35.0,26.928993524988694,22.085338585352478,9.0,50.0,3.0,456.9751480874887,518.436915974824,412.501962268801,390.9584315700844,431.83085957478585,518.4385357853556
4020.000000000001,42.49436193794106,24.917538831057925,103.01785932865756,110.0037874601515,55.6036118534058,18.91545682145471,68.82919246146825,28.647917910791136,100.98665349444953,62.45213253279394,102.98197790099752,109.98717274283018,4.818496033582931,8.223351672268286,1.6696291473887328,9.892980819657021,2.0531262764785985,0.07768673601075704,35.0,26.946417496083257,22.102001508312128,9.0,50.0,3.0,456.94275080896153,518.3471979283072,412.4944861973159,391.00266876328766,431.86314342987407,518.3487765325567
4030.000000000001,42.506294117714766,24.90946522935513,102.99241886701296,109.92956135269652,55.62471555358752,18.937787126959165,68.86169752727193,28.682587015094214,100.9587038996654,62.446280090906896,102.95649951006122,109.9128996080791,4.81722856787832,8.222332394244322,1.6668143335192271,9.88914672776355,2.052870564146613,0.07773830165367097,35.0,26.963338708792776,22.118336745893544,9.0,50.0,3.0,456.910816089794,518.2583909756718,412.48900549468544,391.0476529302187,431.8959877385132,518.2599421368229
4040.000000000001,42.517851353112334,24.90120441096548,102.96635240110612,109.85553185709632,55.64533194200892,18.959874357510103,68.89359673020631,28.71673805811997,100.93015333412706,62.44013360724739,102.93039552902268,109.83882904783906,4.815931773123896,8.221176340803888,1.6640428711447597,9.885219211948648,2.0526078187225885,0.07778899255109793,35.0,26.979904930963755,22.134439280006745,9.0,50.0,3.0,456.87920260141794,518.1702966114195,412.4846967445287,391.0929443053686,431.929055984996,518.1718286684418
4050.000000000001,42.52917491044728,24.892853560947916,102.94000321062856,109.78178337951556,55.665635754540496,18.981791745160702,68.92509733204943,28.75053174755618,100.90133825812651,62.433830743833134,102.9040091208428,109.76504314472852,4.814621470866757,8.219941796539038,1.6613058625240902,9.881247659063128,2.052341543121197,0.07783910701183584,35.0,26.99619245453499,22.15036487285641,9.0,50.0,3.0,456.8478248217236,518.0827931960823,412.48109615594086,391.1382785633459,431.96214648375553,518.084311188355
4060.000000000001,42.54027469682177,24.88445637264681,102.91349041368647,109.70846800263632,55.68561125697296,19.003117897904417,68.9563209850848,28.784073390301103,100.87238018139156,62.4274337826194,102.87745943997692,109.69168542846052,4.813302942861212,8.21875462422519,1.658489417276836,9.877244041502026,2.0520719677848933,0.07788862009287265,35.0,27.012982979522064,22.166260787625394,9.0,50.0,3.0,456.8167330432833,517.9960158159233,412.47669072805655,391.1836004756,431.9952225872332,517.9975123998562
4070.000000000001,42.5511635583147,24.87601298270096,102.88680079987962,109.63554306611296,55.70529364718161,19.024281461266355,68.98725613478015,28.81735935514177,100.84326424028949,62.42094273988488,102.8507332517462,109.61872450752368,4.811976541586631,8.217502164555857,1.6557032984491715,9.873205463005027,2.0517983364377708,0.07793757393773923,35.0,27.030146445095166,22.18226260595719,9.0,50.0,3.0,456.78590663400786,517.9099131366529,412.47293647222097,391.22896883509856,432.02831098490947,517.9113972340483
4080.000000000001,42.5619259176542,24.867555367973974,102.86008779483016,109.56296342023438,55.72479449121225,19.045306843008746,69.01794547589657,28.850408376720335,100.81413799313756,62.41440455544705,102.82398388229754,109.54611034728026,4.810648147143615,8.216221583337553,1.6529365432844405,9.869158126621992,2.051523583673841,0.07798616757986924,35.0,27.04718015880411,22.19815865329332,9.0,50.0,3.0,456.755254822488,517.8243112137337,412.4694535728202,391.2742006891394,432.0612844870449,517.8257847733684
4090.000000000001,42.57259454790764,24.8591050161034,102.83342839506128,109.49074432530593,55.744154488911725,19.066208374682105,69.04843749518409,28.883257633129062,100.78507678423703,62.40784914156898,102.79728829995564,109.47385766039582,4.809321480596071,8.214927384920497,1.6501865135114002,9.865113898431895,2.0512485884410467,0.07803447399358755,35.0,27.064104650329117,22.21396142214627,9.0,50.0,3.0,456.7247562380773,517.7391774563373,412.46612358023174,391.3192326093642,432.09409520926334,517.7406416494694
4100.000000000001,42.58318840949073,24.850674613848128,102.80686678631996,109.41889451762596,55.76339719182032,19.08699555676492,69.07876019909368,28.915928901248837,100.75612385327295,62.40129458976406,102.77069067437932,109.40197487184712,4.807998105093455,8.213626657498478,1.6474515812419686,9.861078238740449,2.0509738197055243,0.07808252571821613,35.0,27.08093153070564,22.229678784610545,9.0,50.0,3.0,456.6943989638416,517.6544931751904,412.4628823512811,391.3640312819998,432.1267183071716,517.6559487307991
4110.000000000001,42.59371901407825,24.84227162310748,102.78042871409838,109.34741774676776,55.78253699144172,19.10767478000298,69.10893082763056,28.94843573666469,100.72730435048264,62.394751586525786,102.74421674089176,109.33046554423186,4.806679407876409,8.21232434377022,1.644730972411404,9.857055316181626,2.050699553631448,0.0781303505998067,35.0,27.097667495832862,22.245315666342663,9.0,50.0,3.0,456.66417545422826,517.5702455955469,412.4596927729344,391.4085780680239,432.1591397844772,517.5716929774022
4120.000000000001,42.60419357811065,24.833900058523056,102.75412897485224,109.2763139331184,55.80158304837066,19.128250607325413,69.13896050321848,28.98078699834809,100.698632661496,62.38822639994271,102.71788128901072,109.25932949288097,4.805366136489696,8.21102323217639,1.6420242367063025,9.853047468882691,2.0504259590259455,0.07817796568311193,35.0,27.114316385527214,22.26087526386226,9.0,50.0,3.0,456.63408002355783,517.4864242046305,412.4565329759546,391.45286241023393,432.19135206984174,517.487863728475
