time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,43.74191859589177,24.334641576856935,101.45522330954086,103.8810423398192,57.70932982981351,20.84699978716497,71.99690321515507,31.839636518791394,99.18834523156961,62.07652127789726,101.41577073790842,103.86159692131616,4.731498024019456,8.243732930199393,1.4001205431520298,9.643853473351422,2.038224136287152,0.08273070028535126,35.0,28.67625801023098,23.5951047491601,9.0,50.0,3.0,453.9360472412708,510.555694211776,410.9103037851816,393.9864709356736,433.980271031861,510.5569111997552
5070.000000000001,43.753960951474646,24.33082113800839,101.44749047413208,103.83317343133484,57.7290177089067,20.8633593925282,72.02600347325019,31.867345607297523,99.17850770499966,62.07454938659368,101.40800596103368,103.8137030353605,4.7309649612309554,8.244715774589542,1.3977364303126294,9.642452204902172,2.038157602924476,0.08277726919651354,35.0,28.69200874503093,23.610082677219335,9.0,50.0,3.0,453.9092203855674,510.4906388967245,410.8894337033452,394.00392341918246,433.99208624410176,510.49185245184174
5080.000000000001,43.76597794691116,24.327012697902543,101.43980633993216,103.78545965570942,57.7486647861333,20.879680018421027,72.05504418928318,31.89498056215774,99.16872273260968,62.0725825234033,101.4002899458374,103.76596434132148,4.730433874880119,8.245698294718057,1.3953582125328727,9.641056507250932,2.038091380675997,0.08282375251023082,35.0,28.707719069894893,23.625023895115987,9.0,50.0,3.0,453.8824454758192,510.4257605780036,410.8685919541899,394.021272553146,434.00382284788816,510.42697072533264
5090.000000000001,43.77796979494751,24.323216264075256,101.43217054293028,103.73789990019613,57.768271396369066,20.895962079406388,72.08402585620419,31.922541948811386,99.15898992040104,62.07062057009364,101.39262232781992,103.7183797233721,4.729904753592892,8.246680480971575,1.392985876650753,9.639666357622328,2.0380254698152047,0.08287015098672441,35.0,28.723389325409244,23.639928802235943,9.0,50.0,3.0,453.8557222191244,510.3610579799715,410.8477786776004,394.03851913040944,434.01548121491913,510.3622647405041
5100.000000000001,43.78993662879367,24.319431839955318,101.4245828675442,103.69049346603651,57.78783774557099,20.912205721843687,72.11294876819376,31.950030106330527,99.14930904051178,62.06866353333078,101.38500289116864,103.67094846814894,4.729377594279573,8.247662368064884,1.3906193932880218,9.638281761352903,2.037959872988553,0.08291646499548895,35.0,28.7390196893013,23.65479752413921,9.0,50.0,3.0,453.8290504530368,510.29653032680494,410.82699350425,394.0556635474835,434.02706177325234,510.2977337000616
5110.000000000001,43.80187845326438,24.31565931162368,101.41704261357,103.64323932395774,57.807363890936585,20.92841115086873,72.14181305548458,31.977445380032687,99.13967937701283,62.06671134703072,101.37743093547162,103.62366956486176,4.728852368032681,8.248643884879376,1.3882587105603457,9.63690259543972,2.0378945768292005,0.08296269468862627,35.0,28.75461036065508,23.669630286643557,9.0,50.0,3.0,453.80243005132496,510.23217672147706,410.80623695616447,394.0727073164785,434.0385656069949,510.2333767346768
5120.000000000001,43.81379536255087,24.311898682342015,101.40954953748889,103.5961368433854,57.826849972761835,20.94457852675725,72.17061892805667,32.00478805657974,99.13010067741568,62.06476395900194,101.36990621704392,103.57654237343178,4.7283290677181835,8.249625032630632,1.3859038121389744,9.635528844769606,2.0378295813957723,0.08300884029203363,35.0,28.770161515537954,23.684427217823274,9.0,50.0,3.0,453.7758609180912,510.1679965095848,410.78550901057133,394.0896509879413,434.04999302279,510.1691931759837
5130.000000000001,43.825687362514856,24.30814993703893,101.40210321113103,103.5491854133288,57.84629601766822,20.960707898709583,72.19936646976643,32.032058351505555,99.12057250947825,62.062821349476735,101.36242830766184,103.52956629287576,4.727807676968524,8.250605799422635,1.3835546582785037,9.634160457701139,2.0377648829993382,0.0830549018051408,35.0,28.785673251335368,23.699188375820366,9.0,50.0,3.0,453.74934308109647,510.10398920637954,410.76480969859097,394.10649540036286,434.06134473424174,510.10518255415593
5140.000000000001,43.837554625976026,24.30441273949856,101.39470340867548,103.5023837852155,57.865702310589995,20.97679967365565,72.22805598485434,32.059256605924304,99.1110946229672,62.06088344445004,101.35499698107182,103.48274006137336,4.727288200697212,8.251586138326278,1.381211289159286,9.632797427485565,2.037700478271,0.08310088005292691,35.0,28.801145831788286,23.713914143231023,9.0,50.0,3.0,453.72287577048047,510.04015322541886,410.7441393556399,394.12324089728907,434.0726209828756,510.04134326354
5150.000000000001,43.84939750479953,24.300686788915925,101.38735011096296,103.455730317213,57.885069364021696,20.992853906560697,72.25668823892116,32.086383428272086,99.10166694705951,62.05895025770821,101.34761221737472,103.43606206902,4.726770623933864,8.252566178947246,1.3788736321536137,9.631439811100861,2.037636385893648,0.08314677623787846,35.0,28.816579503836124,23.72860458021256,9.0,50.0,3.0,453.69645796086087,509.9764862364818,410.7234958939928,394.13988682887725,434.0838219394009,509.9776730220629
5160.000000000001,43.861216144306894,24.29697210232672,101.3800431950075,103.4092244384346,57.90439740201,21.008870728615815,72.28526349270183,32.113439150954775,99.09228934844968,62.05702186511303,101.34027389337434,103.38953171242856,4.726254954829612,8.25354598072758,1.3765416308917369,9.630087611619315,2.0375726031831247,0.08319259078228232,35.0,28.831974457434345,23.743259806421687,9.0,50.0,3.0,453.67008948669087,509.91298757753634,410.702878803218,394.15643376589264,434.094948057673,509.91417111959487
5170.000000000001,43.873010663935915,24.293268675064496,101.37278243567486,103.36286545213642,57.92368660056669,21.02485037797868,72.31378200298298,32.140424109826995,99.08296158858266,62.05509826488304,101.33298178371489,103.34314830527488,4.725741185954023,8.254525530918915,1.374215276470966,9.62874080738988,2.0375091289401728,0.08323832401481651,35.0,28.847330893949334,23.75788004772085,9.0,50.0,3.0,453.6437701925392,509.84965647710334,410.68228821714655,394.1728823306663,434.10599975988674,509.85083680032864
5180.000000000001,43.884781099980266,24.28957656424535,101.36556752126758,103.31665289276252,57.94293701809732,21.04079293990668,72.34224387182756,32.167338530247434,99.07368335234592,62.05317945717661,101.32573557663989,103.29691137148995,4.72522930481757,8.255504825644195,1.3718945314092594,9.627399357053456,2.0374459599744537,0.08328397593048988,35.0,28.86264893701798,23.77246538815405,9.0,50.0,3.0,453.61750016480875,509.7864925730687,410.66172417182946,394.1892333225181,434.11697760825894,509.78766968656896
5190.000000000001,43.89652763035177,24.28589570049371,101.35839820532472,103.2705858050452,57.962148934946754,21.056698692121127,72.3706494944568,32.19418284752874,99.06445437027799,62.051265391787005,101.31853502530886,103.25081996433352,4.724719306443356,8.256483875017615,1.36957937918252,9.626063254200137,2.037383097250359,0.0833295471520902,35.0,28.87792883446997,23.78701609330807,9.0,50.0,3.0,453.59127904350856,509.7234947249614,410.64118650182706,394.20548720920016,434.12788194396535,509.72466865088654
5200.000000000001,43.90825048631648,24.282226045585677,101.3512741830323,103.2246630376028,57.981322712631446,21.072568097548867,72.3989993866014,32.220957644898135,99.05527430460221,62.049356010586,101.31137982437416,103.20487291363952,4.724211176213196,8.257462649101937,1.3672698109970665,9.624732460099004,2.0373205390479465,0.08337503844072057,35.0,28.893170959210465,23.801532585919286,9.0,50.0,3.0,453.5651064247404,509.66066154435066,410.6206754342037,394.22164478225153,434.13871320623366,509.66183227744375
5210.000000000001,43.919949551329566,24.278567674205703,101.34419515549844,103.17888463886624,58.00045818718702,21.08840064725507,72.42729337453187,32.24766283843951,99.04614287594384,62.04745140926883,101.30426967525705,103.1590703097828,4.723704908581303,8.258441270236775,1.3649657041874712,9.623406974424244,2.037258287862545,0.08342044924077259,35.0,28.908375108882407,23.816014426565633,9.0,50.0,3.0,453.538982687236,509.59799342209806,410.6001895814497,394.2377063221252,434.14947216045033,509.5991610191472
5220.000000000001,43.93162497994296,24.27492039247681,101.33716046199308,103.13324905803783,58.01955561318774,21.104197620046648,72.45553178417238,32.27429909262105,99.03705938440822,62.04555136144518,101.29720391662794,103.11341052981952,4.723200472796809,8.259419368357662,1.3626672143043697,9.622086582662034,2.0371963117128464,0.08346578034515412,35.0,28.92354199800025,23.830462736569128,9.0,50.0,3.0,453.5129073127083,509.5354886476268,410.5797329570591,394.2536744373956,434.1601594135511,509.5366530587891
5230.000000000001,43.943276839390336,24.271284307999736,101.33016999721376,103.08775608104604,58.03861511138852,21.119958150205488,72.48371485788702,32.300866512754965,99.02802372728831,62.04365594117451,101.29018244319629,103.06789344337471,4.722697873330289,8.26039730456353,1.360374108137571,9.620771412701101,2.037134635910311,0.08351103178618366,35.0,28.93867135202873,23.84487679309348,9.0,50.0,3.0,453.48688041258913,509.4731470721577,410.559301465353,394.26954813527107,434.1707753593403,509.4743083720344
5240.000000000001,43.95490519527516,24.267659324088584,101.3232233896255,103.04240487220828,58.05763679173244,21.135682844612347,72.5118427459912,32.32736539109385,99.01903551941776,62.04176508234582,101.28320488319709,103.02251814214054,4.722197092647658,8.26137489752911,1.3580864938131587,9.61946139134227,2.037073252685605,0.0835562038050268,35.0,28.953763479158965,23.859257139627744,9.0,50.0,3.0,453.46090177661193,509.41096782592575,410.53889703622696,394.2853283965821,434.18132049767314,509.4121259812924
5250.000000000001,43.96651021019363,24.264045444630653,101.3163203268218,102.9971945605601,58.076620914359005,21.151371866563863,72.53991582941198,32.353796208841004,99.01009442563107,62.03987872717545,101.27627092386962,102.97728379758324,4.721698119507014,8.262352187781046,1.3558042841882991,9.618156471969346,2.0370121571799182,0.08360129689154679,35.0,28.968818624524147,23.873603932212287,9.0,50.0,3.0,453.43497118517865,509.34894994050813,410.5185191339201,394.3010161214113,434.1917952635432,509.3501049816322
5260.000000000001,43.97809189040193,24.260442623143376,101.30946038013904,102.95212450664668,58.09556750892606,21.167025402163915,72.5679341785684,32.38015917928385,99.00120001198412,62.0379968544554,101.26938013646114,102.932189759285,4.7212009403026025,8.26332911909109,1.353527478107618,9.616856597198707,2.0369513432703674,0.08364631113609845,35.0,28.983836929591288,23.88791734559192,9.0,50.0,3.0,453.40908861026656,509.28709288106666,410.498168338464,394.31661221574,434.2022003676095,509.2882448220144
5270.000000000001,43.989650333060766,24.256850678485815,101.30264326593466,102.90719378767189,58.114476735156,21.18264355590162,72.59589802671331,32.406454592550176,98.9923519768452,62.03611941929751,101.26253223706628,102.88723512142808,4.720705545066741,8.264305696841284,1.3512560428506248,9.615561739691907,2.0368908096249334,0.08369124693837995,35.0,28.998818546682514,23.902197480830523,9.0,50.0,3.0,453.38325365122114,509.2253955786448,410.47784432127,394.3321171122403,434.21253622156274,509.2265444590639
5280.000000000001,44.00118576497061,24.253269200904697,101.29586896501918,102.86240108121824,58.133348947744814,21.198226494104915,72.62380780135769,32.43268277343111,98.98355027022748,62.03424642405662,101.2557272059979,102.84241854552003,4.720211930948856,8.265281954576265,1.3489899830745866,9.614271937650852,2.0368305657238133,0.08373610514357921,35.0,29.013763648720957,23.916444497711208,9.0,50.0,3.0,453.35746531707355,509.1638561639696,410.4575461391112,394.3475302652952,434.222802925909,509.1650020000801
5290.000000000001,44.012698401579634,24.24969820567321,101.28913742076044,102.81774560785168,58.15218444419504,21.21377432738052,72.65166393738883,32.458844151032736,98.97479481088207,62.03237789431313,101.2489649862448,102.79773927553958,4.71972011495512,8.266258007783735,1.3467292468573728,9.612987254641107,2.036770617855275,0.08378088674240308,35.0,29.028672446398843,23.930658505553254,9.0,50.0,3.0,453.3317233115832,509.1024736042119,410.4372728741266,394.36285185494967,434.2330007007716,509.1036164474606
5300.000000000001,44.02418832950153,24.24613771189638,101.28244846032004,102.77322689336444,58.17098336803922,21.22928722515269,72.67946661254126,32.484938987763826,98.96608542014383,62.03051387422454,101.24224540484832,102.7531967863693,4.719230075838646,8.267233826872742,1.3444738065796449,9.611707633452387,2.036710963227261,0.08382559158022339,35.0,29.043545099615244,23.944839651542907,9.0,50.0,3.0,453.3060275686467,509.0412474102984,410.41702453248223,394.3780824715372,434.24312998927337,509.04238723633694
5310.000000000001,44.03565571602105,24.242587700516708,101.27580186440564,102.72884410946163,58.18974596413377,21.244765433901648,72.70721618619272,32.510967698122386,98.95742185629582,62.02865433065693,101.2355682421635,102.70879029332843,4.718741808738986,8.268209424243661,1.3422236377896677,9.610433062033328,2.036651601542398,0.08387022023376897,35.0,29.05838184329724,23.958988179167196,9.0,50.0,3.0,453.28037782046147,508.9801766004183,410.3968009851173,394.39322267032895,434.2531911299991,508.9813134502492
5320.000000000001,44.04710066757792,24.239048189699247,101.26919737576002,102.68459662695976,58.20847241342167,21.260209117367648,72.73491291972732,32.53693061734526,98.94880384992136,62.02679926694401,101.22893324071984,102.66451913660018,4.718255310408187,8.26918482321104,1.339978704572086,9.609163527783126,2.0365925316898155,0.08391477307103155,35.0,29.07318285873305,23.97310423749008,9.0,50.0,3.0,453.25477396418046,508.91926051829614,410.3766020496688,394.40827304712434,434.2631846117295,508.92039438744047
5330.000000000001,44.05852321934676,24.235519141635564,101.26263465150323,102.64048381731772,58.22716276845243,21.275618454367983,72.76255691356806,32.56282798125699,98.94023104930238,62.02494864639635,101.22234005751277,102.62038271084664,4.717770563732064,8.270159970550937,1.337738995132365,9.607898965683303,2.036533747432353,0.08395925016895255,35.0,29.087948301929885,23.987188000376364,9.0,50.0,3.0,453.22921593184714,508.8584985742722,410.3564281781127,394.42323448664433,434.2731109564213,508.8596294929979
5340.000000000001,44.069923477286,24.23200055085914,101.2561134225685,102.59650501937269,58.245817214603086,21.290993582511646,72.79014843316276,32.588660110129695,98.93170317291496,62.0231024389318,101.2157884232515,102.57638033266488,4.717287562236315,8.271134891652116,1.3355044732856136,9.606639364937728,2.036475249429893,0.08400365184790108,35.0,29.102678336337927,24.001239599101268,9.0,50.0,3.0,453.2037035832855,508.7978900725796,410.3362790627628,394.4381074487036,434.28297058084536,508.79901803818206
5350.000000000001,44.08130151986721,24.22849238313705,101.2496333687504,102.55265952597097,58.26443587740005,21.306334697146724,72.81768767605466,32.61442730929713,98.92321988675167,62.02126060568935,101.20927801751871,102.5325113063996,4.716806295124477,8.272109564324538,1.333275117721604,9.605384682046141,2.036417033274133,0.08404797840228857,35.0,29.117373145807846,24.015259220923607,9.0,50.0,3.0,453.1782367801216,508.7374342877927,410.3161548998367,394.4528927123752,434.2927639695536,508.7385593149437
5360.000000000001,44.09265822885988,24.224994963116387,101.24319606569838,102.508946849167,58.283019908270816,21.32164087855807,72.84517607198053,32.640130295021834,98.91478271506824,62.019423306956874,101.2028104149462,102.48877512054212,4.716326829322552,8.273084823121449,1.3310505651945252,9.604135388315974,2.036359170150111,0.08409223198332849,35.0,29.132032779218665,24.02924606660821,9.0,50.0,3.0,453.15281455268337,508.67712935449526,410.2960467265349,394.46758631109,434.30248889310553,508.678251423264
5370.000000000001,44.10399164379195,24.221507476420243,101.23679645505358,102.46536600498617,58.30156683663186,21.3369156394578,72.87261070610995,32.66576844580743,98.90638668394176,62.01759026480392,101.1963805591104,102.445170856649,4.715848953368692,8.274058307755118,1.328831759547988,9.602890067303107,2.036301451182705,0.08413640790012619,35.0,29.146657934052257,24.043203238682736,9.0,50.0,3.0,453.1274390798277,508.6169777986301,410.2759799564497,394.48220182029047,434.3121533307069,508.618096986099
5380.000000000001,44.11530319394813,24.2180303825898,101.2304375753215,102.42191668856805,58.3200785184488,21.352155411348686,72.89999385047265,32.69134228679559,98.89803477082525,62.01576122220621,101.18999148697802,102.40169817073996,4.715372795886912,8.275032085425654,1.3266177411134337,9.601649826539088,2.03624405580707,0.08418050958514178,35.0,29.1612478262432,24.05712761514792,9.0,50.0,3.0,453.1021086502979,508.556976896332,410.2559316044152,394.49672858163393,434.321751335536,508.5580932219759
5390.000000000001,44.1265929628924,24.21456357317749,101.22411878714782,102.37859774135649,58.338555108596026,21.367362093568204,72.92732569179512,32.71685248116137,98.88972630369453,62.01393638975128,101.18364255879617,102.3583558624672,4.714898334566305,8.27600554484191,1.324408844808485,9.600414389650396,2.0361869352021733,0.08422453759786155,35.0,29.175803306746328,24.071020867814923,9.0,50.0,3.0,453.0768229968934,508.4971254924354,410.2359087392308,394.51117005165247,434.33128468055367,508.4982389137541
5400.000000000001,44.13786088806043,24.211107092240752,101.21783968185972,102.33540890312764,58.35699654819504,21.382535447917405,72.95460625414147,32.74229918196477,98.88146087734394,62.01211578810182,101.17733336599824,102.31514371954027,4.714425553922301,8.27697874396534,1.3222049600867565,9.599183704052097,2.036130085046264,0.08426849161357244,35.0,29.190324326762493,24.084882808463927,9.0,50.0,3.0,453.05158235140874,508.4374235954373,410.21591060193504,394.525526986788,434.3407541406417,508.4385341414552
5410.000000000001,44.149107049647455,24.207660459395584,101.211600018524,102.29234893563086,58.37540297045516,21.39767563766088,72.9818356971691,32.76768258182278,98.87323822780672,62.01029938574885,101.17106366733672,102.27206054077492,4.713954451004721,8.277951637279239,1.3200061058706705,9.597957743149907,2.03607350111417,0.08431237230075533,35.0,29.204811025634054,24.0987135820406,9.0,50.0,3.0,453.0263858574343,508.3778696212575,410.1959372264424,394.5397995819932,434.3501600970205,508.378977376838
5420.000000000001,44.16033174015977,24.204223686702615,101.20539988551526,102.24941699972686,58.39377481137377,21.412782924846056,73.00901456841763,32.79300310149648,98.86505841710817,62.0084871610889,101.1648335506814,102.22910539256505,4.713485017701027,8.278924290005042,1.3178122856470464,9.596736575652088,2.0360172016273506,0.08435618035376395,35.0,29.21926364298372,24.11251343269868,9.0,50.0,3.0,453.0012330729703,508.3184623258214,410.17598769876054,394.5539872700956,434.3595023851953,508.31956723500485
5430.000000000001,44.17153507067405,24.200796635341305,101.1992391449382,102.20661237317768,58.4121122264874,21.427857331059045,73.03614310324174,32.818261032018825,98.8569212893,62.0066791718146,101.15864287790718,102.18627761291232,4.713017261782496,8.27989676186575,1.315623437562076,9.595520199427826,2.035961182921433,0.08439991633884947,35.0,29.233682311043594,24.12628238645999,9.0,50.0,3.0,452.97612363173016,508.2592008143192,410.1560613677876,394.5680904949244,434.3687814444104,508.26030291144866
5440.000000000001,44.18271713209096,24.197379366297525,101.19311760287472,102.16393462640592,58.43041536216484,21.442899030535216,73.06322151538606,32.84345667616691,98.8488266439935,62.0048754169781,101.15249145496406,102.14357678797188,4.712551180158585,8.280869058734153,1.3134395315233531,9.594308590257505,2.035905441335629,0.08444358043861265,35.0,29.248067196165888,24.140020603532264,9.0,50.0,3.0,452.951057521966,508.20008467268696,410.1361582531525,394.5821099205125,434.3779976288221,508.20118401577
5450.000000000001,44.19387807842369,24.19397182373234,101.18703504649464,102.1213828824388,58.44868445764449,21.457908360970976,73.09025011166584,32.868590383859555,98.84077424554611,62.003075872455206,101.1463790686478,102.10100196616418,4.712086753602696,8.281841134483725,1.3112605833085893,9.593101717792317,2.03584997887778,0.08448717309598726,35.0,29.26241855009385,24.153728400112985,9.0,50.0,3.0,452.9260344340804,508.1411128314452,410.1162786347253,394.5960459738592,434.3871512900276,508.1422093672098
5460.000000000001,44.2050179243504,24.190574118539477,101.18099117052498,102.07895693000104,58.46691953966362,21.472885258156847,73.11722900326833,32.89366239363352,98.83276378897776,62.00128053134432,101.1403054136935,102.05855302734534,4.71162398567666,8.282813049626974,1.309086507265508,9.591899556892482,2.0357947888141887,0.0845306943138847,35.0,29.27673644339319,24.167405728071003,9.0,50.0,3.0,452.9010545694164,508.0822852889861,410.0964220844239,394.6098994917604,434.396242949302,508.0833791005359
5470.000000000001,44.21613688346949,24.187186127220517,101.17498581564077,102.03665566962565,58.48512094532966,21.48783011702966,73.14415862974333,32.91867313652125,98.82479508419219,61.99948933773243,101.13427033027584,102.01622879877186,4.71116285718024,8.28378476787305,1.306917325705206,9.590702093578257,2.0357398766126606,0.08457414479122245,35.0,29.29102115991293,24.181052953710605,9.0,50.0,3.0,452.87611740485016,508.0236005998856,410.0765886812646,394.6236706655823,434.4052727896336,508.0246916611353
5480.000000000001,44.22723490882597,24.183807881523816,101.16901860006216,101.99447881686996,58.50328861665929,21.50274292299048,73.17103895631786,32.943622748032055,98.81686775273879,61.99770231016561,101.1282734366806,101.97402902174542,4.710703361701755,8.2847562833415,1.3047529866515293,9.589509269993027,2.0356852329009287,0.08461752440634927,35.0,29.30527275783265,24.194670063910337,9.0,50.0,3.0,452.8512231226613,507.9650587117205,410.056778583404,394.6373604923493,434.41424153198886,507.9661470350684
5490.000000000001,44.238311909644565,24.180439358597997,101.16308915838012,101.9524261327029,58.521422437132046,21.517623577335936,73.19786986577061,32.96851124445232,98.80898143797546,61.995919417734335,101.12231436765484,101.93195347431674,4.710245486380148,8.285727580882929,1.302593457328489,9.588321038211417,2.035630853197866,0.08466083282155469,35.0,29.319491201951507,24.20825698200264,9.0,50.0,3.0,452.8263718947295,507.9066596276079,410.03699186344465,394.65096961542287,434.42314972141514,507.9077452509153
5500.000000000001,44.24936819232092,24.177080530493868,101.1571975056203,101.91049664839426,58.53952285814974,21.53247253262072,73.22465191611273,32.9933390910565,98.80113612445072,61.994140567225486,101.11639313763284,101.89000115689016,4.709789232494979,8.286698678047399,1.3004387816874132,9.587137459734812,2.0355767501417663,0.084704071006932,35.0,29.33367681565045,24.221814133286216,9.0,50.0,3.0,452.8015631871192,507.84840196052886,410.0172283281631,394.6644977423925,434.4319971300373,507.84948487594886
5510.000000000001,44.26040375845007,24.17373129455092,101.15134294960828,101.86868938869183,58.55758992025664,21.547290341677808,73.25138523149533,33.01810678444241,98.79333109543872,61.99236570939547,101.1105090541836,101.84817108156722,4.709334566651304,8.287669366269197,1.2982889370721795,9.585958303341377,2.035522889204647,0.08474723912136206,35.0,29.347830006395952,24.23534198418037,9.0,50.0,3.0,452.776796880834,507.79028486370794,409.9974900518219,394.6779474858042,434.4407848847876,507.7913650447832
5520.000000000001,44.27141871294842,24.170391737432908,101.14552553132803,101.82700416491308,58.57562378722216,21.56207651021612,73.27807008489779,33.04281439174264,98.78556639409992,61.99059485145597,101.1046621582333,101.80646310929144,4.7088814988969325,8.28863990731606,1.2961438254900934,9.584783732806152,2.0354693009478817,0.08479033736080195,35.0,29.3619505812016,24.24884014640554,9.0,50.0,3.0,452.7520729788656,507.73230809776817,409.9777742049965,394.6913174478461,434.4495129336916,507.73338559241193
5530.000000000001,44.28241300277741,24.16706181227869,101.13974477787112,101.78544047098188,58.593624398692896,21.576831348225536,73.30470640128041,33.067462097496325,98.77784154481421,61.98882797578767,101.098851976869,101.76487670446414,4.708430009506968,8.289610156626283,1.2940034591328635,9.583613615759145,2.03541596591826,0.08483336560082821,35.0,29.376038737480883,24.262308883893297,9.0,50.0,3.0,452.727391547532,507.6744713480108,409.95808230797303,394.7046092202541,434.458182067516,507.6755461599309
5540.000000000001,44.29338678542647,24.163741420798143,101.1340004954772,101.74399744663047,58.6115920024532,21.591555053403,73.33129453129825,33.09205026760259,98.77015633109296,61.98706500924982,101.0930783159646,101.72341101551189,4.707980088195812,8.29058012444833,1.2918678143364266,9.582447938784755,2.0353628858394206,0.08487632434703411,35.0,29.390094676443937,24.275748381698747,9.0,50.0,3.0,452.7027522001036,507.6167735502367,409.93841402855656,394.7178230772524,434.4667924673008,507.61784569655185
5550.000000000001,44.30434010707654,24.16043017613896,101.12829252539628,101.70267418435532,58.62952668570362,21.606247657799717,73.35783456292803,33.1165789956284,98.76251058148176,61.9853059784213,101.08734101659016,101.6820651449974,4.707531738297393,8.29154980830313,1.2897368987492517,9.581286707052382,2.0353100604941883,0.08491921409293032,35.0,29.404118448470516,24.28915867509079,9.0,50.0,3.0,452.67815428141046,507.5592135410299,409.9187690683647,394.73095895347313,434.4753445118154,507.5602830542031
5560.000000000001,44.31527318179575,24.157127987051183,101.1226209532568,101.66146995627378,58.64742875468775,21.62090928308686,73.38432689063798,33.14104858501423,98.75490435997796,61.98355087141391,101.08164016400684,101.64083835556556,4.707084962624787,8.292519278987719,1.2876107014842049,9.580129980471924,2.0352575015195407,0.08496203548255603,35.0,29.418110206819794,24.30253988133512,9.0,50.0,3.0,452.6535973148066,507.5017902345173,409.89914651383697,394.74401641165656,434.4838380591659,507.5028571331252
5570.000000000001,44.32618614851739,24.153834907938347,101.11698568533248,101.62038425100894,58.665298400569135,21.635539990853147,73.41077180105441,33.165459370896485,98.74733755621632,61.98179974112082,101.07597566424953,101.59973014684095,4.706639763441329,8.29348860841067,1.2854891559695805,9.57897776438025,2.0352052091992774,0.08500478900153192,35.0,29.432070117843125,24.31589206078769,9.0,50.0,3.0,452.62908118944375,507.4445030090655,409.87954571870387,394.7569959062878,434.4922734536663,507.44556732840965
5580.000000000001,44.337079513725925,24.150551082433537,101.11138731199672,101.57941640575166,58.68313632851953,21.65014005603382,73.43717019603388,33.18981200857786,98.73981072239113,61.98005263801946,101.070348106991,101.55873981081726,4.706196141291672,8.294457961730945,1.2833722039459718,9.577830165676914,2.035153206140738,0.08504747550991094,35.0,29.44599853847103,24.329215432777403,9.0,50.0,3.0,452.60460529000886,507.38735047961535,409.8599646048359,394.76989642525285,434.50064986856177,507.38841218763537
5590.000000000001,44.347952659249245,24.147276186388865,101.1058239692087,101.53856568155692,58.700941790971406,21.664710027768137,73.46352119700556,33.214106324840884,98.73232201918269,61.97830950517783,101.06475562871776,101.51786665979785,4.705754050046849,8.295426832478798,1.2812599953295096,9.576686827808308,2.0351014366577367,0.08509009413291561,35.0,29.45989547927257,24.342510603324115,9.0,50.0,3.0,452.5801702301423,507.3303330665969,409.8404088044276,394.7827219093102,434.5089703811624,507.3313922080442
5600.000000000001,44.35880607357584,24.14401033336759,101.10029651602586,101.49783167706228,58.718715407005405,21.67924942160198,73.48982558770426,33.23834272479883,98.7248722755542,61.97657022608848,101.0591990879218,101.47711026698283,4.705313516356795,8.296395653928535,1.2791523282523125,9.575547982180847,2.0350499385203458,0.08513264589950506,35.0,29.473761049336133,24.355777037756752,9.0,50.0,3.0,452.55577537724633,507.2734495664413,409.8208734568954,394.795470278868,434.51723321474446,507.2745061481917
5610.000000000001,44.36963971282553,24.140753777186887,101.09480455682372,101.45721434284629,58.73645712766444,21.693758511670975,73.51608334174313,33.26252138212266,98.71746110272285,61.974834910759625,101.05367808907108,101.43647053303232,4.704874520695254,8.297364327845575,1.2770492262075654,9.57441355405314,2.0349987044156705,0.08517513046797218,35.0,29.487595374403668,24.369015027859803,9.0,50.0,3.0,452.5314212628165,507.2167002861313,409.801359889728,394.8081427476918,434.52543936096833,507.2177542399149
5620.000000000001,44.38045367390568,24.137506211958737,101.08934778868506,101.41671269425302,58.754167130319296,21.70823760375237,73.542294706093,33.28664265107432,98.71008817677796,61.973103469878254,101.04819232894036,101.39594659655432,4.7044370645271165,8.29833279255256,1.2749506826360495,9.573283475188612,2.0349477193294976,0.08521754839027428,35.0,29.501398674507183,24.38222485215482,9.0,50.0,3.0,452.507107268859,507.1600840542529,409.7818685422512,394.8207401512172,434.53358914424393,507.16113549743545
5630.000000000001,44.391248035142176,24.13426754995959,101.08392600894231,101.3763260222949,58.771845538098816,21.72268676890525,73.56845986284522,33.31070672388188,98.70275327921233,61.97137589739567,101.0427416046296,101.35553767714566,4.704001128612937,8.299301048544466,1.2728566883985812,9.572157736943048,2.034896989866492,0.08525989992241846,35.0,29.515171055724007,24.395406584576847,9.0,50.0,3.0,452.4828331608118,507.10360003438745,409.76239911700014,394.8332625644496,434.54168293478085,507.10464897726285
5640.000000000001,44.40202277980626,24.13103805780736,101.07853895735464,101.33605440635527,58.789492334557295,21.737105964320563,73.59457883639915,33.33471374097155,98.6954561595987,61.969652181928886,101.0373256560084,101.31524384433504,4.703566712324824,8.300269146327043,1.2707671907447486,9.571036337071794,2.034846515941332,0.08530218489255466,35.0,29.528912547136716,24.408560195462258,9.0,50.0,3.0,452.4585994428418,507.04724862066615,409.7429514706935,394.8457106515353,434.54972114398225,507.0482950585432
5650.000000000001,44.4127781820118,24.12781755098075,101.07318642473652,101.29589650835896,58.807107945180334,21.751495826368625,73.62065218568067,33.358664282614484,98.68819656642506,61.967932215715,101.03194427321148,101.27506374369142,4.70313379768305,8.301236989802742,1.2686822357292644,9.569919225532006,2.0347962948123075,0.08534440427207307,35.0,29.542623579584127,24.421686261282105,9.0,50.0,3.0,452.4344053782779,506.9910280346718,409.72352630908847,394.8580849652744,434.55770391775854,506.9920719389572
5660.000000000001,44.42351404317197,24.124606053462514,101.0678679775002,101.25585241774434,58.82469209629904,21.76585597090815,73.64667961419184,33.38255824965279,98.68097408596599,61.96621607114622,101.02659702301878,101.23499750108988,4.7027023746041205,8.302204614884785,1.2666017195773287,9.568806334462112,2.0347463165298927,0.08538655737696332,35.0,29.55630399741432,24.434784436804247,9.0,50.0,3.0,452.4102514012456,506.934938821354,409.7041232231524,394.8703864092233,434.565632186621,506.9359802179179
5670.000000000001,44.43423052248955,24.121403515574517,101.0625834823508,101.21592139855323,58.84224503001305,21.78018679774874,73.67266142843567,33.40639596210218,98.6737885669072,61.96450361447268,101.0212837717922,101.1950443709752,4.702272436087401,8.303171965939207,1.2645256950959658,9.56769766103517,2.034696583636512,0.08542864471752547,35.0,29.569954036766887,24.447855103624025,9.0,50.0,3.0,452.3861371948736,506.8789800477524,409.6847427589121,394.88261521402137,434.5735058482844,506.88001894836447
5680.000000000001,44.4449276498768,24.11820994948636,101.05733273206738,101.17610310456008,58.85976679937698,21.794488029383047,73.6985977324913,33.43017759065549,98.6666397970217,61.96279490763295,101.016004312265,101.15520401668248,4.701843978689455,8.304139170630444,1.2624540244843958,9.56659319511484,2.0346470955808567,0.08547066637625558,35.0,29.583573701581145,24.46089801528217,9.0,50.0,3.0,452.3620627703097,506.8231514251152,409.6653834714375,394.89477177494183,434.58132545011625,506.8241878559788
5690.000000000001,44.455605493145946,24.115024894579165,101.05211535916486,101.13639622316862,58.87725754758053,21.808760505840496,73.72448871141074,33.45390339525949,98.6595273834307,61.96108983660747,101.01075827656402,101.1154751095528,4.701416985853965,8.305105928846016,1.260386932660752,9.565492861506769,2.03459784364762,0.0855126229829459,35.0,29.597163318946684,24.473913918154157,9.0,50.0,3.0,452.33802730801136,506.76745133496087,409.64604821179466,394.90685663171513,434.5890913688325,506.76848529860973
5700.000000000001,44.4662642955758,24.111848293200808,101.04693166223848,101.0968002408872,58.89471760297958,21.823003626509603,73.75033478853257,33.47757360701905,98.65245160399712,61.959388480816926,101.00554596295795,101.0758571630621,4.700991472230338,8.306072592488736,1.2583241945322554,9.564396787020993,2.034548848582204,0.08555451520655566,35.0,29.610722825053017,24.486902288547924,9.0,50.0,3.0,452.3140303275966,506.7118788370744,409.62673292238776,394.91886868524887,434.59680333925087,506.71291037689184
5710.000000000001,44.47690422131665,24.10868016883063,101.04178154109384,101.05731455955625,58.91214721991232,21.837217814436254,73.77613630144377,33.50118860186046,98.64541234107102,61.95769085017509,101.00036727094518,101.03634955181916,4.700567436059768,8.307039116350643,1.256265847226566,9.563304963577208,2.0345001095428623,0.08559634355491946,35.0,29.62425248701328,24.499863517575875,9.0,50.0,3.0,452.2900716191481,506.6564331765597,409.6074381920863,394.9308083846397,434.6044615981422,506.6574622952014
5720.000000000001,44.487525383135925,24.1055205412095,101.03666490946664,101.01793873785893,58.929546562512485,21.851403198868127,73.80189348365789,33.52474865858187,98.63840949616463,61.95599697839867,100.99522211406716,100.9969518356304,4.700144875708878,8.30800552413043,1.2542118589024622,9.562217383032893,2.034451625619458,0.08563810832072846,35.0,29.637752458135367,24.512797717618128,9.0,50.0,3.0,452.2661510573508,506.60111382328466,409.5881637822162,394.9426761191161,434.6120664145181,506.6021405252531
5730.000000000001,44.49812778296422,24.10236943353601,101.03158153260992,100.97867247622077,58.94691563541057,21.86555975601152,73.82760638468378,33.54825392353342,98.63144283182211,61.95430688214094,100.99011025756114,100.95766373113912,4.6997237786310855,8.308971822176854,1.252162184015177,9.561134006192033,2.0344033940175428,0.0856798093974421,35.0,29.65122278601558,24.525704880166927,9.0,50.0,3.0,452.2422687186549,506.54592057742855,409.5689095335068,394.954472447089,434.6196182540742,506.54694489168486
5740.000000000001,44.50871163301663,24.099226769240655,101.02653122487251,100.9395148007186,58.96425476802551,21.879688078447828,73.85327541393443,33.57170485431192,98.62451213528874,61.95262047123248,100.98503151528972,100.9184842403605,4.699304142570374,8.30993792785041,1.25011688488816,9.560054812738569,2.034355411503439,0.08572144769138723,35.0,29.66466384217972,24.53858553246073,9.0,50.0,3.0,452.2184241453213,506.49085218332914,409.54967641402,394.9661979666096,434.6271172430229,506.4918741030677
5750.000000000001,44.5192769401356,24.096092608001985,101.02151380629392,100.9004655384544,58.98156398542642,21.893787915368137,73.87890067183724,33.59510159103422,98.61761722474945,61.95093779084738,100.97998570729868,100.8794131989419,4.698885961006874,8.31090394614203,1.2480758548967126,9.55897980103874,2.0343076806636207,0.08576302305781244,35.0,29.678075589939738,24.55143946804532,9.0,50.0,3.0,452.1946174636232,506.4359085881324,409.5304632129188,394.9778528874247,434.6345638282472,506.43692811938905
5760.000000000001,44.5298236326504,24.092966924385507,101.0165289164134,100.86152439963894,58.99884319011285,21.90785935977021,73.90448204718845,33.61844419344715,98.61075774499871,61.94925881615865,100.97497247321502,100.8404503312226,4.698469217345966,8.311869794349686,1.2460390979733738,9.55790889232306,2.034260192029534,0.08580453522486409,35.0,29.691458082055927,24.56426677099944,9.0,50.0,3.0,452.17084880145137,506.38108970518175,409.5112707315443,394.9894381185253,434.6419585670721,506.3821068752532
5770.000000000001,44.5403518655348,24.089849765722818,101.01157638883517,100.8226907501039,59.01609262495708,21.921902777846185,73.93001985284053,33.64173300381253,98.60393351192144,61.94758345748278,100.96999164630964,100.80159494712478,4.698053906028059,8.312835444792954,1.2440066430411616,9.556842087834115,2.03421294838098,0.08584598473873756,35.0,29.70481156647122,24.57706777820124,9.0,50.0,3.0,452.147118002392,506.3263947748909,409.49209937840715,395.00095402283625,434.6493015366422,506.3274095270274
5780.000000000001,44.55086171433181,24.086740836619473,101.00665603977036,100.783963789496,59.033312422094376,21.93591812582264,73.95551429927987,33.66496825783469,98.59714432398847,61.945911719535104,100.9650430425652,100.76284635391248,4.697640024654305,8.313800933666442,1.2419784217862306,9.555779355452673,2.0341659440275808,0.08588737192680657,35.0,29.718136119512224,24.58984245835444,9.0,50.0,3.0,452.1234244955047,506.27182279986846,409.47294833027263,395.0124008257495,434.6565931061726,506.2728352399996
5790.000000000001,44.56135315681414,24.083640433749903,101.00176755821312,100.74534351209354,59.05050255120108,21.94990553835396,73.98096538215049,33.68815010102912,98.59038987599338,61.944243582718286,100.9601263510378,100.72420445073118,4.697227556765152,8.31476622966971,1.2399544312341542,9.55472066090386,2.0341191789064457,0.0859286965961251,35.0,29.731431840274073,24.60259093881035,9.0,50.0,3.0,452.0997688421899,506.21737408243047,409.4538182618403,395.0237793999443,434.6638337595094,506.21838417281685
5800.000000000001,44.57182626087023,24.080548428840927,100.99691071344796,100.7068292609382,59.06766312788769,21.963865123606865,74.00637328018026,33.711278767103124,98.58366992326502,61.94257899921735,100.95524134080677,100.68566861739733,4.696816494210418,8.315731323598643,1.2379346488699492,9.553665972468592,2.0340726498991444,0.08596995902205604,35.0,29.744698852343845,24.615313325130444,9.0,50.0,3.0,452.07615075550166,506.16304787819746,409.43470907015865,395.0350901456882,434.67102379599567,506.16405563684174
5810.000000000001,44.582281122165035,24.077464797456685,100.99208531663275,100.66842048276146,59.08479431269694,21.9777971189518,74.03173821012157,33.73435452054281,98.5769842651372,61.940917921944106,100.95038782281088,100.6472382880961,4.696406829396073,8.316696187593944,1.2359190825215811,9.552615270115524,2.034026356133191,0.08601115948578862,35.0,29.75793732330732,24.628009839680143,9.0,50.0,3.0,452.0525700670465,506.10884356572336,409.41562099652776,395.04633345395274,434.6781634396901,506.109848991902
5820.000000000001,44.5927177214752,24.074389532901364,100.98729106317715,100.6301168336468,59.10189608800224,21.991701442448687,74.05706018613132,33.75737750007113,98.57033259452281,61.93926036410716,100.9455654924537,100.608913127613,4.6959985512288505,8.317660842474032,1.233907660702012,9.551568503176044,2.0339802917265777,0.0860522979286114,35.0,29.771147298653773,24.64068040841528,9.0,50.0,3.0,452.02902684119607,506.05476093110246,409.3965537397696,395.0575100372335,434.68525326842257,506.0557640372557
5830.000000000001,44.60313621163117,24.07132245164104,100.9825278420514,100.59191745473407,59.118968698525045,22.00557842028581,74.08233953308547,33.780348008741385,98.56371477795244,61.937606251670395,100.94077423833302,100.5706922831156,4.695591661975981,8.318625258615,1.231900428805058,9.55052568742006,2.0339344591563235,0.08609337507815043,35.0,29.784328977155557,24.653325337767853,9.0,50.0,3.0,452.0055205492944,506.0007988286797,409.3775075351992,395.06861991537,434.6922933135584,506.00179963675726
5840.000000000001,44.61353769953545,24.068263602979755,100.97779804857404,100.55382177070815,59.13601358003192,22.019426810454487,74.10757796969393,33.8032666541547,98.55713314253346,61.93595586505717,100.9360164544748,100.53257513058657,4.695186260790248,8.31959052606424,1.2298969449143593,9.5494874709786,2.033888953613381,0.08613439382408401,35.0,29.797482326245017,24.665943485236937,9.0,50.0,3.0,451.98204934210446,505.9469545537861,409.35847048021486,395.07965698526846,434.69928026759806,505.9479530128797
5850.000000000001,44.623919786043125,24.065212155504696,100.97309575260196,100.51582903411742,59.1530276709008,22.03325031355439,74.13277182146463,33.826132586819256,98.55058187423826,61.93430900522401,100.93128621326758,100.49456106027048,4.694782094176653,8.320553831701117,1.227898354476334,9.548452186177453,2.0338435298245745,0.08617534814911422,35.0,29.81060788320224,24.678538230888307,9.0,50.0,3.0,451.9586161785695,505.8932317393034,409.3394723358186,395.0906368991271,434.7062237891877,505.8942280054591
5860.000000000001,44.63428441357156,24.062168603532484,100.96842510434092,100.47793877793885,59.170013509254886,22.04704528020386,74.15792421407002,33.84894658371724,98.54406502223316,61.93266528371868,100.92658766263908,100.45664947207052,4.69437933925728,8.32151768824559,1.225903543585503,9.547421231831093,2.0337984090867347,0.08621624311631419,35.0,29.82370506708128,24.691106276423795,9.0,50.0,3.0,451.9352184443485,505.83962645241786,409.32048588839393,395.1015464023433,434.7131156958168,505.8406204818251
5870.000000000001,44.64463341165217,24.059133704674647,100.9637897420316,100.44015072690196,59.18697347046589,22.060811375007745,74.18303805504696,33.87171022644594,98.5375861077475,61.93102544378274,100.92192443870115,100.41884001804146,4.693978166281906,8.322483370825553,1.2239120696803822,9.546395440505936,2.03375369512373,0.08625708357503459,35.0,29.836774536443272,24.703647278027063,9.0,50.0,3.0,451.9118541501461,505.78613544991487,409.3014987581832,395.1123792220965,434.7199518647256,505.78712708998967
5880.000000000001,44.65496213853996,24.056105859419176,100.95917896664686,100.40246435776004,59.20390159653135,22.07455487286512,74.20810614435865,33.89442140399626,98.53113467660496,61.929389356942806,100.91728584763612,100.38113246458396,4.693578105342367,8.32344572279871,1.2219260607044309,9.54537178350314,2.033708946408779,0.08629785731844657,35.0,29.84981680718101,24.716166986309247,9.0,50.0,3.0,451.8885290040209,505.73276649351527,409.2825650466304,395.12316296326895,434.7267502950888,505.7337560270688
5890.000000000001,44.66527383859618,24.053085995026375,100.95459987683886,100.36487920570796,59.220802072873,22.08826917160235,74.23313359044614,33.91708125618749,98.52471766715054,61.92775605500924,100.91267898431715,100.34352608846808,4.693179459480932,8.324409137657732,1.2199434929299742,9.544352630587705,2.0336645365875934,0.08633857289774531,35.0,29.86283083222588,24.72865939683913,9.0,50.0,3.0,451.8652387728124,505.67951330789055,409.2636373179468,395.13387524306506,434.73349612869634,505.680500628915
5900.000000000001,44.67556826857567,24.050074061445056,100.95005147273736,100.32739482402776,59.23767462549909,22.101956818832377,74.25812008915177,33.93969033281127,98.51833406963996,61.926126329692686,100.90810284907197,100.30602051294323,4.6927821972311135,8.32537255445062,1.217964946257616,9.543337500708237,2.033620376913955,0.08637922979337836,35.0,29.875817450513185,24.741126820263677,9.0,50.0,3.0,451.8419838468612,505.6263760713789,409.24472767783385,395.1445215383369,434.7401933307853,505.62736117968615
5910.000000000001,44.685845414580186,24.04706905877748,100.94553347157664,100.29000959262169,59.2545192794586,22.115617922024967,74.28306561650083,33.962248699170004,98.5119835731874,61.924500201727135,100.90355715884208,100.2686142582566,4.692386313553315,8.326335834539439,1.2159904340130256,9.542326268552465,2.033576442969063,0.08641982860294127,35.0,29.88877673961764,24.753569339587383,9.0,50.0,3.0,451.818762662052,505.57335261572473,409.22583643636426,395.1551022811285,434.74684250604815,505.57433572416346
5920.000000000001,44.6961050543897,24.04407407853398,100.94104516087548,100.25272739309958,59.27133564143715,22.129252563079262,74.30796994412067,33.98475664342976,98.50566556428845,61.922877515601385,100.89904120229689,100.23131081811624,4.691991749026525,8.327299080780957,1.2140198371778292,9.541318917958785,2.033532757157636,0.08646036627919265,35.0,29.901708794614425,24.76598708656593,9.0,50.0,3.0,451.7955806845901,505.52044944742494,409.2069657190431,395.1656206562939,434.7534443027639,505.5214301797588
5930.000000000001,44.706347485476456,24.041085845777104,100.93658666520471,100.21554304722946,59.2881242603352,22.14286089768882,74.3328335669151,34.0072142588449,98.49938004303912,61.92125825428974,100.89455510248028,100.19410537004312,4.691598532301452,8.328262135967474,1.212053267798994,9.540315403766467,2.0334892975351178,0.08650084638269706,35.0,29.914613726968525,24.778380172764685,9.0,50.0,3.0,451.77243209232023,505.46765868501086,409.18811363730606,395.17607423555694,434.7599986752039,505.4686372058591
5940.000000000001,44.71657267150077,24.038105527394123,100.93215767187188,100.17845793556978,59.304885064760384,22.15644309497713,74.35765648902817,34.02962179912254,98.49312673488707,61.91964239084376,100.89009854710454,100.15699920149292,4.691206650874581,8.329225026300358,1.2100906769721875,9.539315703272546,2.0334460647761343,0.08654126776691985,35.0,29.927491676754187,24.790748754437743,9.0,50.0,3.0,451.7493188873463,505.41498272848895,409.16928121261424,395.1864645957916,434.76650603226153,505.4159590608589
5950.000000000001,44.72678060990417,24.0351330471197,100.92775787904442,100.14147153599248,59.321618066813336,22.169999199557648,74.38243875644832,34.05197940852577,98.48690532980632,61.91802989027957,100.88567123424166,100.11999178340318,4.690816090733529,8.33018772979967,1.2081320416450434,9.538319771444714,2.033403055448536,0.08658163055712705,35.0,29.940342711226435,24.803092888098604,9.0,50.0,3.0,451.72624098820006,505.362421087189,409.1504685494811,395.19679230347987,434.77296682282577,505.36339524373034
5960.000000000001,44.73697136334077,24.0321684022706,100.92338711484236,100.10458343432992,59.3383233719582,22.18352927042912,74.40718053099414,34.07428729093573,98.48071564782289,61.916420724237184,100.88127299187454,100.08308269268042,4.690426842508812,8.3311502610457,1.206177329612329,9.537327590658029,2.0333602699486324,0.08662193487488243,35.0,29.9531669308808,24.815412625138265,9.0,50.0,3.0,451.7031983166461,505.3099733302829,409.13167538439546,395.2070576607837,434.7793812857894,505.3109453102488
5970.000000000001,44.747144882247134,24.02921156341307,100.91904504859076,100.0677933082316,59.355000917437806,22.19703336705095,74.43188176379756,34.09654553401447,98.47455735836532,61.91481486013863,100.87690348935234,100.04627162639268,4.690038900198472,8.332112579444628,1.204226537519011,9.536339116963639,2.033317701599465,0.0866621807299102,35.0,29.96596438097555,24.82770803229363,9.0,50.0,3.0,451.6801909512872,505.2576392925332,409.11290223113446,395.21726139476914,434.78574991267055,505.25860912463
5980.000000000001,44.75730137915168,24.02626221352864,100.91473170345606,100.03110011123312,59.37165103650399,22.210511794120293,74.45654284526819,34.11875443757481,98.46843045525392,61.91321224076796,100.87256274935096,100.00955752667296,4.689652260675853,8.33307466540006,1.2022797008403303,9.53535436624039,2.03327535523203,0.08670236890366141,35.0,29.978735277614703,24.839979383907348,9.0,50.0,3.0,451.6572180328659,505.2054174278312,409.09414883424415,395.2274031381002,434.7920725574878,505.20638512400393
5990.000000000001,44.76744297762111,24.023320939829087,100.91045152618076,99.99450334490882,59.38827649497022,22.22396245478211,74.48116719431022,34.14091535684241,98.462339253687,61.91161324686266,100.86825521608984,99.97293979635282,4.689267115104877,8.33403859994528,1.2003359466535413,9.534374546598823,2.0332334056823256,0.08674250500142097,35.0,29.99147973019848,24.852224747744454,9.0,50.0,3.0,451.63427675720334,505.1533034889974,409.07539335937,395.23747218527114,434.7983427007067,505.15426891284386
