time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,37.444449416105705,31.831468186650625,248.26108395924825,232.42120577623623,39.79889465912421,16.366036440210166,42.324509564844384,7.572945396245414,248.13050181440903,54.896471265831,248.25823591003703,232.32088064533872,4.936869490075632,4.255768088574537,3.999933274837303,8.255701363411838,1.6722543263515284,0.023654802018379637,35.0,18.555224224539927,17.71869042612275,9.0,50.0,3.0,473.91175844304496,628.3312144511028,448.419833866821,279.3237969720976,305.2828694361414,628.1992175949123
1360.0000000000002,37.28248579464,31.780122534928125,250.0141557077104,234.10649012644492,39.66887509209965,16.272733207390274,42.22566493467211,7.4800924497650385,249.8825056350695,54.95292514718301,250.0112841332292,234.00768226761767,5.024968588167159,4.318540401310576,4.025445482098784,8.34398588340936,1.6605050831676549,0.023775874369563573,35.0,18.481952093426745,17.636335022369906,9.0,50.0,3.0,474.0585515254536,630.1523913207719,448.51699343025695,279.20900418331206,305.20476335105474,630.0226342078051
1370.0000000000002,37.123932343705775,31.729577344954293,251.74285227194275,235.76718084014496,39.54196179508104,16.180786224318524,42.129534151673354,7.389633583697787,251.61014946733883,55.00894881566609,251.73995752500016,235.6698532266414,5.112624442026192,4.380804505584191,4.050431239611431,8.43123574519562,1.6491013257086071,0.023894742322384543,35.0,18.41001762051133,17.555336834481523,9.0,50.0,3.0,474.2016873297312,631.9480294672012,448.6104380222304,279.0990373566122,305.13156099978283,631.8204497971801
1380.0000000000002,36.96867671012687,31.679814747279124,253.44766544730683,237.40384739655457,39.41804513493136,16.090168574943732,42.036013583177834,7.301482466576374,253.31392476041967,55.06454424117703,253.44474787259935,237.30796439589915,5.199803986715756,4.442557175665502,4.074901902814241,8.517459078479742,1.6380346451981251,0.024011441925167187,35.0,18.339386301627144,17.475663829028406,9.0,50.0,3.0,474.3413063175416,633.7186838310848,448.7003417627099,278.99366960558297,305.06300907239086,633.5932219427866
1390.0000000000002,36.81661172198856,31.630817929886973,255.12907755383333,239.0170421165321,39.29702069852132,16.000854256159812,41.945004625370096,7.21555946658134,254.9943134855718,55.119714836467274,255.12613748825365,238.92257055604205,5.286483197505583,4.5038029517404645,4.098875173597298,8.602678125337762,1.6272969768251453,0.024126047825152493,35.0,18.270024846949923,17.397285274282865,9.0,50.0,3.0,474.47754228118566,635.4648937535324,448.7868690567129,278.8926864992185,304.9988722626112,635.3414939676921
1400.0000000000002,36.66763668504433,31.582571345057715,256.7875769782018,240.60730634594552,39.178790686837246,15.912816520014587,41.856415430739055,7.131786691601121,256.65180365487896,55.17446643794551,256.7846147511684,240.51421182680235,5.372626530037945,4.564536561699044,4.122358618853945,8.68689518055299,1.616880520539669,0.024238577119337006,35.0,18.201900570909345,17.320170548865917,9.0,50.0,3.0,474.6105210167467,637.1871874280097,448.8701695095958,278.7958867430048,304.93893262371773,637.0657931528655
1410.0000000000002,36.52165618791466,31.535060749665487,258.42369209919707,242.1751838313992,39.06326271902506,15.826028816527526,41.77015957714855,7.050093423295891,258.28692319313217,55.228810040065184,258.42070803284633,242.0834354089092,5.4582219691123735,4.6247724003425486,4.145376361746092,8.770148762088644,1.6067775938241773,0.02434914633141508,35.0,18.13498181516701,17.244289683953582,9.0,50.0,3.0,474.7403620317086,638.8860919939324,448.9503818300116,278.70308423183013,304.88299098366315,638.7666518240147
1420.0000000000002,36.37858655370125,31.48827910867749,260.0381706800861,243.72130061442624,38.95035678203144,15.740460242784591,41.68616374559211,6.970420735452819,259.90041890088384,55.28277602926346,260.035165091545,243.63086657229417,5.5432460765236495,4.684514041050097,4.167938788752022,8.852452829802118,1.5969799477770577,0.02445779707703941,35.0,18.06923600296642,17.169611097680217,9.0,50.0,3.0,474.8671776998398,640.5621999487504,449.0276138086175,278.6141143579733,304.8308783194924,640.4446620777998
1430.0000000000002,36.2383590431801,31.442192429188022,261.63093522246686,245.24578954144465,38.84000713909492,15.656061794609345,41.6043630779953,6.892714308208497,261.49221432760027,55.3364460036716,261.6279084060157,245.1566714930159,5.6276655635864925,4.743763598574664,4.190063858893523,8.933827457468187,1.587483718875201,0.02456461169345007,35.0,18.004632129007405,17.096094832382732,9.0,50.0,3.0,474.9910261656578,642.215639704803,449.1019175025691,278.5287404793489,304.78263002923404,642.0999963798437
1440.0000000000002,36.100780559560256,31.39676873253063,263.20108131144434,246.74878417839284,38.73201682380056,15.57291844140292,41.52456740804463,6.816803038176545,263.06140678879285,55.38955404887827,263.1980335758899,246.66088301014577,5.711415859706402,4.802489047295514,4.211751869050412,9.014240916345926,1.5782848137430685,0.024669528665523566,35.0,17.941172247548877,17.02376992042656,9.0,50.0,3.0,475.11212857581216,643.8467137513433,449.1737991444606,278.4469106759158,304.73762869808405,643.7328263871004
1450.0000000000002,35.96581531097249,31.352057695972636,264.75044333546344,248.2314668379828,38.62635730986639,15.490966906530332,41.44675828938393,6.742677831999174,264.6098281879844,55.442027037309344,264.74737497998376,248.14478521120543,5.794512638384375,4.8607227575625735,4.233019751611934,9.09374250917451,1.5693714168358468,0.024772646354801208,35.0,17.87880902438809,16.95259316631632,9.0,50.0,3.0,475.2306037180604,645.4565191400933,449.2432164534988,278.3684664980291,304.6954031844715,645.3443824957515
1460.0000000000002,35.83339231835605,31.307971436887783,266.27928392848344,249.69402688104287,38.52296121105024,15.410159965562572,41.37087198809836,6.670283691709756,266.1377408600046,55.49403588007009,266.2761952428116,249.608547110116,5.876925541165968,4.918463491481704,4.253882455462425,9.17234594694413,1.5607388391591497,0.02487401959411519,35.0,17.81750818617195,16.882522115267363,9.0,50.0,3.0,475.34644261900246,647.0451938347155,449.3102249097358,278.29313459318604,304.6561702873348,646.9347764995825
1470.0000000000002,35.70343930573041,31.264498228786863,267.78796024780246,251.1368588948609,38.421759191040906,15.3304653369147,41.29684391172499,6.599567001709431,267.6455016901643,55.545616417089605,267.784851515018,251.05255398822987,5.958626276286981,4.975711689269043,4.274349601171318,9.25006129044036,1.5523815157282164,0.024973680705136125,35.0,17.75723959547838,16.813524764283386,9.0,50.0,3.0,475.45973319474666,648.6131265954648,449.3749066463433,278.2207363164468,304.6198554943333,648.5043854814737
1480.0000000000002,35.575888784410544,31.221638042972128,269.2768597054553,252.56038300822487,38.32268668352768,15.251861010425388,41.224614540675326,6.530478510413843,269.1334978311555,55.59677289623284,269.2737312023356,252.47722800309123,6.039592929146617,5.032472512465195,4.294432105434185,9.326904617899379,1.5442935852329458,0.02507168011083398,35.0,17.697980114703455,16.745577233285587,9.0,50.0,3.0,475.5705711549703,650.1607360040488,449.4373504862764,278.15117873991323,304.5863209877484,650.0536310816688
1490.0000000000002,35.450674665827805,31.179386020303863,270.7463765482128,253.965012809458,38.22568052359605,15.174330136424317,41.154125987648165,6.462967645107085,270.60212328093183,55.64750801201939,270.74322854557795,253.8829828036388,6.119807755573655,5.088753607810849,4.314142836147584,9.402896443958433,1.5364692518967908,0.02516807900508377,35.0,17.639708329943062,16.67865953780148,9.0,50.0,3.0,475.6790437171808,651.68843350452,449.49765021975054,278.08437567956184,304.55543163128954,651.5829252214763
1500.0000000000002,35.32783255458876,31.140109053410413,272.1979325966124,255.35502840465665,38.13080443379145,15.090795645625064,41.085150782427846,6.396822539853531,272.05279796912674,55.69786221631006,272.1947653072134,255.27316538367776,6.19933575370733,5.144995709482007,4.333235666467232,9.47823137594924,1.5289107982707764,0.025263084390680663,35.0,17.618347665349177,16.63302155941409,9.0,50.0,3.0,475.78805554212306,653.2014286026357,449.5447558893089,278.02034503527534,304.5270435495737,653.0962726668695
1510.0000000000002,37.81215083879031,30.613032265314015,226.13775881962,221.74489954210387,40.90959798700717,11.348787253950434,44.13161809388071,9.242664780207178,225.9470051690116,56.047037733382695,226.1336678388738,223.165346797304,5.268456220623102,5.092963176893635,4.469309314737148,9.562272491630782,1.8150046410559049,0.02796690974512917,35.0,17.074522890114622,15.071959113443484,9.0,50.0,3.0,471.85114650545455,619.6593844155697,437.5526295646642,277.7455806104786,310.8325813811756,621.5366417653504
1520.0000000000002,39.692695466030045,28.712154883528168,200.06368223632504,195.8086092311665,42.95161192033605,9.083916382081668,46.22182859915202,11.11129611811532,199.836018376277,57.55465744617965,200.058857032072,196.5840429211912,4.6610531557521515,4.995451984912675,4.450489219401583,9.44594120431426,2.0265680069872483,0.03035386071763241,35.0,17.970944483769472,14.622767789275088,9.0,50.0,3.0,466.70175823932186,592.4059913232054,427.8321326176194,281.2119296456688,319.4089110529285,593.4633921818768
1530.0000000000002,41.15882778953092,28.231487454852243,185.1078515095577,180.334383598089,44.5565388126312,9.627834722593148,47.885163582003926,12.553384715283414,184.84895067399864,58.59839335554511,185.10242433996788,180.7613736766138,4.310413539496436,5.015202056971462,4.345296338614843,9.360498395586305,2.1716010099299767,0.03217824851800383,35.0,18.894381215317708,14.736072299226008,9.0,50.0,3.0,463.8839050501481,576.2368820967457,420.37998223579024,285.34167099322406,326.14363993536927,576.8329287034513
1540.0000000000002,42.237989610421614,27.80034079247548,174.93626181148784,169.38297727386345,45.74643482082461,10.691959946698091,49.1538315385334,13.62803561148894,174.6498317476094,59.28547247606616,174.93032387310006,169.70066159298602,4.0733164842642,5.144266943480337,4.115791225800706,9.260058169281043,2.273346106312624,0.03366156838963646,35.0,19.58148152448501,15.059338418048585,9.0,50.0,3.0,461.6283182104849,564.7759904947534,411.9528396559432,289.68309933487564,331.59523777529256,565.2280694534708
1550.0000000000002,42.969819961232766,27.74987805372791,168.052820452508,162.17091161296537,46.62547458321297,11.464803881909177,50.14366407761837,14.451945048870924,167.7393020453256,59.827212825495565,168.0463748493609,162.2582045244419,3.94568802182628,5.327533423473394,3.9369610077547534,9.264494431228147,2.348004804226776,0.03507048417201196,35.0,20.094848849938785,15.354173791703602,9.0,50.0,3.0,460.41697388917106,557.3762470034981,405.46692640948584,293.2083961752027,336.12017668231607,557.5039121992648
1560.0000000000002,43.219523094977376,28.21304542977464,161.9932394257868,157.9236860535106,47.021472170456725,11.809379675943203,50.69655596857932,14.906768582359632,161.65714167822796,60.23254832995656,161.98636709568322,157.94645131091102,3.858911943003896,5.437061593737703,3.809671371640883,9.246732965378584,2.3962021165428946,0.03595882852156836,35.0,20.347355597601396,15.584869637213105,9.0,50.0,3.0,460.71134178475506,553.9592110359865,402.75679935351167,296.8114299331532,340.441364293544,553.9949096947768
1570.0000000000002,43.3465593262068,28.658811519041024,156.3413863600688,154.22532703130696,47.275737866239965,12.029475151837062,51.08376176111612,15.223039135468808,155.98434551483064,60.54871814573181,156.33411772449406,154.23440910344618,3.775136680747508,5.4471299114712926,3.741337492337012,9.188467403808303,2.4339429750100896,0.03668789899723508,35.0,20.517208809942872,15.768342612440051,9.0,50.0,3.0,461.17211693344103,551.2467636773139,402.7746499735063,300.7972243210052,344.85439730489946,551.2631584047376
1580.0000000000002,43.44855738601608,29.06685218192507,151.65675156860863,151.1459414214536,47.493669719235726,12.21740957203275,51.42061818307831,15.49669320253622,151.27999281632987,60.77261705536512,151.64911187349674,151.15110442759334,3.7070112104253634,5.433282954184465,3.692942914543925,9.12622586872839,2.4618824575071074,0.03735182822817804,35.0,20.66454370194612,15.938092172872928,9.0,50.0,3.0,461.6156353237122,549.0544331351292,403.59213016582976,304.72299605051523,348.9034602122621,549.0654948737105
1590.0000000000002,43.53928334529535,29.413539930740512,147.85691483251347,148.591223605295,47.69302746301328,12.388756650062303,51.73130227240021,15.747867210379011,147.4615035458101,60.931438470562334,147.84892757412837,148.59491824766275,3.6542132989305993,5.421737378220201,3.650800275321776,9.072537653541978,2.482760832871208,0.03797370750365084,35.0,20.8000307914358,16.097865058870582,9.0,50.0,3.0,461.98583055364793,547.2477501264389,404.4716628113157,308.3314511932959,352.5217249152316,547.2569725177565
1600.0000000000002,43.6172915522608,29.69913442443089,144.72947910040202,146.44166589474742,47.87443970255801,12.544209302944752,52.019227000926776,15.979608053477364,144.3163473197451,61.04778782486817,144.72116471708108,146.4441690610115,3.613271203627959,5.418364043904912,3.6110331072685136,9.029397151173427,2.498953619121456,0.03856018220959784,35.0,20.92440434418353,16.244635739587068,9.0,50.0,3.0,462.2855740067659,545.7308653386408,405.2137896035513,311.5671079659913,355.76959950742395,545.738630085815
1610.0000000000002,43.68243235790711,29.933695894443527,142.1024229019324,144.6045585995107,48.038881337187846,12.684734917812705,52.28641361106625,16.193775357161655,141.67236559401144,61.13452488477071,142.09379839811126,144.60595368972076,3.5812204937630456,5.4221107051913435,3.5731269319417858,8.995237637133128,2.5117798953733748,0.03911615422295698,35.0,21.03844668288656,16.378392164929323,9.0,50.0,3.0,462.5300062576025,544.4385766680368,405.8229378635159,314.4763573286445,358.70896735953914,544.4449906085017
1620.0000000000002,43.73573553393604,30.126612755269377,139.85751815546507,143.01403476657794,48.18812379976725,12.811957565005857,52.53519353087622,16.392430834803918,139.41121023227157,61.19997451489269,139.8485976291121,143.01442692177528,3.5560042889068195,5.431148105974157,3.537216675007285,8.968364780981442,2.5220342981471715,0.03964617625346993,35.0,21.143318665400216,16.500566449530425,9.0,50.0,3.0,462.73138163261854,543.3248092247186,406.3343445894611,317.11472723234715,361.3870332015035,543.3300121026007
1630.0000000000002,43.77836670777009,30.285155260848512,137.91258171463676,141.62275538597612,48.323898604777824,12.927440138594363,52.76773918104504,16.577466976890776,137.4506007941001,61.25009523398609,137.90337699134335,141.62224229492745,3.5361761905159126,5.444184297012916,3.5033463364989466,8.947530633511862,2.5302841689589166,0.04015395632051115,35.0,21.24011954801375,16.612603315009267,9.0,50.0,3.0,462.8986001517288,542.3562237467015,406.7734618998456,319.52561243427766,363.8406469858788,542.3603461032965
1640.0000000000002,43.80984600957028,30.414564932240182,136.2065414439207,140.3975288392425,48.446131798752944,13.031194875424037,52.984776765792006,16.74959530490969,135.7294113975566,61.289035766432,136.197063060295,140.39559834542308,3.520610870794735,5.459880352862059,3.471674688409044,8.931555041271102,2.536933324657636,0.040640589427358285,35.0,21.32910313054316,16.718219468720065,9.0,50.0,3.0,463.04005744336496,541.5116893620402,407.1661882314243,321.7423610348632,366.1009950488892,541.5139918513902
1650.0000000000002,43.82640524447153,30.519110942380337,134.6784572058442,139.3117704717249,48.55108228846649,13.120121366985243,53.1829380119148,16.906277015436785,134.18669607027988,61.31790724877845,134.66871529979423,139.3087039585278,3.508144600540848,5.475471917495509,3.443112575275828,8.918584492771334,2.5422511065810585,0.04110291942517975,35.0,21.408341407346484,16.81923198268703,9.0,50.0,3.0,463.1676559089971,540.7815946829455,407.5678961411037,323.79981778006714,368.20659887216664,540.7824722219513
1660.0000000000002,43.83315850836096,30.602977136795342,133.30254674901363,138.3391373666085,48.644321309058746,13.199002498148218,53.36725761203461,17.051608653657695,132.79655137688144,61.33931289836744,133.29254896592215,138.335309040062,3.498338159210127,5.4914743675986735,3.4171485798973307,8.908622947496003,2.5465299642466355,0.041548283179401416,35.0,21.480738518538885,16.91238197331961,9.0,50.0,3.0,463.2797737499105,540.1392989110047,407.96838961285096,325.72314821160177,370.1712501108828,540.1392802153039
1670.0000000000002,43.832668087808,30.669171934533665,132.0623577741827,137.46580047167532,48.72876757797849,13.270345322595745,53.54091979086768,17.18818122704431,131.54246926322455,61.35609604720975,132.0521106330896,137.46140150042618,3.4909249345800086,5.508773122946413,3.3930986274696653,8.901871750416078,2.550003771847663,0.04198010999249607,35.0,21.547940162298687,16.9984591190576,9.0,50.0,3.0,463.37694850674626,539.5716954723551,408.34828695982134,327.52194734145974,372.00431319070947,539.5710482031582
1680.0000000000002,43.8265987585391,30.720277945498708,130.94160575521218,136.67946949498975,48.806367979821054,13.335822475197348,53.706089536225086,17.317756498220263,130.40811782697745,61.37038030530863,130.93111483005785,136.6746160653786,3.485611898533856,5.527864911933295,3.3704690675886644,8.898333979521958,2.5528757183967734,0.04240081472296559,35.0,21.611049735898803,17.077933910768422,9.0,50.0,3.0,463.460456365702,539.0682963017985,408.69662896354714,329.2059613994846,373.717320500493,539.0671814798166
1690.0000000000002,43.81613363929377,30.7585483302978,129.92560787379333,135.96957234506084,48.87852435567104,13.396635095354496,53.86434428223466,17.441616589474677,129.37877399673062,61.38363195184274,129.9148779351283,135.96434029240675,3.482118999275345,5.548944327869996,3.3489358340970363,8.897880161967032,2.5553061695532944,0.042812206764062735,35.0,21.67086729396988,17.151328896785287,9.0,50.0,3.0,463.5318190206543,538.620619185789,409.0093529772956,330.78549844550383,375.3214166710652,538.6191406692075
1700.0000000000002,43.80214019249624,30.785883636128403,129.00156602629625,135.32708061012357,48.94627799296335,13.453674598204486,54.016872493109744,17.56072665580382,128.4416054710998,61.396861840011184,128.99060116552334,135.3215226046902,3.4801914850087585,5.572056748045937,3.328274879141563,8.9003316271875,2.5574258386432147,0.043215680356016375,35.0,21.727991650217973,17.219157741003585,9.0,50.0,3.0,463.59251737686327,538.2216906366608,409.28569559637424,332.27025000526464,376.8268423534847,538.2199196413835
1710.0000000000002,43.78527242499269,30.80388048817713,128.15846429384573,134.74429447368385,49.01042377465768,13.507621987285518,54.164595479116464,17.675834986139307,127.5855671747091,61.410767406952,128.14726802741026,134.73844845720407,3.479602086715248,5.597173440280445,3.3083220945362664,8.905495534816712,2.559343083744245,0.04361233353837368,35.0,21.782883219402375,17.281901871580942,9.0,50.0,3.0,463.64390799768586,537.8657162304229,409.52648312436594,333.66899451680644,378.24284257648657,537.863703343072
1720.0000000000002,43.766032862464286,30.813883417238344,127.38684688414212,134.21463145408637,49.07157975379092,13.559005114491868,54.30824159553071,17.787532241118697,126.80117836133532,61.425825414274925,127.37542224025373,134.20852534430736,3.4801490518520053,5.62422470142126,3.2889534536759166,8.913178155097176,2.5611483940189044,0.04400304074836386,35.0,21.83590259686332,17.340008068758152,9.0,50.0,3.0,463.6872053879409,537.5478391313881,409.73338345356353,334.9896067113117,379.5777100564711,537.5456209900972
1730.0000000000002,43.744811231564334,30.817025166206175,126.67858630875772,133.73244027012925,49.13023101008549,13.608237770947484,54.44839244028829,17.896289164967015,126.08029013376238,61.442352835983854,126.66693590019588,133.72609529080268,3.481653513842816,5.653118721923393,3.2700733438103127,8.923192065733705,2.562917886646591,0.04438850572147256,35.0,21.887335718478028,17.393887209274112,9.0,50.0,3.0,463.7234828099175,537.2639545985605,409.9084910604233,336.239118986282,380.8388603076476,537.2615586087429
1740.0000000000002,43.7219147883058,30.81426217397876,126.02668275265134,133.29284397061423,49.18676390206348,13.655649726832394,54.58551898052183,18.00248812391777,125.4158842086024,61.46055153422208,126.0148088367783,133.2862770973714,3.483956765717497,5.6837524828711965,3.251607194597591,8.935359677468787,2.5647160049153515,0.04476930237165291,35.0,21.93741161700126,17.443912501960597,9.0,50.0,3.0,463.75367875391134,537.0105604767646,410.0540929471288,337.42380785569867,382.03291316307786,537.008008264883
1750.0000000000002,43.69759814006039,30.80640568866886,125.42510484041038,132.8916032699667,49.241499700275845,13.701515469620915,54.72001492340801,18.106447259520223,124.80191301603692,61.480542780069584,125.41300936558082,132.8848298419345,3.4869180434415927,5.716022922665686,3.233493492270302,8.949516414935987,2.5665978676409624,0.04514591549500053,35.0,21.98632122893224,17.490411766145655,9.0,50.0,3.0,463.77859787665926,536.7846221823613,410.1724389982883,338.54927094827104,383.1657615504948,536.7819332835428
1760.0000000000002,43.67211133020625,30.79415289928943,124.8687121615206,132.52499247095818,49.29474746894856,13.746097239333608,54.85224577256067,18.208460578360015,124.23322119003603,61.50240252701588,124.8563967932842,132.5180324640056,3.490414334995473,5.7498460174554875,3.215674065393023,8.96552008284851,2.568611981952606,0.0455188091260512,35.0,22.034243755353373,17.53363642532321,9.0,50.0,3.0,463.79888470252064,536.5834158138348,410.2653919496131,339.6204403980876,384.2425799014691,536.5806165583884
1770.0000000000002,43.64528229964973,30.777964986534187,124.35297622384653,132.19039659296976,49.346417226192415,13.789322629039075,54.98232448202283,18.308626258771938,123.70527695372186,61.526160552255874,124.34044257337356,132.1830587505013,3.4943247499537944,5.785043187360257,3.198144742503549,8.983187929863806,2.570793664779609,0.045887836214911534,35.0,22.081204584200577,17.574690171016528,9.0,50.0,3.0,463.8154704215252,536.4055160603225,410.3363076481732,340.6414820406782,385.26806701196847,536.4023330842575
1780.0000000000002,43.61402563713813,30.75788842856167,123.8662726369374,131.88690555278055,49.39327764916837,13.828494575638842,55.10734964563421,18.40472508072173,123.20650834099204,61.55047492278868,123.8535232684726,131.87913830012502,3.4983585548603795,5.820127264401798,3.181475759471502,9.0016030238733,2.573093318684298,0.046248850175981474,35.0,22.12558346424544,17.615823810255222,9.0,50.0,3.0,463.8330315075261,536.2560804331031,410.4123623243148,341.62198705302325,386.25425817678394,536.2524386644974
1790.0000000000002,43.579532229141435,30.734217095937648,123.40473564196962,131.6084159402746,49.43648177274401,13.864585251271876,55.22806525717718,18.49734960986132,122.73300512209892,61.5748553811203,123.39177227135704,131.60032389299425,3.502413572534372,5.854922702274718,3.165729312020612,9.020652014295328,2.5755530657585703,0.046603955629792346,35.0,22.16788101159437,17.654967927722055,9.0,50.0,3.0,463.85021981765686,536.1284952358399,410.49704135702234,342.5687020296012,387.2041443748117,536.1245418190904
1800.0000000000002,43.54250127175592,30.707352232094426,122.96808149003448,131.35344386947753,49.47679730840834,13.898241483138976,55.34530248661223,18.58715286297468,122.28447176364612,61.5996514179339,122.9549056078131,131.34507255713515,3.5064785207607683,5.889795914439226,3.150702181452859,9.040498095892085,2.578227142235753,0.0469540289247852,35.0,22.2085191810898,17.692248820408565,9.0,50.0,3.0,463.8665771964006,536.020658225928,410.58316011742727,343.4813106360993,388.1181637980527,536.0164564466929
1810.0,43.503372438591455,30.677695669366077,122.55519490088568,131.12051088318952,49.51471233018177,13.929874724295187,55.459599276444976,18.67456005763148,121.85978348983852,61.62513476251826,122.54180782641048,131.1118881440416,3.51051975427456,5.924935398528897,3.1362523732200223,9.06118777174892,2.5811527654033646,0.0472996184523706,35.0,22.24776856936893,17.727777823874817,9.0,50.0,3.0,463.8820334980199,535.9309723838428,410.6670571052208,344.36097524161886,388.9980779797946,535.9265604631913
1820.0,43.46243436396941,30.645591709550278,122.16461045937976,130.90815523530017,49.55054998500177,13.959757774914124,55.57131544599019,18.759856894850145,121.45746722690768,61.65144787571512,122.151013373394,130.89930007314405,3.514493363126751,5.960413674177521,3.1222945059451694,9.08270818012269,2.5843577556345267,0.04764109698134595,35.0,22.28581014612024,17.761690958719896,9.0,50.0,3.0,463.8966602740216,535.8580857594666,410.7473294619921,345.2094912554597,389.8459180795928,535.8534894432249
1830.0,43.426395095532605,30.61285163025991,121.81263002169652,130.71472587578398,49.5919092442893,13.994224353724915,55.69703352877477,18.85568299129403,121.09373822488882,61.68161284308002,121.79882241180304,130.70589816008606,3.518810425300118,5.992940820183378,3.1138762301380885,9.10681705032147,2.58803855554246,0.04798648744914336,35.0,22.265191662907913,17.774814454397927,9.0,50.0,3.0,463.90307774505806,535.7900083793519,410.9019171946248,346.01122825978223,390.64334684410073,535.7855942360306
1840.0,43.38544195168597,30.577788783841296,121.47085094516213,130.54013325154443,49.627505502162634,14.023870639732024,55.80888577452157,18.940797221180446,120.74031236127595,61.711991644088414,121.45683476605498,130.53104942880998,3.522720465313728,6.030045865856043,3.100696517351299,9.130742383207341,2.5919576852925714,0.04832370318291781,35.0,22.303324456787948,17.80659958286185,9.0,50.0,3.0,463.9134816081608,535.7430874774009,410.95865522826733,346.793528942015,391.42601582002766,535.7384530294321
1850.0,43.3424757712056,30.540824025811727,121.14410437970147,130.3813938584779,49.660834351459165,14.05161398788124,55.91797584409745,19.023679732196683,120.40197830550709,61.74257845021384,121.12988059227204,130.37207779815645,3.5281632741168107,6.0669229385070365,3.088151700735124,9.15507463924216,2.5948557161187247,0.04865683368400747,35.0,22.340155315099647,17.83737172194185,9.0,50.0,3.0,463.92415782833535,535.7102026018094,411.02220958714867,347.5542140987752,392.1844512253381,535.7053807697785
1860.0,43.297866212108296,30.502126500635935,120.83229848892437,130.2377191053178,49.69231357723071,14.077804794590008,56.02478322471696,19.10470475016149,120.07863655658775,61.77365144562265,120.81786794230392,130.2281955783551,3.5505127125328246,6.103851759318386,3.076027318878091,9.179879078196477,2.585508015727632,0.04898595510313913,35.0,22.375916092009163,17.86693809434098,9.0,50.0,3.0,463.9348025254168,535.6902185014186,411.0860999032036,348.2920334733143,392.9194051095855,535.6852434561382
1870.0,43.25187497217833,30.461929604329555,120.53492198462014,130.10832748945228,49.72223118052213,14.102684674641637,56.129625631937614,19.18412018015215,119.7697702180227,61.805365654635295,120.52028542373698,130.09861183414438,3.573253484330324,6.141057386918866,3.0643109772355808,9.205368364154449,2.576186773348843,0.049312433392228974,35.0,22.410766678488077,17.895386239403706,9.0,50.0,3.0,463.9453652423017,535.6822621289292,411.14861078641366,349.00787332042444,393.63194551765,535.6771547194958
1880.0,43.20467293355141,30.42041238886509,120.2512471666376,129.9924140299707,49.75077628969279,14.126412545102426,56.23271418987961,19.262093188300756,119.47464720037463,61.8377858125711,120.23640526467634,129.98251788871266,3.5962917606293554,6.178433705726787,3.052884300314008,9.231318006040794,2.5668990784066152,0.04963534466039488,35.0,22.444812615030628,17.922802965578512,9.0,50.0,3.0,463.95585209345046,535.6855613839336,411.20906690203486,349.70280918987737,394.3232297439969,535.6803372548993
1890.0,43.162268985368605,30.37919869354073,119.99545922323972,129.88815353156247,49.78486641965311,14.154736019611905,56.34821729856501,19.349321595220655,119.20736162395896,61.87352969769728,119.98041088587588,129.87834224983703,3.619993791190492,6.212328346344957,3.0470742643140194,9.259402610658976,2.5578504121173853,0.049962636323958594,35.0,22.419753812132456,17.92981317801491,9.0,50.0,3.0,463.95965118431354,535.68912978991,411.3496472601229,350.3625879593138,394.9769438625461,535.684162467364
1900.0,43.11620352157762,30.336746929303445,119.74605677227444,129.7977726656202,49.81453597548067,14.179374565928413,56.452752847692125,19.428145622160518,118.94654061877613,61.9098469933657,119.730803538533,129.78772877662294,3.6438528365843865,6.251318963529039,3.0360260240863894,9.287344987615427,2.5487706019217407,0.05028346735388056,35.0,22.454600549158673,17.95611537982313,9.0,50.0,3.0,463.9671481905864,535.7087065606686,411.38714934716023,351.0089339245898,395.6216351633708,535.703547309665
1910.0,43.06839249837503,30.293084926131428,119.5048520442966,129.71778021316698,49.84225884018987,14.202386274339858,56.55491726375869,19.505069665265523,118.69395870083184,61.946097843337206,119.48939456478084,129.70753995908228,3.6679131532899,6.289851818629752,3.025511587280875,9.315363405910627,2.539690286165936,0.050600553177815054,35.0,22.48833151081618,17.981802558850347,9.0,50.0,3.0,463.9755301972861,535.7382638772225,411.4342509047432,351.64218545737646,396.2510724551971,535.7329632438093
1920.0,43.01925005052059,30.248320923888,119.27255075560774,129.6478398615311,49.86850058594724,14.224159561711929,56.65524021408677,19.580500321022384,118.4503142193162,61.98255571964876,119.25688956534972,129.63742742638783,3.692203852626148,6.328315846273588,3.015348572649116,9.343664418922703,2.5306469501343622,0.050914509204310295,35.0,22.521204351821492,18.00668089063845,9.0,50.0,3.0,463.98433803768006,535.7768755917972,411.483900069255,352.2601420526729,396.8648391186181,535.7714670710712
1930.0,42.96904674062978,30.202634651216613,119.0492908249535,129.5876082352072,49.893557273214554,14.244941542891524,56.754047979782406,19.654687915986983,118.21574025214235,62.0194156937838,119.03342637488085,129.57703802003408,3.716733029042415,6.36684370268613,3.005456156587522,9.372299859273651,2.5216500044632872,0.051225663723675645,35.0,22.55338250049192,18.03080473107332,9.0,50.0,3.0,463.9934290989016,535.8239419957283,411.5338256776555,352.8629185948362,397.463273101922,535.8184452814761
1940.0,42.91794758807208,30.156155860763988,118.83488447882236,129.53667298491524,49.91760923581254,14.264882795879885,56.85154021058896,19.727787434761975,117.99004561527192,62.056771263191536,118.81881716090608,129.52595463901218,3.74150145224078,6.405495910499369,2.99579093552092,9.401286846020291,2.5127043156404154,0.05153424437213686,35.0,22.584965775119656,18.054234424580784,9.0,50.0,3.0,464.0027457728576,535.8789609545644,411.58304881807743,353.45100531923725,398.0469279989193,535.8733890484784
1950.0,42.86606120301653,30.108980142137625,118.62898953059116,129.49458930858754,49.9407755505008,14.284082883082531,56.94784983860121,19.79990239673583,117.7728854818628,62.0946604160249,118.61271969150948,129.48373002470834,3.766502020715488,6.444294456765312,2.986322903793305,9.430617360558616,2.503813169006921,0.05184036933058036,35.0,22.616020500510047,18.07702227304628,9.0,50.0,3.0,464.0122651011824,535.9414787364084,411.631128714194,354.0250016291447,398.6164437543092,535.9358411907585
1960.0,42.813464004759595,30.061181404183458,118.43120471546224,129.46091563705602,49.96314009896123,14.302612045810749,57.0430716696945,19.871107388375886,117.56385647154654,62.13309126254558,118.41473266556696,129.4499211244613,3.791728380257705,6.483249125825094,2.977033360628646,9.46028248645374,2.4949789483103144,0.052144156917212525,35.0,22.646593461272634,18.099213556960706,9.0,50.0,3.0,464.02198071389085,536.0110839688332,411.6778986395867,354.5855313134608,399.17247160224593,536.005388260584
1970.0,42.760214915686674,30.012820065722625,118.24111421710244,129.4352242596729,49.98476761349976,14.32052455097238,57.13727935378952,19.941461145274047,117.36254096114398,62.17205709713125,118.22444023588773,129.4240993911144,3.817172589719633,6.52236023286711,2.967907766433436,9.490267999300544,2.486203538414697,0.05244569376844319,35.0,22.676720871241457,18.12084859045291,9.0,50.0,3.0,464.0318927572187,536.0873961224212,411.72332036694627,355.13320680038225,399.7156499878416,536.0816485651588
1980.0,42.70980518221644,29.965020559290902,118.06106636751854,129.41311513130313,50.01053354573321,14.341856859084544,57.23980030748479,20.01791789562219,117.1712017135964,62.21190148055251,118.04418895805786,129.40430035478926,3.842989968498756,6.56129961755448,2.959762074262115,9.521061691816593,2.477514063232371,0.052749957873872606,35.0,22.646158519339053,18.112771484664904,9.0,50.0,3.0,464.0384155283968,536.1628346210268,411.77790841420733,355.66862997006086,400.24288581415294,536.1604566963779
1990.0,42.65881842477656,29.91668729205179,117.89932507037352,129.4048748515333,50.03400395823371,14.361281290672707,57.33647441814126,20.089914606244008,116.9982275031756,62.25500708247887,117.88224561473706,129.393718683776,3.869110211553024,6.597746748620534,2.95541812054467,9.553164869165203,2.4690857449963035,0.053051539079690166,35.0,22.677510892656127,18.14313657891097,9.0,50.0,3.0,464.045065702956,536.2469127348342,411.8820618167509,356.1736286249211,400.7474206228032,536.2413817903744
2000.0,42.60677059325368,29.868300820507955,117.73778101862614,129.40144566055744,50.056873572494894,14.38020172969027,57.431867471629054,20.16086192933534,116.8254609684406,62.29776226469579,117.7204995460971,129.39010567400726,3.895324605841617,6.638222300486879,2.9465769633486207,9.584799263835501,2.4605906397278603,0.053350006599214975,35.0,22.708408867328895,18.164186640016624,9.0,50.0,3.0,464.0532532983432,536.3376184860308,411.9098494258381,356.67879790068275,401.2496008660536,536.3319591454374
2010.0,42.553451207979634,29.819151911404447,117.5796795198894,129.4037050880201,50.07832714216217,14.397944567289528,57.52550769489434,20.23041450304504,116.6561612010368,62.34021177756994,117.56219639914757,129.39221842274873,3.9216698067760407,6.678322988318642,2.93810847279406,9.616431461112702,2.4521267559285564,0.05364581068987003,35.0,22.738488329888582,18.184806474165555,9.0,50.0,3.0,464.0622763763637,536.434248367858,411.94506827276234,357.176421196489,401.7433132835752,536.4285123174091
2020.0,42.49924709685356,29.769400297994647,117.42598771687749,129.41167761187126,50.098795922905616,14.414867567942224,57.61787982203285,20.298936102116784,116.49128880745438,62.382666027043854,117.4083032042126,129.40006202281938,3.948153590798496,6.718300761849294,2.9298646772693298,9.648165439118625,2.4437158325361215,0.053939158512315205,35.0,22.76798784033133,18.20496147456868,9.0,50.0,3.0,464.07178895349057,536.5362500740345,411.9829395081049,357.6649865018415,402.22790846733113,536.5304617879236
2030.0,42.44438471608851,29.719186364216057,117.2771028700395,129.42529924096613,50.11852836131041,14.431176856103605,57.70925876926932,20.366634889031616,116.33123704903694,62.42531709757219,117.25921715390714,129.413564884202,3.9747773430836006,6.758254263829194,2.9217740681588915,9.680028331988089,2.4353636685667523,0.054230171193094846,35.0,22.79704464012161,18.2246989012865,9.0,50.0,3.0,464.0816557683492,536.643284896192,412.02161922293783,358.1443401386535,402.7033500604471,536.6374581834385
2040.0,42.38899550771719,29.668599899130754,117.13310989150912,129.44441786011942,50.13766813383402,14.446991661963123,57.79980402135686,20.43363109274503,116.17608829436388,62.46826137914434,117.11502311581422,129.4325711494182,4.001562712183168,6.7982691511114135,2.913815106885045,9.712084257996457,2.427072860417012,0.05451925440068385,35.0,22.825737980019653,18.244059795339357,9.0,50.0,3.0,464.09181034086623,536.7550763486208,412.0602464973501,358.61463101863774,403.1698199564747,536.7492197731415
2050.0000000000005,42.3331594214534,29.617698701051665,116.99393755694648,129.46883826255498,50.15630234687126,14.462384342588336,57.88961251083079,20.499999249600933,116.0257695956206,62.51154175714987,116.97564983677348,129.45688368127293,4.028507149177526,6.838367534685819,2.9059658349159303,9.744333369601748,2.4188447503664445,0.054806484685353866,35.0,22.85411600702696,18.263076263548385,9.0,50.0,3.0,464.1022169132816,536.8713810109662,412.0984171190992,359.07611781274534,403.62759048349153,536.8655004355132
2060.0000000000005,42.276929681746175,29.56652301952141,116.85944119237308,129.49834757337516,50.17448881889473,14.477402981898535,57.97874932009898,20.56578942529802,115.88013498784876,62.555173501681054,116.84095262138926,129.48628859159743,4.055606775475755,6.87855859866604,2.89821211234712,9.77677071101316,2.410680140425169,0.055091920101058206,35.0,22.882210638881475,18.281774325397866,9.0,50.0,3.0,464.1128543022765,536.99197523972,412.1359421581299,359.5290969613975,404.076970030836,536.9860751133706
2070.0000000000005,42.22034446069669,29.515103140153546,116.72944608331024,129.5327329919769,50.19226874888336,14.492081885387051,58.06726099705674,20.63103766319267,115.73900874665614,62.59915760670742,116.71075673838776,129.52057240288724,4.0828596944508,6.918848819239409,2.890545989348428,9.809394808587836,2.4025794523187343,0.05537564082711247,35.0,22.91004468684088,18.300176257700056,9.0,50.0,3.0,464.1237094027341,537.1166542631984,412.1727490388659,359.97387700462684,404.51827282794767,537.110738093838
2080.0000000000005,42.163433836961886,29.463463205843595,116.60376737711974,129.57178553953827,50.20967446969989,14.506447999538809,58.15518418581566,20.695773318574425,115.60220515683989,62.64348815530764,116.5848773208998,129.55952578483425,4.110263368774179,6.959240713657208,2.882961381077168,9.842202094734375,2.3945429311187074,0.05565771449336526,35.0,22.93763604809084,18.318301706133525,9.0,50.0,3.0,464.134772312011,537.245225591071,412.20881730508586,360.4107618635381,404.9518097199785,537.2392964010073
2090.0000000000005,42.1062233136083,29.41162365053105,116.4822205522884,129.6153030217567,50.22673324061455,14.520524052097583,58.24255021396814,20.760020425693483,115.46953892798857,62.68815566216728,116.46312983524383,129.60294628777092,4.137809910139604,6.99972596628404,2.8754497826246386,9.875175748908676,2.386570665005609,0.055938132632260655,35.0,22.964999652435207,18.336168749256327,9.0,50.0,3.0,464.14603458351246,537.3775068954021,412.2441562292207,360.8400487391128,405.377880906525,537.3715673558827
2100.0000000000005,42.05149424399045,29.359976857730544,116.36770827819628,129.65874944024318,50.247177769394206,14.537389027638936,58.33632317853701,20.82889319893968,115.34382263769976,62.733566824740016,116.34841525837912,129.64741260716102,4.1657671283011695,7.036382702017562,2.8727500956988976,9.909132797716461,2.3787054082779413,0.05622388847559252,35.0,22.93085178023296,18.32875591384078,9.0,50.0,3.0,464.1539175847636,537.5054691909547,412.3561262195567,361.2612949371919,405.79263780193673,537.501073319116
2110.0000000000005,41.99775160852224,29.30964758711235,116.2667903715417,129.71313621590707,50.26793831720968,14.554509282795834,58.42770833740588,20.895926099199983,115.23172945730542,62.781985493116,116.247295604668,129.70078962189325,4.193761163003557,7.077694754803105,2.8659846605406303,9.943679415343734,2.3710647862030623,0.056504066019037055,35.0,22.960282413972948,18.351587151761123,9.0,50.0,3.0,464.1622454775367,537.6405602942918,412.3806409033842,361.6588988684829,406.1919144401754,537.634883375874
2120.0000000000005,41.94262015140128,29.258811140762703,116.16423984004408,129.76965405314445,50.287254649512576,14.570433654080148,58.51729985640094,20.961561566178037,115.11801752609254,62.82997538203216,116.14454358260286,129.75715209888693,4.2219092613249,7.1194755396986364,2.8584725908741446,9.977948130572782,2.3633734201671475,0.05678345276421751,35.0,22.988935224469515,18.369669483821497,9.0,50.0,3.0,464.1719539636612,537.7794921679163,412.40008684607176,362.0601999296595,406.59175197260714,537.7737225720978
2130.0000000000005,41.88642049643871,29.20738189142236,116.06232132655052,129.82910100714793,50.30536240324152,14.58535736872824,58.605372283879205,21.026005000321334,115.00495521695451,62.8774094376995,116.04242384700328,129.81647893037388,4.250091259997225,7.160744772233459,2.8512524680033366,10.011997240236797,2.3557134724310207,0.057060128512951246,35.0,23.016882039032566,18.387499744749675,9.0,50.0,3.0,464.18244525928645,537.92203290221,412.427314280815,362.45805304166146,406.98733616925375,537.9162193679499
2140.0000000000005,41.82956138265455,29.15553939824377,115.96223648205444,129.8916682055136,50.32272466789968,14.599662819442017,58.692453224119774,21.089646023347484,114.89373631936122,62.9246338284708,115.94213790682412,129.87894221731102,4.278372895437851,7.201863657137119,2.844211236161278,10.046074893298398,2.3481064270977434,0.0573350321191704,35.0,23.04438060925992,18.405052948567455,9.0,50.0,3.0,464.1933675526425,538.0677338855999,412.45755471681343,362.8506890530844,407.3777100432228,538.0618986540893
2150.0000000000005,41.7722719056639,29.103427610312448,115.86456842207912,129.95744668099513,50.33959639113144,14.613560535664874,58.778828076316366,21.15269584140356,114.78493949046198,62.97187354030064,115.84426880407204,129.94462522785608,4.306733628301664,7.24289598468501,2.8372613416569967,10.080157326342006,2.340557414579888,0.057607935967588245,35.0,23.07157234388012,18.422376709366404,9.0,50.0,3.0,464.20458522021937,538.2163723187452,412.4889727333816,363.23774902605567,407.76262574511134,538.2105268162979
2160.0000000000005,41.71467784328684,29.051130493130188,115.76956266958312,130.02642727318636,50.35611675480122,14.627165421726318,58.86465274344624,21.21526949071392,114.6788077160729,63.01924553794038,115.74906201701292,130.01351533569408,4.335201317032582,7.283936791278592,2.830383934442711,10.114320725721305,2.3330682905043245,0.057879268290404046,35.0,23.09853417560703,18.43950705825836,9.0,50.0,3.0,464.21603080740016,538.3677854966317,412.52070749398496,363.61919201107474,408.1420645201448,538.361936326286
2170.0000000000005,41.65685053656814,28.998696594407136,115.67729021316914,130.0985452872206,50.37236428500028,14.640542330199423,58.95001500000752,21.277433112143623,114.57541046340042,63.066806632577034,115.6565885082838,130.08554603066358,4.363784586232695,7.325025896814605,2.8235650661465295,10.148590962961132,2.325639765761794,0.058149203002370975,35.0,23.12530958512553,18.4564685761934,9.0,50.0,3.0,464.2276673658097,538.5218368008442,412.5523390501023,363.99509457623736,408.5161108001601,538.5159880426403
2180.0000000000005,41.59883326186604,28.946155022369908,115.58773433344209,130.17370722740253,50.38838626024716,14.653730330449603,59.03496814778824,21.339226055415796,114.47473001418808,63.11458187079842,115.56683154223929,130.160622795983,4.3924812675275575,7.366173787314802,2.8167926621152586,10.18296644943006,2.318272026499012,0.0584177724332248,35.0,23.15192464633742,18.47327889595533,9.0,50.0,3.0,464.2394719998986,538.6784016907382,412.5836623588884,364.3655851404352,408.8848958372637,538.6725560085624
2190.0000000000005,41.54065382646552,28.893524915553314,115.50083859418211,130.2518131080545,50.40421271737952,14.6667542657799,59.119546250918525,21.4006748149921,114.37670926314084,63.16258045068446,115.47973467213174,130.23864517274535,4.421286425393803,7.407380413871564,2.8100577052577806,10.217438119129344,2.3109649853140377,0.05868496897651449,35.0,23.178395848499463,18.48995122198136,9.0,50.0,3.0,464.2514306155816,538.8373703796727,412.61458210767125,364.7308095801207,409.2485669877594,538.8315297823672
2200.0000000000005,41.48233248348438,28.8408193316472,115.41652576670192,130.33275623234448,50.41986531877652,14.679632065680323,59.203773905707806,21.461797987118416,114.28127043976222,63.21080329114773,115.39522066020665,130.31950622865998,4.450204109214698,7.4486579026024495,2.803359246016321,10.252017148618773,2.3037184131376582,0.058950905149361264,35.0,23.204735069089963,18.506496738736015,9.0,50.0,3.0,464.2635316914347,538.998636385078,412.6450565082277,365.0909224552631,409.60728061984713,538.9928025579103
2210.0000000000005,41.42388495736255,28.788048954979843,115.33471293113294,130.41643371713968,50.43536065107426,14.692377467459096,59.2876702140106,21.522610336248988,114.18833019552882,63.25924744964664,115.31320658032324,130.40310276930023,4.4792271304290106,7.489997824361263,2.796690518485246,10.28668834284651,2.2965319782435936,0.059215541125591714,35.0,23.23095130533403,18.52292514870732,9.0,50.0,3.0,464.2757670453676,539.1621022005191,412.67507393076914,365.44607854670807,409.9611899650849,539.1562764003553
2220.0000000000005,41.36532441387903,28.735222118516447,115.25531471692736,130.502744222778,50.45071248449128,14.705001879180656,59.37125094456065,21.58312462252792,114.09780278124138,63.30790792459442,115.2336070560001,130.48933342788104,4.50835482619948,7.531401918893802,2.7900496096393343,10.321451528533135,2.2894053211055856,0.05947892223048866,35.0,23.25705207769744,18.53924517591946,9.0,50.0,3.0,464.2881289459464,539.3276742262344,412.7046347281644,365.79642750094655,410.3104457611733,539.321857675135
2230.0000000000005,41.30666260710988,28.68234624078599,115.1782482188005,130.59159105371543,50.46593304398835,14.717515427551632,59.45453020480918,21.643351326826405,114.00960495064469,63.356779076696846,115.1563391767622,130.57810139844247,4.537584933170356,7.572868886401322,2.783433809469447,10.356302695870768,2.2823380384937377,0.05974107017710133,35.0,23.28304401564776,18.555464729898688,9.0,50.0,3.0,464.30061044574086,539.4952641491576,412.73374374197897,366.14211421110497,410.655192164015,539.4894579192573
2240.0000000000005,41.24791015802962,28.62942790197729,115.10343163448788,130.6828801047502,50.48103325449966,14.729927161110766,59.53752072273451,21.70330119159064,113.92365458557975,63.40585470717463,115.08132113550978,130.66931251447312,4.566916455458424,7.614398921824908,2.7768416691129847,10.391240590937894,2.275329687390752,0.060002022289714574,35.0,23.3089329784346,18.57159160305747,9.0,50.0,3.0,464.31320507795976,539.6647868808761,412.7624154064708,366.48328075155456,410.9955695752529,539.6589919624628
2250.0000000000005,41.18907706426918,28.57647312472352,115.03078794628316,130.7765225310003,50.49602344180424,14.742245627485431,59.62023446990235,21.7629830897896,113.83987437209204,63.455128805586874,115.00847591022657,130.76287787784094,4.596345772589727,7.655988158475392,2.7702700060210623,10.426258164496453,2.268379856596813,0.06026177875444131,35.0,23.33472455461566,18.5876325751434,9.0,50.0,3.0,464.32590649821367,539.8361620684323,412.7906563313295,366.82005832907765,411.331710382961,539.8303793808126
2260.0000000000005,41.13017264413374,28.52348747659425,114.96024253393652,130.87243262228844,50.510913141879136,14.754478717455072,59.702682408720605,21.822406041476484,113.75818940887888,63.50459544381636,114.93772887643247,130.85871172331332,4.6258715684457625,7.697636011854093,2.7637172505056045,10.461353262359696,2.2614880477268815,0.06052036882722837,35.0,23.36042390908068,18.603594563241927,9.0,50.0,3.0,464.3387087141826,540.0093125374184,412.81848140039966,367.15257909244485,411.6637430217858,540.0035429266495
2270.0000000000005,41.07120571323135,28.4704762321698,114.89172459592363,130.97052898953876,50.52571139027077,14.766633903446348,59.78487520257772,21.881578472776766,113.67852863213666,63.55424881521054,114.86900922868836,130.95673261690712,4.655492384281016,7.739341967798173,2.7571817793831577,10.49652374718133,2.254653832669172,0.0607778178612886,35.0,23.3860359143751,18.619483680170788,9.0,50.0,3.0,464.3516060531487,540.1841650791579,412.84589858427586,367.4809632113772,411.9917893832781,540.1784093319235
