time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.012184710739554,28.417444191298443,114.82516661687455,131.0707334020094,50.54042679677773,14.778718303976746,59.866822871824965,21.94050794414227,113.60082427223068,63.604083435563375,114.80224944799356,131.0568622851536,4.685205190213099,7.7811025419460575,2.7506611065826614,10.53176364852872,2.247876714242626,0.06103412935576812,35.0,23.411565158217517,18.63530600415936,9.0,50.0,3.0,464.36459271984506,540.36064914385,412.8729201620865,367.8053303460829,412.3159665173128,540.3549079904299
2290.0000000000005,40.9531175252212,28.364395925998114,114.76050392649876,131.17297129576912,50.555067386280776,14.790738611753738,59.94853476548116,21.999202463196127,113.52501142161168,63.65409391632801,114.73738486046256,131.1590261454736,4.715009822497479,7.822919065840215,2.744154509880078,10.567073575720292,2.2411562167484638,0.06128934254149424,35.0,23.43701595961033,18.65106720012966,9.0,50.0,3.0,464.37766340412554,540.5386977815502,412.8995562694036,368.12579306543006,412.63638658271526,540.5329719289836
2300.0000000000005,40.89401186022178,28.31133575778682,114.69767512246644,131.2771710481108,50.569641012797305,14.802701336161364,60.030020331767496,22.05766882738681,113.45102844504056,63.70427519028988,114.67435406048934,131.26315251699435,4.7449031787305485,7.864788009870273,2.7376594928732843,10.60244750274356,2.234491854390196,0.06154345719005912,35.0,23.462392461963248,18.666772589957134,9.0,50.0,3.0,464.3908127071418,540.7182463843972,412.9258153290186,368.4424596992103,412.9531568541452,540.7125364620704
2310.0000000000005,40.83487484475145,28.258267742086048,114.63662140634725,131.3832645150838,50.58415487457882,14.814612415140516,60.11128782894177,22.11591414961879,113.37881632924643,63.75462233980221,114.6130982465124,131.3691732005709,4.774884177713347,7.906708901041427,2.731174944240045,10.637883845281472,2.22788311702586,0.06179649773328303,35.0,23.487698586493707,18.682427446515533,9.0,50.0,3.0,464.40403569856255,540.8992337976325,412.9517094060852,368.75543543554494,413.2663802909567,540.8935403614304
2320.0000000000005,40.77571339132013,28.20519558341573,114.57728683777027,131.49118624106046,50.59861602567788,14.826477663179505,60.192345581628814,22.173944712632306,113.30831892171226,63.80513070009647,114.55356147509336,131.47702278719305,4.804951272237879,7.948680824407625,2.724699300477776,10.6733801248854,2.2213295245165585,0.0620484812978564,35.0,23.512938134944363,18.698036435418487,9.0,50.0,3.0,464.4173272671168,541.0816010739253,412.9772436723167,369.06481836414224,413.57615543336703,541.0759247459091
2330.0000000000005,40.716534099411206,28.15212295911141,114.51961770713476,131.60087329431235,50.613031112901965,14.838302555710982,60.27320150563151,22.231766682688143,113.23948231339202,63.855795719164405,114.49569003380957,131.5866382448283,4.8351027515180895,7.990702210957624,2.7182311050833685,10.708933316040993,2.21483055611976,0.062299422014026176,35.0,23.538114603454854,18.713604295328764,9.0,50.0,3.0,464.43068271924255,541.2652916009304,413.00242891885625,369.37070622853366,413.8825770310864,541.2596328677503
2340.0000000000005,40.65734320268358,28.099053235398287,114.4635625959414,131.71226542185985,50.627406432417466,14.850092275910583,60.35386314432669,22.289386412883005,113.1722548945126,63.90661309355744,114.4394325014306,131.6979592890076,4.865337366960973,8.032772365266213,2.7117691804364044,10.744541545702615,2.208385716202443,0.06254933865777723,35.0,23.563231340238303,18.729135415846656,9.0,50.0,3.0,464.4440974594392,541.4502512677891,413.0272729016152,369.67319053036647,414.1857363979684,541.4446105751618
2350.0000000000005,40.59814674397017,28.045989548271397,114.40907281543464,131.8253049696997,50.641748098711005,14.861851853547478,60.434337814171805,22.346809092897104,113.1065877897994,63.9575786462442,114.38474018657342,131.81092830839248,4.895653554781009,8.07489008771838,2.7053121134095037,10.780202201127883,2.2019944999172028,0.06279824476452016,35.0,23.58829161391424,18.744633885542044,9.0,50.0,3.0,464.4575668451562,541.6364280921109,413.0517818492506,369.97235942982087,414.4857201596961,541.6308059462472
2360.0000000000005,40.53895034859474,27.99293493667216,114.35610082120547,131.9399361585115,50.65606172912313,14.873585906568453,60.51463193205153,22.404040451274227,113.0424332800236,64.00868837787851,114.3315655423946,131.92548942384286,4.9260500114292025,8.117054307038682,2.6988588383607928,10.815913145399476,2.195656381950016,0.06304615650398934,35.0,23.613298469336087,18.760103937696613,9.0,50.0,3.0,464.47108671027206,541.8237721353753,413.0759664459823,370.268299999416,414.7826133400361,541.8181689079657
2370.0000000000005,40.482379061522806,27.940478416426917,114.30921756751306,132.05328317375734,50.673882742658,14.888191700321215,60.60019979833567,22.464961642015908,112.98426219673148,64.06069732514226,114.28447769263482,132.0390037504596,4.956687564097505,8.154439777363034,2.6979295690761247,10.85236934643916,2.189439864042574,0.06329797703226285,35.0,23.5784309681801,18.755120471546263,9.0,50.0,3.0,464.48158852281495,542.0057199173361,413.1794894486004,370.5568070886097,415.07082369303134,542.0004605927019
2380.0000000000005,40.427300539271165,27.889468506026105,114.27042454948376,132.1718356776197,50.69296598968887,14.903827626562531,60.68578854625451,22.525826750203407,112.9341618548044,64.11527906097439,114.24547975001732,132.15741483401305,4.987631317293168,8.198655026832549,2.6911762448708343,10.889831271703382,2.183367329887845,0.06355055707273286,35.0,23.606407360560013,18.772117265022928,9.0,50.0,3.0,464.49193660396327,542.1899967243338,413.18003356304655,370.83302090364816,415.3523479260271,542.1846585383961
2390.0000000000005,40.370961555388014,27.838103356354964,114.22921075598728,132.2915683769122,50.71051579251067,14.91820311973754,60.769505705651405,22.585292309031388,112.88166994276207,64.16932642010636,114.204061597146,132.27703501044908,5.018509583770824,8.241765253768301,2.6848302434343223,10.926595497202625,2.177259067619945,0.06379997051077661,35.0,23.633501424086774,18.788841318877985,9.0,50.0,3.0,464.5036925357351,542.3771531056566,413.1958198262601,371.113821638176,415.63563555944097,542.3717752474362
2400.0000000000005,40.313961494815175,27.786317076613216,114.18718000354092,132.41206543780362,50.72727704854026,14.931929108106374,60.85217500482904,22.64394686287505,112.82837126637988,64.2227689411298,114.16182664064472,132.39744277477774,5.049381640341002,8.284468457218086,2.6786544111097994,10.963122868327885,2.1711812750971835,0.06404739901023247,35.0,23.66011179843207,18.805425475516017,9.0,50.0,3.0,464.51587616021936,542.5656939699785,413.21667144535536,371.3936707848313,415.91753853876224,542.5603079693672
2410.0000000000005,40.256623851541306,27.734292266920814,114.14532701600248,132.53355205050548,50.74362949655189,14.945316935553931,60.93423959971829,22.702107356117157,112.77525182156766,64.27592382051887,114.11976944955778,132.518850342829,5.0802952598217885,8.327022614491565,2.6725621947907263,10.999584809282291,2.165146757566241,0.06429348649815035,35.0,23.68645401086684,18.821894017590008,9.0,50.0,3.0,464.5282634846064,542.7553527461021,413.2395484549298,371.671384394211,416.19735798071304,542.749972396532
2420.0000000000005,40.19912269158431,27.682152313215227,114.10416186977208,132.6561637665135,50.759774077604426,14.95853129679557,61.015930643320296,22.759938292408663,112.72281702641683,64.32898983606566,114.07840002149568,132.64138810048638,5.111256158598423,8.36950722097615,2.666504171510625,11.036011392486774,2.1591583458249137,0.06453832518037242,35.0,23.712641407120717,18.83829724110427,9.0,50.0,3.0,464.5407689798892,542.9460201677732,413.2632743328765,371.94667424977473,416.47486571488326,542.9406522003724
2430.0000000000005,40.14154997522864,27.629964426780703,114.06393227001116,132.7799544777993,50.775816437849485,14.971658766899225,61.097369395790444,22.81752695576415,112.67131209492536,64.38207145265557,114.0379660186402,132.76510773112574,5.1422810523910645,8.411983840204812,2.660462789038188,11.072446629243,2.1532169316366945,0.06478214805770953,35.0,23.738733519398693,18.85466634036402,9.0,50.0,3.0,464.5533501949987,543.137626797437,413.2872885111669,372.21945008956686,416.7499837752935,543.1322749256012
2440.0000000000005,40.08395514470738,27.577764447045524,114.0247507375307,132.9049333367601,50.79181316969519,14.984745776498356,61.17862094498414,22.87491944894901,112.62084817844988,64.43522163944516,113.99857993832062,132.8900170959572,5.173379337683056,8.454485963759927,2.654429054513871,11.108915018273798,2.1473227252747766,0.06502509628943573,35.0,23.764762219546757,18.871018906499728,9.0,50.0,3.0,464.5659838171612,543.330120074785,413.31130509098494,372.4896961125278,417.0227015687397,543.3247862503235
2450.0000000000005,40.0263652560761,27.52557167880542,113.9866602453088,133.0310873335735,50.80779495243527,14.997817448237017,61.25972088255579,22.9321417455094,112.57146748929792,64.48846640760172,113.96028474145868,133.01610256131983,5.204547001223417,8.49701643616836,2.648393792426703,11.145410228595065,2.1414755647273718,0.06526714217219563,35.0,23.790744664946768,18.8873654465462,9.0,50.0,3.0,464.57865659644466,543.5234572990283,413.33518563010017,372.75743541331593,417.2930414784856,543.5181426234219
2460.0000000000005,39.96879606237261,27.47339687306362,113.94966879889614,133.15839211512375,50.82377947949653,15.010888251209224,61.340689743081846,22.989208655367804,112.52317756872628,64.54181802563909,113.92308842573377,133.14333944261205,5.235788754471981,8.539588502588568,2.642355580414569,11.181944083003138,2.135675178539707,0.06550836790503259,35.0,23.81669077394315,18.903712420528905,9.0,50.0,3.0,464.59136008114814,543.7176004790417,413.35885737971125,373.0227039245498,417.56104177596814,543.7123056035499
2470.0000000000005,39.918256952574055,27.42889502038537,113.90672508218148,133.26649580183795,50.841061471657504,15.025016502046356,61.421287836337,23.045951699688768,112.46978491971122,64.59406496090219,113.87995771103712,133.25593812705364,5.263643284405495,8.577881109672338,2.6350411686060933,11.212922278278434,2.130258771809018,0.06572535329038928,35.0,23.842791304267397,18.920378208631064,9.0,50.0,3.0,464.60435079907114,543.8889280692464,413.37793527513617,373.2862349389829,417.8338123597397,543.8898405011548
2480.0000000000005,39.94847280835936,27.41824068605439,113.75269881018856,132.99239667079456,50.89483295499521,15.06895197170286,61.50516447165533,23.10493719430769,112.30944486499084,64.60033938380644,113.72583697057378,132.98521311339329,5.258480542033523,8.570086034284342,2.620501385700218,11.19058741998456,2.1281028484431763,0.0658476709537278,35.0,23.879177808222156,18.964347883604205,9.0,50.0,3.0,464.5447792700076,543.6044583932289,413.4542813230837,373.65786411127846,418.1442829316752,543.6100387335417
2490.0000000000005,39.97814442900612,27.393754460809415,113.59230510899128,132.69067910692058,50.94853735654248,15.112797085698505,61.58760251454903,23.162845222112647,112.14277901185297,64.57740881611534,113.56534474083227,132.68349166056902,5.252868355045588,8.56489403753485,2.6082661200634853,11.173160157598335,2.127058856684667,0.06597790328970513,35.0,23.91509563583457,19.005213261234417,9.0,50.0,3.0,464.4667200458016,543.2861340041497,413.47155047719366,373.9391314397057,418.3680664161099,543.291800781739
2500.0000000000005,40.0065627467104,27.366799353799426,113.432264041253,132.3898159569701,51.000816821415775,15.15544452022425,61.66847750899706,23.219592576890022,111.97654676510088,64.55111098302797,113.40520637943288,132.38249868328455,5.247216789235625,8.561293100214298,2.5958415590299846,11.157134659244283,2.12629573112598,0.0661062181500053,35.0,23.95016110182792,19.04247463515162,9.0,50.0,3.0,464.3870078398518,542.9687928325371,413.4606566873504,374.1929201313185,418.5800320332775,542.9743744048524
2510.0000000000005,40.03432621118611,27.339671122821528,113.2742223416175,132.09299837869128,51.052133951088194,15.197274403169445,61.74803403836079,23.275353759364805,111.81238563618496,64.52458529534073,113.24706857688948,132.0855459579065,5.241606495980153,8.557758209074477,2.58357591038448,11.141334119458955,2.12555714130837,0.06623268517868823,35.0,23.9845974342004,19.07888010785473,9.0,50.0,3.0,464.3079503110732,542.6558297156377,413.4483517765111,374.4407846906488,418.7877628773308,542.6613179364064
2520.0000000000005,40.06158415170312,27.312634167042745,113.11854624720064,131.80050340049314,51.1026466248272,15.238417371847047,61.82643443157821,23.330245823364464,111.65065711772029,64.49819890169556,113.0912975028411,131.79291990090104,5.236054382314521,8.554202380285249,2.5714824694082727,11.12568484969352,2.1248222492249167,0.06635746997344188,35.0,24.018492537185807,19.114729039895565,9.0,50.0,3.0,464.22969638920017,542.3474100477534,413.4364918992936,374.6845251585868,418.9918243550151,542.3528095273647
2530.0000000000005,40.08840708648367,27.28574914127762,112.96535054602052,131.5123029299233,51.152440068894414,15.2789440566267,61.903779283704736,23.384341603296093,111.49147294650636,64.47203996501594,112.93800789333712,131.5045921112462,5.230567938724959,8.55064820282267,2.5595485269918954,11.110196729814565,2.124089938218615,0.0664807101810216,35.0,24.05189638461701,19.150075037588863,9.0,50.0,3.0,464.15222819572074,542.0434276916003,413.4249430283056,374.9243235249571,419.19229568268,542.0487426456374
2540.0000000000005,40.11483475868268,27.259038967735815,112.81465622745448,131.22831880565627,51.201565197231325,15.31889698100514,61.98013160752279,23.437687319532127,111.33485193578213,64.44614240785546,112.7872207000061,131.22048374268434,5.225149623168382,8.547111813244472,2.5477642597976504,11.094876073042125,2.123360453420759,0.06660248838424569,35.0,24.08483993985186,19.184942308769507,9.0,50.0,3.0,464.075520841946,541.7437619607014,413.4135445680097,375.1602552149304,419.3892421203397,541.748995696245
2550.0000000000005,40.140891826272416,27.23251477634642,112.66644010350828,130.94846019226105,51.25005521534663,15.358304276137517,62.05553417674211,23.490315445990177,111.18076921894225,64.4205201995315,112.63891270553214,130.9405034187149,5.219799708523346,8.543601770123773,2.536122854341445,11.079724624465218,2.12263405555069,0.06672285927299211,35.0,24.11734404577686,19.21934742422229,9.0,50.0,3.0,463.999555311244,541.448300280269,413.402202387968,375.3923976227815,419.5827415088537,541.4534553883218
2560.0000000000005,40.166594771365446,27.20618261634786,112.5206575466005,130.67263406006634,51.29793345184515,15.39718658053846,62.13001862159397,23.542249607785376,111.02917879140723,64.39517761247845,112.49303925816945,130.66455782644823,5.214517597598428,8.54012229203551,2.5246192741589555,11.064741566194469,2.1219108688578188,0.06684186413123955,35.0,24.149423869998657,19.253303848289534,9.0,50.0,3.0,463.9243175790753,541.1569395102421,413.39086950256626,375.6208385949597,419.7728781344709,541.1620182143071
2570.0000000000005,40.19195564400956,27.18004526162593,112.3772528157006,130.4007457919222,51.34521798571033,15.435559584781572,62.20360973093201,23.59350954568185,110.88002368446848,64.37011393032031,112.34954459534664,130.39255217176526,5.209302374412547,8.536675100962462,2.5132498488218507,11.049924949784312,2.121190930298112,0.06695953942250461,35.0,24.18109170618601,19.28682364965857,9.0,50.0,3.0,463.84979557661467,540.8695808849814,413.37952980955015,375.8456717439559,419.959740181169,540.874585184707
2580.0000000000005,40.21934939730097,27.1545125165398,112.23985772215758,130.12967541987922,51.39535059261904,15.476214255641992,62.28108558501065,23.64742002457342,110.73680682463684,64.34589782559601,112.21205819399952,130.12171649686854,5.204336433322547,8.527889690325123,2.508015264259411,11.035904954584534,2.1205210493163684,0.0670811877118606,35.0,24.145621116247924,19.2963798766246,9.0,50.0,3.0,463.77300909876527,540.5798344507609,413.4519468683933,376.0641880971518,420.1388547325653,540.585245887997
2590.0000000000005,40.24852720383918,27.131096891253947,112.11409748843732,129.86756730451293,51.44704294583703,15.51810165166404,62.35961813294709,23.702007853076,110.60524847392952,64.3251557472334,112.08620697720136,129.85930517155452,5.199811428167423,8.526756512956453,2.4968128519830337,11.023569364939489,2.119994064635636,0.06720465617278601,35.0,24.180060936531905,19.331574536875905,9.0,50.0,3.0,463.69644587468713,540.2955032472969,413.41803673614027,376.26565780626936,420.3084915155262,540.3005860283724
2600.0000000000005,40.27608295534822,27.10750156660936,111.98629507143282,129.60861601662697,51.49652397460318,15.558166772221456,62.435324237976886,23.754576144213274,110.47174105127851,64.30406699066117,111.9583152833933,129.6001965162229,5.19517341159604,8.524456287900994,2.485998654426771,11.010454942327764,2.1193623523233223,0.06732434565012577,35.0,24.213167367106166,19.365440597412203,9.0,50.0,3.0,463.6219909908027,540.0166685448721,413.39893159424105,376.47323063984743,420.4806485816621,540.0216207104181
2610.0000000000005,40.302551131182426,27.083585554402248,111.8582112771818,129.3525637299445,51.54453919189788,15.597017050671012,62.50913841549901,23.80577848053923,110.33803045171892,64.28238921129628,111.83014353559363,129.34401173907128,5.19049251200604,8.521678719894854,2.4754753096773574,10.997154029572211,2.118711086498031,0.06744145891136485,35.0,24.245369989799485,19.39871984724266,9.0,50.0,3.0,463.548649995442,539.7419540821668,413.38527589858097,376.6797337938237,420.65137688817686,539.7468087180131
2620.0000000000005,40.328290140998526,27.05954122214547,111.73085428545652,129.09954742149097,51.591522196415845,15.635005332412447,62.58156987990613,23.855972072455412,110.20511176880306,64.26044751940975,111.7026996819047,129.09087526252296,5.1858130576748405,8.518685950177263,2.465152395120282,10.983838345297546,2.1180552062210976,0.06755666059940582,35.0,24.27691580563601,19.431462218951022,9.0,50.0,3.0,463.4761581611021,539.4709584005806,413.3740513806947,376.8839055794092,420.8199471022123,539.4757315428581
2630.0000000000005,40.35350280704547,27.035510187710088,111.6047792005228,128.84967879934948,51.637716922846806,15.672330246873628,62.65290667577136,23.905358728806107,110.07353285920718,64.23846830353301,111.57653870050916,128.84089342130915,5.18115999077907,8.515597101770629,2.454984976375015,10.970582078145643,2.1173988252958846,0.06767031038274193,35.0,24.30794509583552,19.463738395570942,9.0,50.0,3.0,463.40441220335816,539.2035087622447,413.3640223817836,377.085409759946,420.98610872184656,539.2082091499137
2640.0000000000005,40.378299185741525,27.01157009490925,111.48025522782248,128.6029865990925,51.68325669953512,15.709100589710827,62.72330665575555,23.954049934523084,109.9435586837414,64.21657376470552,111.45192972348188,128.59409235297716,5.176545871794254,8.512471033764465,2.4449492589642934,10.957420292728758,2.1167435900516387,0.06778260640605742,35.0,24.338535258403223,19.49559450003176,9.0,50.0,3.0,463.3333578864156,538.9394858416595,413.35459784296273,377.28414572258225,421.1497781162076,538.944118691063
2650.0000000000005,40.40274012067805,26.98776114816627,111.35740234359936,128.3594525530905,51.7282164404896,15.745378161389285,62.79285990361349,24.0021099892067,109.81530659019803,64.19482677099916,111.32899268161584,128.35045252175718,5.17197681308576,8.509338526485452,2.435031732327906,10.944370258813358,2.1160903566161986,0.06789366316662201,35.0,24.36873041356233,19.527058684211795,9.0,50.0,3.0,463.2629620885231,538.6787933478995,413.34546871048576,377.4800930810704,421.3109429539069,538.6833621622192
2660.0000000000005,40.426860815288016,26.964102927090156,111.23626366512356,128.11903285872253,51.77264068231488,15.781200079508269,62.86162171056343,24.04957833947526,109.68881789778686,64.1732587565105,111.20777066108728,128.10992930863483,5.1674556081993614,8.506215901164754,2.425224272443556,10.931440173608312,2.115439590088216,0.06800355262105678,35.0,24.398557259529923,19.558149238855947,9.0,50.0,3.0,463.19320110147686,538.4213451460176,413.3364698224471,377.6732701958352,421.4696251195292,538.425852328467
2670.0000000000005,40.450682351004154,26.940606099931983,111.11684114762063,127.88167453926188,51.81655715761539,15.816589405971628,62.92962678089008,24.09648092700365,109.5640932634654,64.15188436809137,111.0882655945936,127.87246935146204,5.162983142466483,8.503111062564496,2.4155218730674535,10.918632935631951,2.114791513809951,0.06811232010482246,35.0,24.42803306244474,19.58887943076581,9.0,50.0,3.0,463.1240598429843,538.1670667934982,413.32752162048826,377.86371904629834,421.6258651560246,538.1715142339976
2680.0000000000005,40.4742196955616,26.91727605306994,110.99911809721422,127.64731772785598,51.859986334907006,15.851563295721178,62.99690146521559,24.142837152056472,109.4411148752926,64.13070987959776,110.97046076880903,127.6380125955061,5.15855956701291,8.500028939041025,2.4059206396843766,10.905949578725403,2.1141462916246887,0.06822000237594615,35.0,24.457170795064883,19.619259746241536,9.0,50.0,3.0,463.0555249287692,537.9158854312406,413.31857316204497,378.05148791004143,421.7797098336701,537.9202747763619
2690.0000000000005,40.49748208961432,26.894115958700976,110.88306564426256,127.4159056467928,51.90294183511074,15.886133351312878,63.06346518772048,24.18866166397044,109.31985302213477,64.10973699276082,110.85432729948728,127.40650273872616,5.154184401799398,8.49697101349682,2.396417776572756,10.893388790069578,2.113503891375432,0.06832662323022241,35.0,24.48597968326851,19.649298839616847,9.0,50.0,3.0,462.9875884419898,537.6677396999901,413.3096108800308,378.2366383946473,421.93121277599903,537.6720732610931
2700.0000000000005,40.520475819282304,26.8711237863626,110.76864717292388,127.18737426703348,51.94543378568319,15.920308588176908,63.1293324745271,24.23396619572816,109.20027028806838,64.0889637546644,110.73982855694118,127.17787350114328,5.149856760098984,8.493937706580018,2.387011574932013,10.880949281512033,2.1128644520401942,0.06843220396682975,35.0,24.514466971114643,19.679003376624564,9.0,50.0,3.0,462.9202395329783,537.4225629561615,413.3006259994448,378.41921875894394,422.08042994183,537.4268399656862
2710.0000000000005,40.54320676623474,26.84830056359084,110.655824806112,126.96166615145404,51.98747140959062,15.954097486349667,63.19451642670676,24.27876068234241,109.08232807436724,64.06838699351971,110.62692665157924,126.95206962378676,5.145575804496213,8.49092854808705,2.3776997972792344,10.868628345366284,2.11222781634453,0.06853676268453956,35.0,24.542639160408385,19.70838093895065,9.0,50.0,3.0,462.8534722438538,537.1802984159393,413.2916258918368,378.5992986772689,422.22741575938574,537.1845211078879
2720.0000000000005,40.565680890391526,26.82564411862808,110.54456399153196,126.73872102115178,52.02906422767312,15.987508271609444,63.2590308388164,24.323056036119,108.96599107249844,64.0480041517875,110.51558701801864,126.72903000093476,5.141340714338289,8.487943715814906,2.368480637453074,10.85642435326798,2.1115940289643387,0.06864031943831861,35.0,24.570502905541726,19.737437931316887,9.0,50.0,3.0,462.78727592753546,536.9408834405192,413.28260525546034,378.7769290459924,422.3722209518797,536.9450529247348
2730.0000000000005,40.587903873355536,26.80315163296234,110.43483031813749,126.51847932883828,52.07022143323017,16.020548876210228,63.32288864754619,24.366862500540208,108.85122412642863,64.02781240209487,110.40577523242672,126.50869528855236,5.137150692069897,8.484983301392143,2.359352399928223,10.844335701320366,2.1109631294368145,0.06874289386492237,35.0,24.59806465912845,19.766180618731937,9.0,50.0,3.0,462.7216393929439,536.7042563473973,413.273559378706,378.9521587614396,422.5148953428609,536.7083740244979
2740.0000000000005,40.60988085648739,26.78082385588345,110.32658941123552,126.30088806471508,52.11095144192235,16.053226590316456,63.38610230184118,24.410189450465623,108.7379921950123,64.00780867799,110.29745690844987,126.29101213533464,5.133004879627937,8.48204722639395,2.350313225203299,10.83236045159725,2.1103351166855746,0.06884450246942593,35.0,24.625330457442374,19.79461512380772,9.0,50.0,3.0,462.6565572835321,536.470364465717,413.264488583894,379.12504184670416,422.6554880164031,536.4744312766354
2750.0000000000005,40.63161655504849,26.758659209870984,110.21980776899612,126.08589351453992,52.15126204859229,16.08554822904449,63.4486833234837,24.453046279578416,108.62626112005728,63.98798993918848,110.1905985329464,126.07592687654471,5.128902447940127,8.479134916700918,2.341361618863768,10.820496535564686,2.109709951670152,0.06894516157404534,35.0,24.65230588970485,19.822747487763365,9.0,50.0,3.0,462.59202155458206,536.2391536743248,413.2553978440546,379.29563090161,422.79404677101365,536.2431706379023
2760.0000000000005,40.653115415082574,26.736656510106,110.1144523143272,125.87344378792092,52.19116066281989,16.117520713311308,63.5106425749612,24.495441478243947,108.51599719203472,63.96835298233185,110.08516701789628,125.86338760784064,5.1248425971017015,8.47624619635017,2.3324959596385444,10.808742155988714,2.109087635608844,0.06904488717715562,35.0,24.678996368219828,19.85058334308269,9.0,50.0,3.0,462.52802509055647,536.0105721488612,413.246287306136,379.46397474106766,422.93061828711166,536.0145402743067
2770.0000000000005,40.67438169105924,26.714816614165105,110.01049055753916,125.66349089575948,52.230654424215935,16.14915038548827,63.57199084268859,24.53738324884381,108.40716732962274,63.948894498839024,109.98112986322111,125.6533459514692,5.12082444711804,8.473380606639177,2.323714630642402,10.797095237281582,2.1084681478112577,0.06914369295074288,35.0,24.705407110892565,19.878128301265235,9.0,50.0,3.0,462.4645639368627,535.784573127844,413.237161425731,379.63012466682096,423.0652479797451,535.7884928976626
2780.0000000000005,40.695419723600416,26.69313134533252,109.90789171179634,125.45597654350048,52.26975068764386,16.18044360579023,63.6327385535254,24.57888016539556,108.2997400372283,63.929611539805926,109.87845627043608,125.44574467256363,5.116847297104225,8.47053739443434,2.3150164493431804,10.785553843777516,2.107851420518525,0.06924159757048408,35.0,24.731543243127646,19.90538781879576,9.0,50.0,3.0,462.40162112480647,535.5610946475916,413.22802187566725,379.79412475931855,423.1979797424553,535.5649680157483
2790.0000000000005,40.716233730153,26.671604698554855,109.80662595165936,125.25085962344514,52.3084564347624,16.211406422078937,63.6928962632104,24.619940301509985,108.19368496342877,63.91050102119714,109.77711640458568,125.24054159455125,5.112910344836816,8.46771673342352,2.306399763940021,10.774116497363542,2.107237516543508,0.06933861350106153,35.0,24.75740993852924,19.932366963764135,9.0,50.0,3.0,462.3391971451032,535.3400978814722,413.21886836923386,379.95602033284047,423.3288551510961,535.3439253365947
2800.0000000000005,40.73682793073446,26.650233221367102,109.7066649141218,125.04809100618844,52.34677869552707,16.24204490765652,63.75247427222608,24.66057149069934,108.08897313059138,63.89156026851407,109.67708189223788,125.03768788287994,5.109012886218936,8.464918275712149,2.2978631806513534,10.762781456363502,2.106626406324998,0.06943475623133423,35.0,24.78301215933624,19.959070795748573,9.0,50.0,3.0,462.27728185882256,535.1215320856885,413.20970096310526,380.1158542302729,423.4579147765962,535.1253145320809
2810.0000000000005,40.757206187212766,26.62901572115612,109.60798039127116,124.84762587105196,52.38472394750817,16.272364771105288,63.81148208538245,24.70078156541041,107.9855757700961,63.87278646949204,109.57832451585152,124.83713866787208,5.105154227948613,8.46214157511473,2.2894054533234245,10.751547028438154,2.106018064954408,0.06953003983003903,35.0,24.808354607885686,19.98550443030388,9.0,50.0,3.0,462.2158688557786,534.9053523944549,413.20052386566647,380.27367010692126,423.5851985345937,534.9090906772509
2820.0000000000005,40.77737243082705,26.607950910616296,109.51054492474134,124.64941986858776,52.422298750842245,16.30237210779876,63.86992947514084,24.740577930676693,107.88346485870102,63.85417677398869,109.48081680732372,124.6388496128493,5.101333635308216,8.459386532121101,2.2810250381931128,10.740411570314215,2.1054124937008347,0.06962447778389048,35.0,24.833442020810313,20.011672644563927,9.0,50.0,3.0,462.1549514536492,534.6915141641225,413.19133489702,380.4295087290269,423.7107450274981,534.6952091546417
2830.0000000000005,40.79733018264884,26.58703784519884,109.41433195084198,124.453431334803,52.45950904928024,16.332072126703792,63.927825323398885,24.77996739694936,107.78261331156216,63.83572851217127,109.38453219403516,124.44277891976992,5.097550434383954,8.456652619166766,2.272720734611798,10.729373353778564,2.1048096515940062,0.0697180828296091,35.0,24.858278747300176,20.03758020678725,9.0,50.0,3.0,462.0945240569967,534.4799759400316,413.18213933952137,380.5834125477029,423.8345918806463,534.4836283322281
2840.0000000000005,40.817082957653646,26.56627431007422,109.31931538724072,124.25961761487218,52.496360843735566,16.3614700151831,63.98517847708376,24.818957238431665,107.68299451291573,63.81743891851448,109.28944458453336,124.24888416357402,5.093803952573433,8.45393939240665,2.2644913291715336,10.718430721578184,2.1042095104903167,0.06981086795117317,35.0,24.88286912858058,20.063231702927514,9.0,50.0,3.0,462.0345792373196,534.2706946309107,413.17293950316366,380.7354208813446,423.9567757064965,534.2743054444031
2850.0000000000005,40.83663428497663,26.54565965955601,109.22546966432924,124.0679383839862,52.5328601276275,16.390570943933994,64.04199788714108,24.8575542137844,107.58458236934216,63.79930521762879,109.19552840021716,124.05712475285652,5.090093522689541,8.451246577744334,2.256335580843108,10.707582158587442,2.1036120674124055,0.06990284590196251,35.0,24.90721751700778,20.08863163733224,9.0,50.0,3.0,461.9751117558602,534.0636300764165,413.1637372509218,380.88557243904023,424.0773322751442,534.0671999702892
2860.0000000000005,40.855987672675695,26.525191235346934,109.13277111695024,123.87835284799093,52.56901278624901,16.41937998686808,64.09829222998472,24.895764914860024,107.48735269568628,63.78132505083778,109.10275996711756,123.86746002457818,5.0864185349202575,8.448573885941043,2.2482522856207483,10.696826171561792,2.1030172995249767,0.06999402958523393,35.0,24.931328094769807,20.11378425541716,9.0,50.0,3.0,461.9161135011108,533.8587403138606,413.15453259778747,381.03390318206016,424.1962953498848,533.8622701363461
2870.0000000000005,40.875146564027446,26.504867686948216,109.0411967139204,123.69082279932474,52.604824567052034,16.44790214620872,64.15406987041517,24.93359619150368,107.39128196631836,63.763496060688055,109.01111624556522,123.67985167434216,5.082778388118816,8.445921086285649,2.240240317536212,10.686161403821862,2.1024252068123133,0.07008443117960741,35.0,24.955205023312715,20.138693836555547,9.0,50.0,3.0,461.85757830045935,533.6559865852053,413.1453261698978,381.18044781060746,424.313697621013,533.6594770580563
2880.0000000000005,40.89411431886379,26.484687585149345,108.95072357882944,123.50531047164225,52.640301091456976,16.476142638542854,64.20933928915909,24.971054427117625,107.29634680844444,63.74581582350908,108.92057435068608,123.49426192703766,5.079172495493142,8.443288117895309,2.2322983868868604,10.675586504782167,2.1018357841272066,0.07017406290006672,35.0,24.97885238163599,20.1633645190276,9.0,50.0,3.0,461.7994999695334,533.4553306672516,413.13611628858285,381.32524066540816,424.4295714041008,533.4587825075453
2890.0000000000005,40.91485720743327,26.46498889646176,108.86336367628444,123.31874481468908,52.67848212490509,16.506519731293793,64.2675930212415,25.010504550891767,107.20443511946408,63.72856783920105,108.83314401765668,123.30837126442248,5.075726344778559,8.435170614763763,2.230296695873444,10.665467310637206,2.1012691753188895,0.07026756517042147,35.0,24.92674776749521,20.15911272335808,9.0,50.0,3.0,461.7393352786856,533.2512635651376,413.2076759681324,381.467616518737,424.54139447120895,533.2557203824242
2900.0000000000005,40.93868850285045,26.44769069813958,108.78934761929608,123.1389589901748,52.719856422692125,16.53941826440274,64.32957764996549,25.05244709436738,107.12580785926842,63.715129142147134,108.75905640188006,123.12792057083152,5.072783454145,8.434606304777402,2.222934494921533,10.657540799698936,2.1009256350161367,0.07036604570722074,35.0,24.953871069967875,20.188046684991438,9.0,50.0,3.0,461.67780676123,533.0482464261123,413.1806850191216,381.5896744318458,424.64123104451426,533.0518513222303
2910.0000000000005,40.96049440131608,26.430115938248548,108.71102561086664,122.9611248442398,52.75854822166934,16.570165720392595,64.38830255845308,25.092151214159344,107.04298283859949,63.701216706066646,108.6806648160584,122.94995511639564,5.069677242531613,8.433358613466865,2.2151576556906982,10.648516269157565,2.1004327809712957,0.07045999663856188,35.0,24.97945440927288,20.213622619171645,9.0,50.0,3.0,461.6189570735557,532.8505879215122,413.160564989388,381.7220500678819,424.74719187645906,532.8540789403464
2920.0000000000005,40.98109017504997,26.411992682945083,108.63077515152436,122.78438457680572,52.79567787803472,16.599655248298916,64.44508419077671,25.130511108309577,106.95830010389656,63.68638541114041,108.60034597642866,122.7731129558034,5.066468812906629,8.431481774187901,2.2076448545187204,10.639126628706622,2.0999096257345684,0.07055124327512313,35.0,25.004118817116815,20.238684280989677,9.0,50.0,3.0,461.56114351562496,532.6556259362653,413.147005212059,381.85563808604337,424.85365599967054,532.659043157258
2930.0000000000005,41.00094063886512,26.39358423105148,108.54988401875632,122.6089802218666,52.83181546622188,16.628341288631304,64.50059999935539,25.167987314990913,106.87302923539674,63.67104202668537,108.51938733872592,122.59762036354664,5.063222935251462,8.429318113488087,2.2002970912773434,10.629615204765432,2.09937728215744,0.07064079358092527,35.0,25.028186421078374,20.26330928249962,9.0,50.0,3.0,461.50402907578734,532.4628964921985,413.1364041612261,381.9887205107486,424.95961200068143,532.466258281435
2940.0000000000005,41.02030663652472,26.37507547381477,108.46906708325793,122.43509635641108,52.86727613112063,16.65647537878982,64.55522033093892,25.20483130470353,106.7878750945334,63.65547215945952,108.43850360120942,122.42365575970116,5.059964874893232,8.427002538160297,2.1930620768621254,10.62006461502242,2.098841568588262,0.07072903804942185,35.0,25.0518354628432,20.287594516715785,9.0,50.0,3.0,461.4474781087943,532.272210980801,413.12733398880886,382.1208034697634,425.06468462265207,532.2755272268798
2950.0000000000005,41.039330911749246,26.35656978898737,108.38870371723742,122.26282518486504,52.902232539581135,16.68419523682536,64.60914837196569,25.24118122807641,106.70321145241653,63.63983459216985,108.35807403925544,122.2513081037302,5.056715041980941,8.424616156236095,2.185914856241045,10.61053101247714,2.0983051100147656,0.07081628717607395,35.0,25.07516389670519,20.311598866819796,9.0,50.0,3.0,461.3914198529197,532.0834610653333,413.1190745917871,382.2516718598972,425.16869676649605,532.0867371895083
2960.0000000000005,41.05809167150074,26.338122862979333,108.30899083269368,122.09220407683732,52.936779811895065,16.71157678341342,64.66249645384369,25.277114073438213,106.61923202748515,63.62421473207626,108.27829550990008,122.08061321724124,5.053482788983939,8.422199877956782,2.178841075526508,10.601040953483292,2.0977692803451204,0.07090269245752776,35.0,25.098226009262877,20.335356037249536,9.0,50.0,3.0,461.3358145148807,531.896575858196,413.11124365093366,382.3812248038825,425.2715655218093,531.8998151542329
2970.0000000000005,41.07663230205224,26.319764200000577,108.23002677206026,121.92324009656784,52.97097130843667,16.7386627115726,64.71532841050197,25.312673488997632,106.53603325915184,63.60865771018848,108.1992663229878,121.91157720642924,5.050271690473269,8.419773636882958,2.1718320045002044,10.591605641383165,2.097234820329162,0.07098832223524626,35.0,25.121052556689225,20.358885645597585,9.0,50.0,3.0,461.2806383731221,531.7115038470228,413.1036346684711,382.50941950582745,425.3732570421295,531.7147082922886
2980.0000000000005,41.09497745291171,26.301509315344447,108.15185741085492,121.75592460236226,53.0048378554148,16.765477790553632,64.76768164789553,25.34788522690076,106.45365982169228,63.59318721570099,108.12103233321128,121.74419093575403,5.047086027717561,8.417352257567762,2.16488366788626,10.582235925454022,2.096702110354084,0.07107325335728563,35.0,25.14366162449892,20.38219988933747,9.0,50.0,3.0,461.22587649838175,531.5282044686855,413.09613811520535,382.6362454604625,425.4737636490309,531.5313753647365
2990.0000000000005,41.113141375489455,26.28336600617285,108.07449982837832,121.59024059651148,53.038397755190296,16.7920368314127,64.81957859777842,25.382765355607603,106.37212798735122,63.5778151577091,108.0436106062311,121.57843717030012,5.043925400931768,8.414939301040267,2.157992554379692,10.57293185541996,2.096171337797108,0.07115749591928229,35.0,25.166064274150585,20.40530682006801,9.0,50.0,3.0,461.171518904249,531.346643568372,413.0886976931296,382.76170927819686,425.57309203872296,531.349781894924
3000.0000000000005,41.13113294827724,26.265337910241783,107.99795604768768,121.42616631843975,53.07166287518081,16.81834974103151,64.87103457013093,25.41732471861951,106.29143916631638,63.5625470877357,107.96700315461813,121.41429393181414,5.040790386137043,8.412538456441606,2.1511567050498286,10.563695161491436,2.09564261797976,0.07124107355145011,35.0,25.188267952645727,20.428212137543536,9.0,50.0,3.0,461.117557904396,531.1667898081183,413.08128046544823,382.8858244200496,425.6712558682744,531.169896249119
3010.0000000000005,41.14895806150341,26.24742573380047,107.92222068524995,121.26367761181427,53.10464142713366,16.844423514120365,64.92206054926802,25.45157112704061,106.21158747938914,63.5473853889448,107.89120458644176,121.25173709547192,5.037681156394477,8.410151667985817,2.144374723796659,10.554526391782476,2.09511599962719,0.07132400358320466,35.0,25.21027798296637,20.450920226094524,9.0,50.0,3.0,461.0639861919873,530.9886131657448,413.07386854299295,383.0086083771767,425.7682720806212,530.9916884553231
3020.0000000000005,41.166621019783925,26.2296293569716,107.84728438370804,121.10274986507072,53.13733972331279,16.870263411109192,64.97266498454556,25.48551108544888,106.13256313936049,63.53233064607372,107.81620553708308,121.09074193441916,5.0345973004423135,8.40777927936439,2.137645392858172,10.545424672222564,2.0945914922125146,0.07140629472589281,35.0,25.232098618122563,20.473434891123247,9.0,50.0,3.0,461.01079770480845,530.8120854844212,413.0664537913147,383.130081920124,425.8641590953509,530.8151302020775
3030.0000000000005,41.184125176237885,26.211948533132954,107.7731356673545,120.94335914969092,53.16976291826527,16.895873768555873,65.02285512616625,25.51915005858484,106.0543542920808,63.51738248164344,107.74199452440492,120.9312844558154,5.031538541206915,8.405421763047924,2.130967767503348,10.536389530551272,2.09406912900719,0.07148795679418145,35.0,25.253733474478796,20.495759343761847,9.0,50.0,3.0,460.95798765507567,530.63718089508,413.05903011301615,383.25026423041385,425.95893610116167,530.64019553604
3040.0000000000005,41.20147346679271,26.194382669096058,107.69976189882031,120.78548113996465,53.20191566795193,16.921258521618654,65.07263780850647,25.552493010509863,105.9769479312271,63.50253999654706,107.66855890476025,120.77334034351446,5.028504775100152,8.403079644121862,2.1243410055669254,10.527420649688787,2.093548901816269,0.07156900225230031,35.0,25.275185914670374,20.517896724277023,9.0,50.0,3.0,460.90555138384616,530.4638737117104,413.0515949363447,383.3691774271828,426.0526227806321,530.4668587898974
3050.0000000000005,41.21866831175842,26.176930982597924,107.62715008231751,120.62909251223329,53.23380191303213,16.946421034036575,65.12201868367887,25.585544355157936,105.90033072825412,63.487802063442125,107.59588567674176,120.61688623650105,5.025495587444328,8.400752592667905,2.117764331353921,10.518516924021828,2.093030774974957,0.0716494382303543,35.0,25.296458872269625,20.53985007710077,9.0,50.0,3.0,460.8534847436544,530.2921398741299,413.044150215658,383.48684476205113,426.1452387255176,530.2950958562948
3060.0000000000005,41.23571186588213,26.15959251802758,107.55528683882352,120.47417017439663,53.26542529187187,16.971364427153844,65.17100281292474,25.6183082025928,105.82448898412258,63.4731672915168,107.52396145592785,120.46189903061082,5.0225105067048,8.398440291738728,2.1112369970811486,10.509677288819876,2.09251474432756,0.07172927081298712,35.0,25.317555106902205,20.56162214310399,9.0,50.0,3.0,460.8017837333314,530.1219558929163,413.03669632524014,383.6032868795263,426.2368034168204,530.1248832337777
3070.0000000000005,41.25260633924408,26.142366228510294,107.4841589517928,120.3206908710506,53.296789487477525,16.996092074606622,65.21959594662398,25.650788758548345,105.7494091531782,63.45863420720036,107.45277302021412,120.30835546060786,5.019549228606758,8.396142790291748,2.104758185342215,10.500900975633964,2.092000794770296,0.07180850876828974,35.0,25.33847739153265,20.583215643292647,9.0,50.0,3.0,460.7504441166991,529.9532979505769,413.0292323445879,383.7185250002284,426.32733583954086,529.9561970961033
3080.0000000000005,41.2693537003096,26.125251155222717,107.41375375865708,120.16863286854355,53.32789780446628,17.02060696823696,65.26780334492635,25.682989980757952,105.67507827650228,63.44420144990437,107.38230770200695,120.15623377524804,5.016611478026816,8.393859995349926,2.0983272114657354,10.492187206815665,2.0914888969919905,0.07188716015644467,35.0,25.359228252663566,20.60463322602112,9.0,50.0,3.0,460.69946214622104,529.7861440020394,413.02175969359314,383.832580333896,426.4168543041431,529.7890153781044
3090.0000000000005,41.28595581785776,26.10824603874306,107.34405843541673,120.01797417067512,53.35875346067284,17.044911871080103,65.31562964193161,25.714915739133858,105.60148323039404,63.429867574129325,107.31255267229062,120.00551199971368,5.013696798891974,8.391591386942109,2.091943473422344,10.483534860364452,2.0909790282255023,0.07196523059934817,35.0,25.379810201288137,20.625877535940845,9.0,50.0,3.0,460.64883377889606,529.6204717430217,413.0142812666708,383.9454732325687,426.50537718959055,529.623315809921
3100.0000000000005,41.30241481929098,26.091348922947876,107.27506058434584,119.86869140058631,53.38936007952725,17.06900986077295,65.36307972765769,25.746569688706074,105.5286112814332,63.415631120770165,107.24349552773585,119.85616674060856,5.010804935348198,8.389337101117345,2.085606261436008,10.474943362553352,2.090471191296824,0.07204272957955392,35.0,25.40022600992785,20.646951099691137,9.0,50.0,3.0,460.59855353973927,529.4562566687805,413.0067946609129,384.05722162824543,426.5929221619973,529.4590738688762
3110.0000000000005,41.31873280304862,26.074558847000844,107.20674893545215,119.72076392359156,53.41972113055613,17.092903888628996,65.41015892516621,25.777955715886662,105.45645086363083,63.40149089468878,107.17512499334607,119.7081773395218,5.0079355512483135,8.387097136523831,2.079314816652494,10.466411953176326,2.089965385151052,0.07211966391427317,35.0,25.420478301440536,20.667856287215727,9.0,50.0,3.0,460.5486174261364,529.2934773804078,412.99929793867653,384.1678433284038,426.6795056257711,529.2962681273332
3120.0000000000005,41.33491161876668,26.05787495485822,107.13911214748724,119.57417197138837,53.449839714661564,17.116596611048067,65.45687204190682,25.80907768732675,105.38499036043552,63.38744570038284,107.10742972322282,119.56152400687648,5.005088315936001,8.38487120134765,2.0730685069495443,10.457939708297197,2.089461573534983,0.07219603990793055,35.0,25.440569486199195,20.688595613147584,9.0,50.0,3.0,460.49902196244005,529.1321137372196,412.9917934088384,384.27735824600575,426.76514410312575,529.1348784189865
3130.0000000000005,41.35095309867497,26.04129619154452,107.07213826551168,119.42889492530544,53.47971900211304,17.14009073448608,65.50322373976418,25.839939223177623,105.31421752108103,63.373494115152255,107.04039775747236,119.41618612512484,5.002262916040583,8.382659165458172,2.0668667400265135,10.449525905484688,2.0889597529903026,0.07227186482630715,35.0,25.460502058720575,20.70917152897948,9.0,50.0,3.0,460.4497633972022,528.9721448077556,412.98428168004415,384.3857842565466,426.8498545891377,528.9748838184499
3140.0000000000005,41.36685899452005,26.024821724199683,107.00581622424636,119.28491368481218,53.50936195854288,17.163388911306754,65.54921835149672,25.870543516477483,105.24412101180498,63.3596348889219,106.97401802628218,119.27214456651927,4.999459047567115,8.380460927252832,2.0607088530761395,10.441169780328972,2.0884599075593897,0.07234714506518372,35.0,25.480278389685846,20.729586356383663,9.0,50.0,3.0,460.4008384142884,528.8135512121748,412.9767629090268,384.49313924675965,426.93365298334805,528.816264911844
3150.0000000000005,41.38263097919411,26.00845025280546,106.94013499826931,119.1422087857054,53.53877142235617,17.186493792376723,65.59486017285931,25.90089384248529,105.17468953612644,63.345866747405296,106.908279499706,119.12937987465745,4.9966763855789855,8.378276261239327,2.054594161108936,10.43287042234826,2.087962000592792,0.07242188684015267,35.0,25.49990078907149,20.749842461257515,9.0,50.0,3.0,460.35224312819935,528.6563130379135,412.9692379451091,384.5994418689068,427.01655506933406,528.6590018016407
3160.0000000000005,41.39827062752971,25.992181034211114,106.87508331699009,119.00076163370642,53.5679501643868,17.209407755629684,65.64015344952588,25.93099369336835,105.10591156112396,63.33218826981124,106.84317090273268,118.98787344887457,4.993914612389207,8.376104939756313,2.048522097687131,10.424627037443445,2.0874660154543685,0.07249609617624102,35.0,25.519371553069615,20.769942147970536,9.0,50.0,3.0,460.3039746047039,528.5004117514201,412.9617085446481,384.70470981319784,427.09857663328336,528.5030759493671
3170.0000000000005,41.41377952435781,25.976013012571457,106.81065071792186,118.86055398748653,53.59690092094432,17.232133142299915,65.68510222629705,25.96084607614614,105.03777637010292,63.31859823203388,106.77868176861412,118.84760701484085,4.991173437290447,8.373946841430731,2.042492069175107,10.41643891060584,2.08697193986122,0.0725697791582862,35.0,25.53869293550372,20.7898875449464,9.0,50.0,3.0,460.2560294262775,528.3458287922073,412.9541748756944,384.80895943112057,427.1797326171724,528.3484687521744
3180.0000000000005,41.429159302015655,25.959945140231184,106.7468267358893,118.72156752925156,53.62562651106682,17.254672354764352,65.72971078309767,25.990454123094025,104.97027323388772,63.30509534338023,106.71480162775352,118.7085622780396,4.988452557582189,8.371801801747251,2.0365034814826344,10.408305283229886,2.08647975761738,0.07264294187731056,35.0,25.557867250462262,20.80968087020869,9.0,50.0,3.0,460.2084040998468,528.1925454958175,412.946637422784,384.91220725168546,427.26003780481807,528.1951615822292
3190.0000000000005,41.4443253881401,25.943957213196484,106.68348384964264,118.58388811669118,53.654000138137214,17.27692615346922,65.77388851548542,26.01975832714851,104.90328010100416,63.29165705260772,106.65140305456266,118.57081197158618,4.985745840460213,8.369838508488987,2.0303643183980467,10.400202826887034,2.085987364716336,0.07271538280820286,35.0,25.576843872335644,20.829429954104683,9.0,50.0,3.0,460.1612029448684,528.0407655825941,412.9366681378261,385.0145938808093,427.3396425550621,528.0433396892648
