time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.459058961413994,25.927932358378317,106.62003157748136,118.44741433926812,53.68175242018464,17.298683699349795,65.81731078266515,26.048544119836375,104.83621585837376,63.27811446409606,106.58789573611608,118.4342723091321,4.983028376265422,8.36791929842005,2.024109759715611,10.39202905813566,2.0854846236946507,0.07278665751787923,35.0,25.595472335215447,20.84920022121088,9.0,50.0,3.0,460.11460103610585,527.8907328263448,412.9257161079364,385.1169139353897,427.4190780079732,527.8932714856301
3210.0000000000005,41.47348907392541,25.91188352611175,106.55669338590332,118.31199812842812,53.709067510375114,17.32008984403359,65.86014500920237,26.07692316630352,104.76929620750244,63.26447854323664,106.52450299644556,118.2987948790992,4.980309913772903,8.365915332718707,2.0179249326194975,10.383840265338208,2.0849787352835207,0.0728570809503143,35.0,25.61383931125016,20.868766270607463,9.0,50.0,3.0,460.0684149794601,527.7420954278655,412.915708979252,385.21867656594895,427.49799005412905,527.7446047942228
3220.0000000000005,41.48769855893645,25.895860938702697,106.49367657289586,118.1776716909734,53.736048196416114,17.341225627790095,65.90251223294732,26.10497620677052,104.70272481287834,63.25082202247444,106.46143207018704,118.16440989697168,4.977599738524076,8.363871400509861,2.011799039995645,10.375670440505504,2.0844726345115947,0.0729268175354081,35.0,25.63200199417753,20.88814570611106,9.0,50.0,3.0,460.0225882857301,527.5947641693991,412.9062081186849,385.3196616603967,427.57623386687817,527.5972476315451
3230.0000000000005,41.501736175515376,25.87989702409305,106.43109750488992,118.04445226626068,53.762754765222695,17.36213865140121,65.9444833815269,26.132750919196557,104.63661583773998,63.2371934783115,106.39879928593987,118.03113361248852,4.9749030797045135,8.361810311223078,2.0057255905312994,10.36753590175438,2.0839674131641903,0.07299596221533977,35.0,25.64999442066511,20.9073560692604,9.0,50.0,3.0,459.97709206223067,527.4486877427993,412.89700491744594,385.4197920736127,427.65375166907376,527.4511473169948
3240.0000000000005,41.515630507105925,25.864010387134673,106.36901932320556,117.9123439374323,53.78922282467072,17.382857001982984,65.98610060679245,26.160275579357915,104.57103106935404,63.22362083551912,106.3366677618106,117.8989695799442,4.972222857403436,8.359744922757113,1.9997006822624936,10.359445605019609,2.0834636544085745,0.07306457181115097,35.0,25.667837050142225,20.926408612619294,9.0,50.0,3.0,459.93190896989057,527.3038309124776,412.887983183096,385.51903223062766,427.7305168409132,527.30626788315
3250.0000000000005,41.52939841697237,25.848211740288832,106.30747415311691,117.78134308808762,53.81547365164514,17.403397512139463,66.02738944874984,26.18756735786133,104.50600176877836,63.210119585235525,106.2750696082912,117.76791379431596,4.9695606318912295,8.357682448214705,1.9937219053562647,10.351404353570972,2.082961678169849,0.07313268094400502,35.0,25.68554249220801,20.945310684816604,9.0,50.0,3.0,459.8870285862209,527.1601677911035,412.879078402163,385.61736886791545,427.80651975331904,527.1625829042138
3260.0000000000005,41.54305024627029,25.832505245672447,106.24647681095284,117.65143904222492,53.8415206188135,17.42377080753994,66.06836620124264,26.21463737555172,104.44154212771312,63.19669817957623,106.21401963120178,117.63795565389312,4.966917191339203,8.355626808988795,1.9877876840341488,10.343414493022944,2.082461634564539,0.07320031244678937,35.0,25.70311900860679,20.96406742214043,9.0,50.0,3.0,459.8424411769619,527.017673837345,412.8702538374283,385.7148002937142,427.88176003727295,527.0200679495299
3270.0000000000005,41.55659240470426,25.81689490116122,106.18603145802088,117.52262133743449,53.86737227224759,17.44398372468129,66.10904159981014,26.241493256929573,104.37765587440458,63.18336078531917,106.15352198445002,117.50908433330068,4.964292831005726,8.353580212876537,1.9818969147497385,10.335477127626277,2.0819636309674325,0.07326748069271519,35.0,25.72057232801268,20.9826826714492,9.0,50.0,3.0,459.79814295984505,526.876331758335,412.86149005917014,385.8113322536652,427.95624311172384,526.8787052208273
3280.0000000000005,41.570029185610856,25.801381415328024,106.12613722210747,117.39487640766345,53.893034590074414,17.46404108310253,66.14942332842384,26.268140322793727,104.31434177811524,63.17010943705959,106.0935757898187,117.38128630198884,4.961687645929456,8.351543889957467,1.9760487647378695,10.327592654695335,2.081467716567777,0.07333419682569872,35.0,25.737906754709567,21.001159312460345,9.0,50.0,3.0,459.7541286677943,526.73612318183,412.85277473789074,385.906972502754,428.0299768406004,526.7384764000901
3290.0000000000005,41.58336375044573,25.785964583932923,106.06679034473052,117.2681897719478,53.91851216616256,17.483946613848047,66.18951741795209,26.29458277327643,104.25159576359746,63.15694490091988,106.03417728356824,117.25454706371012,4.959101594066133,8.349518493080247,1.9702425920807949,10.31976108516104,2.080973920257908,0.07340046993840668,35.0,25.755125896239747,21.019499900837506,9.0,50.0,3.0,459.71039347224325,526.5970303322694,412.84410068363536,386.0017304136071,428.1029703623885,526.5993636944444
3300.0000000000005,41.596598572731565,25.770644056395096,106.00798551846728,117.14254720454022,53.94380872003151,17.503703399681058,66.22932891844188,26.32082428479606,104.18941224430182,63.14386724990516,105.97532115361872,117.1288523378388,4.95653455856666,8.347504396038328,1.964477764080724,10.311982160119053,2.0804822478835074,0.07346630759264781,35.0,25.77223295183512,21.037706759752723,9.0,50.0,3.0,459.6669334060255,526.4590368038021,412.8354633648981,386.095617189788,428.1752334427849,526.4613506246701
3310.0000000000005,41.61151298335199,25.755702371357412,105.95179796000372,117.01539710918452,53.97166133497257,17.525448239380296,66.27158240093758,26.348659696861148,104.12974289938992,63.13117300539341,105.91908046657356,117.0020481535355,4.954094452270031,8.340566366266824,1.964038740161184,10.304605106428008,2.080017893422743,0.07353612681480469,35.0,25.705583972131592,21.025880888213067,9.0,50.0,3.0,459.6213394702808,526.3171761996082,412.89583178651543,386.1873440644538,428.244153653954,526.3200323007504
3320.0000000000005,41.62950017673235,25.743095371000493,105.90639742125254,116.89313926690528,54.002925933737885,17.549846547648258,66.3180855857901,26.37927585542764,104.08077610333017,63.12171619874704,105.87362516983752,116.87948652321752,4.952098566746185,8.340281270000483,1.958885301694236,10.29916657169472,2.0797579920671625,0.07361141966660806,35.0,25.726037646916385,21.04794272764872,9.0,50.0,3.0,459.5742671808636,526.1750419422102,412.8735826336644,386.2624221565784,428.3036151313137,526.1775253947574
3330.0000000000005,41.64568818787173,25.730133351975606,105.8572647294588,116.77212803603491,54.03174549411231,17.572327104571343,66.36178048103653,26.40802501852471,104.0281756990952,63.11191416616907,105.82443955811912,116.75837208506424,4.949942946963064,8.339508667512984,1.9532235792999264,10.292732246812912,2.079363814309781,0.0736824513525771,35.0,25.7452055630356,21.067150533114614,9.0,50.0,3.0,459.5295029511586,526.0371099530536,412.85536159335663,386.3466944216637,428.3685688134376,526.0395020627116
3340.0000000000005,41.66074809301013,25.7165985524598,105.80593113775868,116.65147506070169,54.059116970646535,17.59366945365059,66.40371642514233,26.43560054448648,103.97343804985648,63.10123132076303,105.77305412513022,116.63764097619928,4.947689677456172,8.338217390366362,1.947714386521088,10.28593177688745,2.0789363212803407,0.07375109591640017,35.0,25.76357026613641,21.085971527068068,9.0,50.0,3.0,459.4856639804553,525.901121538319,412.8422267956826,386.4329326378182,428.4347185574043,525.9034570456363
3350.0000000000005,41.67510893391449,25.702726664645866,105.75350074084768,116.5313577614972,54.085577401292966,17.61429340697987,66.44452443696665,26.46241903611917,103.91764823162366,63.0899994042216,105.72057263161832,116.51745769169156,4.945378966558837,8.336644042718769,1.942307695827028,10.278951738545796,2.0784962705695817,0.07381810106602756,35.0,25.78142677605956,21.10445485755412,9.0,50.0,3.0,459.4424162904396,525.7665983838535,412.8316417495458,386.51956289926886,428.5011172192293,525.7688939674289
3360.0000000000005,41.68902779912776,25.68869422681428,105.7006379068236,116.41193867260016,54.11144292432753,17.63444602235029,66.48457309034721,26.48872366445653,103.86145955907512,63.07847743631146,105.66765925389475,116.39797964484036,4.943046972537261,8.334922701609646,1.9369776850168272,10.271900386626475,2.07805032881448,0.07388406639790401,35.0,25.798951435171038,21.122686523584832,9.0,50.0,3.0,459.3996116326234,525.6333307738687,412.82250283808935,386.60605618793886,428.5673723839657,525.6355959685237
3370.0000000000005,41.70265419025954,25.67460582652041,105.6477252132074,116.29331168097632,54.13689716662864,17.654270787963412,66.5240762796098,26.514655584500645,103.80524813691052,63.06682017107204,105.6146964581902,116.2792978656022,4.940710233734835,8.333121282322745,1.931707501746944,10.264828784069692,2.077601862578812,0.07394927441980186,35.0,25.81624784783395,21.140722270069205,9.0,50.0,3.0,459.35716672513746,525.50119815444,412.8142063251957,386.69214472414666,428.6332747101088,525.5034385089688
3380.0000000000005,41.71607472551137,25.66052212533509,105.59498014257576,116.17552672268896,54.16204669971277,17.673851020208815,66.56315811712565,26.54029697818612,103.7492276389384,63.05511688174352,105.56190166206704,116.16146068947393,4.9383751353287515,8.331273498658359,1.9264860535641812,10.25775955222254,2.0771527620166657,0.07401384393708849,35.0,25.833377392162102,21.158595771960563,9.0,50.0,3.0,459.3150335389132,525.3701270715649,412.80640850913056,386.77768265074,428.6987090452576,525.372345902301
3390.0000000000005,41.72934032904483,25.646477272545496,105.54252543625776,116.05860566698402,54.18695454285541,17.693236168480496,66.60189216658078,26.565696472536047,103.69351846289132,63.04341881146502,105.50939756656524,116.04448905868436,4.936048790005338,8.329404969595517,1.9213079280384076,10.250712897633925,2.076704127882585,0.07407789942170377,35.0,25.85037780940684,21.176327662923367,9.0,50.0,3.0,459.27318174128646,525.2400671450802,412.7989067636464,386.8625891434481,428.7636131049994,525.2422664772608
3400.0000000000005,41.742480532132326,25.632490590909583,105.49042931359124,115.94255718253322,54.21165739571576,17.712454991011953,66.64032144509517,26.59088252959253,103.63818743587372,63.031755118267135,105.45725236722504,115.92839108244908,4.9337340162201775,8.327528359767634,1.9161694227390325,10.243697782506668,2.076256593652883,0.07414149563374738,35.0,25.8672727069507,21.19393063386167,9.0,50.0,3.0,459.231593180548,525.1109854737177,412.7915847307801,386.946821196406,428.8279542799088,525.1131665532201
3410.0000000000005,41.7555127986886,25.618573093376256,105.43872816689124,115.82738151486416,54.23617718969008,17.731524689117578,66.67847161553901,26.61587224574305,103.58327006528062,63.02014224195278,105.4055024411716,115.8131666765956,4.931433422059892,8.325652727385824,1.9110685477331515,10.236721275118976,2.075810499504428,0.07420468199591884,35.0,25.88407822055018,21.211413312131413,9.0,50.0,3.0,459.1902566574645,524.9828583710304,412.78437569518337,387.03035996018895,428.89171791909615,524.9850219854299
3420.0000000000005,41.768447370139874,25.604730615027847,105.38743933378107,115.71307352111592,54.26052703178834,17.750455580565244,66.71635761192353,26.640675858212035,103.52878310239072,63.00858907509917,105.35416511617925,115.6988105188832,4.929147447776291,8.323781619845832,1.9060035369316903,10.229785156777522,2.075366027322338,0.07426747426603883,35.0,25.900806543257037,21.228782017829985,9.0,50.0,3.0,459.14916483462633,524.8556671968589,412.7772411818767,387.11319974559376,428.9549003548103,524.8578138857044
3430.0000000000005,41.78129033294633,25.590965992660983,105.3365694192827,115.59962517069404,54.28471494203936,17.769254015894944,66.7539884570583,26.665299486034428,103.4747327439278,62.99710011170532,105.30324699044746,115.5853144671808,4.926876313713396,8.321917328654147,1.9009730038891848,10.222890332543331,2.0749232742232815,0.07432988405465125,35.0,25.917468250140015,21.24604167426452,9.0,50.0,3.0,459.10831256663886,524.7293963690835,412.7701563609135,387.19534176155946,429.01750365859886,524.7315265185914
3440.0000000000005,41.794045120251056,25.577280341315145,105.2861186301257,115.48702733019051,54.30874562022824,17.787923757764133,66.79136915456083,26.689746578382483,103.42111891315578,62.98567731045222,105.25274826599664,115.47266930750402,4.924620130669297,8.320061314001967,1.89597582226596,10.216037136267929,2.074482267707313,0.07439192028386499,35.0,25.93407373062047,21.26319684738877,9.0,50.0,3.0,459.06769639295527,524.6040330106838,412.76310617005055,387.27679240060775,429.07953356024103,524.6061468965025
3450.0000000000005,41.80669054721738,25.56366359244248,105.23602593625913,115.3752641025394,54.332591389535615,17.806443422946813,66.82843958595448,26.713978077403848,103.36788125497333,62.97430962110485,105.2026079268617,115.36085829010328,4.9223762621344616,8.31822355892939,1.8909911755847952,10.209214734514186,2.0740419242325907,0.074453540491019,35.0,25.950749369725255,21.280271096431363,9.0,50.0,3.0,459.02733572173634,524.4795958476459,412.7559154951611,387.35764480025847,429.1410650435064,524.4816925348306
3460.0000000000005,41.81925744276224,25.550121310405245,105.18634774501372,115.26431093559448,54.35629583119035,17.824846971222314,66.86528935935657,26.73805298861725,103.31507465672408,62.96300016969502,105.15288235031916,115.24985917405598,4.920147308185386,8.316378658450395,1.8860569219977912,10.202435580448183,2.0736036832626814,0.07451481669765903,35.0,25.96738557139156,21.297279391395307,9.0,50.0,3.0,458.9871898124911,524.3560124302425,412.74896530840925,387.4377989446726,429.2020088580481,524.3580942722705
3470.0000000000005,41.8317599715872,25.536668151372567,105.13712719690083,115.15419008198558,54.379874691381765,17.843146732944092,66.90194517527887,26.76198891238181,103.26274181282577,62.951769857026314,105.10361466976454,115.13969271643896,4.917935229094628,8.314543240014833,1.8811631826392792,10.195706422654112,2.0731680975251683,0.07457577181968826,35.0,25.98388094305625,21.314159712575304,9.0,50.0,3.0,458.9472579837473,524.2332853087546,412.74207258462735,387.5172155467731,429.26235048972046,524.2353525416602
3480.0000000000005,41.84420422694927,25.523307219685247,105.08837273939083,115.04489641916666,54.40333593575422,17.8613491196964,66.93842185346656,26.785795633394912,103.21089081913956,62.94062434474364,105.05481332666407,115.03035403091752,4.915740493545662,8.312716228659312,1.8763119300219155,10.189028158681229,2.072735160055613,0.07463641915677366,35.0,26.000211468118835,21.330907265022745,9.0,50.0,3.0,458.9075353856811,524.1114015892292,412.7352621311121,387.5959005269504,429.32209197376056,524.1134547866432
3490.0000000000005,41.85659747780763,25.510042366395,105.04009564919328,114.93642507900802,54.426689229049884,17.87946173574909,66.97473788111336,26.80948535038567,103.15953255944834,62.92956807757247,105.0064895906888,114.92183818342392,4.913563674577202,8.310897043504966,1.871505935190208,10.182402978695173,2.0723050830457255,0.07469677461311165,35.0,26.016345142217915,21.34751341699712,9.0,50.0,3.0,458.86801637273413,523.9903467949847,412.72855421356655,387.6738454274968,429.381226706368,523.9923864410083
3500.0000000000005,41.86894996992445,25.49687796033828,104.99231484586568,114.82877137710904,54.44994822344615,17.897495230173604,67.01091974509215,26.83307564558129,103.10868543279256,62.91860733567313,104.95866237200477,114.8141407452585,4.911405679862515,8.309084341583342,1.8667500552158167,10.175834396799155,2.071878207601863,0.07475686037171454,35.0,26.03223433882596,21.363965502601328,9.0,50.0,3.0,458.82869127006205,523.8701015016723,412.7219834524663,387.7510303394844,429.43974005524944,523.8721284475904
3510.0000000000005,41.8811935823366,25.48380497980156,104.94497485995244,114.72205967939276,54.4730066793298,17.91536732806253,67.04701384009226,26.856596837372425,103.05830011645756,62.907731591019456,104.91127630213204,114.70737515053776,4.909263534773628,8.307399299908802,1.8619100873128007,10.169309387221602,2.0714531446905755,0.07481649307425613,35.0,26.04846251089782,21.380297723549063,9.0,50.0,3.0,458.7896564180792,523.7508795350478,412.7138747443578,387.8275159910167,429.4976887622501,523.752879054438
3520.0000000000005,41.89323971052551,25.470777603249015,104.89782280840876,114.61624371035548,54.49576762415812,17.933003042061955,67.082889832226,26.87996406625456,103.008127637891,62.8968647471678,104.8640785686338,114.60151365773936,4.9071275126063885,8.305677255396885,1.8571106422295705,10.162787897626457,2.071025843840067,0.07487548470989094,35.0,26.06548629149444,21.396894011549705,9.0,50.0,3.0,458.75098673370866,523.6327869157458,412.7062628661496,387.90361017648706,429.55529270733354,523.6347705234566
3530.0000000000005,41.9051868149976,25.457802778857054,104.85098679967538,114.51115923695896,54.51836014614822,17.950502553616218,67.11851567776633,26.903156641843736,102.9582878665466,62.88603160220811,104.81719714215134,114.4963845033334,4.905002427679626,8.30392672514231,1.8523707370137923,10.156297462156102,2.0705998848935674,0.07493410293467757,35.0,26.082375532335107,21.413394038207684,9.0,50.0,3.0,458.71253477365354,523.5155044927401,412.6991151595535,387.9791189966774,429.61241077339207,523.517473138678
3540.0000000000005,41.91705324674256,25.444896361363416,104.80451178481454,114.40682192251882,54.54081018574641,17.96788605706189,67.1539246006778,26.926196570252728,102.908825057811,62.87525141447185,104.77067696111202,114.39200332712124,4.90289046968965,8.30217379341115,1.8476711866933777,10.149844980104527,2.0701757550678077,0.07499238105524712,35.0,26.09912977156364,21.42977056480447,9.0,50.0,3.0,458.6742948803083,523.3990242020363,412.6921273601436,388.05400865136176,429.6690206767833,523.4009788057753
3550.0000000000005,41.928852907825785,25.432066737615568,104.75842626059072,114.30323151434249,54.56313542989029,17.985167332803712,67.18913992447996,26.94909920511793,102.85976699086991,62.86453640471802,104.72454650994634,114.28836971032808,4.900792967111959,8.300422882791723,1.8430119169316328,10.143434799723355,2.069753786334886,0.0750503481475881,35.0,26.115742924773823,21.44602415022939,9.0,50.0,3.0,458.6362574452176,523.2833264754598,412.6852668039874,388.1282599089986,429.72510869382666,523.2852677269682
3560.0000000000005,41.940596028721366,25.419319554397703,104.71274924045537,114.20038503547158,54.58534909640616,18.002356685779205,67.22418015923148,26.971876690060924,102.81113212089171,62.85389469632116,104.67882479248412,114.1854805920126,4.898710819973294,8.298676315478124,1.8383936656829656,10.137069981161092,2.069334229697673,0.07510802610843181,35.0,26.13220271783177,21.462152770502367,9.0,50.0,3.0,458.5984146755762,523.168394251023,412.67852059228096,388.20185996177906,429.78066560715666,523.1703227261426
3570.0000000000005,41.95229124914156,25.40665916520419,104.66749576726694,114.0982783390108,54.60746248007517,18.019462976787167,67.25906244115063,26.99454026248185,102.76293500603283,62.84333251907674,104.63352684318,114.08333181862504,4.896644752441932,8.29693521590192,1.8338178804912355,10.130753096393155,2.06891731145924,0.07516543386116738,35.0,26.14849061671549,21.478152063613777,9.0,50.0,3.0,458.56075939811046,523.0542114530978,412.67188822688473,388.2747978850881,429.8356835370666,523.0561277228388
3580.0000000000005,41.963947249225576,25.39408989716628,104.62268100780408,113.99690737663424,54.62948702782428,18.036495233511634,67.29380550902574,27.017102366345,102.71519033541236,62.8328556712624,104.58866782041564,113.98191929250106,4.894595491729249,8.295199641409914,1.8292871895593028,10.124486830969216,2.0685032804196566,0.0752225903574025,35.0,26.16457913161338,21.494015116344254,9.0,50.0,3.0,458.52328431522193,522.9407620142614,412.6653832750128,388.3470610679753,429.89015306705943,522.9426665841406
3590.0000000000005,41.97557526519414,25.381614841755837,104.57832926237568,113.89626685393102,54.65142790053957,18.05345749843275,67.32842225647082,27.03957151186768,102.66792169813424,62.82247170428843,104.54427201287176,113.88123767045512,4.892564116562552,8.293463496152057,1.824812348187868,10.118275844339925,2.0680926408479827,0.07527952251411657,35.0,26.180436035274624,21.50973864368723,9.0,50.0,3.0,458.4859761471868,522.8280218142356,412.65910443571687,388.41861662117645,429.94405401052825,522.8299151267221
3600.0000000000005,41.98699612759604,25.369208199816853,104.53423562900716,113.79663880021492,54.67305369111778,18.070171002197583,67.36305143689067,27.062037745661318,102.62094017234952,62.812124587010544,104.500134777169,113.78155833320552,4.890541459599596,8.29189139420824,1.8201866733006231,10.112078067508866,2.067680675247107,0.07533574717591827,35.0,26.197273992565496,21.52553138923201,9.0,50.0,3.0,458.4490859785347,522.716531733042,412.6507036893424,388.4897078602274,429.99755875049465,522.7183988929941
3610.000000000001,41.998295576988,25.356842629332164,104.49035372339516,113.69768501839268,54.694478806828585,18.086724334908297,67.39737098916316,27.084292198219433,102.57418717066784,62.80180002813557,104.45620954205644,113.68256055712646,4.888526171803817,8.29023669089064,1.8156589678733817,10.105895658764023,2.06726839615856,0.07539155587817296,35.0,26.21420615245563,21.541378718508607,9.0,50.0,3.0,458.4124352573298,522.6058433083093,412.6434397695492,388.56038501992504,430.0507298402103,522.6076944284243
3620.000000000001,42.00977554688632,25.344625153740253,104.44732255489645,113.59933607418584,54.71613686039803,18.103452486286983,67.43204485386254,27.116643553228187,102.52828683535728,62.79161210852595,104.41313503625244,113.5841839851675,4.886546512921689,8.288717853992646,1.811131680502975,10.099849534495622,2.066868596827675,0.07544762645379152,35.0,26.23136208202908,21.557264954484253,9.0,50.0,3.0,458.3756957855218,522.4954206221322,412.6348690901481,388.62971789281767,430.1027873549874,522.497278888379
3630.000000000001,42.021206636787696,25.332554870872343,104.40476833383636,113.50185453671963,54.73765137751501,18.12006463116484,67.46637670534241,27.15508675880892,102.48287775136386,62.78161785487816,104.3705377180606,113.48665446645408,4.884585130371376,8.287195644156958,1.8066524830330697,10.093848127190023,2.066469896169583,0.07550338484191364,35.0,26.24837847307032,21.573041687540524,9.0,50.0,3.0,458.3392369392005,522.3858924526263,412.62663250013026,388.69853329218375,430.15454460582896,522.3877286503825
3640.000000000001,42.03245768217373,25.320490411048183,104.36225773186418,113.40499267469552,54.75890183985173,18.13646784492528,67.50034585382008,27.19320148106476,102.43753176948827,62.77159970352409,104.327984335602,113.38974882128127,4.8826235562594045,8.285600177080198,1.802226242893039,10.087826419973236,2.066066798666239,0.07555860997168166,35.0,26.26521617267963,21.588699268971997,9.0,50.0,3.0,458.30306057628326,522.2772035959663,412.6192813527497,388.7672512059737,430.20612646030526,522.2790234372313
3650.000000000001,42.043542375109695,25.308434353862424,104.31983244558032,113.30875294482992,54.77990389407619,18.152674373679872,67.53395778150303,27.230974611836928,102.3922899466322,62.76155634158948,104.28551657374098,113.2934655273159,4.880663534564248,8.283993873112403,1.7978079808753178,10.081801853987722,2.0656621343777672,0.07561333342839197,35.0,26.282126135087537,21.604271177994637,9.0,50.0,3.0,458.2671488268239,522.1693295684588,412.61201345095697,388.8356779905201,430.257455811196,522.1711331097755
3660.000000000001,42.054542341700575,25.29641968905503,104.27766331787276,113.21312029543748,54.800767063267664,18.16876885588772,67.56735999936325,27.268521419599097,102.34731886641316,62.75152895427209,104.243305198377,113.19779231930931,4.87871273943078,8.28235261639544,1.793453230738632,10.075805847134072,2.0652590929773944,0.07566773719754177,35.0,26.2989194107044,21.61976151272705,9.0,50.0,3.0,458.2314191253213,522.0621320674467,412.6052760394524,388.9035862947656,430.3083560944284,522.0639233746222
3670.000000000001,42.06548241271325,25.284469956978853,104.23582123488302,113.11812697774052,54.82151962195247,18.184773208164984,67.60058668046392,27.305869098487108,102.30268844436785,62.74155278879897,104.20142108004116,113.10275922890212,4.876774300994409,8.280707272270169,1.789140295300966,10.069847567571134,2.064858233344492,0.0757218649151661,35.0,26.31555823354404,21.635128399162056,9.0,50.0,3.0,458.1958666366464,521.9556084680639,412.5987234844817,388.9709338453146,430.3588058388795,521.9573884490269
3680.000000000001,42.07637812630798,25.272595324001884,104.19433925059558,113.02377565978212,54.84218118895233,18.200702731866045,67.63366263004357,27.34303863201751,102.25843093129242,62.731642818123305,104.15989725905244,113.00836878264892,4.874849730823256,8.279062150970825,1.7848692067484184,10.063931357719245,2.0644598117734523,0.07577574870656302,35.0,26.33203597145024,21.650373486492473,9.0,50.0,3.0,458.1604815965988,521.8497399133171,412.59232850810633,389.03770533097054,430.4087912187168,521.8515092808387
3690.000000000001,42.08724080371936,25.26080218874671,104.1532395349866,112.93006485459556,54.8627663811577,18.216568751741534,67.66660725886575,27.38004588198396,102.21456787506612,62.72180820057923,104.11875589471434,112.91461941373892,4.872940056152709,8.27741968514892,1.7806409817915732,10.058060666940497,2.064064107302307,0.07582941296998273,35.0,26.3483391144332,21.66549437094409,9.0,50.0,3.0,458.12525542551697,521.7445090454924,412.58607881439514,389.10388487341805,430.4583004112332,521.746268404144
3700.000000000001,42.09808022562754,25.24909562663976,104.1125402749944,112.83699169020764,54.88328800383015,18.23238117260757,67.69943836077654,27.41690525767541,102.17111690972528,62.712056063752414,104.07801516442534,112.8215082343354,4.871046127651648,8.275780867466095,1.7764576567663417,10.052238524232436,2.0636713881990403,0.07588287924445726,35.0,26.364447021082295,21.680485971757943,9.0,50.0,3.0,458.0901800440342,521.6398992216624,412.5799775388596,389.16945761059657,430.5073225948312,521.6416491586192
3710.000000000001,42.10890744491352,25.237480935707023,104.0722620033702,112.74455251704616,54.9037607973068,18.248151378250896,67.73217751810965,27.453634141193845,102.12809794974568,62.702393511211035,104.0376955900952,112.7290317615026,4.86916889928873,8.274144937264975,1.7723235684102192,10.046468505675191,2.0632819919520027,0.0759361720396133,35.0,26.380325591978306,21.695339786596776,9.0,50.0,3.0,458.05524561941047,521.535891019618,412.5740522144089,389.2344036542252,430.5558427773941,521.5376323657208
3720.000000000001,42.11962291842914,25.22594178292269,104.03229667598671,112.65290011894672,54.92403811927226,18.26376648035273,67.76486001542584,27.490277800179054,102.08541163100548,62.69279590676314,103.9976892699099,112.63733356104431,4.867303339105182,8.272632918718763,1.768094804569567,10.040727723288333,2.062893356700929,0.07598902518835986,35.0,26.39663205290776,21.710143053168736,9.0,50.0,3.0,458.02058960944,521.4327770111051,412.56662300777697,389.29885769315615,430.6039660337997,521.4344973363634
3730.000000000001,42.130237311346384,25.214455657778785,103.99257208193788,112.56190638429833,54.94414984692227,18.27924959591297,67.79741196181547,27.52677229931157,102.042982734439,62.68322920799648,103.95792394726868,112.54630109229106,4.865447081406687,8.271049249690698,1.7639610724798884,10.035010322170589,2.062505285592231,0.07604149707276321,35.0,26.41317265087332,21.725050287095257,9.0,50.0,3.0,457.98616139296325,521.3304246704668,412.5602193472308,389.3628713151165,430.65172695268654,521.3321338055749
3740.000000000001,42.14080073814706,25.203034269907615,103.9531556725448,112.47150330243949,54.96416465596155,18.294653671401647,67.82980265121802,27.56308227520537,102.00087449515064,62.673716504928905,103.9184670032561,112.45586010373069,4.863602666439252,8.269460493083363,1.7598677977234547,10.029328290806818,2.062119169399482,0.07609372090088408,35.0,26.42958095255165,21.739845514238823,9.0,50.0,3.0,457.95189732477337,521.2286905052067,412.55401413007246,389.42637919662286,430.6990800787184,521.2303894342824
3750.000000000001,42.15132699817674,25.19168527647963,103.91407632069529,112.38169083656123,54.984100197206736,18.309992338914583,67.86205375027856,27.599224594226826,101.95911504464895,62.664268110013886,103.8793472979647,112.36601032225492,4.861771407931785,8.267871770945094,1.7558146272988184,10.023686398243912,2.0617354369830445,0.07614572642672274,35.0,26.445857082638497,21.75453079004689,9.0,50.0,3.0,457.91778663848015,521.1275545364108,412.5479643357512,389.48935409334325,430.74600519530213,521.1292439128899
3760.000000000001,42.161825831900806,25.18041368740495,103.8753525135479,112.29246646952862,55.00396909864774,18.325275352042127,67.89418113752902,27.63521200726541,101.91772230419149,62.65489172038826,103.84058330894833,112.27674913775274,4.859954161279127,8.2662856552872,1.7518019355590295,10.01808759084623,2.061354337591015,0.07619753520554974,35.0,26.461996460334262,21.769106077226358,9.0,50.0,3.0,457.88382118224496,521.0270003767855,412.54205223524593,389.55178186976246,430.79249262946934,521.0286807266575
3770.000000000001,42.172305209806005,25.16922337976814,103.83699824445412,112.20382666566589,55.023781854965165,18.340510813084048,67.92619836845687,27.671055385442628,101.87670978761328,62.645593018212246,103.80218902136588,112.18807298013115,4.858151581011964,8.264703234009275,1.7478309834853212,10.012534217494595,2.060976083296471,0.07624916522079182,35.0,26.47798953318238,21.78356949135156,9.0,50.0,3.0,457.8499939692452,520.9270132556197,412.5362759921037,389.61365148304577,430.83853466353,520.9286850604444
3780.000000000001,42.18277367465247,25.15811821462984,103.7990280093212,112.11576687423258,55.04354994021467,18.355707619028976,67.95812074736638,27.706766940039874,101.83609147071256,62.6363772754176,103.76417892213225,112.0999774126613,4.856364350133929,8.263124073391834,1.743904793896796,10.00702886728863,2.060600924025121,0.07630063606009045,35.0,26.49381740444312,21.797916660397046,9.0,50.0,3.0,457.8162970393969,520.827576563282,412.5306540201433,389.67494948154166,430.8841215390011,520.8292404728916
3790.000000000001,42.193135670788806,25.14708261894384,103.76133929233026,112.02843398049264,55.06313186393244,18.370757149337464,67.98998307453886,27.742391486085975,101.79577327963116,62.627221222538935,103.72645063340728,112.01260023722244,4.8545876902925755,8.261660891426928,1.739888742112867,10.001549633539796,2.0602263820549145,0.07635169073879533,35.0,26.51001409466079,21.81221105587292,9.0,50.0,3.0,457.7828629675356,520.7289715197544,412.5236284358577,389.7358063813972,430.9293530476112,520.7306150922864
3800.000000000001,42.20339428900052,25.136093851412227,103.72386028370448,111.94172304620751,55.08254721066263,18.385674558884432,68.02173728747843,27.777888198191594,101.75568134699571,62.618088169990415,103.68893231461864,111.92585234865038,4.852819293929628,8.260128061389507,1.735962769403533,9.996090830793042,2.0598522684117064,0.07640236427330693,35.0,26.526522672995952,21.826625944508294,9.0,50.0,3.0,457.7496529531071,520.631098399015,412.517584635994,389.7962619921863,430.97425398035455,520.6327318589422
3810.000000000001,42.21360830236539,25.12516662218752,103.68666908055567,111.85555595088834,55.10187598667271,18.400521388976586,68.05334032541396,27.813209540045246,101.71588871475302,62.609007108541725,103.6517019795123,111.83964899356442,4.85106206372395,8.258592704255593,1.7320732981253129,9.990666002380904,2.0594801449956104,0.07645281237172305,35.0,26.542959393223494,21.840949164132724,9.0,50.0,3.0,457.716593479167,520.5337913572007,412.51169971587177,389.8562440904625,431.0187784213829,520.5354155146042
3820.000000000001,42.22378838485796,25.114307234503716,103.64978729741804,111.7699325158477,55.121131775296895,18.4153081136958,68.08480844111385,27.84836861993392,101.67641640680272,62.5999863686788,103.6147812325229,111.75398976649876,4.849317044791261,8.257058603284563,1.7282198696069533,9.985278472891517,2.059110258343881,0.07650305895661468,35.0,26.55933264708653,21.85518590215804,9.0,50.0,3.0,457.6836767777749,520.4370351378102,412.50594433048457,389.9157382239936,431.062913002182,520.4386504836896
3830.000000000001,42.23394138419626,25.10352036993112,103.61322697377172,111.6848514253781,55.14032345000757,18.43004158049285,68.11615232852508,27.88337417000633,101.63727606260863,62.59103142757607,103.57818210630263,111.66887305777846,4.847584763491029,8.255527837734132,1.7244022608913034,9.979930098625433,2.058742773058454,0.07655311840846085,35.0,26.575648202637808,21.869338907609915,9.0,50.0,3.0,457.65089887536067,520.3408194903477,412.50030287434913,389.97473766235487,431.10665275794014,520.342426098761
3840.000000000001,42.244072560408334,25.092805381356527,103.5769956156163,111.60030449773387,55.15945812169867,18.444727276855417,68.14738037684492,27.91823289596817,101.59847477709955,62.58214575023732,103.54191210022594,111.58429124530193,4.8458656313231705,8.25400136185297,1.7206207371888402,9.974622099041808,2.0583777714691243,0.07660300492702536,35.0,26.591910743298683,21.883410035604584,9.0,50.0,3.0,457.618250375042,520.245127474447,412.4947674237413,390.03323685026095,431.14999495837264,520.2467262249645
3850.000000000001,42.25418604146955,25.082166983384585,103.54109840674624,111.51629104649516,55.178541296880056,18.459369453528552,68.17849932563769,27.952950417079933,101.5600174914392,62.57333186700925,103.50597639374313,111.50024302169912,4.844159859686246,8.252479592094467,1.7168759133464382,9.969355505440904,2.058015382276549,0.07665272665171456,35.0,26.608124251730143,21.89740051809304,9.0,50.0,3.0,457.5857317719381,520.1499544757121,412.4893407888554,390.09123457213366,431.19293798605605,520.1515453616768
3860.000000000001,42.2642858876389,25.07160590838089,103.50553969202598,111.43280471484644,55.19757861427596,18.47397245811481,68.20951580946439,27.987532098733368,101.52190822958693,62.564591839876016,103.4703793263904,111.41672219742183,4.842467681574648,8.250962353186777,1.713168837803709,9.964131190990484,2.0576556925518608,0.07670229416349429,35.0,26.62429268686361,21.911311122260827,9.0,50.0,3.0,457.5533376814615,520.0552883342045,412.4840293103285,390.1487281764144,431.23548049109326,520.0568715920667
3870.000000000001,42.274358870961066,25.061117307504677,103.47029280277256,111.3498485703185,55.21655107043263,18.488521738959548,68.24040552293916,28.021959207145187,101.48412102276302,62.55592217763228,103.43509424260874,111.33373068498736,4.840787930935686,8.249467279365806,1.709476894510185,9.958944173875992,2.05729817458684,0.0767516770915101,35.0,26.640543960253975,21.92517328367603,9.0,50.0,3.0,457.5210826033381,519.9611521006135,412.4785850482992,390.20575715332046,431.2776584467599,519.9627263043751
3880.000000000001,42.28440690956965,25.050696194146155,103.43533954916832,111.26739284386572,55.23546540116359,18.50302249079516,68.27117352309071,28.056238344037297,101.4466371996962,62.54731177545472,103.4001029435384,111.25124131992402,4.8391199260081015,8.247962199990857,1.7058299789982148,9.953792178989074,2.0569426530414963,0.07680088702456758,35.0,26.65688376674132,21.93901178746688,9.0,50.0,3.0,457.4889560620463,519.8675158984129,412.4734151329823,390.2623438148536,431.31947277767034,519.8690833640811
3890.000000000001,42.2944544193405,25.040351046977094,103.40073752873256,111.18543590296896,55.25435297350218,18.51749879798672,68.30185973011628,28.090396372699274,101.409513013376,62.53877715784023,103.36546300380036,111.16925098348923,4.837466088812916,8.246454548694278,1.702231816590119,9.948686365284399,2.0565904096550973,0.07684998036631038,35.0,26.673175699911724,21.95276065385275,9.0,50.0,3.0,457.45693098447697,519.7743369889714,412.46845988416254,390.31839805621775,431.36087103124794,519.7758979154737
3900.000000000001,42.30444620772696,25.030079028213375,103.3664449245894,111.10408125764462,55.27314741192909,18.53293414623488,68.33242883968505,28.1244045290386,101.37271144174724,62.53031876958834,103.33113268732455,111.08784816680628,4.835824035982584,8.245132296293214,1.6984855648803774,9.94361786117359,2.0562406297633538,0.07689880512704886,35.0,26.689397679707273,21.966510920185613,9.0,50.0,3.0,457.42509365822497,519.6817930661432,412.4612415546994,390.3739599373296,431.4019202577249,519.6833260532401
3910.000000000001,42.31394886958388,25.019706447860077,103.33153166856336,111.0233913375398,55.29132196422304,18.55077919586722,68.36230120808621,28.15787080004088,101.33532715842264,62.52170367361373,103.29618236137242,111.00710916808214,4.8341540074220495,8.244007766300784,1.6944048646576169,9.9384126309584,2.0558742265346943,0.07694636245110163,35.0,26.705301712105893,21.980516912473604,9.0,50.0,3.0,457.393893218775,519.5906276048761,412.4509590917642,390.4303617472909,431.4435583804648,519.5921308807413
3920.000000000001,42.323096435880124,25.009191397777613,103.2961155425368,110.94303654724064,55.309026911381366,18.568461880796747,68.39157569511728,28.190837449372737,101.29746605703464,62.51286721761534,103.26072959642536,110.92671223019738,4.832460774832001,8.242739489182165,1.6903780710577458,9.93311756023991,2.0554988489451795,0.07699305971077909,35.0,26.720928678833214,21.994364617361725,9.0,50.0,3.0,457.36304758164846,519.5002867698958,412.4420724302444,390.4871315900235,431.4854103230636,519.501769990666
3930.000000000001,42.332017153554496,24.998608888790045,103.260506595664,110.86306909428636,55.32642137624143,18.585980910446324,68.42044110346785,28.223434561681927,101.25943196372596,62.503902985088814,103.225084332055,110.84670611047324,4.830757914461027,8.241397691172134,1.6863911676538434,9.927788858825977,2.055120342318713,0.07703916618843656,35.0,26.736353739899076,22.008070948657632,9.0,50.0,3.0,457.3324599296109,519.4106283721226,412.43390342920446,390.5438538467757,431.5272063398881,519.4120962955975
3940.000000000001,42.34078697562035,24.988009985107453,103.22488877788967,110.78353037638276,55.34359881744368,18.603360995083108,68.44900861588788,28.25574820424879,101.22140516942714,62.4948833732841,103.18943045549622,110.76713075424112,4.829053523615809,8.24001702723675,1.6824361533939625,9.922453180630713,2.054740775207056,0.07708483607924457,35.0,26.75162521767453,22.02166200539915,9.0,50.0,3.0,457.302082961673,519.3215829248687,412.4261486689553,390.6003754174641,431.56883504677376,519.3230382509869
3950.000000000001,42.349449958675166,24.97742681710372,103.18936735349524,110.70444619206792,55.360613438178575,18.620619518391948,68.4773430875995,28.287829698773866,101.18348883207366,62.48585134290301,103.15387319484758,110.68801083163596,4.827352346242145,8.238617118131508,1.6785084013336895,9.917125519465197,2.0543612332721453,0.07713015942896041,35.0,26.76677067027828,22.035154325833105,9.0,50.0,3.0,457.2718930837572,519.2331136771286,412.418643447496,390.6566191789003,431.610237070946,519.2345575007881
3960.000000000001,42.35803178533931,24.966870514994184,103.15400228307192,110.62582037962488,55.37749714376192,18.637767240244216,68.50548237688069,28.319708698283705,101.14574152627026,62.47683165737078,103.11847248774995,110.60935076220164,4.825657084711708,8.2372085407589,1.6746054984288028,9.911814039187703,2.0539822588284578,0.07717519177613888,35.0,26.781804925853407,22.048557282332975,9.0,50.0,3.0,457.2418651372808,519.1451841173273,412.4112926790984,390.7125387156965,431.6513797003956,519.1466183789361
3970.000000000001,42.36654763763864,24.956357182222632,103.11882742812782,110.54766553628993,55.39426866224592,18.6548114182861,68.53344953208702,28.351403953202635,101.10819644333822,62.46783851472543,103.0832621836454,110.53116185436464,4.823969184742001,8.23579801244043,1.6707257099354316,9.906523722375862,2.053604271293804,0.07721996109687237,35.0,26.796735841107704,22.06187637951905,9.0,50.0,3.0,457.21199868209294,519.0577886184985,412.40404397197346,390.76811349229456,431.69224482122695,519.059213412366
3980.000000000001,42.37500646248936,24.945890221280248,103.08386142219346,110.469979863934,55.41093929819796,18.671756914462836,68.56125820140736,28.38292635459732,101.07087169324024,62.45888009754896,103.04826090741686,110.45344252770622,4.822289551577896,8.234388970726116,1.6668682831814254,9.90125725390754,2.053227444765892,0.07726448813084522,35.0,26.811566650076543,22.075114496273216,9.0,50.0,3.0,457.18228433931847,518.9709115800422,412.3968674113756,390.8233305446247,431.7328237567496,518.9723273175221
3990.000000000001,42.404484234788576,24.94303371242984,103.0892669516872,110.38449957065302,55.45886154408954,18.78771291249683,68.61803572794587,28.434859180995943,101.07264660522344,62.45904572744229,103.05360878394156,110.36863179410506,4.8223949163830575,8.216782345905694,1.6868367146020662,9.903619060507758,2.0536723416952687,0.07735862397158134,35.0,26.839919768222277,22.006224372158673,9.0,50.0,3.0,457.1294690811112,518.844255644185,412.6274962958772,390.8220836863956,431.7301438209778,518.8466866563228
4000.000000000001,42.42890163186815,24.94247275233647,103.09271068397756,110.31446624725424,55.49553526607475,18.813316958108032,68.66912582996362,28.483300771482103,101.07293740237118,62.46353318047063,103.05700353041716,110.29828860291047,4.82240304277038,8.221647864046567,1.6828160145623736,9.90446387860894,2.0538440671103695,0.07743663843343825,35.0,26.864829707494835,22.026276523592912,9.0,50.0,3.0,457.08841981259127,518.7411349733403,412.5685527128952,390.8370306762192,431.74255426526133,518.7431656762634
4010.000000000001,42.448003013698575,24.938976644190006,103.08355600007296,110.24271688609964,55.52558800820536,18.83907498345667,68.71233193846213,28.526391458058807,101.0608992868902,62.46425511089882,103.04780456202018,110.22636976734992,4.821858057593543,8.223589610994464,1.6793944063536868,9.902984017348151,2.053769293717132,0.0775032469974215,35.0,26.886527280851567,22.045654091860115,9.0,50.0,3.0,457.0516643234081,518.6444318777329,412.5380436993376,390.86934630386503,431.76604100526464,518.6462618554897
4020.000000000001,42.46390797840528,24.933396468374383,103.06687678943698,110.16951237277,55.55167396647239,18.863530679630287,68.75081992465812,28.565840967988887,101.04149739100788,62.46201840300051,103.03108381124711,110.15305360648944,4.820977466437275,8.224142421142062,1.6762522651478178,9.90039468628988,2.053607334864048,0.0775631777820486,35.0,26.90606247328753,22.063774880705694,9.0,50.0,3.0,457.01700382388634,518.5509407802125,412.5194106609621,390.9079667634717,431.79409790442696,518.5526520142881
4030.000000000001,42.47789707833703,24.92657001341257,103.04580633583096,110.09556735319188,55.57537058762535,18.887035646601927,68.78645691747717,28.603037221354494,101.01780319232454,62.45799266361144,103.0099734967642,110.07902842763986,4.819907653608148,8.22392134821036,1.673272165359727,9.897193513570087,2.0533989911945967,0.0776192019924009,35.0,26.92426016181912,22.081036680312764,9.0,50.0,3.0,456.98359857380893,518.4594763796543,412.50732617569446,390.9498748954874,431.8246338314058,518.4611134295692
4040.000000000001,42.49070322821864,24.919011096575616,103.0221453261654,110.02135261951332,55.597581578699234,18.9098173714184,68.82030552963231,28.63880427768248,100.99158255712888,62.45290228061867,102.98627371071584,110.00475243444032,4.818719088312645,8.223251368231994,1.6703624558815575,9.893613824113553,2.0531626025077054,0.07767265277576442,35.0,26.941871468732412,22.097803115334216,9.0,50.0,3.0,456.9510197772908,518.3694434688533,412.49883039771294,390.9936751572478,431.8565966435594,518.3710330201015
4050.000000000001,42.50280305990305,24.911034308146043,102.99704669668807,109.94712615853126,55.61889681206164,18.932236417286106,68.85306500028257,28.67367969081556,100.96396517077083,62.447192411427466,102.96113698981944,109.93047650342844,4.81746673141707,8.222297910616202,1.6675316176695525,9.889829528285757,2.0529108096978255,0.07772457984784822,35.0,26.95892435637262,22.114222166072754,9.0,50.0,3.0,456.9189587616319,518.2803977483611,412.49278298464066,391.03841654182577,431.8892606104604,518.2819564221545
4060.000000000001,42.51446870446993,24.90283064059537,102.97117921097104,109.8730636496096,55.63965177481687,18.95438517491812,68.88513295742997,28.70797132832223,100.93560685333254,62.44113272656465,102.9352318762448,109.85637136338642,4.816180131492965,8.221185330366808,1.6647488750701067,9.885934205436914,2.0526504274192043,0.07777553290251654,35.0,26.97558654524744,22.130385140583485,9.0,50.0,3.0,456.88725650802394,518.1921187473382,412.4881135986856,391.0835816984453,431.92223668772095,518.1936561239041
4070.000000000001,42.525863027260314,24.894512065292417,102.94493858903174,109.79926220173718,55.66004767901531,18.976345475676112,68.91674763110268,28.74186375237804,100.90689546270774,62.43488149860224,102.90895395576176,109.78253144986984,4.81487469633613,8.219976645726758,1.6620024420930264,9.881979087819785,2.0523855159386515,0.07782581030195214,35.0,26.99195078149268,22.146357234908294,9.0,50.0,3.0,456.85581430949645,518.104466021295,412.48427891582816,391.128864360622,431.9552912045439,518.1059878847259
4080.000000000001,42.53704334943024,24.8861386305544,102.91852314376806,109.72584201960008,55.6801361019042,18.997824833203996,68.94805654718061,28.77547620882865,100.8780282562558,62.42852545027176,102.8825015199612,109.70906910558908,4.813560545430204,8.218789017884502,1.6592038041852717,9.877992822069773,2.0521177055615376,0.07787552710893451,35.0,27.008505659742863,22.16221681998161,9.0,50.0,3.0,456.8246289255601,518.0174723885633,412.479964996956,391.1741213541344,431.9883232067884,518.018973176742
4090.000000000001,42.547983419027126,24.877713592759047,102.89189454864052,109.65285202665046,55.699886494487885,19.01902101560188,68.97907846200714,28.808839149875155,100.84896939048512,62.42206506411168,102.85583628531302,109.63604243799494,4.812236892248484,8.2175544594293,1.6564099176595053,9.873964377088804,2.051845035516376,0.07792460453623237,35.0,27.025711796209464,22.17824408909428,9.0,50.0,3.0,456.793749097502,517.9312364377276,412.47604024730737,391.21946887915453,432.02139802101766,517.9327237889089
4100.000000000001,42.55878252771166,24.86926477284493,102.86520782988904,109.58019969293032,55.71943793536263,19.040080013509453,69.00983367883376,28.84194964039284,100.8198661790292,62.41554534259466,102.82911314924615,109.56335518498612,4.81091003458129,8.216284196981533,1.6536383402511354,9.869922537232668,2.0515707976841604,0.07797329713636537,35.0,27.04277964093984,22.194166548546946,9.0,50.0,3.0,456.76305320519225,517.8455148831425,412.4724641243386,391.2647122274408,432.054383356,517.8469911523505
4110.000000000001,42.56947884934349,24.86081752437491,102.83855358989848,109.50790416907682,55.73883730285209,19.06101104820613,69.04037833582804,28.874850222162596,100.7908073436502,62.40900010443693,102.8024226816868,109.491025775612,4.8095838105192525,8.214996268759096,1.6508841411649922,9.865880409924088,2.051296078539267,0.07802168096479918,35.0,27.059732603010104,22.209992118900857,9.0,50.0,3.0,456.7325168293172,517.7602710834493,412.4690729552594,391.30977312025817,432.0872188009753,517.7617375989844
4120.000000000001,42.580094579443376,24.852386218773688,102.81198401674791,109.43597562350294,55.75811212152016,19.081824760569475,69.07074503912118,28.90756608361056,100.76184396412437,62.40245052000529,102.77581705189702,109.41906411749892,4.808260209760939,8.213699291294496,1.6481454531452682,9.861844744439763,2.0510214327460625,0.07806979647740883,35.0,27.076584302216304,22.22572978234888,9.0,50.0,3.0,456.70212526740534,517.6754827301828,412.4657900973692,391.35461103054286,432.11987443577885,517.6769404521979
