time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,43.71407871721431,24.34295635825453,101.47146332457,103.98928432960946,57.66406837746112,20.809740820063556,71.93028896445894,31.776407702779693,99.20937613953396,62.08053559671293,101.43208354143653,103.96989548268829,4.732646197427862,8.241253094777532,1.4055538204727915,9.646806915250323,2.0383537059020487,0.08262406583515336,35.0,28.640331122966188,23.56100366425557,9.0,50.0,3.0,453.99720917983507,510.70368674293934,410.959707655539,393.9482739253584,433.9544490720615,510.7049113929964
5070.000000000001,43.72617819462152,24.3391101256463,101.46362382077932,103.94107009527012,57.68384752496636,20.826186726070546,71.95952168120643,31.80428268954904,99.19942346136057,62.078553803513216,101.42421196276844,103.92165617157934,4.7321088442881845,8.242237024338115,1.4031565533081698,9.645393577646287,2.038286500803675,0.08267082414358605,35.0,28.65617194509048,23.57606295507213,9.0,50.0,3.0,453.970267733168,510.6382374114256,410.9387713697824,393.9659569840069,433.96643974611857,510.6394586185703
5080.000000000001,43.73825218007499,24.335275977291246,101.45583382850272,103.89301257811786,57.70358564561124,20.84259330935833,71.98869450770054,31.83208291245228,99.18952416715727,62.0765770681237,101.41638995639964,103.8735736164894,4.731573497686397,8.243220678461789,1.4007652500262795,9.643985928488068,2.038219618315915,0.08271749657807342,35.0,28.67197198957677,23.591085212877147,9.0,50.0,3.0,453.943378454194,510.5729665884078,410.9178631402349,393.983534757797,433.97835041351874,510.57418434744767
5090.000000000001,43.7503007179776,24.331453880041806,101.44809295669825,103.84511109865564,57.7232828198331,20.85896072400425,72.01780757248339,31.85980864341002,99.17967785851084,62.07460537522882,101.40861713116982,103.82564715162935,4.731040145105877,8.244204030826177,1.3983798772222833,9.642583908048461,2.0381530514010606,0.08276408323091587,35.0,28.6877314229464,23.606070582639973,9.0,50.0,3.0,453.91654127735615,510.5078736622868,410.8969831770452,394.00100822471313,433.9901817417644,510.50908798844415
5100.000000000001,43.76232390603767,24.32764382800434,101.44040086329,103.79736487837864,57.742939204493794,20.87528919936983,72.04686112521263,31.887460219405057,99.1698841808284,62.0726386595303,101.40089314478983,103.77787600921522,4.730508773543015,8.245187061460367,1.3960004272443964,9.641187488704764,2.038086800013224,0.08281058438695049,35.0,28.703450432359656,23.62101928819476,9.0,50.0,3.0,453.88975608780527,510.44295783704416,410.87613165776094,394.01837805562144,434.00193418128754,510.44416876163535
5110.000000000001,43.77432195933137,24.32384575104737,101.43275722090648,103.74977276710422,57.76255514169173,20.89157909828367,72.07585561961693,31.91503817488291,99.16014277707842,62.07067687171013,101.3932176693964,103.73025901483668,4.729979374612912,8.246169772547635,1.3936268649169374,9.639796637464572,2.0380208609796457,0.08285700079473318,35.0,28.71912935784627,23.63593166653891,9.0,50.0,3.0,453.8630224660185,510.3782177537103,410.85530848287647,394.0356450682007,434.013608231365,510.379425272622
5120.000000000001,43.78629493374496,24.320059655498994,101.4251616256326,103.70233406394152,57.782130731914194,20.90783050456741,72.10479126379427,31.94254282933213,99.15045323302691,62.068720000142605,101.38559030092864,103.68279548546502,4.729451931834997,8.247152169140382,1.3912591400694658,9.638411309209848,2.0379552320495216,0.08290333258521715,35.0,28.73476834035239,23.650807798564696,9.0,50.0,3.0,453.836340387788,510.3136527769349,410.83451349549455,394.052810074352,434.0252045971904,510.31485691267545
5130.000000000001,43.798242815247534,24.31628559045629,101.41761361438355,103.6550483133144,57.80166597312632,20.92404357716265,72.13366808504139,31.9699743858896,99.14081508694017,62.0667679945152,101.37801057629912,103.63548497755636,4.728926430948899,8.248134199514867,1.3888972346692163,9.637031434184083,2.0378899048024164,0.08294957960787755,35.0,28.75036751268999,23.66564784088132,9.0,50.0,3.0,453.8097100173071,510.2492626801491,410.81374729229833,394.06987419209855,434.03672395931954,510.2504634730844
5140.000000000001,43.81016581376097,24.312523232219064,101.41011290226623,103.60791394663585,57.82116119772063,20.940218619557072,72.16248651921441,31.997333293429847,99.13122801673808,62.06482078942178,101.37047821005716,103.58832587538888,4.728402855009274,8.249115851240129,1.3865411444424052,9.635656995682535,2.037824883189576,0.08299574286001528,35.0,28.76592715292054,23.680452076274605,9.0,50.0,3.0,453.7831305417308,510.1850454490362,410.79300958096167,394.08683771403827,434.0481667100837,510.1862428702125
5150.000000000001,43.82206395596312,24.308772832114983,101.40265905926188,103.56093079613856,57.84061646660063,20.956355735367936,72.19124671190347,32.024619869270225,99.12169159512672,62.062878357159946,101.36299277217776,103.54131804944512,4.727881191925298,8.250097128843532,1.3841907999326688,9.6342879287762,2.0377601588700043,0.08304182201335737,35.0,28.781447416683196,23.695220611023103,9.0,50.0,3.0,453.7566023738475,510.1210012577396,410.7723004607304,394.103701839303,434.05953353227625,510.1221953348944
5160.000000000001,43.833937400524974,24.3050341403154,101.39525173367178,103.51409751661264,57.86003202843023,20.972455229557,72.21994903212926,32.05183453832183,99.11220543993886,62.060940630234654,101.35555391051608,103.49446017186908,4.7273614476613695,8.251078034723315,1.381846208792467,9.632924243515783,2.037695731575845,0.08308781821799785,35.0,28.79692856172608,23.709953732442727,9.0,50.0,3.0,453.7301249051387,510.0571284726845,410.75162001565735,394.12046711708314,434.07082491794466,510.05831925982034
5170.000000000001,43.845786283454565,24.301306711997317,101.38789080565728,103.46741289924536,57.87940811164954,20.988517036909457,72.24859373037916,32.07897750933722,99.10276941025137,62.05900765759304,101.34816150491106,103.44775101048788,4.726843596773192,8.252058592129616,1.3795073152794486,9.631565907409064,2.037631605578004,0.0831337316444479,35.0,28.812370667569724,23.72465138286992,9.0,50.0,3.0,453.7036972565545,509.9934254840734,410.7309669260648,394.1371332560039,434.08204125939153,509.9946130008814
5180.000000000001,43.85761080704984,24.297590529384596,101.38057624001128,103.42087617816829,57.89874499868599,21.004541409970727,72.27718118767984,32.10604914798546,99.09338345218424,62.05707942529335,101.3408155198268,103.40118980142972,4.726327650270232,8.253038846078438,1.3771741327362508,9.630212978814688,2.0375677886538552,0.08317956306187704,35.0,28.827773943748127,23.739313801501567,9.0,50.0,3.0,453.6773191090677,509.92989127378064,410.7103409145293,394.1537002922194,434.093182619938,509.9310755431862
5190.000000000001,43.86941110740932,24.293885587750424,101.3733078943382,103.37448667566208,57.91804288362725,21.02052838489089,72.30571167951148,32.13304976910882,99.08404740857932,62.0551559912044,101.3335158126452,103.3547758531796,4.725813607484137,8.25401886801431,1.3748466031625302,9.62886547117684,2.037504284114777,0.08322531292497022,35.0,28.84313853765713,23.753941027720433,9.0,50.0,3.0,453.6509902785039,509.8665250356653,410.6897412192377,394.170168569484,434.1042494450605,509.86770606028415
5200.000000000001,43.88118739588016,24.29019196861168,101.36608542516946,103.32824352064506,57.93730210360588,21.03647854844877,72.33418567546332,32.15997998222173,99.07476091172387,62.053237281965664,101.32626203946258,103.30850832818174,4.725301458827545,8.254998590671148,1.372524723792511,9.627523314463657,2.0374410814527093,0.08327098174284611,35.0,28.85846486741275,23.768533600055264,9.0,50.0,3.0,453.6247105864351,509.80332582944754,410.66916867295,394.18653936961016,434.1152421844609,509.8045036621165
5210.000000000001,43.89293990038451,24.286509549189645,101.35890867511746,103.28214556015412,57.95652301027454,21.052391843958844,72.36260368761025,32.18684025066432,99.06552377122627,62.05132332952735,101.3190540424055,103.26238604241388,4.724791186800877,8.255978139010518,1.3702083855188008,9.62618652452932,2.0373781917433567,0.0833165702006449,35.0,28.873753098568216,23.78309149227761,9.0,50.0,3.0,453.5984795012973,509.74029215234975,410.6486214423304,394.20281261679855,434.126161269461,509.7414668002328
5220.000000000001,43.90466852954593,24.282838388467383,101.3517771643522,103.23619252072372,57.97570547307512,21.06826860540804,72.39096556928227,32.21363067577914,99.0563355169133,62.049414119960886,101.31189134178356,103.21640870926323,4.724282782801988,8.256957369233323,1.3678976437438073,9.624855012977129,2.037315600161554,0.08336207808838654,35.0,28.889003375139453,23.797614989939404,9.0,50.0,3.0,453.57229733329103,509.67742405548034,410.6281014068931,394.21898979269525,434.13700749565186,509.67859550605607
5230.000000000001,43.91637351682509,24.27917841472822,101.34469065493082,103.19038331544186,57.99484986250103,21.084108930179923,72.41927183774541,32.240351772773465,99.04719588016896,62.04750958427388,101.30477369916125,103.17057526867995,4.723776239397872,8.257936379491683,1.36559240539436,9.623528784886041,2.0372533111586866,0.08340750614640198,35.0,28.904215935322725,23.81210420489072,9.0,50.0,3.0,453.54616362136295,509.6147201946208,410.60760727367045,394.23507117365347,434.14778115009386,509.6158884757816
5240.000000000001,43.928054977167776,24.27552974300409,101.3376492184926,103.1447177461003,58.01395630642719,21.099912808037345,72.44752265519483,32.26700374772702,99.0381049316758,62.04560980721487,101.29770118613403,103.12488550669173,4.723271563375612,8.258915244807348,1.3632926204714626,9.62220786527881,2.03719132727614,0.08345285450531445,35.0,28.91939089119916,23.826559097058407,9.0,50.0,3.0,453.520078406016,509.552180309062,410.58713838492497,394.2510570303364,434.15848235141493,509.55334542519506
5250.000000000001,43.93971257464765,24.27189208620109,101.33065131485328,103.09919463397064,58.03302446384075,21.11568086554485,72.4757176787709,32.29358669671717,99.02906113390854,62.04371457756048,101.29067226260707,103.07933826403796,4.722768690178456,8.259893561770522,1.3609984145132017,9.62089197628372,2.037129617694697,0.08349812258343461,35.0,28.934528375064133,23.840980345873504,9.0,50.0,3.0,453.4940418728422,509.4898039165299,410.5666987471064,394.266950053317,434.1691132229393,509.49096590118126
5260.000000000001,43.95134676573673,24.268265539402023,101.32369746409609,103.05381326986873,58.052054925016215,21.131412949502877,72.50385766821283,32.3201011764919,99.0200649718992,62.0418238246441,101.28368744805482,103.03393281662414,4.722267642325172,8.260871630525731,1.358709637995062,9.619581268520792,2.0370682047543283,0.08354331151013268,35.0,28.94962865479289,23.8553677237133,9.0,50.0,3.0,453.46805343682286,509.4275896509805,410.5462850773187,394.2827492725372,434.1796727204522,509.42874851593115
5270.000000000001,43.96295746340626,24.26465008947372,101.31678712457936,103.00857320002524,58.0710476031995,21.147109266689768,72.53194255141369,32.346547328907434,99.01111590793015,62.03993761946298,101.27674620091636,102.98866870374366,4.721768402356616,8.261849346569662,1.356426302977144,9.618275649546808,2.037007076574608,0.0835884210819579,35.0,28.964691818317647,23.86972145315332,9.0,50.0,3.0,453.4421132854326,509.3655373413755,410.525898553738,394.29845597951856,434.19016199451937,509.3666930880392
5280.000000000001,43.974544892710526,24.261045720111213,101.30992007963349,102.96347344845589,58.09000284383044,21.16277001594221,72.55997281522342,32.37292565749982,99.00221369692056,62.03805588131479,101.26984830405428,102.94354495837048,4.721270962462503,8.262826770024835,1.35414834861026,9.616975118635096,2.0369462365318487,0.08363345198586278,35.0,28.979718127975445,23.884041734345544,9.0,50.0,3.0,453.4162210581419,509.30364578895376,410.5055384069751,394.314070561798,434.2005812576286,509.30479843251777
5290.000000000001,43.986109067487355,24.257452289259906,101.30309591810628,102.918513241475,58.108920690523,21.17839542158714,72.58794853711123,32.39923638365576,98.99335791929738,62.03617859766172,101.26299334619404,102.89856081017422,4.72077530771427,8.263803823819423,1.3518757810958066,9.615679604915229,2.0368856762155447,0.08367840436406836,35.0,28.99470774015793,23.898328768949167,9.0,50.0,3.0,453.39037656148656,509.24191424501305,410.485205311305,394.3295939397729,434.2109312192289,509.2430638058266
5300.000000000001,43.997650153171534,24.253869439296977,101.29631450052604,102.87369138475653,58.12780140515807,21.193985562306523,72.61587006046565,32.42547980453384,98.98454840920718,62.0343057452522,101.25618118746522,102.85371508404997,4.720281436781686,8.26478054931661,1.349608580293979,9.61438912961059,2.0368254008527367,0.08372327894699817,35.0,29.00966079681416,23.91258263854036,9.0,50.0,3.0,453.3645789945834,509.1803411241604,410.46489837915374,394.3450258984264,434.2212121123368,509.1814876516447
5310.000000000001,44.00916836901893,24.250297032869867,101.28957583436134,102.82900694430242,58.146645305659696,21.209540546847222,72.64373779518361,32.45165627352384,98.97578514939836,62.03243734974603,101.24941183493576,102.80900682293458,4.719789350746198,8.265757023309666,1.3473467157828287,9.613103739092494,2.0367654199594023,0.08376807648650414,35.0,29.02457747476149,23.92680344703024,9.0,50.0,3.0,453.3388278120352,509.1189251142758,410.4446165948321,394.36036621814,434.23142404472645,509.12006862386227
5320.000000000001,44.02066390071214,24.246735103077413,101.28287979118858,102.78445921676013,58.1654526640222,21.225060612842697,72.67155211962286,32.47776621315131,98.96706799151887,62.03057342785115,101.24268515985447,102.76443532800624,4.719299044042966,8.266733270057655,1.3450901536002438,9.611823423657901,2.0367057340412926,0.08381279744377901,35.0,29.039458016103595,23.940991418213343,9.0,50.0,3.0,453.31312279742576,509.0576653505669,410.4243596718856,394.3756153914848,434.24156732976314,509.0588058647245
5330.000000000001,44.032138017017054,24.24318403698413,101.27622870842164,102.7400475365281,58.18422514623677,21.240544452077245,72.69931505373731,32.50381063462373,98.95839919843486,62.02871421473668,101.23600349814258,102.71999987842356,4.718810629140544,8.26771049383421,1.3428383643547657,9.610548858188976,2.036646437735812,0.08385744516706428,35.0,29.054302501694792,23.95514542903288,9.0,50.0,3.0,453.2874624089528,508.9965591211426,410.4041147965757,394.3907678399696,434.25163864747105,508.99769658085773
5340.000000000001,44.043587902166,24.239643050803693,101.26961594761188,102.69577168132508,58.20295914031232,21.255996878686176,72.72702236347462,32.52978833147529,98.94977227445696,62.026859524133776,101.22936021446972,102.67570037687892,4.718323813313644,8.268685409889565,1.3405927609677366,9.6092781708573,2.0365872608706725,0.08390201230341168,35.0,29.069111692801755,23.969269657879575,9.0,50.0,3.0,453.2618503622047,508.9356113000048,410.3839176887976,394.4058413094159,434.2616489113653,508.9367458309056
5350.000000000001,44.05501604149763,24.23611258078409,101.26304644400004,102.65163031737666,58.22165789038591,21.27141302348923,72.7546779326698,32.55570058279551,98.94119201791946,62.025008918404005,101.22276024104268,102.63153537634616,4.7178388152374,8.269661109577054,1.338351881294716,9.60801299087177,2.0365284544780065,0.08394650553684,35.0,29.083884861104195,23.983359885566813,9.0,50.0,3.0,453.23628307175466,508.8748161734727,410.36373394685273,394.4208203885584,434.27158846724024,508.87594773420506
5360.000000000001,44.066421530270766,24.23259242062852,101.25651769791202,102.60762301583378,58.24032028337735,21.286795380011995,72.78228048125327,32.58154733384998,98.93265596661358,62.02316276746018,101.21620107914914,102.58750450296516,4.717355530199166,8.270636232945378,1.336116350940206,9.606752583885584,2.036469908275069,0.08399092249780782,35.0,29.098622576034018,23.99741837448352,9.0,50.0,3.0,453.2107618405451,508.8141751143911,410.34357868581577,394.43571255927,434.28146268185856,508.8153037451351
5370.000000000001,44.07780491706952,24.229082768957145,101.2500304683492,102.56374917138596,58.25894702477108,21.302143409846114,72.80983092008788,32.60732916336548,98.9241648414862,62.02132092650948,101.20968348707848,102.543607102738,4.716873987852707,8.271611275313047,1.3338859064061743,9.605497181719219,2.0364116587502887,0.0840352645500207,35.0,29.113325010446086,24.011444577901727,9.0,50.0,3.0,453.18528608104265,508.75368671592867,410.3234465113595,394.4505160987682,434.2912698892169,508.7548123846647
5380.000000000001,44.089166193726726,24.225583442040715,101.24358426439144,102.52000799310798,58.27753814654168,21.31745756451193,72.83732931151958,32.63304632876208,98.91571814290543,62.01948347317824,101.20320697380365,102.49984245133528,4.716394176855274,8.272586077091836,1.3316606047092294,9.604246681801063,2.0363536892085725,0.0840795318396565,35.0,29.127992367563703,24.025438932384528,9.0,50.0,3.0,453.15985556732113,508.6933502588848,410.30333908627216,394.46523228937934,434.30101118944253,508.6944730331792
5390.000000000001,44.100505501721926,24.222094567417628,101.23717879935646,102.47639883946492,58.296093876435926,21.332738079924923,72.86477600299824,32.65869924171653,98.90731556666964,62.01765033715145,101.19677125233856,102.45620985028496,4.7159160830955456,8.273560652050415,1.3294404148905992,9.603001066941015,2.03629600224726,0.0841237247242524,35.0,29.14262487697061,24.039401665478124,9.0,50.0,3.0,453.13447030834953,508.63316508878415,410.28325631845615,394.4798617439964,434.31068692693054,508.6342849514736
5400.000000000001,44.11182265029382,24.21861607126084,101.23081354460292,102.43292149371172,58.31461394936285,21.34798482022825,72.89217068553445,32.684287829955906,98.8989565996349,62.01582153644068,101.19037579433638,102.41270911373118,4.71543969168555,8.274534941280166,1.3272252989972473,9.601760240277411,2.0362385839029216,0.08416784269787782,35.0,29.15722247661199,24.053332651216067,9.0,50.0,3.0,453.10913057239264,508.5731313728599,410.2631987899163,394.49440566828014,434.3202980592452,508.5742483526731
5410.000000000001,44.1231178239728,24.215147905176423,101.22448827551118,102.3895750661482,58.33309866554138,21.36319813818324,72.91951375922862,32.70981249451938,98.8906409962856,62.01399693663359,101.18402037478208,102.3693393390451,4.714964974616269,8.275508895082583,1.3250152713295185,9.600524166412098,2.03618143890739,0.08421188597021863,35.0,29.171785415565296,24.06723223241568,9.0,50.0,3.0,453.0838360121713,508.51324803746274,410.2431665669064,394.50886426428247,434.3298446490149,508.5143621442039
5420.000000000001,44.134391198401374,24.21168999567976,101.21820272488412,102.3463585556695,58.3515482821194,21.378378431933243,72.94680556190512,32.735273671370976,98.88236846178727,62.012176500263934,101.17770472603638,102.32609950415008,4.714491963031378,8.276482540561474,1.3228103429960958,9.59929288355757,2.0361245620589217,0.08425585597811341,35.0,29.18631402674174,24.08110075511252,9.0,50.0,3.0,453.05858625523246,508.45351387442935,410.2231600968664,394.52323838056793,434.3393271153509,508.4546250869993
5430.000000000001,44.14564278902765,24.208242130904807,101.21195660000892,102.30327126120568,58.36996286286762,21.393525543239605,72.97404623896252,32.760671547609434,98.8741386940123,62.01036024208105,101.17142855529669,102.28298895728295,4.714020612742761,8.277455871103982,1.3206104248639177,9.5980662959679,2.036067952274704,0.08429975219569501,35.0,29.200808300340785,24.09493810132318,9.0,50.0,3.0,453.03338098767387,508.3939281430386,410.20317840170424,394.53752826078534,434.3487460353426,508.39503651416584
5440.000000000001,44.15687282049105,24.204804005159588,101.20574992257656,102.26031203852403,58.38834274487752,21.40863961855979,73.00123621360582,32.78600643607257,98.86595168562285,62.008548161148326,101.16519188378204,102.24000652901924,4.713550937301091,8.27842896100184,1.3184155247334746,9.596844485735314,2.036011621257736,0.08434357572648227,35.0,29.215268406035648,24.10874440482496,9.0,50.0,3.0,453.0082193786222,508.33448919507856,410.18322053357485,394.5517333292742,434.3581014239632,508.33559474031466
5450.000000000001,44.16808148522343,24.20137562541339,101.19958263185204,102.21748017266115,58.40668819484892,21.423720879149187,73.02837585513049,32.811278719166125,98.85780735371424,62.006740274864285,101.15899465040712,102.19715150249688,4.713082931238282,8.27940183593919,1.3162256225167943,9.595627458455985,2.0359555727008813,0.08438732711179475,35.0,29.229694568493127,24.122519868448197,9.0,50.0,3.0,452.98310115250393,508.2751960869072,410.1632861674143,394.5658538565996,434.36739347998633,508.27629881927027
5460.000000000001,44.17926888686507,24.197957005906066,101.19345453107834,102.17477515345666,58.42499938114046,21.43876944417877,73.05546538815662,32.83648872107511,98.84970549177606,62.00493661386138,101.15283665824322,102.15442339071808,4.712616596992184,8.280374532123542,1.314040655371553,9.594415187495095,2.0358998000428694,0.08443100666527534,35.0,29.244086964256496,24.13626460320677,9.0,50.0,3.0,452.9580262004957,508.2160482861317,410.14337499738497,394.5798905943027,434.37662265619485,508.21714825344895
5470.000000000001,44.19043507450565,24.194548244556472,101.1873654183017,102.1321966374237,58.443276377969205,21.453785410651108,73.0825049338375,32.86163661810696,98.8416458944813,62.00313718365368,101.1467177052603,102.1118217768904,4.712151923362676,8.281347051843046,1.3118606198861904,9.593207671729232,2.035844308025483,0.0844746144225937,35.0,29.258445689933406,24.14997871027782,9.0,50.0,3.0,452.93299464313,508.15704551351,410.1234870480676,394.5938438664667,434.38578933331166,508.1581426539488
5480.000000000001,44.20158011702599,24.191149115974724,101.18131502163276,102.08974378225112,58.46151929883742,21.468769008772085,73.10949464943451,32.88672267976449,98.83362827562956,62.00134193444774,101.14063751936334,102.06934591943929,4.711688903414529,8.282319335755878,1.3096855108138312,9.592004846569711,2.035789086078762,0.08451815071288803,35.0,29.272770917921378,24.16366240045903,9.0,50.0,3.0,452.9080060484928,508.0981867970771,410.1036227194592,394.60771444689306,434.39489388037447,508.0992811998208
5490.000000000001,44.21270418839143,24.18775972882213,101.17530315247454,102.04741593890331,58.479728409546574,21.483720399580022,73.13643493062014,32.911747321643986,98.82565242537763,61.9995508401982,101.13459591160972,102.02699512499288,4.711227526189672,8.28329143722241,1.3075152785393769,9.590806715761786,2.0357341398704643,0.08456161598989782,35.0,29.287062864660925,24.177315833712957,9.0,50.0,3.0,452.883060334768,508.0394713887499,410.08378144294784,394.6215026864068,434.4039365981377,508.0405630769515
5500.000000000001,44.223807313019854,24.18438013092856,101.16932951855136,102.0052127320928,58.49790376705565,21.498639655190743,73.16332588650846,32.93671075602947,98.81771804868734,61.99776391027672,101.12859258966704,101.98476899818375,4.710767779649416,8.284263352356337,1.3053498872606304,9.589613239616968,2.0356794663163478,0.08460501019245852,35.0,29.30132162983739,24.19093908151757,9.0,50.0,3.0,452.85815758492015,507.9808990306582,410.0639632190391,394.6352092446441,434.41291803546983,507.9819879974418
5510.000000000001,44.23488957889835,24.1810102115154,101.16339378429748,101.96313329734386,58.51604551523534,21.51352719950472,73.190167683813,32.96161328361677,98.80982479494169,61.99598106866216,101.12262721770118,101.94266667051824,4.7103096663329564,8.285235003464274,1.3031893797365772,9.58842438320085,2.035625057039101,0.08464833403559256,35.0,29.315547474329605,24.20453252227952,9.0,50.0,3.0,452.83329751601985,507.922468765496,410.044169117206,394.64883506150426,434.4218386015125,507.92355499825936
5520.000000000001,44.245951026672536,24.17765000349391,101.15749571477508,101.92117726426466,58.534153724248114,21.52838287008444,73.21696051890878,32.98645511372729,98.80197242096384,61.99420230734586,101.11669956068748,101.90068778580952,4.7098531646766,8.286206451733054,1.3010336773967557,9.58724012912981,2.0355709178012376,0.08469158726967435,35.0,29.329740418063977,24.218096031075675,9.0,50.0,3.0,452.808480158256,507.8641802974295,410.0243981081056,394.6623802343112,434.4306987054752,507.86526380490415
5530.000000000001,44.25699180242209,24.174299449483783,101.1516350606714,101.8793437869722,58.55222863282199,21.54320702566099,73.24370468571139,33.011236641442906,98.79416065782819,61.99242756924713,101.11080936897228,101.85883150463911,4.709398265859728,8.287177658541733,1.298882770273038,9.586060428814772,2.035517042231887,0.08473477044790342,35.0,29.34390072423315,24.231629937858255,9.0,50.0,3.0,452.7837052116101,507.80603262875474,410.0046505663952,394.6758455975824,434.4394986654036,507.807113429716
5540.000000000001,44.26801185704652,24.170958539727565,101.14581141912016,101.83763248842756,58.57027018528999,21.55799963625651,73.27040015027748,33.03595798502528,98.78638910428958,61.990656864550886,101.10495623973084,101.81709744309438,4.708944958668908,8.288148614517706,1.2967366112614096,9.584885225779114,2.03546342331606,0.08477788346330374,35.0,29.35802844522857,24.2451342152894,9.0,50.0,3.0,452.75897279511383,507.7480255838652,409.9849265781529,394.68923201386593,434.44823921871006,507.7491036867702
5550.000000000001,44.27901125220491,24.16762728722693,101.1400245322466,101.79604285505128,58.58827848076525,21.57276095055317,73.29704707407322,33.06061937742396,98.77865749421711,61.988890098064246,101.09913991493433,101.77548509459854,4.708493231121673,8.289119266900462,1.2945952281724118,9.583714495072874,2.035410061063167,0.08482092644297083,35.0,29.372123729393024,24.258609103304025,9.0,50.0,3.0,452.7342828696342,507.690158669276,409.9652266918632,394.7025399651056,434.45692057248976,507.69123409322975
5560.000000000001,44.28999010659096,24.16430556387581,101.13427427347648,101.75457415813936,58.60625370349753,21.587491005449408,73.32364570205976,33.085221087206776,98.77096568458157,61.98712728953876,101.09336026776369,101.73399372147207,4.708043081422464,8.290089666842677,1.2924585684889849,9.582548235331663,2.035356956087249,0.08486389985231507,35.0,29.386186709409344,24.27205462179944,9.0,50.0,3.0,452.70963506888734,507.63243096584125,409.9455501923964,394.71576967632075,434.4655430367253,507.6335037167339
5570.000000000001,44.30094851198714,24.160993091543215,101.12856019017654,101.71322521238494,58.62419604362972,21.602190171892065,73.35019631579154,33.109763466726804,98.7633131970596,61.98536834338916,101.08761684518886,101.69262216029124,4.707594494221762,8.291059725164395,1.290326665073036,9.58138639023743,2.0353041031885613,0.08490680428264877,35.0,29.400217608221453,24.28547115238524,9.0,50.0,3.0,452.68502883226734,507.574841122988,409.9258977289575,394.7289217507116,434.4741071902602,507.5759112400319
5580.000000000001,44.311886571085466,24.15768968241485,101.12288243202867,101.6719955318638,58.64210562536541,21.616858178194438,73.37669904950718,33.13424657395444,98.75570017391271,61.98361334333208,101.08190979678436,101.6513699119276,4.707147474982566,8.292029572145593,1.2881994460655568,9.58022901821115,2.0352515125408583,0.08494964000395681,35.0,29.414216401768673,24.298858414419897,9.0,50.0,3.0,452.6604637242349,507.5173883682438,409.9062675705646,394.741995585356,434.48261301915096,507.5184558709144
5590.000000000001,44.32280455186686,24.15439524856123,101.11724114198766,101.63088430881317,58.65998282968532,21.631495331323947,73.40315439008349,33.15867081097912,98.74812673037135,61.98186230801473,101.07623926504613,101.61023616758256,4.706702032820457,8.292999250332436,1.2860769285599656,9.579076178892402,2.0351991930010085,0.08499240789362743,35.0,29.428183334903625,24.312216698217295,9.0,50.0,3.0,452.63593917798727,507.4600714501784,409.8866592377421,394.7549908872047,434.4910603762012,507.46113635679666
5600.000000000001,44.33370254245783,24.151110153622312,101.11163590633625,101.58989129755264,58.677827812725575,21.64610186966973,73.42956261136878,33.18303663365083,98.74059244459998,61.98011520673265,101.07060483609165,101.56922066681102,4.706258150612126,8.293968767157985,1.2839590350013712,9.577927802159357,2.0351471372035954,0.08503510799350118,35.0,29.44211865011408,24.32554625242659,9.0,50.0,3.0,452.61145566909215,507.402890395818,409.8670729803589,394.7679090550364,434.499449920912,507.40395270266873
5610.000000000001,44.34458064064709,24.1478340405813,101.10606669833436,101.54901561244918,58.695640712189885,21.660677809926145,73.4559238940537,33.20734418905022,98.73309727122468,61.9783720883359,101.06500648293486,101.52832254844292,4.7058158324683195,8.294938145044707,1.2818457633716136,9.576783908416322,2.035095347833249,0.0850777408683162,35.0,29.456022421482373,24.33884707325916,9.0,50.0,3.0,452.5870124970557,507.3458439680804,409.84750820616046,394.7807498474064,434.5077818719848,507.34690370845095
5620.000000000001,44.355438944898495,24.14456701688266,101.10053326395058,101.5082567874507,58.71342168980466,21.675223478004735,73.48223845843702,33.23159380696637,98.72564094663218,61.97663291653413,101.0594439513537,101.48754131668004,4.705375062983782,8.295907330671897,1.2797371148222465,9.575644445494143,2.0350438205922776,0.08512030663708799,35.0,29.46989487915755,24.35211946272659,9.0,50.0,3.0,452.56260970673736,507.28893173721104,409.82796550688886,394.79351408886913,434.51605659518737,507.28998889988105
5630.000000000001,44.36627749940255,24.141309078711345,101.09503535917304,101.46761438213808,58.731170827530114,21.689738901445025,73.50850644221941,33.25578571056212,98.71822322010964,61.97489767865199,101.05391699723036,101.446876545225,4.704935847179903,8.296876367513507,1.2776330398957625,9.574509407409268,2.0349925521616083,0.08516280561374019,35.0,29.483736113634397,24.365363456532634,9.0,50.0,3.0,452.538247259563,507.2321533038772,409.8084445883099,394.8062023454871,434.5242744990893,507.23320789893705
5640.000000000001,44.37709637721868,24.138060216228094,101.08957271657296,101.42708778462276,58.74888823421567,21.70422422793825,73.5347280403611,33.27992016351857,98.71084381051548,61.97316633752149,101.04842535293658,101.40632763575348,4.704498151594553,8.297845205554044,1.2755335202591358,9.573378725813178,2.0349415426103112,0.08520523769662437,35.0,29.49754627442508,24.378579197274576,9.0,50.0,3.0,452.5139250561677,507.17550802905487,409.7889455374537,394.8188151236321,434.53243597767687,507.1765600871968
5650.000000000001,44.387895623270026,24.13482039466959,101.0841450977439,101.38667652833914,58.76657400196184,21.71867959541487,73.56090336223107,33.30399736230089,98.70350247458045,61.9714388685253,101.04296877995782,101.3658940989054,4.704061989537095,8.298813862691375,1.2734385453600543,9.572252408051428,2.034890787864254,0.08524760334348484,35.0,29.511325480906464,24.39176681564254,9.0,50.0,3.0,452.4896430064699,507.1189954690532,409.7694684770357,394.8313529709723,434.54054139315633,507.1200449868151
5660.000000000001,44.3986751898282,24.131589638904927,101.07875214044908,101.34638026982616,58.78422805970303,21.7331049804568,73.58703239803593,33.32801743198951,98.69619884854322,61.969715245346606,101.03754691608896,101.32557561624468,4.703627316648366,8.299782270397849,1.271348075522262,9.57113034592011,2.034840284229863,0.08528990193402587,35.0,29.52507376810024,24.404926296020165,9.0,50.0,3.0,452.4654012799473,507.0626154622767,409.75001359273807,394.84381664921614,434.5485913146345,507.06366247381897
5670.000000000001,44.40943542590877,24.128367848683524,101.07339382185992,101.30619787943516,58.80185095713557,21.74750099759899,73.6131157989333,33.35198095641465,98.68893287327053,61.96799536846424,101.0321597378023,101.2853710199654,4.703194192774933,8.300750515057825,1.2692621638531796,9.570012678911002,2.0347900355916617,0.08533213559403445,35.0,29.538791558773536,24.418058201457995,9.0,50.0,3.0,452.44119914351006,507.0063663977173,409.730580935738,394.85620617624926,434.5565855729282,507.0074108804813
5680.000000000001,44.42017620626412,24.125155074109045,101.06806971906218,101.2661291996269,58.81944251371553,21.761867359022855,73.63915344212451,33.375888002029455,98.68170412989113,61.966279307810055,101.02680682236188,101.24528017982982,4.702762545872829,8.301718536848641,1.2671806842980995,9.56889922114674,2.0347400337158126,0.08537430297341769,35.0,29.55247879011489,24.43116227405727,9.0,50.0,3.0,452.4170369436939,506.9502484401757,409.7111700791672,394.8685225826172,434.5645251008066,506.95129041251374
5690.000000000001,44.43089749104548,24.121951275774848,101.06277949083538,101.22617387027594,58.83700268822907,21.77620422797554,73.66514526574758,33.39973864211663,98.67451228173802,61.96456699132954,101.02148782858056,101.205302732524,4.702332381657303,8.30268628515556,1.2651036688651025,9.56778995402066,2.034690272287507,0.08541640424816861,35.0,29.566135540240847,24.44423867143257,9.0,50.0,3.0,452.3929147320362,506.8942613857213,409.6917818592716,394.88076657478973,434.57241029269903,506.89530086118725
5700.000000000001,44.44159943810736,24.118756406127773,101.05752298479018,101.18633115259688,58.854531729961685,21.79051186293873,73.69109162029437,33.4235332245857,98.66735715579824,61.96285833654025,101.01620260372232,101.16543793868716,4.70190369475984,8.303653760818479,1.2630311229969478,9.566684883815425,2.034640755079113,0.08545843995294458,35.0,29.579762012075943,24.457287638298908,9.0,50.0,3.0,452.36883219722426,506.83840431175537,409.67241619647194,394.8929383158506,434.58024122661345,506.8394413033751
5710.000000000001,44.45228208188591,24.115570237308702,101.05229998433715,101.14660033442128,58.87202970562575,21.804790205551114,73.716992596844,33.44727189787227,98.66023852374136,61.961153384318955,101.01095093105288,101.12568509022223,4.701476478590342,8.304620988566535,1.2609629917258625,9.565583980292399,2.0345914786242805,0.0855004103478567,35.0,29.59335826546373,24.47030911739728,9.0,50.0,3.0,452.34478895463513,506.7826763854422,409.6530725065912,394.9050381217776,434.5880184197461,506.78371091256855
5720.000000000001,44.46294570187328,24.11239249733495,101.04711061577848,101.10698029732804,58.88949702728044,21.81903953694564,73.74284872778142,33.47095503405876,98.65315647601408,61.95945209536524,101.00573293629544,101.0860430667234,4.701050738146042,8.305588007746124,1.258899311589466,9.56448731933559,2.034542457014099,0.08554231649923398,35.0,29.606924516575475,24.483303379386427,9.0,50.0,3.0,452.3207841139632,506.7270758912762,409.63375006556635,394.9170652350738,434.5957416069746,506.72810797083673
5730.000000000001,44.473590349518254,24.1092232043132,101.041954763746,101.06747074798062,58.90693376784433,21.833259758217597,73.7686601123234,33.494582827845704,98.64611089356536,61.95775456202017,101.00054850403906,101.04651159064406,4.700626472879831,8.306554890263492,1.256839983139166,9.563394873402656,2.0344936847414847,0.08558415849567037,35.0,29.620460835850796,24.49627032215551,9.0,50.0,3.0,452.2968176561334,506.6716025456344,409.6144480877365,394.92902025587034,434.603411256056,506.6726322183755
5740.000000000001,44.48421623732863,24.10606239339296,101.03683241123235,101.0280710430224,58.924340245246434,21.847451277811896,73.79442718149278,33.518155661192395,98.63910173761246,61.95606073422913,100.99539761687932,101.00708998473482,4.7002036810450765,8.307521619570055,1.2547850595565926,9.56230667912665,2.0344451704698248,0.08562593695303555,35.0,29.633967474177155,24.50921033759857,9.0,50.0,3.0,452.2728893042089,506.61625545956946,409.59516681295287,394.9409031142698,434.6110272989412,506.61728271552624
5750.000000000001,44.49482323698268,24.102910078191144,101.03174324223856,100.98878116371408,58.941716267708784,21.86161390590536,73.82014969917756,33.5416734946574,98.63212870655265,61.95437069904381,100.990279959078,100.96777824731964,4.699782354427044,8.30848819315851,1.2527344724268457,9.561222665585356,2.0343969027797626,0.08566765141438029,35.0,29.647444381527748,24.522123235224512,9.0,50.0,3.0,452.24899934993147,506.5610349207088,409.57590627547734,394.9527147703516,434.6185905091396,506.56205977537354
5760.000000000001,44.505413927173656,24.09976704692673,101.0266922179583,100.94960012604832,58.95906523416307,21.87574574224152,73.84583185993398,33.5651382375645,98.62519659402285,61.952684699572494,100.98520048860966,100.92857526722548,4.699362702426097,8.309456851086619,1.2506873342196114,9.56014418530623,2.034349078944407,0.0857093086630432,35.0,29.66089193747416,24.53500730863084,9.0,50.0,3.0,452.225144539564,506.50593559916894,409.556642917853,394.9644433805012,434.6260931439123,506.5069578783268
5770.000000000001,44.51598280515147,24.096631526947593,101.0216667922584,100.91052767947896,58.97638007361555,21.889854359799926,73.8714651384183,33.588547346070015,98.61829314959427,61.951002638304544,100.98014666558036,100.88948113900506,4.698944197834328,8.31042156369071,1.2486461326253209,9.559067696316031,2.034301173595903,0.08575089458607486,35.0,29.674310811637607,24.547869448773607,9.0,50.0,3.0,452.2013318020419,506.45096707770017,409.53744094125983,394.97612191767854,434.6335564500547,506.45198712405846
5780.000000000001,44.5265337562616,24.09350439858701,101.01667538336604,100.87156283280734,58.99366580970663,21.903931813620943,73.89705563727725,33.61190217241688,98.61142659141123,61.94932336115824,100.9751269035966,100.8504945603479,4.698527184595723,8.311387486364264,1.2466085223692682,9.557996008733532,2.034253635920153,0.08579241932348274,35.0,29.68769970532918,24.56070246111057,9.0,50.0,3.0,452.1775557162248,506.3961212891456,409.51824382743257,394.9877231567321,434.6409627992226,506.3971389790344
5790.000000000001,44.53706634369625,24.090385793774374,101.0117167402019,100.83270567663772,59.010921885423926,21.9179809121552,73.92260270135571,33.63520318087899,98.60459567982744,61.94764786650717,100.97013995218153,100.81161569794084,4.69811162724161,8.312353391735305,1.2445751324894785,9.556928524224784,2.0342063540614337,0.08583388167159374,35.0,29.701059492551902,24.57350886275464,9.0,50.0,3.0,452.1538173114657,506.3413994222775,409.4990659537885,394.99925412829856,434.6483171371704,506.34241474631233
5800.000000000001,44.54758061293919,24.087275665743107,101.0067905079943,100.7939555644116,59.028148388259275,21.93200208318888,73.9481064839463,33.658450669240665,98.59780004662576,61.94597604515882,100.96518545635934,100.77284392294888,4.6976975032373005,8.313319136765253,1.2425460131378383,9.555865149903092,2.034159318116568,0.08587528173047222,35.0,29.714390402678475,24.58628906800567,9.0,50.0,3.0,452.1301164728268,506.28680084682,409.47990869760525,395.01071583908646,434.65561981025655,506.28781382259706
5810.000000000001,44.558076550567534,24.084173999602054,101.00189634113812,100.75531210354508,59.04534532732647,21.945995275344895,73.97356701584441,33.68164478858483,98.59103934473197,61.944307891618905,100.96026307049914,100.7341788290966,4.697284804391974,8.314284745805995,1.24052109570699,9.554805841512984,2.03411252231911,0.08591661951599544,35.0,29.72769249506996,24.59904302800328,9.0,50.0,3.0,452.1064532414106,506.23232530836606,409.4607717644316,395.02210899237,434.66287141491097,506.2333359328709
5820.000000000001,44.568554131728966,24.081080743370816,100.99703391656392,100.71677486597711,59.062512676075215,21.95996064420075,73.99898429697036,33.704785652276314,98.58431324854328,61.94264332635123,100.9553724714991,100.69562000524796,4.696873515513402,8.315250140129427,1.238500406940776,9.553750547070205,2.034065962286385,0.08595789496765394,35.0,29.7409658463136,24.611770895954635,9.0,50.0,3.0,452.0828276184984,506.1779724810853,409.44165590122407,395.03343420841946,434.670072304726,506.1789807769173
5830.000000000001,44.5790135108288,24.077995882989967,100.99220306966272,100.6783431732951,59.07965068634744,21.973898383523192,74.02435867464601,33.72787361391636,98.57762157382933,61.94098229463708,100.95051349441404,100.65716675316116,4.69646363066094,8.316215347237923,1.2364839190592072,9.552699266297129,2.034019640636026,0.08599910858798798,35.0,29.75421065483056,24.624472852907672,9.0,50.0,3.0,452.05923934819776,506.1237415354188,409.422560746674,395.044691727321,434.6772226537736,506.1247474955688
5840.000000000001,44.58945464683308,24.07491939227032,100.98740347146182,100.64001668480716,59.09675930823396,21.98780856827261,74.04969011588847,33.750908780872976,98.57096399171648,61.93932477736837,100.94568581028734,100.61881874553012,4.696055137218951,8.317180314656826,1.2344716246191554,9.551651939275981,2.03397355017696,0.08604026026329385,35.0,29.7674269807585,24.637148972452,9.0,50.0,3.0,452.0356885019912,506.06963228156553,409.4034868142549,395.0558823225725,434.6843229886723,506.07063591924555
5850.000000000001,44.59987760796341,24.071851169208287,100.982634896173,100.60179478227532,59.11383866408316,22.00169121091625,74.0749787976273,33.77389138161084,98.56434026354589,61.93767075504337,100.94088919314169,100.58057537108908,4.695648029022022,8.318145077146514,1.2324634656791429,9.550608542825657,2.033927688744336,0.08608135029236688,35.0,29.78061493160237,24.64979926698908,9.0,50.0,3.0,452.0121748340436,506.0156440285088,409.38443356428223,395.0670063690396,434.6913736764765,506.0166453676888
5860.000000000001,44.61028247966735,24.068790865804203,100.97789730034177,100.56367660440168,59.13088888539338,22.01554644999061,74.10022487572955,33.79682152010679,98.55775032900195,61.936020202845775,100.9361235992701,100.54243576651544,4.695242303065011,8.319109601166103,1.2304594937296924,9.549569094895794,2.033882061563026,0.08612237916561269,35.0,29.793774576829662,24.662423868668892,9.0,50.0,3.0,451.98869766812174,505.96177557271295,409.3654009513325,395.0780634944384,434.69837475635256,505.9627746346018
5870.000000000001,44.62066947166066,24.06573843001672,100.97319079717786,100.52566156707375,59.147910279801216,22.02937434318062,74.12542873999153,33.819699497524766,98.55119428140227,61.93437314991223,100.93138914154096,100.50439934084062,4.694837969513225,8.320073995596921,1.228459663818494,9.548533659415416,2.033836677947256,0.08616334756192334,35.0,29.806906060558905,24.67502282967564,9.0,50.0,3.0,451.9652565863885,505.90802600441486,409.34638777863097,395.0890533251891,434.705326147052,505.90902280015086
5880.000000000001,44.6310388048632,24.06269391871092,100.96851543995594,100.48774911325928,59.16490315780544,22.043174985108863,74.15059082628414,33.84252571248766,98.54467214971834,61.932729631214784,100.92668587284646,100.46646554857114,4.694435027549437,8.321038356013245,1.2264639060343996,9.547502262047646,2.0337915438211054,0.08620425607209048,35.0,29.82000957373856,24.687596250100167,9.0,50.0,3.0,451.94185132730064,505.85439450135647,409.3273929916565,395.09997590207865,434.71222789640177,505.8553890598588
5890.000000000001,44.641390381326886,24.05965728233531,100.9638707485366,100.44993888087384,59.1818674111718,22.05694880434004,74.17571101790814,33.86530028764622,98.53818345695348,61.93108965425552,100.92201331312276,100.42863399808266,4.694033456651437,8.32200246685357,1.2244723108111673,9.546474777664736,2.033746641523699,0.08624510441169234,35.0,29.83308528381116,24.700144502271257,9.0,50.0,3.0,451.9184820239225,505.80088095872986,409.3084188807856,395.1108326042808,434.7190808644105,505.8018732642321
5900.000000000001,44.651724449198,24.0566285537177,100.95925685667284,100.41223031184126,59.198803393208976,22.07069566936377,74.200789784625,33.88802356764563,98.53172831452787,61.92945317431838,100.91737159571764,100.39090415443536,4.693633271393986,8.322966542128126,1.2224847611672207,9.54545130329535,2.0337019855111937,0.08628589342472713,35.0,29.846133291660408,24.71266749003593,9.0,50.0,3.0,451.8951483266584,505.7474844878835,409.2894632310393,395.12162289646966,434.7258847334852,505.7484745599456
5910.000000000001,44.66204091222056,24.053607762676396,100.95467342880006,100.37462328787018,59.21571096940036,22.084415634685566,74.22582697491036,33.910695586726376,98.52530639508804,61.92782024675688,100.91276038522692,100.353275883933,4.69323445163174,8.32393049634518,1.2205012530543544,9.544431749399536,2.033657565536948,0.08632662263234357,35.0,29.859153631100583,24.72516525216361,9.0,50.0,3.0,451.8718504943608,505.69420523773533,409.2705268575911,395.13234774392015,434.73264023320576,505.69519307246657
5920.000000000001,44.67233988651631,24.05059486393742,100.95012030373238,100.33711721597216,59.2325903273964,22.098108957349325,74.25082284823553,33.93331663529273,98.51891752237894,61.92619078391425,100.9081795202013,100.31574861881404,4.692836995648182,8.324894310515889,1.2185217974831526,9.54341610799904,2.0336133807436645,0.08636729246690195,35.0,29.87214648401806,24.737638041314653,9.0,50.0,3.0,451.84858828532737,505.6410425002389,409.2516099646968,395.14300747550647,434.73934743210634,505.6420281321944
5930.000000000001,44.682621523001686,24.047589813956503,100.94559736977692,100.29971141497292,59.24944170176444,22.11177581971532,74.27577773659158,33.95588704066773,98.51256156328063,61.92456476810196,100.90362888861046,100.27832165266688,4.69244089585796,8.325858004067879,1.216546374792282,9.54240437886016,2.0335694344671,0.08640790343857578,35.0,29.885112035130927,24.750086026121156,9.0,50.0,3.0,451.8253613981926,505.58799539383995,409.2327122224755,395.15360225243586,434.7460065165865,505.5889788197175
5940.000000000001,44.692885676597335,24.044592715442207,100.9411042176051,100.2624059413962,59.26626488749779,22.12541611002121,74.30069140660748,33.97840678825327,98.50623812398099,61.92294223304464,100.8991080813884,100.24099504379036,4.692046140219635,8.326821548864462,1.214574935059809,9.54139648392427,2.0335257153881345,0.08644845503333637,35.0,29.898050253063506,24.76250910195688,9.0,50.0,3.0,451.8021702973746,505.5350643904637,409.21383406132173,395.16413317781326,434.7526182728317,505.5360456093947
5950.000000000001,44.70313250132208,24.04160354141601,100.93664075258798,100.22520019863516,59.2830601259929,22.139030038779254,74.3255641992489,34.000876196944375,98.49994709211937,61.92132308059661,100.89461700359332,100.20376821977754,4.6916527248343005,8.327784958746529,1.2126074746965827,9.540392433443108,2.0334822274766844,0.08648894768359933,35.0,29.91096131166131,24.774907477386197,9.0,50.0,3.0,451.77901470278096,505.4822487226663,409.19497524106635,395.17460030099136,434.75918262812434,505.483227770734
5960.000000000001,44.71336205119382,24.038622021268,100.932206795028,100.18809334585944,59.2998275124608,22.152617827642985,74.3503961997465,34.02329540072873,98.4936882724963,61.91970731265326,100.8901554753004,100.16664028641064,4.691260636555723,8.328748155715639,1.2106440332734771,9.539392188989117,2.033438968335139,0.08652938179015308,35.0,29.923845343099345,24.787281345699057,9.0,50.0,3.0,451.7558941155672,505.4295473199021,409.1761362425628,395.185003886972,434.7656999318785,505.4305241526006
5970.000000000001,44.72357431717807,24.03564843404621,100.92780204132632,100.15108547074794,59.316567036211595,22.166179385578456,74.3751874944401,34.04566462568391,98.48746136451292,61.91809490391097,100.8857231929704,100.12961139184426,4.690869864425,8.329711192573496,1.2086845108754225,9.538395703448918,2.0333959327644067,0.08656975699397054,35.0,29.936702401422,24.799630640769067,9.0,50.0,3.0,451.7328090444494,505.37696061696903,409.1573166926637,395.19534483499046,434.7721706432242,505.3779352813172
5980.000000000001,44.7337693903426,24.032682665376285,100.92342634141016,100.11417593396544,59.333278855086505,22.17971500533872,74.39993827286375,34.067984081389625,98.4812662064467,61.91648580731084,100.88132000630002,100.09268085641035,4.690480421302516,8.330674045833513,1.206728960574362,9.537403006407873,2.033353121589067,0.08661007402936323,35.0,29.949532649350203,24.811955625491294,9.0,50.0,3.0,451.7097591785919,505.3244878245366,409.1385170908183,395.2056233241504,434.77859491732875,505.3254603066856
5990.000000000001,44.74394727321454,24.02972469433024,100.91907941738891,100.07736433593612,59.34996297994864,22.193224683713023,74.42464857942714,34.09025393094066,98.4751025132344,61.91488000705573,100.87694563732752,100.05584830011946,4.69009227473776,8.331636679204934,1.204777323206844,9.536414002411778,2.0333105286174766,0.08665033254689727,35.0,29.962336156690355,24.824256308684426,9.0,50.0,3.0,451.6867445173255,505.2721286181583,409.1197373426182,395.2158400603453,434.7849732122637,505.27309893403526
