time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,17.823803331191897,23.974112175658604,65.1891756852379,141.64501249408596,18.383392767933177,19.243114151803468,19.19561457296069,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.644655597844,0.7814100142536414,0.6192704485912727,0.7044525653029877,1.3237230138942604,1.6940184918907208,0.006359522827008023,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.68716786276775,580.6238372298607,483.2469639271474,372.47567110132815,374.93845189712056,580.6238372298607
470.00000000000006,17.82380333119189,23.974112175657357,65.18917568523787,141.64501249408414,18.383392767933163,19.243114151803923,19.19561457296067,-20.792489500646724,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784333,0.7814100126174177,0.6192704472945522,0.7044525638279332,1.3237230111224854,1.694018491890744,0.0063595228136916985,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627675,580.6238372298587,483.2469639271485,372.4756711013273,374.9384518971212,580.6238372298598
470.00000000000074,17.82380333119189,23.974112175657357,65.18917568523787,141.64501249408414,18.383392767933163,19.243114151803923,19.19561457296067,-20.792489500646724,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784333,0.7814100126174177,0.6192704472945522,0.7044525638279332,1.3237230111224854,1.694018491890744,0.0063595228136916985,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627675,580.6238372298587,483.2469639271485,372.4756711013273,374.9384518971212,580.6238372298598
480.00000000000006,17.823803331191897,23.97411217565758,65.1891756852379,141.64501249408556,18.383392767933177,19.24311415180364,19.19561457296069,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784412,0.7814100126174307,0.6192704472945604,0.7044525638279289,1.3237230111224894,1.6940184918907215,0.0063595228136916855,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.68716786276775,580.6238372298607,483.2469639271489,372.47567110132815,374.93845189712016,580.6238372298607
480.00000000000074,17.823803331191897,23.97411217565758,65.1891756852379,141.64501249408556,18.383392767933177,19.24311415180364,19.19561457296069,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784412,0.7814100126174307,0.6192704472945604,0.7044525638279289,1.3237230111224894,1.6940184918907215,0.0063595228136916855,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.68716786276775,580.6238372298607,483.2469639271489,372.47567110132815,374.93845189712016,580.6238372298607
490.00000000000006,17.823803331191897,23.97411217565877,65.1891756852379,141.6450124940863,18.383392767933167,19.243114151804438,19.19561457296068,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784367,0.7814100126174248,0.6192704472945624,0.7044525638279264,1.3237230111224887,1.6940184918907333,0.006359522813691677,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298611,483.2469639271489,372.4756711013284,374.93845189712096,580.6238372298603
490.00000000000074,17.823803331191897,23.97411217565877,65.1891756852379,141.6450124940863,18.383392767933167,19.243114151804438,19.19561457296068,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784367,0.7814100126174248,0.6192704472945624,0.7044525638279264,1.3237230111224887,1.6940184918907333,0.006359522813691677,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298611,483.2469639271489,372.4756711013284,374.93845189712096,580.6238372298603
500.00000000000006,17.82380333119192,23.97411217565866,65.18917568523793,141.64501249408556,18.38339276793319,19.243114151802672,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.6446555978439,0.7814100142536308,0.6192704485912686,0.7044525653029923,1.3237230138942608,1.6940184918907444,0.0063595228270080205,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298606,483.246963927148,372.475671101328,374.9384518971206,580.6238372298607
500.00000000000074,17.82380333119192,23.97411217565866,65.18917568523793,141.64501249408556,18.38339276793319,19.243114151802672,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.6446555978439,0.7814100142536308,0.6192704485912686,0.7044525653029923,1.3237230138942608,1.6940184918907444,0.0063595228270080205,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298606,483.246963927148,372.475671101328,374.9384518971206,580.6238372298607
510.00000000000006,17.82380333119192,23.974112175658547,65.1891756852379,141.64501249408642,18.383392767933195,19.243114151803585,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.18838924008088,141.644655597844,0.7814100134355274,0.619270447942918,0.7044525645654579,1.323723012508376,1.6940184918907413,0.006359522820349856,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.246963927148,372.4756711013281,374.93845189712033,580.6238372298609
510.00000000000074,17.82380333119192,23.974112175658547,65.1891756852379,141.64501249408642,18.383392767933195,19.243114151803585,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.18838924008088,141.644655597844,0.7814100134355274,0.619270447942918,0.7044525645654579,1.323723012508376,1.6940184918907413,0.006359522820349856,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.246963927148,372.4756711013281,374.93845189712033,580.6238372298609
520.0000000000001,17.823803331191908,23.974112175658547,65.1891756852379,141.64501249408585,18.38339276793318,19.243114151803585,19.195614572960693,-20.792489500646667,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784344,0.7814100142536324,0.6192704485912696,0.7044525653029908,1.3237230138942604,1.6940184918907402,0.006359522827008023,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.246963927148,372.47567110132815,374.93845189712096,580.6238372298599
530.0000000000001,17.823803331191904,23.97411217565866,65.18917568523793,141.64501249408573,18.383392767933177,19.243114151804605,19.195614572960693,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784423,0.7814100142536327,0.6192704485912637,0.704452565302996,1.3237230138942595,1.6940184918907393,0.006359522827008023,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.2469639271489,372.4756711013283,374.9384518971204,580.6238372298609
540.0000000000001,17.823803331191897,23.974112175657808,65.18917568523793,141.64501249408528,18.383392767933177,19.24311415180432,19.19561457296069,-20.792489500646692,65.15707453775396,25.60899427875364,65.18838924008091,141.64465559784418,0.7814100142536322,0.6192704485912576,0.7044525653029979,1.3237230138942553,1.6940184918907346,0.00635952282700803,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627679,580.6238372298596,483.24696392714895,372.47567110132815,374.93845189712016,580.6238372298608
550.0000000000001,17.823803331191897,23.974112175658604,65.18917568523793,141.64501249408602,18.383392767933167,19.243114151804832,19.19561457296068,-20.792489500646692,65.15707453775396,25.60899427875364,65.1883892400809,141.6446555978428,0.7814100134355279,0.6192704479429123,0.7044525645654601,1.3237230125083723,1.694018491890736,0.006359522820349857,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.2469639271489,372.4756711013287,374.9384518971206,580.6238372298598
560.0000000000001,17.823803331191897,23.97411217565758,65.18917568523793,141.6450124940851,18.383392767933177,19.243114151804548,19.19561457296069,-20.792489500646692,65.15707453775399,25.60899427875364,65.18838924008091,141.64465559784298,0.7814100126174229,0.6192704472945546,0.7044525638279293,1.323723011122484,1.6940184918907313,0.006359522813691692,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.68716786276775,580.6238372298596,483.2469639271489,372.47567110132826,374.9384518971211,580.6238372298595
570.0000000000001,17.823803331191908,23.974112175657975,65.18917568523793,141.64501249408545,18.38339276793318,19.243114151803297,19.195614572960693,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784446,0.7814100142536308,0.6192704485912721,0.704452565302984,1.3237230138942562,1.6940184918907384,0.0063595228270080205,25.0,19.99702254146973,19.834251806937456,9.0,25.0,3.0,488.6871678627688,580.6238372298606,483.24696392714736,372.4756711013287,374.93845189712073,580.6238372298609
580.0000000000001,17.82380333119191,23.974112175658547,65.1891756852379,141.64501249408602,18.383392767933184,19.243114151803525,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.18838924008088,141.64465559784435,0.7814100126174217,0.6192704472945664,0.7044525638279265,1.323723011122493,1.6940184918907453,0.006359522813691681,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298608,483.246963927148,372.4756711013276,374.9384518971202,580.6238372298609
590.0000000000001,17.823803331191915,23.97411217565872,65.1891756852379,141.64501249408636,18.383392767933188,19.243114151803468,19.1956145729607,-20.792489500646667,65.15707453775393,25.608994278753585,65.18838924008087,141.6446555978443,0.7814100126174238,0.6192704472945676,0.7044525638279263,1.3237230111224938,1.6940184918907415,0.006359522813691679,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627688,580.623837229861,483.246963927148,372.4756711013276,374.93845189712073,580.6238372298609
600.0000000000001,17.82380333119192,23.97411217565917,65.18917568523793,141.64501249408602,18.38339276793319,19.243114151802786,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784372,0.7814100150717339,0.6192704492396214,0.7044525660405228,1.323723015280144,1.6940184918907464,0.0063595228336661945,25.0,19.99702254146979,19.834251806937456,9.0,25.0,3.0,488.6871678627693,580.6238372298607,483.246963927148,372.47567110132866,374.9384518971201,580.6238372298604
610.0000000000001,17.823803331191904,23.97411217565923,65.1891756852379,141.64501249408602,18.38339276793318,19.243114151804832,19.19561457296069,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784503,0.7814100126174195,0.6192704472945622,0.7044525638279305,1.323723011122493,1.69401849189075,0.006359522813691682,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627693,580.623837229861,483.2469639271489,372.4756711013279,374.9384518971206,580.6238372298616
620.0000000000001,17.82380333119191,23.974112175659567,65.1891756852379,141.64501249408562,18.38339276793318,19.243114151803866,19.195614572960693,-20.792489500646667,65.15707453775391,25.608994278753585,65.18838924008087,141.6446555978444,0.7814100150717278,0.6192704492396186,0.7044525660405256,1.3237230152801442,1.6940184918907597,0.006359522833666188,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627696,580.6238372298603,483.246963927148,372.475671101328,374.93845189712073,580.6238372298607
630.0000000000001,17.82380333119192,23.974112175659517,65.1891756852379,141.64501249408642,18.383392767933188,19.243114151803585,19.195614572960693,-20.792489500646667,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784492,0.7814100142536287,0.6192704485912717,0.7044525653029902,1.323723013894262,1.6940184918907504,0.006359522827008016,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627696,580.6238372298611,483.246963927148,372.47567110132815,374.93845189712073,580.6238372298617
640.0000000000001,17.823803331191943,23.974112175659968,65.18917568523793,141.64501249408573,18.383392767933216,19.24311415180381,19.19561457296072,-20.79248950064664,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784412,0.7814100142536208,0.6192704485912698,0.7044525653029895,1.3237230138942593,1.6940184918907644,0.00635952282700802,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.68716786277025,580.6238372298608,483.246963927148,372.4756711013284,374.9384518971212,580.6238372298609
650.0000000000001,17.823803331191908,23.97411217565866,65.18917568523793,141.64501249408602,18.383392767933184,19.243114151803525,19.195614572960693,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784298,0.7814100150717381,0.6192704492396213,0.7044525660405212,1.3237230152801425,1.6940184918907353,0.006359522833666194,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.246963927148,372.4756711013288,374.9384518971197,580.6238372298595
660.0000000000001,17.82380333119192,23.97411217565912,65.18917568523793,141.64501249408607,18.383392767933195,19.243114151802388,19.1956145729607,-20.792489500646667,65.15707453775396,25.60899427875364,65.18838924008088,141.64465559784333,0.7814100142536281,0.6192704485912731,0.7044525653029892,1.3237230138942624,1.6940184918907522,0.00635952282700802,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627693,580.6238372298608,483.2469639271474,372.4756711013279,374.9384518971208,580.6238372298603
670.0000000000001,17.823803331191936,23.97411217565917,65.1891756852379,141.64501249408596,18.3833927679332,19.24311415180369,19.195614572960707,-20.79248950064664,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784372,0.7814100126174158,0.6192704472945649,0.7044525638279289,1.3237230111224938,1.694018491890759,0.006359522813691682,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627693,580.6238372298606,483.246963927148,372.4756711013272,374.9384518971208,580.6238372298603
680.0000000000001,17.823803331191904,23.97411217565872,65.1891756852379,141.645012494085,18.383392767933177,19.243114151804264,19.19561457296069,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784423,0.7814100142536287,0.6192704485912608,0.7044525653029943,1.3237230138942553,1.6940184918907415,0.006359522827008023,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627688,580.6238372298602,483.2469639271489,372.47567110132866,374.93845189712073,580.6238372298609
690.0000000000001,17.823803331191904,23.97411217565792,65.1891756852379,141.64501249408517,18.38339276793318,19.243114151804605,19.195614572960693,-20.792489500646667,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784287,0.7814100142536247,0.6192704485912576,0.7044525653029932,1.3237230138942506,1.6940184918907448,0.00635952282700803,25.0,19.99702254146979,19.834251806937456,9.0,25.0,3.0,488.6871678627688,580.6238372298596,483.24696392714895,372.47567110132894,374.93845189712033,580.6238372298598
700.0000000000001,17.823803331191897,23.974112175658604,65.1891756852379,141.64501249408613,18.383392767933167,19.243114151804438,19.19561457296067,-20.792489500646724,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784423,0.7814100142536353,0.6192704485912657,0.7044525653030042,1.32372301389427,1.6940184918907464,0.0063595228270080205,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.623837229861,483.2469639271489,372.47567110132707,374.93845189712056,580.6238372298603
710.0000000000001,17.823803331191897,23.974112175658437,65.1891756852379,141.64501249408522,18.383392767933167,19.243114151803525,19.19561457296069,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.6446555978439,0.7814100126174285,0.6192704472945645,0.7044525638279203,1.3237230111224847,1.6940184918907204,0.006359522813691684,25.0,19.99702254146979,19.834251806937456,9.0,25.0,3.0,488.68716786276775,580.6238372298604,483.246963927148,372.47567110132866,374.9384518971201,580.6238372298603
720.0000000000001,17.82380333119191,23.97411217565872,65.18917568523793,141.64501249408556,18.383392767933184,19.24311415180256,19.195614572960693,-20.792489500646667,65.15707453775393,25.608994278753585,65.18838924008088,141.64465559784435,0.7814100142536331,0.6192704485912698,0.704452565302989,1.3237230138942588,1.6940184918907373,0.006359522827008019,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298608,483.246963927148,372.4756711013284,374.93845189712056,580.6238372298607
730.0000000000001,17.8238033311919,23.974112175658604,65.1891756852379,141.64501249408596,18.383392767933177,19.243114151804605,19.19561457296068,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784412,0.781410014253633,0.619270448591262,0.7044525653029994,1.3237230138942615,1.6940184918907408,0.006359522827008017,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298608,483.2469639271492,372.475671101328,374.93845189712073,580.6238372298608
740.0000000000001,17.8238033311919,23.97411217565883,65.1891756852379,141.64501249408602,18.383392767933177,19.243114151804154,19.19561457296068,-20.792489500646692,65.15707453775396,25.60899427875364,65.18838924008088,141.644655597844,0.7814100134355271,0.6192704479429123,0.7044525645654645,1.3237230125083768,1.6940184918907426,0.00635952282034985,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627688,580.6238372298608,483.2469639271489,372.4756711013279,374.9384518971205,580.6238372298607
750.0000000000001,17.82380333119192,23.974112175659055,65.1891756852379,141.64501249408573,18.38339276793319,19.243114151802843,19.1956145729607,-20.792489500646667,65.15707453775393,25.608994278753585,65.18838924008088,141.64465559784475,0.7814100134355232,0.619270447942918,0.7044525645654569,1.323723012508375,1.6940184918907493,0.006359522820349848,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627693,580.6238372298608,483.246963927148,372.4756711013281,374.93845189712096,580.6238372298616
760.0000000000001,17.823803331191897,23.974112175658604,65.1891756852379,141.6450124940862,18.383392767933167,19.243114151804548,19.19561457296068,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008088,141.64465559784406,0.7814100126174216,0.6192704472945599,0.7044525638279278,1.3237230111224876,1.6940184918907388,0.0063595228136916855,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.24696392714895,372.4756711013284,374.93845189712073,580.6238372298607
770.0000000000001,17.823803331191908,23.974112175658547,65.18917568523793,141.6450124940858,18.38339276793318,19.243114151804605,19.195614572960693,-20.792489500646667,65.15707453775396,25.60899427875364,65.18838924008088,141.64465559784452,0.7814100142536298,0.6192704485912613,0.7044525653029973,1.3237230138942586,1.6940184918907435,0.0063595228270080205,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627687,580.6238372298603,483.2469639271489,372.4756711013281,374.9384518971201,580.6238372298615
780.0000000000001,17.823803331191897,23.974112175659517,65.1891756852379,141.6450124940859,18.383392767933167,19.243114151803358,19.19561457296068,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784435,0.7814100142536331,0.6192704485912698,0.7044525653029913,1.3237230138942613,1.6940184918907395,0.006359522827008019,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298608,483.246963927148,372.4756711013281,374.93845189712033,580.6238372298609
790.0000000000001,17.82380333119189,23.97411217565866,65.1891756852379,141.64501249408545,18.383392767933163,19.243114151804377,19.19561457296067,-20.792489500646724,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784372,0.7814100142536313,0.6192704485912626,0.7044525653030033,1.323723013894266,1.69401849189075,0.00635952282700802,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627688,580.6238372298606,483.2469639271489,372.4756711013271,374.93845189712056,580.6238372298603
800.0000000000001,17.823803331191908,23.97411217565923,65.18917568523793,141.64501249408647,18.383392767933184,19.243114151804377,19.195614572960693,-20.792489500646667,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784423,0.7814100150717338,0.6192704492396157,0.7044525660405303,1.323723015280146,1.6940184918907493,0.006359522833666188,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627693,580.6238372298608,483.2469639271489,372.47567110132815,374.93845189712033,580.6238372298609
810.0000000000001,17.823803331191897,23.97411217565877,65.1891756852379,141.64501249408528,18.383392767933167,19.243114151804264,19.19561457296068,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784412,0.7814100142536305,0.6192704485912621,0.7044525653029982,1.3237230138942602,1.6940184918907442,0.006359522827008022,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298604,483.2469639271489,372.475671101328,374.93845189712073,580.6238372298607
820.0000000000001,17.823803331191883,23.974112175659,65.1891756852379,141.64501249408556,18.38339276793316,19.24311415180364,19.195614572960665,-20.792489500646724,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784378,0.7814100126174146,0.6192704472945525,0.7044525638279338,1.3237230111224862,1.6940184918907524,0.006359522813691691,25.0,19.99702254146973,19.83425180693706,9.0,25.0,3.0,488.6871678627687,580.6238372298596,483.2469639271492,372.47567110132786,374.9384518971201,580.62383722986
830.0000000000001,17.823803331191897,23.97411217565877,65.1891756852379,141.64501249408426,18.383392767933167,19.243114151804438,19.19561457296068,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784315,0.7814100150717281,0.6192704492396081,0.7044525660405283,1.3237230152801365,1.6940184918907488,0.006359522833666199,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298593,483.2469639271489,372.4756711013287,374.9384518971212,580.6238372298599
840.0000000000001,17.823803331191883,23.974112175658377,65.1891756852379,141.645012494085,18.38339276793316,19.243114151803752,19.19561457296067,-20.792489500646724,65.15707453775396,25.60899427875364,65.18838924008088,141.64465559784298,0.7814100134355229,0.6192704479429102,0.7044525645654625,1.3237230125083728,1.694018491890747,0.006359522820349861,25.0,19.99702254146973,19.83425180693706,9.0,25.0,3.0,488.6871678627684,580.6238372298596,483.2469639271482,372.47567110132775,374.93845189711993,580.6238372298596
850.0000000000001,17.823803331191904,23.97411217565883,65.18917568523793,141.64501249408585,18.383392767933177,19.24311415180477,19.19561457296069,-20.792489500646692,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784423,0.7814100126174209,0.6192704472945599,0.7044525638279291,1.3237230111224887,1.6940184918907415,0.006359522813691681,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.2469639271489,372.4756711013281,374.9384518971205,580.6238372298609
860.0000000000001,17.82380333119191,23.974112175659517,65.18917568523793,141.64501249408647,18.383392767933184,19.243114151804548,19.19561457296069,-20.792489500646692,65.15707453775396,25.60899427875364,65.1883892400809,141.64465559784514,0.7814100150717314,0.6192704492396155,0.7044525660405261,1.3237230152801416,1.6940184918907484,0.006359522833666182,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627696,580.6238372298609,483.24696392714895,372.4756711013288,374.9384518971206,580.6238372298617
870.0000000000001,17.823803331191908,23.97411217565917,65.1891756852379,141.64501249408636,18.38339276793318,19.243114151803407,19.195614572960693,-20.792489500646667,65.15707453775396,25.60899427875364,65.18838924008088,141.64465559784367,0.7814100150717354,0.6192704492396225,0.7044525660405249,1.3237230152801474,1.6940184918907473,0.006359522833666191,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627693,580.6238372298609,483.246963927148,372.47567110132815,374.9384518971208,580.6238372298607
880.0000000000001,17.8238033311919,23.974112175658604,65.1891756852379,141.64501249408585,18.383392767933177,19.243114151803525,19.19561457296069,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008088,141.64465559784372,0.7814100142536304,0.6192704485912679,0.7044525653029887,1.3237230138942566,1.69401849189074,0.006359522827008022,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298604,483.246963927148,372.4756711013285,374.93845189712033,580.6238372298603
890.0000000000001,17.823803331191897,23.97411217565866,65.18917568523787,141.64501249408647,18.383392767933167,19.243114151803127,19.19561457296068,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008084,141.64465559784367,0.7814100126174293,0.6192704472945754,0.7044525638279177,1.323723011122493,1.6940184918907286,0.006359522813691676,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298617,483.24696392714736,372.4756711013283,374.9384518971204,580.6238372298602
900.0000000000001,17.823803331191897,23.974112175659457,65.1891756852379,141.6450124940859,18.383392767933167,19.243114151803407,19.19561457296068,-20.792489500646692,65.15707453775391,25.608994278753585,65.18838924008087,141.64465559784406,0.7814100150717339,0.6192704492396264,0.7044525660405196,1.3237230152801458,1.6940184918907486,0.006359522833666188,25.0,19.99702254146973,19.83425180693729,9.0,25.0,3.0,488.6871678627696,580.623837229861,483.2469639271474,372.4756711013285,374.93845189712096,580.6238372298607
910.0,17.8238033311919,23.97411217565883,65.1891756852379,141.64501249408528,18.383392767933167,19.243114151804438,19.19561457296068,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008088,141.64465559784418,0.7814100134355234,0.6192704479429086,0.7044525645654646,1.3237230125083732,1.6940184918907464,0.0063595228203498525,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298602,483.24696392714895,372.475671101328,374.93845189712016,580.6238372298607
920.0,17.823803331191904,23.974112175659627,65.18917568523793,141.6450124940854,18.383392767933177,19.24311415180364,19.19561457296069,-20.792489500646692,65.15707453775399,25.60899427875364,65.18838924008091,141.64465559784406,0.7814100126174166,0.6192704472945623,0.7044525638279222,1.3237230111224845,1.6940184918907453,0.006359522813691691,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.62383722986,483.246963927148,372.4756711013284,374.9384518971205,580.6238372298607
930.0,17.823803331191908,23.97411217565866,65.1891756852379,141.64501249408596,18.38339276793318,19.243114151804438,19.19561457296069,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784378,0.7814100126174195,0.6192704472945592,0.7044525638279272,1.3237230111224862,1.6940184918907413,0.006359522813691687,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298604,483.2469639271489,372.4756711013285,374.93845189712033,580.6238372298603
940.0,17.823803331191904,23.97411217565866,65.1891756852379,141.6450124940863,18.383392767933177,19.243114151803013,19.19561457296069,-20.792489500646692,65.1570745377539,25.608994278753585,65.18838924008087,141.64465559784344,0.7814100142536324,0.6192704485912727,0.7044525653029888,1.3237230138942615,1.6940184918907415,0.006359522827008023,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298607,483.2469639271474,372.475671101328,374.9384518971201,580.6238372298603
950.0,17.8238033311919,23.974112175658437,65.1891756852379,141.64501249408545,18.383392767933177,19.243114151804264,19.19561457296069,-20.792489500646692,65.15707453775396,25.60899427875364,65.18838924008088,141.64465559784384,0.7814100126174172,0.6192704472945564,0.7044525638279293,1.3237230111224858,1.694018491890746,0.00635952281369169,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627687,580.62383722986,483.2469639271489,372.47567110132815,374.93845189712073,580.6238372298607
960.0,17.82380333119189,23.97411217565883,65.18917568523787,141.645012494085,18.383392767933163,19.243114151803866,19.19561457296067,-20.792489500646724,65.1570745377539,25.608994278753585,65.18838924008084,141.64465559784423,0.7814100134355235,0.6192704479429122,0.7044525645654648,1.323723012508377,1.6940184918907506,0.006359522820349856,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298602,483.2469639271485,372.47567110132746,374.93845189712033,580.6238372298606
970.0,17.823803331191904,23.974112175659627,65.18917568523787,141.64501249408573,18.383392767933177,19.24311415180364,19.19561457296069,-20.792489500646692,65.1570745377539,25.608994278753585,65.18838924008087,141.64465559784367,0.7814100142536275,0.6192704485912707,0.7044525653029883,1.3237230138942588,1.694018491890749,0.0063595228270080205,25.0,19.99702254146979,19.83425180693729,9.0,25.0,3.0,488.6871678627696,580.6238372298609,483.246963927148,372.47567110132866,374.9384518971209,580.6238372298603
980.0,17.823803331191897,23.974112175658604,65.18917568523787,141.6450124940867,18.383392767933167,19.243114151804605,19.19561457296068,-20.792489500646692,65.1570745377539,25.608994278753585,65.18838924008084,141.64465559784463,0.7814100126174242,0.6192704472945617,0.7044525638279273,1.3237230111224887,1.6940184918907346,0.006359522813691681,25.0,19.99702254146973,19.834251806937456,9.0,25.0,3.0,488.6871678627688,580.623837229861,483.24696392714895,372.4756711013284,374.9384518971208,580.6238372298609
990.0,17.823803331191915,23.974112175658547,65.18917568523787,141.64501249408602,18.383392767933184,19.243114151803468,19.195614572960693,-20.792489500646667,65.1570745377539,25.608994278753585,65.18838924008084,141.64465559784423,0.7814100142536339,0.6192704485912706,0.7044525653029906,1.3237230138942613,1.6940184918907382,0.00635952282700802,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298609,483.246963927148,372.47567110132815,374.9384518971209,580.6238372298606
1000.0,17.823803331191897,23.974112175659567,65.1891756852379,141.64501249408545,18.383392767933167,19.243114151804438,19.19561457296068,-20.792489500646692,65.15707453775393,25.608994278753585,65.18838924008087,141.64465559784355,0.7803602560179441,0.6192704492396142,0.7044525660405305,1.323723015280145,1.6962973255902287,0.0063595228336661945,25.0,19.99702254146973,19.83425180693712,9.0,25.0,3.0,488.6871678627688,580.6238372298604,483.2469639271489,372.47567110132826,374.93845189712073,580.6238372298602
1010.0,17.632204337651746,23.853011341902345,65.24025004937276,142.8925468856633,18.20911070842457,19.210990304546957,19.037079190627782,-21.059612145343007,65.2072599932289,25.64254524009442,65.23943878585614,142.70225195045822,0.7995118297793193,0.6365100285655513,0.7184089188409927,1.354918947406544,1.6946828013545812,0.0064562588729518335,25.0,19.975331359749877,19.81686919446588,9.0,25.0,3.0,488.778679932894,582.00792680493,483.4198681333396,372.14661639761226,373.902900310579,581.7933207559984
1020.0,17.405665272764764,23.844148122959893,65.27909734574061,144.59734742907938,17.99637537609266,19.161049554226224,18.84244931095216,-21.389796103256256,65.2456921339584,25.66822293204052,65.27827240617496,144.3867370186316,0.8152891165402112,0.6514126456123336,0.7299895929655325,1.381402238577866,1.6943710035527415,0.00649506416043914,25.0,19.92244872913608,19.771818844877256,9.0,25.0,3.0,489.0214892662545,583.9130532973642,483.6195643461649,371.2281275668588,372.9726351239319,583.6758225918957
1030.0000000000002,17.185143223911105,23.846696773040374,65.31596281923858,146.3197844579813,17.789645156545255,19.087429116253876,18.65418849861537,-21.7115685219145,65.2821673793612,25.69258067433634,65.31512469723475,146.1142729629458,0.8311269727726329,0.6664887229335196,0.7417907229664313,1.408279445899951,1.6944215409132275,0.006531071783937291,25.0,19.852376678019027,19.704720038241877,9.0,25.0,3.0,489.26841821840696,585.8366573165908,483.7877524840485,370.209040213451,372.0908184035295,585.6054932969049
1040.0000000000002,16.97228339632044,23.845071804658176,65.3511851996664,148.01117812033522,17.590424495573505,19.007661451835475,18.473124411379253,-22.023299780051275,65.31700712943963,25.715834951973196,65.35033411024911,147.81120135468603,0.8468704763597701,0.6814178329819288,0.7530394221268873,1.4344572551088162,1.6938331127975532,0.006565784174797157,25.0,19.780778019836703,19.63132819447736,9.0,25.0,3.0,489.5020877311658,587.7238086541489,483.9406481296896,369.2491806554101,371.25557216708165,587.4991664617924
1050.0000000000002,16.76669799375458,23.841692653139148,65.38489966595954,149.6750169338237,17.39834335505938,18.929214862475703,18.298949169644317,-22.325297139108127,65.35034680188656,25.73807758516358,65.38403582362506,149.48008162455062,0.8625542292173249,0.6961920214519141,0.7639216024929126,1.460113623944827,1.6927789285431043,0.006599460349579297,25.0,19.71111222541026,19.558780548647235,9.0,25.0,3.0,489.72542790379646,589.5785862870667,484.08632107536727,368.33115898221047,370.46493588854247,589.3598781824588
1060.0000000000002,16.56021407048369,23.79953328470469,65.32847934474307,151.16936138922011,17.204994555294856,18.886890642808,18.1214100029826,-22.63531005792754,65.29351987058075,25.70015926893427,65.32760187280171,150.98681041155754,0.8773318831503811,0.7098012843296222,0.7745175069522251,1.4843187912818472,1.6918555221677996,0.00663273302543132,25.0,19.68708575300576,19.52359157053911,9.0,25.0,3.0,489.9107697074352,591.2846084261705,484.2697049756484,367.4977040549783,369.16851019223685,591.0800795519431
1070.0000000000002,16.32868429612969,23.754152274164028,65.3088523902534,152.8838672060171,16.98555750560091,18.84709421077895,17.918686501565883,-22.99204262451218,65.27363970709105,25.686887075898824,65.3079655651303,152.6731881107185,0.8919911392862857,0.7227647360815143,0.7812960739851227,1.5040608100666368,1.6861835771934797,0.006647216734591491,25.0,19.654475150347537,19.486104882525975,9.0,25.0,3.0,490.12005609189674,593.2176176312988,484.48568290735426,366.94835786131927,368.2625906230487,592.9817995463416
1080.0000000000002,16.150737675798112,23.77487763852673,65.33248402203675,154.47913690529947,16.8218760250931,18.78110360920704,17.775288136982226,-23.246176462387808,65.29689603524535,25.70241287226179,65.33158420257556,154.30720788674154,0.9077470236779049,0.7375207163307843,0.7969727055739046,1.5344934219046893,1.6904417000315848,0.00668139986442899,25.0,19.583554505396933,19.42578440854902,9.0,25.0,3.0,490.3355031897024,594.9942012950747,484.6100405958685,365.32774620470406,367.7981423822749,594.8020300759732
1090.0000000000002,15.9740680639908,23.75990343031572,65.3601865122091,156.00556316219615,16.6582793378609,18.70571666043952,17.628316652690543,-23.508214443989544,65.32422177511543,25.720649082182486,65.35927404418985,155.82803236891084,0.9232640915928728,0.7517760966642961,0.8060382274615027,1.557814324125799,1.687290059595148,0.00671435721840256,25.0,19.529491063344157,19.361983256854327,9.0,25.0,3.0,490.51390352550015,596.6902220833506,484.7247617703596,364.67779357326526,367.0163085903432,596.4919538691222
1100.0000000000002,15.795957843627088,23.752394585563597,65.3838895770061,157.57200285500147,16.493096789125598,18.651252827031044,17.48024627219607,-23.773838725643884,65.34758776231487,25.736237273331028,65.38296537194437,157.39537540228895,0.9387299875867469,0.7657372721628025,0.8152734482902214,1.5810107204530242,1.6842017847085398,0.006742464145461683,25.0,19.486076023185944,19.31342880922932,9.0,25.0,3.0,490.7008853236409,598.4314865865998,484.86213632491297,363.945891061825,366.37519114827086,598.2344046554721
1110.0000000000002,15.624331310705202,23.748108555333655,65.40754643071067,159.11844074180323,16.334381216115315,18.59701906444502,17.338572110485728,-24.02954104392336,65.37090901333869,25.75179061452349,65.40661051566427,158.945881351823,0.9542119441659097,0.7796592205763051,0.8245008683956093,1.6041600889719143,1.6811360398282726,0.00677040435838238,25.0,19.441647364144444,19.266407993308174,9.0,25.0,3.0,490.88361128688257,600.1490308376721,484.9920654178717,363.2119139303462,365.74051935221087,599.9566587577166
1120.0000000000002,15.45721554528903,23.742891635563407,65.43052436038587,160.64819794895652,16.180059255957108,18.543746048405406,17.201043647810586,-24.27923701275745,65.3935576120815,25.766890548616633,65.42957690904733,160.4786505546981,0.9696730113451152,0.7934624087099974,0.8333414263991425,1.62680383510914,1.6776829055523192,0.006797458889417073,25.0,19.398681961543677,19.22037223628263,9.0,25.0,3.0,491.06017950663033,601.8469765631647,485.1177073438489,362.52168433640304,365.12793198860874,601.658118491805
1130.0000000000002,15.294538049279277,23.737648923196048,65.45281616561766,162.162789485252,16.03008640010656,18.492011027558647,17.067701124830236,-24.52274147569591,65.41552612155034,25.781532542425335,65.45185733724239,161.9963215919006,0.9851254973826016,0.8071616592759363,0.8419481202318366,1.6491097795077732,1.6740098433035424,0.00682373234392545,25.0,19.356874094526745,19.175645660769703,9.0,25.0,3.0,491.23158736114146,603.5271183137737,485.239703363438,361.8544241941361,364.5400164980063,603.3418358517914
1140.0000000000002,15.136177511367412,23.732249669919558,65.47451041533905,163.66182445298907,15.88434249285814,18.44145540300877,16.938411539284452,-24.760180592801788,65.43690238798698,25.795775603474794,65.47354035314048,163.4983288120854,1.0005705590107932,0.8207618732860602,0.850316384301647,1.6710782575877072,1.6701253525186737,0.006849315684647952,25.0,19.316061504167976,19.13199207809737,9.0,25.0,3.0,491.39786593927306,605.1890716366779,485.3578489167623,361.21166797673857,363.97325151022494,605.0072322274693
1150.0000000000002,14.981905291855762,23.726679196041573,65.49562156637103,165.14596038637683,15.742599719398513,18.392079015955343,16.81295015952538,-24.991868365329367,65.45770080054179,25.80962965737632,65.49464041223541,164.98530495355612,1.0160051009668385,0.8342616172065002,0.8584514162392702,1.6927130334457705,1.6660477706607688,0.0068742020587753295,25.0,19.2762434204534,19.08938258592769,9.0,25.0,3.0,491.5592743983317,606.8336497672642,485.4724197549001,360.5922650984908,363.4268331976559,606.6550943671599
1160.0000000000002,14.83154360854754,23.72096726446404,65.51617787138882,166.615659426477,15.604682831796676,18.34383809260339,16.69114647766833,-25.218025224075088,65.47794940849407,25.82311369469596,65.51518576212283,166.45774061575884,1.031432430067464,0.8476660080065006,0.8663685094008704,1.714034517407371,1.6618001019177373,0.006898444391220137,25.0,19.23736728940776,19.04777505457247,9.0,25.0,3.0,491.71605778579936,608.4614351797192,485.58358621345775,359.9946185755474,362.89961955190506,608.2860375097212
1170.0000000000002,14.684921395231298,23.715122708391505,65.53620540072279,168.07177353813955,15.47042262248751,18.296683197693483,16.572834374372757,-25.438859941864138,65.4976740991177,25.836245239689728,65.53520246876731,167.91637847750593,1.0468506889437836,0.8609760109209679,0.8740757703308564,1.7350517812518242,1.6574013845302034,0.006922060524575216,25.0,19.19939200245875,19.007124267824796,9.0,25.0,3.0,491.86843132749874,610.0729674003923,485.6915049927368,359.4175772760335,362.39052412327135,609.9006021983505
1180.0000000000002,14.541877371277415,23.70915729182616,65.55572768987987,169.51566647707597,15.339659653101716,18.250572945507315,16.457857788716243,-25.654586412302248,65.51689824165416,25.849040116355013,65.55471406364674,169.36266072206428,1.062259624542318,0.8741941007116297,0.8815828306100192,1.7557769313216487,1.652869873575528,0.006945079458080593,25.0,19.162280633000197,18.967391300695454,9.0,25.0,3.0,492.0166006046449,611.668769009953,485.7963285305996,358.8600082291381,361.898575516312,611.4993199561255
1190.0000000000002,14.402260781947597,23.703081826897066,65.5747670287208,170.9477317923757,15.2122449555659,18.205467395059657,16.3460710229503,-25.86539365107737,65.53564396552926,25.861513301950023,65.57374283272976,170.7970306474778,1.0776581406644796,0.8873222845628684,0.8888983742069667,1.7762206587698353,1.6482227449927904,0.006967525841748907,25.0,19.12599819834452,18.928539493603807,9.0,25.0,3.0,492.1607571644876,613.2493270828342,485.8981977556778,358.32086336234806,361.4228657436339,613.0826854146914
1200.0000000000002,14.265929578972584,23.696905824742032,65.59334429298427,172.3683067990752,15.088038158148487,18.16132876621384,16.237336780135788,-26.07146218214251,65.55393199587843,25.873678819461247,65.59230964809362,172.21983016618964,1.0930450688270097,0.9003627081622452,0.8960307308578956,1.7963934390201408,1.6434760928457623,0.006989424630076042,25.0,19.090512190732625,18.890534479766583,9.0,25.0,3.0,492.3010803203916,614.8151028523173,485.9972450435481,357.7991774941528,360.96255111221456,614.6511659175576
1210.0000000000002,14.132750418828934,23.690638261961965,65.61147905582507,173.77770805208092,14.96690754571148,18.118121452301352,16.131526370011738,-26.272972219270716,65.5717817619362,25.88554981749212,65.61043407939621,173.63138056580237,1.1084175168142227,0.9133163051796771,0.9029866586062936,1.816302963785971,1.6386451280617875,0.007010790858922666,25.0,19.055792115390943,18.85334409595015,9.0,25.0,3.0,492.4377380552477,616.3665297138726,486.09359424079463,357.29405125384926,360.51684919393506,616.2052010335998
1220.0000000000002,14.002597258265345,23.68428730196814,65.6291895300603,175.17623784514518,14.848728621136566,18.075812052326913,16.028518175081874,-26.470076636748527,65.58921134064389,25.897138578012687,65.62813433611393,175.03198772726773,1.1237755548784218,0.9261866392584962,0.9097750991274643,1.8359617383859608,1.6337441497244425,0.007031659095089436,25.0,19.021809455635832,18.81693811864932,9.0,25.0,3.0,492.5708883998847,617.9040208521274,486.1873624172354,356.80465389503104,360.08503301406324,617.7452087759176
1230.0000000000002,13.87535162482488,23.677860239168467,65.64649293903896,176.56417783908552,14.733384390979234,18.03436855188295,15.928197997837854,-26.66294174868318,65.60623782665517,25.908456668614804,65.64542763847997,176.42193823301733,1.1391137121331094,0.9389729107923991,0.9164003931504733,1.8553733039428724,1.6287867349682694,0.007052030204627436,25.0,18.98853732214775,18.781288130715723,9.0,25.0,3.0,492.7006792173602,619.4279624111531,486.278658799796,356.3302089832956,359.66642396664145,619.2715815192563
1240.0000000000002,13.750901313290615,23.671364282615457,65.66340555070332,177.9418000953848,14.620764081978264,17.993761030390033,15.830457771550236,-26.851703567132542,65.62287736486132,25.919514997045095,65.66233025139123,177.8015070803993,1.1544316594441686,0.9516787433638586,0.9228709169743632,1.8745496603382217,1.6237857347404807,0.007071937938128261,25.0,18.955950223371417,18.746367169672112,9.0,25.0,3.0,492.8272504670376,620.9387260060455,486.3675869929477,355.8699885908581,359.26038783255024,620.7846948522258
1250.0000000000002,13.629140632339649,23.664805493330046,65.67994276943985,179.30935775258376,14.510763359600723,17.95396059340493,15.735195739092926,-27.036511837226243,65.63914524272144,25.930323888439773,65.67885757637298,179.1709507446219,1.1697253277129085,0.9643048725128461,0.9291919215930834,1.8934967941059293,1.6187533511035166,0.007091393932925346,25.0,18.92402407225103,18.712149705625563,9.0,25.0,3.0,492.9507330204801,622.4366587076671,486.45424373624974,355.4233166178387,358.8663306385116,622.284900203793
1260.0000000000002,13.509969336874214,23.6581899223346,65.69611905369192,180.6670947564185,14.403283296027794,17.91494017554345,15.642315502380816,-27.217489812553453,65.65505580752577,25.940893031429084,65.69502406912703,180.53051658443133,1.184991549822607,0.9768529592806365,0.9353692923909379,1.9122222516715743,1.613701171082472,0.0071104161788244045,25.0,18.892736081849648,18.678611584706687,9.0,25.0,3.0,493.07125098881136,623.9220940845519,486.5387209157898,354.9895585507837,358.48369785417003,623.7725355311319
1270.0000000000002,13.393292651800673,23.65152280295507,65.71194812908801,182.0152406410689,14.298230363755152,17.876673748070345,15.55172593626262,-27.39477279639962,65.6706226791458,25.951231620487302,65.71084345267552,181.88043687353704,1.2002264505499167,0.9893242662381648,0.941408277610297,1.9307325438484615,1.6086402219879787,0.007129019431104649,25.0,18.8620646165038,18.645729852380214,9.0,25.0,3.0,493.1889210043655,625.3953466269975,486.6211048397412,354.56812241934887,358.1119685230063,625.2479189231796
1280.0000000000002,13.279020764448068,23.64480912902576,65.72744290207208,183.35401442754775,14.195515962789251,17.83913679294602,15.463340792842637,-27.568471653374303,65.68585866274668,25.96134829885017,65.7263286309572,183.22093339149103,1.2154260500323764,1.001720149518323,0.9473139907413368,1.94903414025966,1.6035810160624266,0.007147218730041904,25.0,18.83198920835389,18.613482797414008,9.0,25.0,3.0,493.30385339247096,626.8567163099219,486.7014772785778,354.15845228908194,357.75065589000207,626.7113539304379
1290.0000000000002,13.167068411722672,23.63805348581252,65.74261565346248,184.6836248784535,14.095055984067685,17.802305794932238,15.377078211558931,-27.73871072672111,65.70077594287079,25.97125128823751,65.74149188240509,184.5522174091202,1.2305861053888398,1.014041925467236,0.9530912846093702,1.967133210076606,1.598533577993742,0.007165028448994698,25.0,18.802490309268247,18.58184966977865,9.0,25.0,3.0,493.4161525163401,628.3064890091865,486.77991550206906,353.7600271102657,357.39930087845096,628.1631296890788
1300.0000000000002,13.057354722892722,23.631260094390257,65.7574779469905,186.00427052304607,13.996770673236131,17.766158491669216,15.292860630803954,-27.90558837907318,65.71538599111675,25.980948328303384,65.75634476846288,185.87448979733048,1.245702099442248,1.0262908585722146,0.9587447666969907,1.9850356252692052,1.5935074895980246,0.007182462272114483,25.0,18.773549432946822,18.550810840800693,9.0,25.0,3.0,493.5259170489074,629.7449367677633,486.8564927091385,353.372357272846,357.0574740278211,629.6035212827354
1310.0000000000002,12.949802873622868,23.624432831517424,65.77204080518686,187.31614045837387,13.90058427704358,17.730673536635095,15.210614403230252,-28.069220512526613,65.72969974168247,25.990446796837603,65.77089830946323,187.187941836672,1.2607692241921855,1.0384681454521436,0.96427879146737,2.0027469369195137,1.5885119167647324,0.007199533092027624,25.0,18.745148869021705,18.52034750866613,9.0,25.0,3.0,493.6332404157975,631.172318790115,486.93127813123016,352.9949826601863,356.72476968801766,631.0327907494008
1320.0000000000002,12.844339719950332,23.617575318913737,65.78631452481194,188.61941579131508,13.806424675384967,17.695830699347653,15.130269451808472,-28.229694228602057,65.74372740774342,25.999753617736985,65.78516280008506,188.49275669545383,1.275782286105133,1.050574829894534,0.9696973752973299,2.020272205191864,1.5835556169694147,0.00721625242311851,25.0,18.717271911545424,18.49044189209621,9.0,25.0,3.0,493.7382113196436,632.5888832620026,487.0043376703273,352.62747299875105,356.40080852021646,632.4511889437618
