time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,12.740895810609556,23.610690910441235,65.80030897003972,189.91426855172648,13.71422341219938,17.661610612163884,15.051759305657534,-28.38711697184877,65.75747877245897,26.008875395337892,65.79914810247787,189.78910833857867,1.290736078768736,1.0626121120842236,0.9750045380652723,2.037616650149496,1.5786470089944549,0.007232632629504938,25.0,18.68990252849937,18.461076983263126,9.0,25.0,3.0,493.840913761902,633.9948662065395,487.07573364208656,352.2694206423332,356.0852313506728,633.8589543908935
1340.0000000000002,12.639404840833986,23.60378269282444,65.81403353621995,191.20086448051023,13.62391512875335,17.627994792441143,14.975020513775243,-28.541568938487814,65.77096315464301,26.017818408720128,65.81286361007962,191.0771643281041,1.305624886822937,1.0745809281097367,0.9802039038361976,2.0547848319459345,1.5737941675927898,0.007248683943363383,25.0,18.66302543015212,18.432236541216184,9.0,25.0,3.0,493.941427663956,635.3904946872786,487.1455254617157,351.9204402607483,355.7776991760867,635.2563165056441
1350.0000000000002,12.539803868784764,23.59685363494384,65.82749720713842,192.47936055742912,13.535437813704885,17.594965472811452,14.899992943584714,-28.693144326444155,65.78418946330235,26.026588659157028,65.82631830479858,192.35708345057216,1.32044306003727,1.086482429464264,0.9852991630208308,2.071781592485095,1.569004870552024,0.007264417883740579,25.0,18.63662592944121,18.403904984205557,9.0,25.0,3.0,494.03982881982034,636.7759842284602,487.21376921656514,351.5801673520366,355.4778910608485,636.6434931229559
1360.0000000000002,12.442032634330104,23.589906283919905,65.84070851342585,193.7499084941276,13.44873207827445,17.56250564097178,14.826618984916568,-28.841924767908097,65.79716615890415,26.035191844856456,65.83952071550634,193.62901878630717,1.3351844694376271,1.098317517034502,0.9902936215574482,2.08861113859195,1.5642865734288105,0.007279843977529347,25.0,18.61069004797224,18.37606742336044,9.0,25.0,3.0,494.1361893623059,638.1515427613423,487.28051854369807,351.24825952630954,355.1855034732643,638.0206939857752
1370.0000000000002,12.346033781188812,23.58294325028908,65.85367556740057,195.0126530337928,13.363741424596824,17.530599059730605,14.754843910023688,-28.987984647873105,65.80990128572539,26.04363338282548,65.85247895280878,194.8931167794418,1.3498428457692249,1.1100871260275187,0.9951905083496712,2.10527763437719,1.5596464736437308,0.007294971800222085,25.0,18.585204402253964,18.34870965205852,9.0,25.0,3.0,494.23057802206665,639.5173688760096,487.3458243617836,350.9243911330254,354.90024999252745,639.388119836241
1380.0000000000002,12.251752531366124,23.57596676913556,65.8664061443908,196.2677325233096,13.28041189538383,17.49923015192246,14.684615442383304,-29.131410852348097,65.8224025533022,26.05191846323356,65.86520079037516,196.14951711170903,1.3644118151204334,1.121792243806799,0.999992975571594,2.121785219378393,1.5550915023343652,0.007309811082362829,25.0,18.56015613883176,18.321817999235066,9.0,25.0,3.0,494.3230600847475,640.8736525242747,487.4097351716815,350.60825503707366,354.62185822778366,640.7459623609019
1390.0000000000002,12.159136456247676,23.5689789938362,65.87890760634973,197.5152806784205,13.19869184671468,17.468383993921236,14.61588358430148,-29.272265441892984,65.8346772616615,26.06005200020041,65.87769358859734,197.39835480372793,1.3788845652783417,1.1334336289915488,1.0047038556941472,2.138137484685696,1.550628340128016,0.007324369814425533,25.0,18.53553302000745,18.29537944692112,9.0,25.0,3.0,494.4136979379075,642.2205770646851,487.4722973206418,350.29956012277984,354.3500712327471,642.0944066029092
1400.0000000000002,12.06813559774633,23.56198200585004,65.8911870292263,198.75542466578185,13.118532094532169,17.438046238002244,14.548600769572715,-29.410627266158286,65.84673242580412,26.06803871461659,65.88996442188056,198.63975841901112,1.3932543485168951,1.1450122256213553,1.009326053911188,2.1543382795325434,1.5462634527757362,0.007338657067038186,25.0,18.511323228597288,18.269381450223136,9.0,25.0,3.0,494.5025509783975,643.5583172299292,487.53355477519983,349.9980295842752,354.0846444632454,643.4336290622522
1410.0000000000002,11.978701984198898,23.554977564856188,65.9032511473798,199.9882877613828,13.039885393321024,17.40820315382814,14.482721285253469,-29.5465625876532,65.8585747226122,26.075883099252053,65.90202002312837,199.87385222551129,1.4075140946256184,1.156528826797992,1.0138622282154968,2.170391055013489,1.5420030700231009,0.007352680708389086,25.0,18.48751548798299,18.243811996099797,9.0,25.0,3.0,494.58967590826,644.8870421165882,487.5935497610119,349.7034021501243,353.8253459126496,644.7638001490656
1420.0000000000002,11.890789785077612,23.54796750069056,65.91510638597015,201.21398817578327,12.962706626786517,17.3788415395274,14.418201541248372,-29.68012914649188,65.8702105216162,26.08358943942403,65.91386681608881,201.10075568821688,1.42165656378382,1.1679842032317775,1.018314934059785,2.1862991372915626,1.5378532291038018,0.007366448313587794,25.0,18.464098967111735,18.21865957669695,9.0,25.0,3.0,494.67512696413576,646.2069139818715,487.6523224730476,349.415428557502,353.571955803954,646.0850837037929
1430.0000000000002,11.804355150228291,23.54095342017399,65.92675893477873,202.43263888482616,12.886952633574102,17.34994866906493,14.35499984583919,-29.811400739749015,65.881645958543,26.091161861961098,65.92551098916745,202.32058289665972,1.4356744023081018,1.1793791384256014,1.0226866515543818,2.202065789979983,1.533819775876599,0.0073799674174379395,25.0,18.44106321724479,18.19391308169884,9.0,25.0,3.0,494.75895582935146,647.518088113379,487.7099112318828,349.1338723813722,353.3242641661655,647.3976364312941
1440.0000000000002,11.719355929690174,23.533936785837735,65.93821463850689,203.6443499185242,12.812581919180486,17.321512388264296,14.29307612491952,-29.940430568605365,65.89288682699987,26.098604274743764,65.93695838576342,203.53344469094515,1.449560093982638,1.1907143750797746,1.0269797297358327,2.217694104815608,1.5299083591095122,0.007393245091708694,25.0,18.418398271779267,18.169561897764027,9.0,25.0,3.0,494.84121202022175,648.8207154129713,487.7663529091329,348.8585097365104,353.08207271890853,648.7016103107171
1450.0000000000002,11.635751804070653,23.526919095792778,65.94947906468684,204.84922632505211,12.73955480849954,17.293521024897245,14.232392108098564,-30.06727376393556,65.90393864456719,26.10592040716432,65.94821457213423,204.73944729409004,1.4633059638493215,1.2019906178756448,1.0311964077655076,2.2331870256411523,1.5261244611937537,0.007406288073373736,25.0,18.39609457471744,18.14559584974262,9.0,25.0,3.0,494.9219429359756,650.1149402406301,487.8216826779236,348.58912818510686,352.8451928591103,649.9971511611153
1460.0000000000002,11.553504091667476,23.519901611362055,65.96055763197381,206.04736935224656,12.667833238377094,17.265963310506493,14.172911084301882,-30.191995701777984,65.9148067817378,26.113113868558514,65.95928496570322,205.9386927252473,1.4769042540848394,1.2132085817686398,1.0353388732913569,2.248547455059996,1.5224734093905796,0.007419103028138651,25.0,18.37414286157832,18.12200510371304,9.0,25.0,3.0,495.00119382025485,651.4009017082507,487.87593417952553,348.32552365623224,352.6134439025124,651.2843991073505
1470.0000000000002,11.472575594859252,23.51288559190982,65.9714555173289,207.23887740137152,12.59738060475618,17.238828393771257,14.114597766431029,-30.314642245085135,65.92549636958347,26.12018810661561,65.97017474225655,207.13128023938265,1.4903470481531769,1.224368919377762,1.039409185623527,2.263778105001289,1.5189603708790782,0.007431696076431003,25.0,18.352534231778804,18.09878019689404,9.0,25.0,3.0,495.0790081570855,652.6787347989851,487.9291397152001,348.0675018153503,352.38665384075193,652.5634902244137
1480.0000000000002,11.392930684083613,23.50587224151093,65.98217770286371,208.42384470653636,12.528161863161776,17.212105780110733,14.057418413304667,-30.43526385794556,65.93601234526636,26.12714643804452,65.98088888275092,208.31730500327404,1.5036263821079583,1.235472307312249,1.0434093623744571,2.2788816696867062,1.5155903732494402,0.007444073393549246,25.0,18.331260101834634,18.075911999738764,9.0,25.0,3.0,495.15542754668405,653.9485689846571,487.9813300825174,347.81487722639207,352.16465843040646,653.8345551511593
1490.0000000000002,11.314535093837764,23.49886258084439,65.99272899093516,209.6023621485806,12.46014330422284,17.185785355874145,14.001340562459664,-30.55391919763423,65.94635946798226,26.133992059277656,65.99143218843409,209.49685853856008,1.5167341713046096,1.246519370255526,1.0473413125285556,2.2938606827840813,1.512368301698531,0.007456240730259262,25.0,18.310312192013896,18.053391699999,9.0,25.0,3.0,495.23049181100265,655.2105291505993,488.0325348569276,347.5674733845711,351.94730033331865,655.0977196171833
1500.0000000000002,11.237355813258134,23.49185766212628,66.0031139517374,210.77451867186977,12.39329245504663,17.15985741492574,13.946332965461382,-30.67064939783674,65.95654226672859,26.140728012065775,66.0018092284388,210.67003056711616,1.529662280770708,1.2575107276266193,1.051206877568983,2.3087176051956018,1.5092989048748544,0.007468203645898536,25.0,18.289682546101343,18.03121083583073,9.0,25.0,3.0,495.30423932096306,656.4647371841323,488.0827825333333,347.3251214662981,351.7344300727417,656.353106492847
1510.0000000000002,10.82133717010157,23.33634530947404,66.04731305753106,215.32457763835447,11.944617556467678,17.22143090504011,13.4289180497253,-31.785610469472655,66.00300975897505,26.171454365622598,66.04606457877722,214.79825118174367,1.5351634952999622,1.248672754313063,1.0267516026587402,2.275424356971803,1.4822032727707597,0.007231119848441582,25.0,18.412528909259837,18.106199997000203,9.0,25.0,3.0,495.5911000421305,661.3229418202834,488.64252986691616,346.6518528793096,349.4125725181365,660.7603674363613
1520.0000000000002,10.336868827311086,23.392415026025333,66.0431082703391,221.49281981736243,11.429703953593496,17.403739135016963,12.870092233412626,-33.02600764150503,66.00157715152467,26.170507358341865,66.04192913509713,220.88871067616435,1.5409475145636022,1.2374159851656077,0.9988865432839578,2.2363025284495657,1.4512515885934565,0.006931436435788717,25.0,18.570387473262883,18.267291870288833,9.0,25.0,3.0,496.1442943386565,667.9082301173805,489.3859286249332,345.27632702396346,347.4100179792264,667.2649370027776
1530.0000000000002,9.845291470856631,23.45939231608145,66.0338429516064,228.11309684513728,10.907303445454431,17.582538599413454,12.303603813558592,-34.32471048347708,65.99504743511329,26.166190731817775,66.03273307291316,227.4485996683224,1.547293953900045,1.2251056955539912,0.9710696962889013,2.196175391842893,1.419365328939148,0.006628605423534946,25.0,18.72101565590026,18.432459434480904,9.0,25.0,3.0,496.71184087366646,674.9497941007301,490.128762032018,343.6319298565642,345.44063008515826,674.2449225909826
1540.0000000000002,9.342127556933304,23.52101053408063,66.02173839675228,235.2549694110244,10.372094820447725,17.763995648238506,11.722212145032625,-35.70437518837514,65.98565510247552,26.159981017127507,66.02069825796141,234.51139842827308,1.5541093973513251,1.2109619398025142,0.9406596897026432,2.1516216295051573,1.3844724400818724,0.006319143437955865,25.0,18.87881164834647,18.60096673532712,9.0,25.0,3.0,497.2831492357814,682.5164151644083,490.8825407805978,342.02380716607325,343.4147164760217,681.7307512225648
1550.0000000000002,8.825168930225693,23.581344348770187,66.00542215963229,243.03358397554416,9.82173663601555,17.958227689894272,11.123692403815976,-37.178628213128576,65.97203760958041,26.15097641305857,66.00445253734392,242.19431914494956,1.561803104216676,1.1946672791674455,0.9075445731078723,2.1022118522753175,1.3460159264632046,0.006001358475068318,25.0,19.048047327222154,18.780139154871847,9.0,25.0,3.0,497.8641053111456,690.7250285214691,491.6588863920664,340.4356963629886,341.3586103799899,689.841806066562
1560.0000000000002,8.29457362528258,23.641010786132995,65.9849516167674,251.54643656664416,9.256306799062385,18.16543722704444,10.50802602446696,-38.75773753271729,65.95424532479107,26.13920866048062,65.98405315335646,250.59180204002985,1.5710074727095464,1.1760118162274047,0.8717369649799699,2.0477487812073747,1.3034621520135632,0.00567533808481788,25.0,19.228309750644033,18.97079832441011,9.0,25.0,3.0,498.4549413910698,699.6718255598605,492.45741847927457,338.85653128068515,339.2657757122745,698.671315257946
1570.0000000000002,7.750813459345286,23.699956010372603,65.96042409408375,260.90922000331034,8.676161310059868,18.3841471210896,9.876015730733101,-40.451807888135846,65.93236737792436,26.124734708033255,65.95959727721653,259.8148314930121,1.5825674818614854,1.1546847207963116,0.8330942493431495,1.9877789701394613,1.2560468940012266,0.005340950805676774,25.0,19.419663229132997,19.172787758919583,9.0,25.0,3.0,499.0549618679239,709.4705307510018,493.27593117352137,337.2935453298486,337.12694169051986,708.3283779550061
1580.0000000000002,7.193251199232047,23.756368745212114,65.93172200112724,271.2815646517024,8.080310348777031,18.610455927246047,9.226212507426464,-42.27966749183284,65.90628357377247,26.10747257204639,65.9309673553891,270.00990117082927,1.5977843722368683,1.1302059657547971,0.7913648528748346,1.921570818629632,1.2026471481502028,0.004997210848875354,25.0,19.62554297482825,19.38753758449633,9.0,25.0,3.0,499.6630098444589,720.2788458665623,494.1114897284567,335.750180428703,334.9329859059327,718.957416806848
1590.0000000000002,6.622752015889759,23.80998267607453,65.89861973311119,282.85383802747856,7.469368884078928,18.83292921984156,8.558582349957206,-44.260239299848315,65.87575939564348,26.087263994757446,65.89793765039616,281.36112163498274,1.618764904165541,1.102093629593274,0.7463431974532025,1.8484368270464768,1.1418809626338726,0.004643697950405686,25.0,19.833107918136815,19.602238369562315,9.0,25.0,3.0,500.27784268607974,732.2837947116266,494.95276212433447,334.23102582191194,332.68315471108207,730.7395576901562
1600.0000000000002,6.040946426124644,23.86639447232284,65.86160038245934,295.86242767235245,6.844704360405361,19.13341510061474,7.873816367923338,-46.41501455236346,65.84126258226,26.06441503255155,65.8609909837743,294.083129206129,1.6490401752311794,1.069432844588848,0.6982590773539589,1.767691921942807,1.0719520048654934,0.004280381580056158,25.0,20.133670499642903,19.892097894474038,9.0,25.0,3.0,500.9027035730892,745.7165947232749,495.87138242451135,332.7412819195938,330.3651803210661,743.8843052817971
1610.0000000000002,5.448858375880812,23.927598759423176,65.82166038477848,310.6407931428733,6.206832224891674,19.464028485859895,7.171709449310211,-48.774836807467295,65.80377538922147,26.039572988850807,65.82112364332679,308.48447853227367,1.6886757709679012,1.0316262704625885,0.6466425840200046,1.6782688544825928,0.9938372323069788,0.003906471734951879,25.0,20.44819526819612,20.214172092922073,9.0,25.0,3.0,501.5381753824955,760.9040511202913,496.8227162337621,331.2916109567466,327.9412384374846,758.6940000891097
1620.0000000000002,4.848549731557609,23.985766123442147,65.77954635769733,327.5923521747057,5.557169907703345,19.8049861871292,6.452899882018726,-51.37721113750408,65.76401975391725,26.01321366338675,65.77908195686926,324.9288159378482,1.620298466544693,0.9876317998524377,0.5912360381984141,1.5788678380508518,0.9744302489021097,0.003521575490090753,25.0,20.776151275372456,20.551582064506363,9.0,25.0,3.0,502.1751803449068,778.2388577138566,497.7871670908664,329.89752796142733,325.38916748333776,775.5222510812208
1630.0000000000002,4.242823098578992,24.03833322661376,65.73740495826705,347.2723443318115,4.897841963354503,20.15071235854276,5.718617117266295,-54.27084981694705,65.72410788500603,25.98673631803166,65.73701212848533,343.90269907839,1.5391453134783255,0.9361503061741479,0.5319806250027721,1.46813093117692,0.9538611580858992,0.003125675690914468,25.0,21.117580434018866,20.90293528745684,9.0,25.0,3.0,502.8087314064685,798.2607486363218,498.75740959980726,328.5604097801835,322.6759074618941,794.8412777715547
1640.0000000000002,3.634701722643911,24.080994281605285,65.69486394029958,370.460816055948,4.231145106619407,20.494667033254075,4.970057752728264,-57.50979903477565,65.68368561305104,25.959905526479417,65.69454123976178,366.0661411601841,1.442471255472494,0.8755622901399908,0.4687578552629657,1.3443201454029563,0.9319562801011329,0.0027191200273095294,25.0,21.470761533785662,21.266745849565208,9.0,25.0,3.0,503.4322284125951,821.7273917709629,499.7253170753757,327.3320977415515,319.7539371520913,817.2909986953016
1650.0000000000002,3.0256362159115486,24.097966337952244,65.6299274337348,398.31404637360487,3.557667780982819,20.894097273682632,4.205913792983898,-60.90576498888026,65.62085413903105,25.918170533255307,65.62967259384605,392.33258383815553,1.3263270055619565,0.8033708904093548,0.4010399748816152,1.2044108652909702,0.9080798779186955,0.0023017645148893807,25.0,21.8359592701068,21.642328270057927,9.0,25.0,3.0,504.030794259598,849.763903875904,500.73997670498585,326.5084372545271,316.6848130370932,843.7584257010426
1660.0000000000002,2.4135553331180306,24.044114581613314,65.47059125061689,432.7486819386785,2.874835109539556,21.41795016422145,3.4206953728417915,-64.39538888413483,65.46355625844804,25.813529332708526,65.47040134827384,424.0804744107808,1.184037735252515,0.7154850280270024,0.32857377047727365,1.0440587985042762,0.8817783145075302,0.0018711522893927377,25.0,22.2111116777038,22.027760506779146,9.0,25.0,3.0,504.5679701806303,884.2391734166154,501.8624785409646,326.26278398916054,313.5621310342653,875.5857733514295
1670.0000000000002,1.7995576613603594,23.88170250513923,65.2663058482624,477.5040795410853,2.187618882247816,21.921417896627133,2.622635196133086,-67.94208339747775,65.26106117743358,25.67848767035269,65.2661769803084,463.8176204463528,1.007596045901791,0.6074812517259768,0.25016327570018243,0.8576445274261592,0.8511789331790934,0.0014265833534366635,25.0,22.61611044114187,22.42192750369276,9.0,25.0,3.0,505.01142733732866,928.7915212832484,502.9620383704244,327.6037075042084,309.45856376039563,915.1943260216392
1680.0000000000002,1.1895428959374157,23.52391160058841,65.04826292705894,506.9063724710892,1.504430060624116,22.64723389736349,1.8489355573816184,-71.38051616711185,65.04464884052595,25.533749657709222,65.04818870331293,512.2091277536289,0.7851906994715581,0.472131004303477,0.16620988277624496,0.638340887079722,0.8129756089945187,0.0009724541259943779,25.0,23.28033677262499,23.016823943260928,9.0,25.0,3.0,505.2832851342429,989.7425589341245,504.2379045930244,333.3199370166229,303.97574367525544,965.6613311152522
1690.0000000000002,0.5990343596427169,22.849808748958313,64.78462311271876,388.6402385575575,0.8291569428092618,23.537528356877036,1.1080195607658412,-74.67325370337451,64.78265505899016,25.357951434009863,64.78459321502393,435.28316706076055,0.49702550482504654,0.29802564045764035,0.07950313020627496,0.37752877066391527,0.7595762531277057,0.0005191882591291676,25.0,24.037070662894447,23.750313133754617,9.0,25.0,3.0,505.269490538524,1079.6570997560807,505.6347962519191,352.50511966865963,297.35924778902995,1028.788604559262
1700.0000000000002,0.4485309742503986,24.854305591613127,64.58732708326471,343.35222596236287,0.6793134898410591,24.198776290704927,0.9893694492130451,-75.2005519096167,64.58570579184412,25.225383150079775,64.58730679530848,374.39256786611736,0.4209540361494958,0.2528663157497756,0.06870987113785787,0.3215761868876334,0.7639223270766555,0.00038145147963921625,25.0,24.367053684779137,24.25324716827072,9.0,25.0,3.0,507.1065210072608,1169.2416421728285,506.3360585087116,326.20863783952217,293.23424765928115,1102.8943179187052
1710.0000000000002,0.43294528719359826,25.031894912509696,64.53575058720274,379.5919597637708,0.6656479897525881,24.33152978280464,0.9788020772847372,-75.24751483438405,64.53412789928556,25.190606738571944,64.53573105088924,344.3203304279453,0.42459898229683246,0.2550531843353705,0.06571331133696455,0.32076649567233506,0.7554575235606444,0.0003627190176244713,25.0,24.410780952963364,24.385505762461666,9.0,25.0,3.0,507.2713373924228,1209.6315032491132,506.4613579234797,325.29271733954823,291.16683035129694,1167.123983597101
1720.0000000000002,0.4252225436438079,25.02021635959028,64.51399980212788,391.9112629105255,0.6594687804251113,24.352628320347264,0.9736728531954512,-75.27030984592089,64.51236446891592,25.17592533594956,64.51398036860445,374.7742456079674,0.42849355802375166,0.25737648774322247,0.06460644052192871,0.3219829282651512,0.7514300325777674,0.00035777555102054366,25.0,24.418172729342015,24.410272836973263,9.0,25.0,3.0,507.2686155655816,1225.8647691621372,506.48501554548005,325.9068839832734,289.83481880702,1204.4690167550295
1730.0000000000002,0.4179691312024108,25.00019312672123,64.50232222593309,392.5442120755512,0.6536521780345843,24.359143459570927,0.9687128215382469,-75.29235294189039,64.50067851141443,25.16804029486724,64.50230280886277,391.3801351823944,0.43098742218895286,0.2588635580417246,0.06391499066551737,0.322778548707242,0.7489280013506516,0.0003555830912308526,25.0,24.4228667641039,24.417214308410507,9.0,25.0,3.0,507.25839554624395,1234.4933504431506,506.4959725429047,326.748981637698,288.9247755196146,1223.4032546152189
1740.0000000000002,0.4107698804223415,24.984318279587345,64.49514501750636,390.7054584709199,0.6478143531666514,24.364785322737475,0.9636519517431682,-75.31484417708643,64.49349609852085,25.163193373192883,64.49512560378732,392.7761150511076,0.4325599159880597,0.2597996085210439,0.06323877960823472,0.3230383881292786,0.7468061098342633,0.0003537004068544127,25.0,24.427966428516072,24.42240127646619,9.0,25.0,3.0,507.25163858303085,1241.0250370955855,506.5062084871117,327.71427502387274,288.29215241609035,1233.9608437427094
1750.0000000000002,0.4036223203140079,24.972619320621675,64.48993770299855,386.95459663514663,0.641961535518964,24.37093667686412,0.9585092564986573,-75.33769905637976,64.48828544666088,25.15967676156413,64.48991829466625,390.699217931891,0.4341176555680298,0.26072814184680293,0.06258202148615419,0.32331016333295715,0.7447523941635491,0.0003520923875391223,25.0,24.433590407101637,24.427902444073535,9.0,25.0,3.0,507.24836940110737,1247.0274801093046,506.5168894966847,328.7737070224528,287.8582503593608,1241.358808133098
1760.0000000000002,0.39655094397819446,24.96410707024029,64.48556464567093,393.4652446701962,0.6361250790870813,24.37759733422064,0.9533232828048819,-75.3607462713428,64.48391019735247,25.156723761012245,64.48554524782766,386.5542058124698,0.43521052680469263,0.2613783614949282,0.06185063335737892,0.3232289948523072,0.7426957183812815,0.0003501889084113772,25.0,24.43963233212173,24.433841830324752,9.0,25.0,3.0,507.24772734306725,1252.9204480109156,506.5279860661203,329.9072197546951,287.57862352782803,1247.691138556566
1770.0000000000002,0.38958079936886486,24.95788575087641,64.48153845610004,425.7012435764749,0.630336753259498,24.384651007692185,0.9481326394589432,-75.38381423891347,64.47988257173289,25.15400522762968,64.48151907337247,399.80749710523264,0.4365310644808168,0.26216592160541924,0.06114159872184508,0.32330752032726434,0.74062889593387,0.0003485014646103486,25.0,24.445984914053327,24.440130825976667,9.0,25.0,3.0,507.24893055729007,1258.8057109034935,506.53936993261465,331.09793013778886,287.4268499879607,1253.698299818083
1780.0000000000002,0.3827348444697762,24.95329090518908,64.47764934715764,429.27616682098846,0.6246261810731472,24.391984520986057,0.9429737255830042,-75.40674119614377,64.47599254094524,25.15137942538536,64.477629982977,426.46725623810505,0.43758817518759846,0.2627957105793628,0.060389819265812605,0.3231855298451754,0.7385609305064573,0.0003466284529356343,25.0,24.452551222344084,24.446670107387263,9.0,25.0,3.0,507.25139510356064,1264.699039372142,506.5509175035615,332.3303111039292,287.38605171906033,1259.618612324962
1790.0000000000002,0.3760339796963328,24.949900137769816,64.4738128778036,417.78317757546745,0.6190209498161919,24.399493642040166,0.9378809535562648,-75.42937420945793,64.47215550274328,25.14878925745268,64.47379353408422,428.7233296808586,0.4386122478818346,0.26340600045333307,0.059633992541563895,0.32303999299489694,0.7365047249704851,0.0003447582266407635,25.0,24.459241408615696,24.45336677558328,9.0,25.0,3.0,507.2547439313457,1270.593595315217,506.56251469418544,333.5891439856099,287.44463558860394,1265.5184994357703
1800.0000000000002,0.3694974460344027,24.94732974232068,64.47001840695161,422.9234686865235,0.6135471533847716,24.40707981463589,0.9328874303751233,-75.45156614658958,64.46836068706921,25.14622745868945,64.46999908408557,415.2479692321024,0.4395907148238837,0.2639891624325363,0.05887877706002997,0.32286793949256626,0.7344739745513484,0.00034288657608890383,25.0,24.465969541824396,24.460132834982065,9.0,25.0,3.0,507.25863436593227,1276.4763503314118,506.57405364864815,334.8590284306185,287.5932987956462,1271.4086789589442
1810.0,0.36314290950509526,24.945321442418845,64.4662680896755,404.58766335937617,0.6082294087889245,24.41464792633144,0.9280248716022548,-75.47317605900454,64.46461013241287,25.143695409829487,64.46624878657417,443.2076831497631,0.440549173023604,0.26456052422369775,0.05813404139563432,0.3226945656193321,0.7324825135968251,0.0003410395862559337,25.0,24.47265215103147,24.46688327447833,9.0,25.0,3.0,507.2628313991028,1282.3326897579968,506.58543083082384,336.12415965156686,287.82407858374813,1277.282138093252
1820.0,0.3569865769480084,24.943713182379668,64.4625804714286,1081.7463705784207,0.6030909693594468,24.422105398925567,0.9233237023115176,-75.49406873328698,64.4609222805517,25.1412055667426,64.46256118559062,443.5231689847428,0.441490792571229,0.26512197251041025,0.05740648647698138,0.32252845898739163,0.7305440213350672,0.00033922535268562964,25.0,24.479207749973167,24.473535258741208,9.0,25.0,3.0,507.2671828354552,1288.147719757538,506.5965461455032,337.3683737152966,288.1297393464784,1283.126351230972
1830.0,0.35104307011032987,24.942402650635017,64.45898443349176,1134.121406023602,0.5981535225629532,24.42936221548547,0.9188127630993425,-75.51411599766726,64.45732591784271,25.13877737232508,64.45896516107264,1131.3504435475677,0.44246227087180345,0.26570154878437785,0.05670823638508858,0.32240978516946645,0.7286718131564253,0.00033748486493914785,25.0,24.485557199484216,24.480008186218868,9.0,25.0,3.0,507.2715885261172,1293.9064575326147,506.6073031474641,338.5753637142285,288.5032969325782,1288.9273344470216
1840.0,0.34532517483287334,24.941324401667657,64.45551399670613,1129.9318181277447,0.5934368210311232,24.436331769427,0.9145188152316973,-75.53319892122016,64.45385497735573,25.13643374827581,64.45549473262274,1149.35300705204,0.44347312559243024,0.26630497587331814,0.05604613167592104,0.32235110754923924,0.7268785613978622,0.00033582960665709945,25.0,24.491624693516368,24.486224459814537,9.0,25.0,3.0,507.275981233081,1299.5940797000349,506.6176101023729,339.72901372811924,288.93772858456254,1294.6706202656403
1850.0,0.33984355194162835,24.940444630016145,64.45220352828477,1124.9754989136318,0.5889582460980409,24.44293224178477,0.9104659510441336,-75.55121043413219,64.4505437446083,25.134197858222247,64.45218426633338,1083.4272446112757,0.44453307673349113,0.2669381050215006,0.055426606785925085,0.32236471180742565,0.7251759850497955,0.0003342706486643536,25.0,24.497339132413742,24.49211073050856,9.0,25.0,3.0,507.28032246734887,1305.1961643332982,506.6273815577056,340.813819980004,289.42581880224645,1300.3418058477346
1860.0,0.3346064741015009,24.93974527823792,64.44908841654218,1181.0323852737115,0.5847323994348099,24.44908824496088,0.9066750410947773,-75.56805778463325,64.44742753581362,25.132093565336845,64.44906914953461,1132.8488894312832,0.44568814903132914,0.26762858965938524,0.054859990320903135,0.32248857998028835,0.7235745008728499,0.00033284548513187083,25.0,24.50263564113027,24.497599378595336,9.0,25.0,3.0,507.28458928341337,1310.699090498145,506.6365401127831,341.815345980713,289.96007281080045,1305.926853423513
1870.0,0.32961953600681776,24.939192186767567,64.44620129631312,1217.8857478879495,0.5807706464823129,24.4547325159794,0.903163107299166,-75.58366532487598,64.44453892092059,25.13014288128096,64.44618201624245,1186.71840391049,0.4469242701865708,0.26836798774754433,0.05434837200783679,0.32271635975538115,0.722082870148586,0.00033154561344720084,25.0,24.507457171834854,24.502630080644167,9.0,25.0,3.0,507.28874760541856,1316.090165075074,506.6450182754396,342.7207502305183,290.53260538489167,1311.4124319886134
1880.0,0.3248854558230437,24.938762257713165,64.4435691211385,1214.7843207025287,0.5770807560474946,24.459807768426455,0.899942808262786,-75.59797679819219,64.44190479819068,25.128363989537547,64.44354981933235,1221.0430453246022,0.4483628713544339,0.2692292235247057,0.05390944886806107,0.3231386723927668,0.720707919941309,0.00033046210493385014,25.0,24.511756104225295,24.50715144618624,9.0,25.0,3.0,507.2927753873109,1321.3580457955795,506.6527603632353,343.51923290824215,291.1352168036788,1316.7861968129546
1890.0,0.3204040069865796,24.938437660893328,64.44121375172286,1095.7463862354157,0.5736667115602113,24.464268159772416,0.8970221369694424,-75.61095668260901,64.43954698410806,25.12677164247856,64.44119441909683,1198.126115652969,0.44971912075308235,0.2700412692775408,0.053511094792070814,0.32355236406961163,0.7194543196824794,0.00032938557794688487,25.0,24.51549545595429,24.511122365522,9.0,25.0,3.0,507.2966577730023,1326.4930358711383,506.6597239187663,344.20241438622884,291.7594501689478,1322.0371669145284
1900.0,0.31617202831456853,24.938202256988006,64.43915136091542,1125.5316010259098,0.5705286251530102,24.46808039984876,0.8944042475917973,-75.62259096052844,64.43748161874764,25.12537675862984,64.43913198805798,1099.5821772681015,0.4513028428185831,0.2709901679370778,0.05319168433720315,0.324181852274281,0.7183244188084966,0.0003285439720373233,25.0,24.518649741074118,24.514512998420457,9.0,25.0,3.0,507.3003840603222,1331.4874906202576,506.66588072539486,344.76461677172085,292.3966742933696,1327.1560164222758
1910.0,0.3121835291335297,24.93804052440396,64.43739209126994,1153.7245028360571,0.5676627781039824,24.471224415280915,0.8920874450140942,-75.63288716528923,64.43571882412347,25.124186190898516,64.43737266869987,1129.216314395564,0.4530042866085909,0.272010015649408,0.0529382050455394,0.32494822069494744,0.7173182027209212,0.0003278553131180639,25.0,24.521205447959176,24.517305400022114,9.0,25.0,3.0,507.30394669497286,1336.3360260600425,506.67121732944696,345.20302411314293,293.0382032669376,1332.1353123959
1920.0,0.3084298895952795,24.93793715623372,64.43593997946607,1180.2407459382116,0.5650617964465409,24.473693566731924,0.8900653501407328,-75.64187364651221,64.4342626284665,25.123202674592847,64.43592049778923,1157.2521652615328,0.4548393289009423,0.27311034035434134,0.05275173648176413,0.32586207683610546,0.7164333779655929,0.0003273292477934169,25.0,24.52316106865254,24.519493706029554,9.0,25.0,3.0,507.3073407431744,1341.0354575560034,506.6757350581657,345.5177058341574,293.6754366375917,1336.9698743930835
1930.0,0.30490014443268604,24.937877287996628,64.43479316424583,1205.028544377204,0.5627149480034637,24.475494372062368,0.8883272262532499,-75.64959811972258,64.43311117395132,25.122424967127586,64.43477361432528,1183.6072857971526,0.4568041323432087,0.2742888287418366,0.052630129807249744,0.3269189585490863,0.7156655016935436,0.00032696031663296247,25.0,24.524526694603647,24.521083884476585,9.0,25.0,3.0,507.31056382049826,1345.5850132351145,506.6794495065765,345.71150590646363,294.3000193187595,1341.6567391606318
1940.0,0.3015813335221677,24.93784689278448,64.43394430647304,1228.065659204929,0.5606085428519044,24.47664576550528,0.8868584451791408,-75.65612559462846,64.43225713604508,25.121848130926026,64.43392467957918,1208.2310399668008,0.4589011636154111,0.27554694951243064,0.05257115672061286,0.3281181062330435,0.715008224533568,0.00032674693158194905,25.0,24.525323203281687,24.522093064008917,9.0,25.0,3.0,507.31361610039534,1349.9862521866212,506.6823895355877,345.78980986823166,294.9040090098312,1346.1952573592716
1950.0,0.29845889946495774,24.937833185797444,64.43338115097656,1249.3552391743274,0.5587264127486041,24.47717794284131,0.8856410631657972,-75.66153581585411,64.43168828433872,25.121463912137813,64.43336143892253,1231.1018885057551,0.46111191727299977,0.27687357586040223,0.05256949280313676,0.329443068663539,0.7144535986227685,0.00032667201447623365,25.0,24.52558109489132,24.522548487721053,9.0,25.0,3.0,507.3165002871304,1354.242891601646,506.6845958464229,345.76021152956145,295.48004195707017,1350.5870601428553
1960.0,0.29551711021218696,24.937824931923277,64.43308721987418,1268.9210957024045,0.5570504411471564,24.477130877300624,0.8846544705682874,-75.66592037563369,64.43138817459248,25.121261208202668,64.43306741513798,1252.2233868356802,0.4633530125491952,0.2782186246214512,0.052611915235686695,0.3308305398571379,0.7139924224017273,0.0003266724934402935,25.0,24.525339062174737,24.522486169073087,9.0,25.0,3.0,507.3192214835967,1358.360595067534,506.68611922954386,345.63210858538565,296.02148793535343,1354.835913476231
1970.0,0.29273948639579617,24.937812779498643,64.43304257968299,1286.8028828301608,0.5555611154558552,24.476552595397493,0.8838760788505498,-75.66937966067901,64.43133691431966,25.12122658525629,64.43302267544615,1271.619351236836,0.46583767372189233,0.2797101062926858,0.05271845650516331,0.3324285627978491,0.7136145948477125,0.0003268940783489852,25.0,24.5246423836208,24.52194933671632,9.0,25.0,3.0,507.32178707698233,1362.3467714535557,506.6870185898982,345.4162584359556,296.52258550397187,1358.9474827001434
1980.0,0.2901092106129994,24.937789100044824,64.4332246251657,1303.050113918482,0.5542380723687279,24.4754973422784,0.8832820069322679,-75.6720198019548,64.43151194517013,25.12134480699717,64.4332046154533,1289.3291506030891,0.46833993282947306,0.28121231872175634,0.052859003700692714,0.334071322422449,0.7133094980907543,0.00032717263868689767,25.0,24.52354124061179,24.520986768658705,9.0,25.0,3.0,507.324206223549,1366.2100862454508,506.6873588853708,345.1243262526864,296.97855001334364,1362.929149210316
1990.0,0.2876095093400457,24.93774818903995,64.43360887978083,1317.7180840830806,0.5530606176422299,24.47402369010439,0.8828477418657179,-75.67394973853578,64.43188884166977,25.121599374658896,64.43358875945786,1305.4019765784064,0.47091648662473,0.28275928403376915,0.05303539825673944,0.3357946822905086,0.7130663118152858,0.0003275432593048356,25.0,24.522089033387545,24.51965109380092,9.0,25.0,3.0,507.3264896641514,1369.9603065667195,506.68720904095824,344.76844945695825,297.3856499577425,1366.7895769856736
2000.0,0.28522398815105093,24.93768602039819,64.43416973331657,1330.8630826988478,0.5520081961454938,24.472192727473608,0.8825487419106195,-75.67527853745494,64.43244204734938,25.121973024698832,64.43414949812286,1319.8923055452265,0.4735526767205632,0.28434217914242255,0.05324136532964836,0.3375835444720709,0.7128743243727333,0.0003279907842149933,25.0,24.520340786921448,24.51799715659928,9.0,25.0,3.0,507.3286492057756,1373.6078854116734,506.6866399780204,344.36084336432833,297.74124708095684,1370.5384498772953
2010.0,0.2829369175837762,24.93760006572336,64.4348811234972,1342.5386461223052,0.5510608036685785,24.470066369737314,0.8823609697602732,-75.67611302396966,64.43314555487086,25.12244818862621,64.43486077005102,1332.855549436927,0.47623493745177736,0.28595283721895126,0.05347084574295069,0.33942368296190195,0.7127231882189897,0.0003285009666826772,25.0,24.518351693255,24.516080498103175,9.0,25.0,3.0,507.330697303682,1377.163639826144,506.6857228001836,343.9134598052864,298.0438008279166,1374.1861500197963
2020.0,0.2807334635909765,24.9374890597918,64.43571713207832,1352.7925534557512,0.5501993305821251,24.46770585621391,0.8822613422279809,-75.67655578309044,64.43397350081437,25.123007395125683,64.4356966578638,1344.344227292921,0.47894290535587697,0.287579010231238,0.053717200335155285,0.34129621056639325,0.7126031239836285,0.00032905511198915013,25.0,24.51617583732724,24.51395600692024,9.0,25.0,3.0,507.3326466495081,1380.6384630411449,506.6845272009981,343.4377081182224,298.29283797153386,1377.7434165744712
2030.0,0.2785998633753713,24.93735274183655,64.43665250304548,1349.919474347585,0.5494058360482683,24.465170463142496,0.8822280936060651,-75.67670354476101,64.43490068271495,25.123633619584098,64.43663190638107,1354.4048922218772,0.48167517898020173,0.2892198366035868,0.0539761725640051,0.3431960091675919,0.7125050742581407,0.00032964786691499896,25.0,24.513865126082862,24.511676766571725,9.0,25.0,3.0,507.33450978961486,1384.0430718463572,506.6831201189483,342.94423999471235,298.48889119378896,1381.2210280544407
2040.0,0.2765235483955581,24.93719161912168,64.43766304689832,1320.4085876026693,0.5486637530568501,24.46251645056492,0.8822410522576752,-75.67664595464447,64.43590296239185,25.12431055672954,64.43764232689864,1344.6365766234435,0.4844130795277024,0.29086408174179906,0.0542418776117397,0.3451059593535388,0.7124208117790987,0.00033026232569825423,25.0,24.51146843117988,24.509293115055183,9.0,25.0,3.0,507.3362988112478,1387.387776381757,506.6815646549359,342.44279628479467,298.63341121966846,1384.6296029406317
2050.0000000000005,0.2744932196995616,24.937006737752995,64.4387259743252,1290.8237170956636,0.5479580296411071,24.45979624135072,0.8822818365530622,-75.6764647033543,64.43695759883484,25.12502284560497,64.43870513084812,1314.979896103801,0.4871481972544888,0.2925066783405395,0.05450993081170052,0.34701660915224003,0.7123430017969598,0.000330889010279932,25.0,24.50903093836536,24.506851914386857,9.0,25.0,3.0,507.3380250790685,1390.6823165846006,506.67991924575,341.94210953250166,298.72865889787914,1387.9793402371297
2060.0000000000005,0.272498881295198,24.93679949107502,64.43982013684514,1261.110769039895,0.54727521254303,24.457057820979287,0.8823339775974836,-75.67623298103365,64.4380434882429,25.125756231754508,64.4397991704325,1285.2444591573344,0.4898730932012717,0.29414314345458215,0.054776429240189446,0.3489195726947716,0.7122652326434528,0.00033151949114875985,25.0,24.506593689648184,24.50439601935381,9.0,25.0,3.0,507.33969904235033,1393.9357024998758,506.67823707804973,341.4498547274926,298.77758307355265,1391.2798723771884
2070.0000000000005,0.27053183792826807,24.93657146245397,64.4409261939778,1231.216757552237,0.5466034809352942,24.454344339143177,0.8823829780827258,-75.67601521581088,64.43914133078029,25.126497679847372,64.44090510579366,1255.3764633643025,0.4925619393741952,0.29575795402350785,0.055035794320403446,0.3507937483439113,0.7121820025103812,0.00033213331540267395,25.0,24.50419329842049,24.50196392786057,9.0,25.0,3.0,507.3413301042592,1397.1562023829158,506.6765657197436,340.9726397113612,298.78369098362725,1394.5400850859878
2080.0000000000005,0.26858466420759725,24.936324304420168,64.44202672425511,1201.0918152958884,0.5459326388426161,24.451693887348483,0.882416317928721,-75.67586704872733,64.4402337412739,25.12723544838877,64.44200551601271,1225.323549588482,0.4952155992733821,0.2973516154584224,0.055285818505126656,0.352637433963549,0.712088703346513,0.0003327285611804831,25.0,24.501861812837262,24.49958958916926,9.0,25.0,3.0,507.3429265484273,1400.351204857473,506.67494693884817,340.516026559489,298.7509166319618,1397.7680936986396
2090.0000000000005,0.26851062695992206,24.94872783762941,64.44219311012891,1182.5461235470552,0.5461398799542533,24.449435836819877,0.8829436880959268,-75.67352333965236,64.4403985916222,25.127346780500773,64.44217187875792,1198.2555942273752,0.49588883344047974,0.297759583954444,0.055403752102650666,0.3531633360570946,0.7121824736541156,0.0003324578527758752,25.0,24.499577905097624,24.49729103527636,9.0,25.0,3.0,507.35348070753054,1402.3039160184044,506.6728413775622,340.0238913225282,298.68692415868145,1400.6486706127273
2100.0000000000005,0.26894310328607807,24.949052075994302,64.4426751797223,1180.2845788007187,0.5467688346227675,24.446947984920143,0.8837510562865649,-75.66993527898282,64.44087793448227,25.127670504539825,64.44265390911242,1184.9979541131563,0.4966364443588284,0.2982092883274547,0.05560649936538099,0.35381578769283567,0.7124241318005201,0.0003328742591440502,25.0,24.497409823680808,24.495061639222516,9.0,25.0,3.0,507.35335386691,1402.5318136899218,506.6701478036279,339.6205852800281,298.604134314451,1402.0373787319484
2110.0000000000005,0.2693535824234319,24.948993109966462,64.44339766779058,1182.461497741097,0.547362085031163,24.444651313402915,0.8845073171905437,-75.66657434646531,64.44159810681352,25.128156868736998,64.44337636216859,1182.1073868055278,0.4971182311447324,0.29849933182461863,0.05579760806441324,0.3542969398890319,0.7127015621076285,0.00033328730138320467,25.0,24.495434169579713,24.493006417456456,9.0,25.0,3.0,507.3529234677636,1402.2893265319042,506.66764942092345,339.25170578057856,298.50211044711784,1402.3269140867674
2120.0000000000005,0.26973131711908,24.948937441465887,64.4442122648159,1185.5139848461397,0.5479072959268413,24.44254537613324,0.8852012597966947,-75.6634903654503,64.44241067444015,25.12870562587267,64.44419092778668,1183.4682486443116,0.49770745390954824,0.298853854624995,0.05599573122412317,0.35484958584911813,0.7129681966017075,0.00033380773819035453,25.0,24.493624521406726,24.49112287196334,9.0,25.0,3.0,507.3525262118065,1401.9527351962902,506.66535736272726,338.91690573099345,298.38181812199457,1402.1681445192285
2130.0000000000005,0.27007366309019853,24.9489053077582,64.44502619063128,1188.5447499522857,0.5484007898410489,24.440624860540368,0.8858284162681885,-75.66070319164893,64.44322278762172,25.12925407007924,64.44500482540255,1186.1231115287933,0.4981768031546104,0.29913634869737127,0.05616897573079263,0.355305324428164,0.7132112980336704,0.000334247490664241,25.0,24.491981278709087,24.48940665130777,9.0,25.0,3.0,507.35218165913386,1401.617928572471,506.66327056470067,338.6172050006195,298.24551950727954,1401.873214833039
2140.0000000000005,0.27037906844275666,24.94889067702684,64.44579588917074,1191.3257022884736,0.5488404331714404,24.43889494921456,0.8863862300561082,-75.65822418673324,64.44399086828993,25.12977277227532,64.44577449885486,1188.9766707397434,0.49854353245272104,0.299357163693338,0.05631743088766861,0.3556745945810066,0.7134273567468988,0.0003346087186822015,25.0,24.490509847927115,24.48786171619344,9.0,25.0,3.0,507.3518861497773,1401.3098220030004,506.66139540998057,338.3530766385359,298.09620569106954,1401.5578255299315
2150.0000000000005,0.2706467826025026,24.94888438553625,64.44650240402785,1193.798095860554,0.5492252414599191,24.43736059348845,0.8868735933595162,-75.65605827393037,64.44469595503618,25.13024892851064,64.44648099172653,1191.66430770019,0.49887115091248935,0.29955442814287747,0.05644775559016228,0.35600218373303977,0.7136154958687694,0.0003349314388414487,25.0,24.48921372899485,24.48649217102428,9.0,25.0,3.0,507.3516326330862,1401.0351028467865,506.65973701353647,338.12448160299925,297.9371088014043,1401.2607199210267
2160.0000000000005,0.2708767110402718,24.94887942800426,64.44713725421165,1195.9481209283572,0.5495551674249409,24.436023917516597,0.8872905776002886,-75.65420513583116,64.44532956577618,25.13067681199305,64.44711582302307,1194.07205192426,0.49916120757459825,0.29972906877859606,0.05656011000974136,0.3562891787883375,0.7137757770070526,0.0003352159602506956,25.0,24.48809370423868,24.48529975784936,9.0,25.0,3.0,507.3514152748032,1400.7955231292635,506.6582972214043,337.93091930227973,297.7714405137212,1400.9941748374506
2170.0000000000005,0.2710693186579437,24.94887145790483,64.44769658492052,1197.776301510498,0.549830962327728,24.434884096963003,0.8876382584718889,-75.65265999189882,64.44588784402372,25.131053819672047,64.44767513790903,1196.1675513279906,0.4994061323482109,0.2998765387306319,0.05665386863595359,0.3565304073665855,0.7139087493583173,0.0003354570811902717,25.0,24.48714801981401,24.484283627862336,9.0,25.0,3.0,507.35122996962343,1400.5912186612566,506.6570746372061,337.7714799884545,297.6022634945467,1400.761798122041
2180.0000000000005,0.2712255550091518,24.948858123272885,64.44817897779588,1199.2895046714498,0.5500540686868135,24.433937643496904,0.8879185799807059,-75.65141420268854,64.44636936787604,25.131378992493183,64.44815751795382,1197.945797164447,0.4996050277893847,0.2999962994398778,0.05672933559443656,0.3567256350343144,0.714015302473491,0.00033565436497010346,25.0,24.486372673616412,24.483440567592424,9.0,25.0,3.0,507.35107384904074,1400.4215891105673,506.6560649631359,337.6448989695418,297.4324241096751,1400.5642568806284
2190.0000000000005,0.27134678783052213,24.94883836790035,64.44858460809843,1200.498589231623,0.5502265246728867,24.433178729930773,0.8881342329388053,-75.65045580984349,64.44677430700015,25.13165244604465,64.4485631383109,1199.4122944024612,0.4997587493440591,0.30008886616921004,0.056787155909100384,0.35687602207831043,0.7140965967013395,0.0003358087412842028,25.0,24.48576170465742,24.482765284947615,9.0,25.0,3.0,507.35094475223553,1400.2855612238804,506.65526136447977,337.5496100585178,297.26451399172487,1400.4010594662786
2200.0000000000005,0.27143474030301373,24.94881193335226,64.44891486423793,1201.4174577402714,0.5503508738321977,24.432599511424883,0.8882885402714049,-75.64977004580481,64.44710404231215,25.131875113696314,64.4488933872519,1200.5777670835096,0.49986897396692553,0.300155248475195,0.056828186079560326,0.35698343455475534,0.7141540146445968,0.00033592184055337613,25.0,24.485307475261376,24.482250695522964,9.0,25.0,3.0,507.35084086325,1400.18169665424,506.65465482588337,337.48379655139547,297.10084758753834,1400.27111947886
2210.0000000000005,0.271491431043528,24.94877904443604,64.44917212615665,1202.062471238209,0.5504300788213846,24.43219043754777,0.8883853476123272,-75.64933982002117,64.44736094461162,25.13204859710112,64.44915064455502,1201.456292943496,0.49993832068645616,0.3001970223974874,0.05685348675545194,0.35705050915293934,0.7141891196951652,0.00033599604906747293,25.0,24.485000943951263,24.481888200948333,9.0,25.0,3.0,507.3507605007322,1400.1082594189315,506.6542344961461,337.4454389961879,296.9434503308528,1400.1729573131108
2220.0000000000005,0.2715191169418306,24.948740219179115,64.44935960220569,1202.4519711072144,0.5504674393434466,24.43194055220448,0.8884289194319251,-75.64914618057142,64.44754821173437,25.13217505622771,64.44933811838615,1202.0644455277447,0.4999698603904189,0.3002160359334043,0.05686424736734941,0.3570802833007537,0.7142036182379377,0.00033603415751964785,25.0,24.48483192647376,24.48166795624354,9.0,25.0,3.0,507.3507020102933,1400.0632716148027,506.6539880188316,337.4323595180903,296.79405488739843,1400.1047953678897
2230.0000000000005,0.27152023912448886,24.94869615405139,64.44948119106344,1202.6058511444526,0.5504665146725717,24.431837778961206,0.8884238411424062,-75.64916874922238,64.4476697307455,25.13225711631208,64.44945970722209,1202.420739540501,0.4999666813896119,0.3002141480300748,0.05686171819995081,0.35707586623002563,0.7141993247181305,0.00033603904855497303,25.0,24.484789342978218,24.481579123951747,9.0,25.0,3.0,507.3506637175688,1400.0445637977348,506.65390184624897,337.44226276898644,296.6541038121499,1400.0646214356425
2240.0000000000005,0.2714973722995651,24.948647653153387,64.44954135707563,1202.545164273619,0.550431051101965,24.43186918983008,0.888374927548187,-75.64938612828888,64.44772995354344,25.13229778387307,64.44951987519507,1202.5451835406443,0.4999322869730751,0.30019346717874407,0.05684723830734869,0.35704070548609274,0.7141781292979821,0.0003360139447352863,25.0,24.484861450003905,24.481610113437625,9.0,25.0,3.0,507.3506439153303,1400.049821683547,506.6539615348312,337.4727736762938,296.52475735889726,1400.0502409102498
