time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3160.0000000000005,0.26991241480443645,24.948070197496687,64.44607434028852,1189.0814302377387,0.5481341372907123,24.44021597366481,0.8854369035279501,-75.6624431307265,64.44427099191184,25.129961944733,64.44605298931344,1189.0700265343007,0.4975653341589171,0.2987690510854407,0.05600843551689973,0.35477748660234043,0.713026937863457,0.00033386576792453795,25.0,24.49224679050008,24.489080970923624,9.0,25.0,3.0,507.35162516543113,1401.5409346930485,506.663173062302,338.90582595518845,296.4922626133585,1401.5425529623542
3170.0000000000005,0.26991453203778154,24.948070948616817,64.44607898273156,1189.099568673908,0.548137206666408,24.440204793179987,0.885440831191653,-75.66242567562261,64.44427562369475,25.129965072652222,64.44605763168695,1189.0882100373335,0.4969507225900977,0.2984000044067725,0.05594001621962619,0.3543400206263987,0.7130284845539318,0.0003334541101384932,25.0,24.492236901953618,24.489070961535504,9.0,25.0,3.0,507.3516238375219,1401.5389332403652,506.6631607305037,338.9038963555866,296.49230867617143,1401.5405467769876
3180.0000000000005,0.2699165838942133,24.948071651722103,64.44608358912996,1189.117318957028,0.5481401784122576,24.440193850849937,0.8854446295744328,-75.66240879506176,64.44428023764608,25.129968188529347,64.44606225604316,1189.1062120133947,0.38147547967286366,0.2290615169629716,0.042941935826935854,0.2720034527899074,0.7130299777672877,0.00025597074207287527,25.0,24.49222727753676,24.489061168934317,9.0,25.0,3.0,507.351622529634,1401.5369733638092,506.6631486914672,338.90203865526536,296.49219434740377,1401.538560048178
3190.0000000000005,0.26991854672716087,24.94807225181063,64.44608817027856,1189.1344020214588,0.5481430186403845,24.440183285141075,0.8854482559021616,-75.66239267913836,64.44428479129029,25.129971263679806,64.44606681957085,1189.123812690967,0.49298247679800633,0.29601723169630734,0.05549475407456371,0.3515119857708711,0.7130314003329148,0.00033079283872545194,25.0,24.492218032981555,24.48905171661056,9.0,25.0,3.0,507.3516212171921,1401.5350842524972,506.6631370940741,338.9002729148326,296.49193856415366,1401.5366167646898
3200.0000000000005,0.2699203993826296,24.948072746717568,64.44609259327459,1189.150678628118,0.5481456969633827,24.440173218406127,0.8854516717156665,-75.66237749877058,64.4442892052412,25.129974244492985,64.44607124298909,1189.1407580106277,0.48956197794272666,0.2939633558476428,0.055110361728450095,0.34907371757609285,0.713032738046766,0.0003284983341042592,25.0,24.492209271050168,24.489042713766313,9.0,25.0,3.0,507.35161991797605,1401.5332831723454,506.6631260702874,338.8986170698883,296.49155733257805,1401.5347452405033
3210.0000000000005,0.26992212496016527,24.94807320684305,64.44609681376845,1189.1659676594418,0.5481481891762795,24.440163752139995,0.8854548465071459,-75.6623633895394,64.44429341523383,25.12997708756961,64.44607546186768,1189.1568442371622,0.4983656267217471,0.29924961573605047,0.05610201010698988,0.3553516258430404,0.7130339790497715,0.0003344062555735583,25.0,24.49220107544596,24.48903425082364,9.0,25.0,3.0,507.35161870717167,1401.5315900721928,506.66311572863935,338.89708512384016,296.491068711116,1401.5329681988974
3220.0000000000005,0.2699237086762305,24.94807358029857,64.4461008007181,1189.1802513343614,0.5481504741686232,24.44015497601447,0.885457753747109,-75.66235046934575,64.44429739582722,25.12997977572905,64.44607945067816,1189.1718926866906,0.4864122810338504,0.29207208914550764,0.05475694750879885,0.3468290366543065,0.7130351148148129,0.0003263860678400812,25.0,24.49219351972636,24.489026407708025,9.0,25.0,3.0,507.35161755461775,1401.5300074340112,506.6631061647644,338.89568927971527,296.49048913739773,1401.5313049649317
3230.0000000000005,0.26992514120647254,24.94807388068801,64.44610451628346,1189.1932056292003,0.5481525387346866,24.44014695112793,0.8854603770120079,-75.66233881117824,64.44430110254144,25.129982278933312,64.44608316487192,1189.1858902229724,0.49396690040713465,0.29660835387485,0.05560789619045159,0.35221625006530155,0.7130361361763305,0.00033145580305205284,25.0,24.492186651989982,24.48901923872546,9.0,25.0,3.0,507.35161648045965,1401.528570135232,506.6630974427244,338.89443664869765,296.4898362260869,1401.5297577951085
3240.0000000000005,0.26992641674693224,24.948074105247542,64.44610793494867,1189.204879517803,0.5481543747744849,24.4401397196861,0.8854627064179584,-75.66232845896229,64.4443045142768,25.12998458293345,64.44608658332959,1189.1986492234914,0.4946127635130741,0.29699617273099493,0.05568104864379616,0.3526772213747912,0.7130370410780328,0.0003318896633372025,25.0,24.49218050377709,24.48901278125197,9.0,25.0,3.0,507.3516154877427,1401.5272735175809,506.66308960581927,338.8933311749164,296.48912697037974,1401.5283468704768
3250.0000000000005,0.2699275300116398,24.94807426268926,64.44611102567481,1189.215203167149,0.5481559748889882,24.440133319826828,0.8854647328996973,-75.6623194529852,64.44430759920512,25.129986666235425,64.44608967419109,1189.210098948172,0.4932469132482929,0.2961760338222304,0.05552767292392515,0.3517037067461556,0.7130378260859248,0.00033097358996723704,25.0,24.492175103700728,24.489007069106435,9.0,25.0,3.0,507.35161458873057,1401.5261255467549,506.6630826932485,338.8923764884972,296.4883765854582,1401.5270802684497
3260.0000000000005,0.2699284805031655,24.94807436944575,64.44611377619552,1189.2241453049232,0.548157338622254,24.440127764285307,0.8854664562826186,-75.66231179402297,64.44431034420025,25.12998851997492,64.44609242431873,1189.2202103313466,0.4951024607276165,0.29729022157202395,0.05573689003628217,0.35302711160830613,0.7130384912437874,0.0003322190504794255,25.0,24.492170457977693,24.489002113336653,9.0,25.0,3.0,507.3516137977781,1401.5251297592508,506.66307671622326,338.89157187371586,296.4876001359148,1401.525961310211
3270.0000000000005,0.2699292689480976,24.948074413599784,64.44611618278721,1189.2317125364448,0.5481584672827944,24.44012305865232,0.8854678786272115,-75.66230547291849,64.44431274631684,25.129990142162967,64.44609483075718,1189.228943765046,0.4956305771715416,0.2976073370973236,0.05579661273842212,0.35340394983574575,0.7130390377699193,0.0003325737360042855,25.0,24.49216656687309,24.48899791864557,9.0,25.0,3.0,507.35161310413633,1401.524285533967,506.6630716782562,338.89091561809414,296.48681142456746,1401.524994228534
3280.0000000000005,0.2699298987812247,24.94807439888416,64.44611823838756,1189.237925067086,0.5481593660756768,24.440119193254706,0.8854690069376911,-75.66230045854398,64.44431479871636,25.129991528181392,64.44609688668254,1189.2363020855437,0.4933743021072332,0.2962525309573656,0.05554281928016317,0.3517953502375288,0.7130394686853132,0.00033106000682621374,25.0,24.492163417575117,24.48899447609176,9.0,25.0,3.0,507.35161250777617,1401.5235908818802,506.6630675662988,338.8904035932694,296.486023226961,1401.5241788598832
3290.0000000000005,0.26993037539120823,24.94807433135378,64.44611994552127,1189.2428117448544,0.5481600430174918,24.440116147336767,0.8854698517847978,-75.66229670392161,64.44431650290842,25.12999267904968,64.44609859362703,1189.2423088977207,0.4942790180430988,0.29679577955675746,0.055644826816675486,0.35244060637343294,0.7130397882733953,0.000331667285087997,25.0,24.492160987872467,24.488991766833124,9.0,25.0,3.0,507.3516120088225,1401.5230427158783,506.66306435529776,338.8900299967479,296.48524712391173,1401.5235126891855
3300.0000000000005,0.2699307060149918,24.948074215572262,64.44612131100845,1189.2464180499774,0.5481605087815007,24.440113889545785,0.8854704271034173,-75.66229414712272,64.4443178660248,25.12999359958405,64.44609995875409,1189.247003480626,0.49627841409744206,0.29799634170908856,0.055870019724565165,0.35386636143365374,0.7130400021069093,0.00033300905564718456,25.0,24.492159246608537,24.488989762575045,9.0,25.0,3.0,507.35161160442095,1401.5226361123628,506.66306200874186,338.88978744722914,296.4844934611483,1401.522991439724
3310.0000000000005,0.2699308999240959,24.94807406530037,64.44612234666712,1189.2488188438356,0.5481607769630689,24.44011237682525,0.8854707505291438,-75.66229270977215,64.44431890044672,25.12999429814579,64.4461009944865,1189.2504393496138,0.4957433794794294,0.29767507421588174,0.05580984326179224,0.353484917477674,0.7130401173463208,0.0003326501421977013,25.0,24.49215815274698,24.488988424563047,9.0,25.0,3.0,507.35161129761,1401.5223629544028,506.66306047748736,338.88966680605694,296.48377128567427,1401.522609231891
3320.0000000000005,0.26993096294977514,24.94807386148915,64.44612306788243,1189.2500444319603,0.548160856185106,24.440111584415437,0.8854708333484614,-75.66229234171115,64.44431961919909,25.129994783530776,64.44610171393141,1189.2526500735562,0.5062151824525629,0.30396299446124825,0.05698874930562655,0.3609517437668748,0.713040138421173,0.00033967691011351013,25.0,24.49215768140272,24.48898773044226,9.0,25.0,3.0,507.3516110668804,1401.522219749232,506.6630597325188,338.889662104218,296.48308940876547,1401.5223622738292
3330.0000000000005,0.26993091002076497,24.948073631299508,64.4461234820649,1189.2502579058569,0.5481607681663687,24.440111436872545,0.8854707034751539,-75.66229291888686,64.44432003606897,25.129995065049684,64.44610213077023,1189.2537354677197,0.4904842694056382,0.29451717850331655,0.05521776270091276,0.34973494120422927,0.7130400769591104,0.0003291212759647684,25.0,24.49215776409972,24.488987612569133,9.0,25.0,3.0,507.35161092135377,1401.5221891701024,506.6630596896858,338.88975928833565,296.4824536369644,1401.5222397829064
3340.0000000000005,0.26993075371308767,24.948073390982188,64.44612359007381,1189.2495261960887,0.5481605312252003,24.44011187094964,0.8854703844819587,-75.66229433653862,64.44432018103223,25.129995162945704,64.44610227524653,1189.253809803331,0.23978797670894575,0.1439835743749808,0.026994830573192623,0.17097840494817343,0.7130399417636636,0.00016090081406348888,25.0,24.492158343368715,24.488988014187328,9.0,25.0,3.0,507.3516108631076,1401.5222641489113,506.66306027833775,338.889946572767,296.48186874008286,1401.5222291297916
3350.0000000000005,0.269930505421674,24.94807315117532,64.44612352688864,1189.2478774750373,0.5481601619364352,24.44011282904006,0.8854698976678947,-75.66229650001051,64.44432007225215,25.129995089484797,64.44610216545102,1189.2529827146325,0.5498490664587413,0.33016348413424706,0.061900751640021824,0.39206423577426885,0.7130397407043484,0.00036895571793899874,25.0,24.492159366989316,24.48898888366205,9.0,25.0,3.0,507.3516108905709,1401.5224390813685,506.66306143422594,338.8902132837707,296.48133888256945,1401.522318410832
3360.0000000000005,0.2699301787163084,24.94807289322296,64.44612319039648,1189.24556691218,0.5481596800181344,24.44011424048466,0.8854692683307197,-75.66229929687567,64.44431975237526,25.129994873466785,64.44610184409439,1189.2512959838086,0.4599491340640377,0.2761819881003737,0.0517799057012632,0.3279618938016369,0.7130394852661588,0.0003086316334720355,25.0,24.492160771979684,24.488990157680465,9.0,25.0,3.0,507.3516109753911,1401.5226890785293,506.663063079116,338.8905469609493,296.48086553731827,1401.5225023898777
3370.0000000000005,0.26992978417387764,24.94807261224804,64.44612267055786,1189.2426080397863,0.5481591008346046,24.440116050867687,0.885468516171263,-75.66230263958077,64.44431922790169,25.129994519281357,64.44610131790479,1189.2488908887171,0.4991626855943525,0.2997282358964734,0.05619431734030425,0.3559225532367777,0.7130391824320385,0.0003349442974865217,25.0,24.492162509457895,24.48899178752936,9.0,25.0,3.0,507.3516111036421,1401.5230109575637,506.6630651525911,338.8909377809778,296.48045126610964,1401.5227660511978
3380.0000000000005,0.2699293334385128,24.948072322239625,64.44612197843131,1189.2391107758554,0.5481584413111801,24.440118199896062,0.8854676629207751,-75.66230643154897,64.44431853799286,25.129994053374844,64.44610062590117,1189.2458529338714,0.49865676943202897,0.29942445159886344,0.05613719327867087,0.3555616448775343,0.7130388408895354,0.00033460467865422614,25.0,24.49216452554072,24.488993719124267,9.0,25.0,3.0,507.3516112763522,1401.5233929219958,506.66306758780416,338.89137502076176,296.4800978117949,1401.5230996243013
3390.0000000000005,0.2699288402115469,24.948072062577523,64.44612113125585,1189.2351764160776,0.5481577212186549,24.44012061291517,0.8854667337468605,-75.66231056093187,64.44431769377529,25.129993483261217,64.44609977934778,1189.2423193566224,0.4951753969364575,0.2973340187006089,0.05574508885968239,0.35307910756029126,0.71303847029702,0.00033226847583214835,25.0,24.49216675528453,24.488995885741527,9.0,25.0,3.0,507.35161151410944,1401.5238239630653,506.6630703030858,338.89184638522295,296.4798027594026,1401.5234884305153
3400.0000000000005,0.2699283145399227,24.94807181430673,64.44612016536804,1189.2309021953502,0.5481569551514368,24.440123237546857,0.8854657473632643,-75.66231494456282,64.44431673071816,25.129992832893265,64.44609881376833,1189.2383561618858,0.4935711956882138,0.29637075577937216,0.05556430102586484,0.351935056805237,0.7130380781530704,0.0003311918643842703,25.0,24.492169152117413,24.488998240472768,9.0,25.0,3.0,507.3516117915781,1401.524293126903,506.66307324046426,338.8923427330399,296.4795667514908,1401.5239248219789
3410.0000000000005,0.26992776810567576,24.948071577987943,64.44611910664372,1189.226403644328,0.5481561599683975,24.440126009141466,0.8854647252256075,-75.66231948708993,64.44431567551422,25.12999212029706,64.44609775591367,1189.234074064992,0.48858215626717993,0.2933750260679762,0.055002457698702135,0.3483774837666784,0.7130376729848664,0.00032784398117412846,25.0,24.492171660308827,24.48900072553801,9.0,25.0,3.0,507.35161209839873,1401.5247877364986,506.66307632946433,338.892853732367,296.4793857586334,1401.524396611831
3420.0000000000005,0.26992721042090645,24.94807134991936,64.44611798311861,1189.2217346429195,0.5481553494344873,24.44012887631493,0.8854636849088918,-75.66232411040745,64.44431455311693,25.12999136232412,64.44609663077905,1189.2295721152518,0.49852214006936474,0.29934360768237434,0.05612125376951292,0.35546486145188727,0.7130372612988215,0.00033451362713162407,25.0,24.492174234982656,24.4890032949653,9.0,25.0,3.0,507.3516124226246,1401.5253015678024,506.6630795137248,338.89337084523345,296.4792582095276,1401.524892876625
3430.0000000000005,0.26992665070864674,24.94807113700756,64.44611681084156,1189.2170057008143,0.5481545368373775,24.44013178734372,0.8854626432902781,-75.66232873951078,64.44431338410861,25.12999057287402,64.44609545900289,1189.2249275802556,0.49579341095997287,0.2977051084157979,0.055813863595053595,0.3535189720108515,0.71303685001855,0.0003326824272958499,25.0,24.492176831890447,24.48900590255232,9.0,25.0,3.0,507.351612761544,1401.525822664859,506.66308273705147,338.8938860027164,296.47917989837964,1401.5254050728345
3440.0000000000005,0.2699260970377389,24.948070938081003,64.446115613526,1189.212284302911,0.5481537338325179,24.440134697975335,0.8854616152194033,-75.662333308406,64.44431218961785,25.129989766215147,64.44609426175137,1189.220218850106,0.4956780352456533,0.29763582859489457,0.05580067547034212,0.3534365040652367,0.713036444897295,0.000332604815427497,25.0,24.49217941271843,24.489008508735537,9.0,25.0,3.0,507.35161310668406,1401.526343454875,506.66308595109166,338.89439204742257,296.47914849575346,1401.5259245284433
3450.0000000000005,0.26992555712750366,24.948070755332424,64.44611441068696,1189.2076362443931,0.5481529515364121,24.440137564645227,0.885460614808036,-75.6623377543784,64.44431098941212,25.129988955696888,64.4460930588338,1189.215526220084,0.4964132233966259,0.2980772800806093,0.0558832445747616,0.35396052465537087,0.7130360513635277,0.00033309794283865445,25.0,24.492181940330624,24.48901107460864,9.0,25.0,3.0,507.3516134527436,1401.52685662513,506.6630891085843,338.8948822606956,296.4791600356755,1401.5264423973024
3460.0000000000005,0.269925037836712,24.948070590922384,64.44611322077672,1189.2031241527457,0.5481521998151907,24.440140348244256,0.8854596545635645,-75.6623420218433,64.4443098019019,25.12998815375209,64.4460918686976,1189.2109180958532,0.4980167129900985,0.29904011362312505,0.0560635691186868,0.35510368274181187,0.7130356742643534,0.00033417371323312854,25.0,24.49218438158113,24.48901356525369,9.0,25.0,3.0,507.3516137951895,1401.5273552174394,506.6630921672016,338.895350724369,296.4792103706627,1401.526951112528
3470.0000000000005,0.269924544629582,24.948070444321328,64.44611205981327,1189.1988019107405,0.5481514865090433,24.440143016821313,0.8854587443940906,-75.66234606676771,64.44430864325166,25.12998737129692,64.44609070753461,1189.2064505520052,0.49945305437920834,0.2999025810604259,0.056225086122070174,0.35612766718249605,0.7130353174536943,0.000335137332241358,25.0,24.492186709759775,24.489015952170007,9.0,25.0,3.0,507.35161412850954,1401.5278332424948,506.66309509257377,338.89579281668705,296.4792949975988,1401.5274444504494
3480.0000000000005,0.2699240832595253,24.94807032887246,64.44611093553954,1189.1947275476805,0.5481508198813053,24.44014553738469,0.8854578947563893,-75.66234984268017,64.44430752325327,25.129986614943903,64.44608958517512,1189.2021829217,0.4881169631118298,0.29309568809196446,0.05494878340339519,0.34804447149535966,0.7130349850505422,0.00032753055151235453,25.0,24.49218889698767,24.48901820591629,9.0,25.0,3.0,507.35161445864753,1401.5282844358017,506.6630978490511,338.89620358629554,296.47941030387875,1401.5279159683976
3490.0000000000005,0.26992365787693434,24.948070228826225,64.44610987993316,1189.1909359583756,0.5481502058786281,24.44014788483156,0.8854571131544225,-75.66235331623203,64.44430646896805,25.129985902968087,64.44608852868731,1189.1981635760762,0.4936764250237592,0.29643393285993724,0.05557447881514485,0.35200841167508207,0.7130346798677716,0.0003312608412996001,25.0,24.49219092266713,24.489020304097156,9.0,25.0,3.0,507.3516147684441,1401.5287044968372,506.6631004098288,338.89657963086967,296.4795513873255,1401.5283600419518
3500.0000000000005,0.2699232698354904,24.948070114990514,64.44610888334248,1189.1874141648918,0.5481496463628392,24.440150048125417,0.8854564018037139,-75.66235647757715,64.44430548173747,25.129985236275274,64.44608753943993,1189.1944344569424,0.4486750963787256,0.2694123443996621,0.05050843472784681,0.31992077912750894,0.7130344021979428,0.0003010644574077503,25.0,24.492192778983508,24.489022237021743,9.0,25.0,3.0,507.3516150319631,1401.5290949814948,506.663102763821,338.896920190366,296.47971238539805,1401.5287722259666
3510.0000000000005,0.269922922783328,24.948070055300153,64.44610796947684,1189.1842604681283,0.5481491465386721,24.4401520054177,0.8854557672576823,-75.66235929759125,64.44430456220202,25.12998461529816,64.44608661808005,1189.1909874239714,0.4949323063444932,0.297188040369126,0.05571559875076321,0.3529036391198892,0.7130341555724872,0.00033210327288460894,25.0,24.492194447804764,24.489023985128085,9.0,25.0,3.0,507.35161530325473,1401.5294450709123,506.66310488767215,338.89722210421075,296.47989031381377,1401.529153365566
3520.0000000000005,0.2699226190285341,24.948070020038696,64.44610713846463,1189.1814650095705,0.5481487096877007,24.440153742020808,0.885455213607359,-75.6623617580931,64.44430373166526,25.129984054423232,64.44608578593036,1189.1878951949875,0.5018768753501313,0.30135798950481607,0.05649725680277639,0.35785524630759247,0.7130339409599954,0.00033676301360613777,25.0,24.492195917529443,24.48902553540228,9.0,25.0,3.0,507.3516155550572,1401.5297558013665,506.66310676588085,338.8974837011908,296.4800807894407,1401.5294953836735
3530.0000000000005,0.2699223577565425,24.948069996784227,64.44610639453282,1189.1790213341071,0.5481483345475223,24.440155259030632,0.8854547391109359,-75.66236386682365,64.44430298904263,25.129983552918134,64.44608504190491,1189.1851557712685,0.5025581697477137,0.30176708035079575,0.0565738598128622,0.3583409401636579,0.7130337575519796,0.00033722006459156604,25.0,24.49219719069066,24.48902688894645,9.0,25.0,3.0,507.3516157776235,1401.5300277705192,506.66310840055286,338.8977060619249,296.4802791666044,1401.529798512241
3540.0000000000005,0.2699221385016289,24.948069986677183,64.44610574028387,1189.176932506175,0.548148020379872,24.44015655636389,0.8854543427275038,-75.66236562840878,64.44430233588292,25.129983111828835,64.44608438755078,1189.182768654009,0.5032905967638158,0.3022068744720798,0.05665623406755015,0.35886310853962994,0.7130336049334878,0.0003377114404050639,25.0,24.492198268456264,24.489028045748626,9.0,25.0,3.0,507.3516159723504,1401.5302606048508,506.6631097923068,338.89788987676434,296.48048172353407,1401.5300627737652
3550.0000000000005,0.2699219585515094,24.948069989378386,64.44610517305381,1189.17517953089,0.5481477631938882,24.440157646194507,0.8854540192606819,-75.66236706594198,64.44430176812429,25.129982728412187,64.44608381879576,1189.180717544788,0.5124024750005902,0.3076782106388768,0.05768190979387373,0.36536012043275046,0.7130334810196411,0.00034382549795747454,25.0,24.49219916267248,24.4890290167848,9.0,25.0,3.0,507.3516161414664,1401.5304563576142,506.66311095517585,338.8980378685718,296.4806852034203,1401.5302899649482
3560.0000000000005,0.2699218196657813,24.94807000151576,64.44610469191417,1189.1737749553172,0.5481475654903272,24.440158517168985,0.8854537718339288,-75.66236816554215,64.44430129456627,25.12998240861083,64.44608334444501,1189.1790293281583,0.4716476773378752,0.2832065033810057,0.05309403741200415,0.33630054079300986,0.713033386894204,0.0003164786996914652,25.0,24.49219986431672,24.489029791948095,9.0,25.0,3.0,507.35161628048814,1401.5306137252148,506.66311187721215,338.89814866241926,296.480886560237,1401.5304770816713
3570.0000000000005,0.269921718835025,24.948070020450984,64.44610430729038,1189.172720238752,0.5481474228531727,24.440159183313995,0.8854535947132727,-75.6623689526919,64.44430090682485,25.12998214676276,64.44608295610661,1189.1776720945454,0.49426101052372606,0.29678495022356344,0.05563961936213372,0.3524245695856972,0.713033320617912,0.00033165235132528005,25.0,24.49220038672496,24.48903038387664,9.0,25.0,3.0,507.3516163899764,1401.5307323504026,506.6631125744137,338.8982252163164,296.4810830076123,1401.5306276495835
3580.0000000000005,0.2699216549153614,24.94807006019812,64.4461040090122,1189.171961739266,0.5481473335778443,24.440159648973687,0.8854534856528404,-75.66236943737219,64.44430060724494,25.12998194445157,64.44608265611251,1189.1766744019287,0.5045472621469833,0.30296145319583084,0.056797536369452416,0.35975898956528324,0.7130332806374029,0.0003385544606119809,25.0,24.492200734589915,24.489030796486414,9.0,25.0,3.0,507.3516164828383,1401.5308180829868,506.6631130520476,338.89826875850747,296.4812720405381,1401.530738614646
3590.0000000000005,0.2699216247573456,24.948070105325428,64.4461037905265,1189.1715292640033,0.5481472930617006,24.44015992945026,0.8854534387004338,-75.66236964603544,64.44430038919518,25.12998179719904,64.44608243783243,1189.1759665149093,0.5033252133718181,0.30222765927253326,0.05665996111273334,0.3588876203852666,0.7130332652740524,0.00033773443922249026,25.0,24.492200922135225,24.489031043558327,9.0,25.0,3.0,507.3516165489484,1401.5308679108289,506.6631133273708,338.8982823460468,296.4814514876879,1401.530817452996
3600.0000000000005,0.2699216258283304,24.94807015797716,64.44610365146688,1189.1713696116017,0.5481472976039843,24.440160036844876,0.8854534490794677,-75.66236959990955,64.44430025051797,25.129981703548083,64.4460822990815,1189.1755644059144,0.5014916004258655,0.3011266443744073,0.05645355245556712,0.3575801968299744,0.713033272195024,0.00033650406586629647,25.0,24.492200960672047,24.48903113594201,9.0,25.0,3.0,507.35161659246575,1401.530887445835,506.66311341408175,338.8982684032703,296.4816194876985,1401.530862524645
3610.000000000001,0.26992165463480466,24.94807021508626,64.44610358484084,1189.1714592252206,0.5481473421181464,24.44015998883151,0.8854535102459141,-75.66236932807702,64.44430018387166,25.129981658540714,64.44608223250657,1189.1754349629382,0.5011748539312737,0.30093645018093745,0.056417909226597215,0.3573543594075347,0.7130332988664647,0.00033629153001534645,25.0,24.492200866228018,24.48903108949503,9.0,25.0,3.0,507.35161661403737,1401.5308793062663,506.6631133318919,338.8982302138942,296.48177478041475,1401.5308774615455
3620.000000000001,0.26992170801315785,24.948070275352222,64.44610358416757,1189.1717734801496,0.548147422001103,24.440159801461615,0.8854536162841219,-75.66236885682792,64.4443001830924,25.129981658014454,64.44608223192823,1189.1755511511567,0.5005862179018457,0.30058299670664285,0.05635166768540268,0.3569346643920455,0.713033342963575,0.00033589656390961505,25.0,24.49220065332344,24.48903091860865,9.0,25.0,3.0,507.3516166154988,1401.5308462128808,506.6631130986908,338.89817073218865,296.4819163390577,1401.5308652324818
3630.000000000001,0.2699217829325462,24.948070338541868,64.4461036432468,1189.1722875712053,0.5481475328446344,24.440159490215592,0.8854537615315287,-75.6623682113275,64.44430024195941,25.1299816977683,64.446082291111,1189.1758888132913,0.4999353284660142,0.3001921624725663,0.05627842568828106,0.35647058816084737,0.713033402249508,0.00033545983366729755,25.0,24.49220033591132,24.48903063715824,9.0,25.0,3.0,507.35161659946,1401.530790899964,506.6631127317007,338.89809277972364,296.4820433254183,1401.530828504185
3640.000000000001,0.2699218740241479,24.948070398415496,64.44610375050698,1189.1729541538816,0.5481476668988641,24.44015908461972,0.8854539361209025,-75.66236743542714,64.44430034867565,25.129981769835524,64.44608239822969,1189.1763970723164,0.5007455462391257,0.30067866761414613,0.05636966824435689,0.3570483358585031,0.71303347286887,0.00033600352218726123,25.0,24.492199939521807,24.489030271539438,9.0,25.0,3.0,507.35161656562406,1401.5307185811987,506.66311226315486,338.89800111964433,296.4821573194316,1401.5307728674438
3650.000000000001,0.26992198099239056,24.948070461579675,64.44610390301894,1189.1737722740731,0.5481478236922344,24.44015858474029,0.8854541393846281,-75.66236653209384,64.44430050096841,25.129981872681295,64.44608255101258,1189.1770806300003,0.49907672230171446,0.2996766024686791,0.05618184681245757,0.3558584492811367,0.7130335545203091,0.00033488376383575605,25.0,24.492199464947703,24.48902982186024,9.0,25.0,3.0,507.3516165198516,1401.5306294142842,506.6631116935515,338.8978961783198,296.48225620636475,1401.530697871278
3660.000000000001,0.269922100771713,24.948070526761914,64.44610409683145,1189.17471556692,0.5481479987825185,24.44015800682746,0.8854543656415187,-75.6623655265756,64.444300694279,25.129982003227095,64.44608274488432,1189.1779116976772,0.49866335953610974,0.2994283940655903,0.056135358795720416,0.3555637528613107,0.7130336449665763,0.00033460643328295405,25.0,24.49219892654372,24.48902930266388,9.0,25.0,3.0,507.3516164639076,1401.5305262538886,506.6631110407927,338.89778075423914,296.4823399447204,1401.5306065325442
3670.000000000001,0.2699222303799642,24.94807059212076,64.44610432522167,1189.1757586676215,0.548148187849863,24.440157366768744,0.8854546093688259,-75.6623644434163,64.44430092207897,25.129982157064088,64.44608297330184,1189.178863937129,0.49843648811909447,0.299292166650668,0.056109867642162685,0.3554020342928307,0.7130337420399935,0.00033445424379890287,25.0,24.4921983382942,24.489028728173025,9.0,25.0,3.0,507.3516163990007,1401.5304119034568,506.6631103223677,338.8976575511963,296.4824086755227,1401.530501753724
3680.000000000001,0.2699223670550397,24.94807065612514,64.44610458159836,1189.1768772553128,0.5481483868998483,24.440156679497928,0.8854548654698812,-75.66236330526627,64.44430117786686,25.129982329801805,64.44608322974958,1189.179912682579,0.49794474169196656,0.29899689187521056,0.056054561263251694,0.35505145313846226,0.7130338437394336,0.00033412432450872446,25.0,24.49219771323357,24.48902811174537,9.0,25.0,3.0,507.3516163263972,1401.5302890538858,506.6631095546472,338.89752904604205,296.4824628536968,1401.5303862605747
3690.000000000001,0.26992250808455004,24.948070717772566,64.44610485954209,1189.1780475199475,0.5481485920106123,24.44015595972195,0.8854551289419753,-75.66236213435829,64.44430145512241,25.129982517036975,64.44608350769325,1189.1810332560333,0.49787603022541327,0.2989556335254639,0.056046877973410014,0.3550025114988739,0.7130339481058098,0.00033407826670553534,25.0,24.492197064174206,24.4890274665342,9.0,25.0,3.0,507.351616247764,1401.5301603389064,506.663108753744,338.89739766421934,296.48250299835223,1401.5302627805063
3700.000000000001,0.2699226509769786,24.948070776189073,64.44610515285707,1189.1792473313117,0.5481487995840075,24.440155221119653,0.8854553952018063,-75.6623609510612,64.44430174772565,25.129982714636697,64.4460838010001,1189.1822023953591,0.49785424499175,0.2989425526004875,0.05604447768179793,0.35498703028228545,0.7130340533466135,0.0003340636979945332,25.0,24.49219640295388,24.48902680476777,9.0,25.0,3.0,507.3516161646732,1401.530028210924,506.6631079346012,338.897265616963,296.4825298257435,1401.5301338839313
3710.000000000001,0.2699227934455979,24.948070830748748,64.44610545575173,1189.1804561887427,0.5481490063211065,24.440154476369344,0.8854556600526055,-75.66235977402606,64.4443020499026,25.12998291870167,64.44608410388443,1189.183398278194,0.497846265734009,0.2989377616401366,0.05604363117347888,0.35498139281361546,0.7130341578242873,0.0003340583936123747,25.0,24.492195740483908,24.489026137776246,9.0,25.0,3.0,507.3516160787132,1401.5298949427715,506.66310711103216,338.8971349184304,296.4825441826326,1401.5300019828169
3720.000000000001,0.2699229334239475,24.94807088095928,64.44610576284498,1189.1816553784151,0.5481492092439798,24.44015373705429,0.8854559197109722,-75.66235862006685,64.44430235628441,25.129983125606255,64.4460844109665,1189.1846007264708,0.4978443547850446,0.29893661446514647,0.05604346667694472,0.3549800811420912,0.7130342600658025,0.0003340571607573433,25.0,24.4921950866742,24.48902547590768,9.0,25.0,3.0,507.3516159913857,1401.5297626110446,506.66310629562486,338.89700737444565,296.4825470213895,1401.5298693079758
3730.000000000001,0.2699230690756239,24.94807092644885,64.44610606919953,1189.1828280790464,0.5481494057095335,24.440153013596216,0.8854561708239715,-75.66235750408448,64.44430266194401,25.129983332023127,64.44608471730965,1189.1857913523686,0.49784606289656,0.2989376403912196,0.05604370783183572,0.3549813482230553,0.7130343587688704,0.00033405835527014336,25.0,24.49219445037937,24.489024828466935,9.0,25.0,3.0,507.3516159040787,1401.5296330842798,506.66310549966846,338.8968845754387,296.4825393758393,1401.5297378929713
3740.000000000001,0.26992319879973065,24.948070966977586,64.44610637035225,1189.1839594315693,0.5481495934170235,24.440152315207968,0.8854564104781855,-75.66235643902654,64.44430296242749,25.129983534944472,64.44608501845136,1189.1869536610184,0.4978483840296252,0.29893903440290465,0.05604401568357319,0.35498305008647785,0.7130344528051216,0.00033405995946047753,25.0,24.492193839368667,24.489024203676536,9.0,25.0,3.0,507.3516158180745,1401.5295080150447,506.6631047331155,338.89676789320544,296.4825223383283,1401.5296095626932
3750.000000000001,0.26992332123282275,24.948071002385404,64.44610666233667,1189.185036578879,0.5481497704105089,24.44015164986604,0.8854566362022824,-75.66235543587612,64.44430325377574,25.12998373169671,64.44608531042515,1189.188073119265,0.49785170806880685,0.29894103060821053,0.0560444336506095,0.35498546425882005,0.7130345412207733,0.0003340622344094056,25.0,24.492193260309875,24.489023608654065,9.0,25.0,3.0,507.35161573449864,1401.5293888353117,506.6631040045417,338.89665848072656,296.48249703804515,1401.5294859256717
3760.000000000001,0.2699234352463782,24.948071032622575,64.44610694169113,1189.1860486641897,0.5481499350748251,24.440151024320127,0.8854568459612925,-75.66235450367685,64.44430353253375,25.129983919946483,64.44608558976981,1189.1891371837423,0.49785475473715646,0.29894286024709704,0.056044817222219434,0.3549876774693165,0.7130346232341057,0.0003340643205894027,25.0,24.49219271877746,24.489023049413845,9.0,25.0,3.0,507.35161565435874,1401.5292767564576,506.6631033211728,338.896557275976,296.4824646209195,1401.5293683709588
3770.000000000001,0.2699235399418868,24.94807105772088,64.44610720546663,1189.18698680723,0.5481500861281102,24.440150444098208,0.8854570381465635,-75.66235364957777,64.44430379575734,25.12998409770563,64.4460858535362,1189.19013530254,0.4978576911815567,0.2989446236829824,0.05604518491070642,0.35498980859368884,0.7130346982311309,0.00033406632978647243,25.0,24.49219221926893,24.4890225308784,9.0,25.0,3.0,507.3516155785126,1401.5291727716171,506.6631026888854,338.89646500789183,296.48242623107456,1401.52925806781
3780.000000000001,0.26992363458206103,24.94807109470213,64.44610744457778,1189.187847410618,0.5481502225091457,24.44014991378356,0.8854572114154055,-75.66235287954606,64.44430403393548,25.129984258551193,64.4460860922157,1189.191057902552,0.5003489264253022,0.30044051597267873,0.056325663581896494,0.35676617955457524,0.7130347657652812,0.0003357380035190982,25.0,24.492191765486893,24.489022057133468,9.0,25.0,3.0,507.3516155220358,1401.5290774372286,506.6631021125484,338.8963822550734,296.48238306812584,1401.5291562104546
3790.000000000001,0.26992371834243867,24.94807108565868,64.44610768829588,1189.1885892016694,0.5481503430845543,24.4401494386982,0.8854573644002681,-75.66235219965927,64.44430427158294,25.12998441903835,64.44608633029264,1189.1919075632577,0.5334023947242531,0.32028786775918483,0.060046615335131136,0.380334483094316,0.7130348248453835,0.0003579171698116376,25.0,24.492191361702908,24.48902163289489,9.0,25.0,3.0,507.35161543673615,1401.5289945297293,506.6631015977307,338.89630972593505,296.482335804698,1401.5290620489964
3800.000000000001,0.26992379128662786,24.94807110227288,64.44610788401022,1189.1892703690269,0.5481504479112758,24.4401490188518,0.8854574971338652,-75.66235160977203,64.44430446884718,25.129984552254086,64.44608652794898,1189.1926542251003,0.522113399578499,0.31350925533718194,0.058775807951355445,0.37228506328853733,0.7130348763105531,0.0003503421955564535,25.0,24.49219100765293,24.489021258182447,9.0,25.0,3.0,507.3516153831543,1401.528918946407,506.66310114438414,338.8962472031939,296.48228606126173,1401.528979527848
3810.000000000001,0.26992385262336427,24.94807110431333,64.44610806055346,1189.1898589059683,0.5481505358923505,24.440148659429095,0.8854576082805814,-75.66235111581997,64.4443046462197,25.12998467203664,64.44608670565707,1189.1933024869793,0.5152660045311561,0.3093976549547259,0.05800499901021327,0.3674026539649392,0.713034919311708,0.0003457475649369854,25.0,24.492190707499727,24.489020937595683,9.0,25.0,3.0,507.35161532801385,1401.528853496097,506.6631007579241,338.89619538352173,296.48223458474365,1401.5289077627224
3820.000000000001,0.26992390350766354,24.948071103967838,64.44610821299707,1189.190352741227,0.5481506087152259,24.44014835495176,0.885457700023684,-75.6623507081004,64.44430480213036,25.129984777325603,64.4460868618471,1189.1938687332913,0.493001702231144,0.29602878760156,0.055498658763011126,0.35152744636457106,0.7130349545928287,0.0003308080623080652,25.0,24.492190456061,24.489020666198883,9.0,25.0,3.0,507.35161528054766,1401.528798493276,506.6631004321356,338.89615310989046,296.48218253020497,1401.5288450581716
3830.000000000001,0.26992394323635444,24.948071097477964,64.44610834602982,1189.1907493812269,0.5481506653769397,24.440148109750226,0.885457771103059,-75.66235039221341,64.44430493459286,25.129984866779694,64.44608699453161,1189.194337801125,0.4950811925883313,0.29727744262203576,0.055732766494657866,0.3530102091166936,0.7130349817393039,0.0003322034333466728,25.0,24.492190256869208,24.489020447856376,9.0,25.0,3.0,507.351615238228,1401.528754109071,506.6631001716235,338.8961209649468,296.482130742516,1401.5287930504428
3840.000000000001,0.26992397299125875,24.94807109108461,64.44610845441659,1189.1910575530592,0.5481507075990577,24.440147918050457,0.8854578237355819,-75.66235015830688,64.44430504252989,25.12998493967132,64.44608710264164,1189.1947195084022,0.496724430044066,0.2982641443348236,0.05591776044667376,0.3541819047814973,0.7130350016206707,0.000333306071678856,25.0,24.492190104580573,24.489020277387,9.0,25.0,3.0,507.3516152052366,1401.528719526334,506.66309996989133,338.8960978117335,296.48208001886894,1401.5287507261014
3850.000000000001,0.2699239942062244,24.948071084381866,64.4461085405457,1189.1912905717709,0.5481507374691639,24.44014777257576,0.8854578606055878,-75.66234999445126,64.44430512932405,25.12998499828484,64.44608718956636,1189.1950238679517,0.49193323828188834,0.29538721579873467,0.05537840829382861,0.3507656240925633,0.7130350153155681,0.0003300911532994098,25.0,24.492189992614957,24.48902014826473,9.0,25.0,3.0,507.3516151799024,1401.5286932956783,506.6630998188272,338.89608231382454,296.4820307958011,1401.5287169641065
3860.000000000001,0.2699240065443246,24.94807107459349,64.44610860790637,1189.1914445009384,0.5481507545128208,24.440147675547507,0.8854578811277259,-75.66234990324794,64.44430519605572,25.12998504334979,64.44608725638135,1189.195245577455,0.4952058039017764,0.29735226712432966,0.05574681445663236,0.3530990815809621,0.713035022608497,0.0003322870776180912,25.0,24.49218992271284,24.489020062458565,9.0,25.0,3.0,507.3516151601896,1401.5286757636716,506.6630997207574,338.8960747246663,296.4819837059752,1401.528692302055
3870.000000000001,0.26992400982236625,24.94807106160829,64.44610865346964,1189.1915173634427,0.5481507584789129,24.440147628491445,0.8854578850025163,-75.66234988602781,64.44430524125717,25.129985073875048,64.4460873016196,1189.195381398769,0.4971534567462879,0.2985217586575268,0.05596606800498154,0.3544878266625083,0.7130350233960334,0.00033359397153324115,25.0,24.492189895946296,24.489020021319163,9.0,25.0,3.0,507.3516151461725,1401.5286671977535,506.6630996772077,338.8960751480945,296.4819395772451,1401.5286771097417
3880.000000000001,0.2699240060370726,24.94807105475263,64.44610867604656,1189.1915252650406,0.548150752257116,24.440147620845096,0.885457875921417,-75.6623499263855,64.44430526629225,25.129985090781645,64.44608732665583,1189.195450590163,0.48230999636447885,0.2896088247581158,0.054295092719002576,0.34390391747711835,0.7130350191150343,0.0003236338905880949,25.0,24.492189902984705,24.48902001539,9.0,25.0,3.0,507.35161514388585,1401.5286659244032,506.66309967653626,338.8960817652179,296.48189848128106,1401.528669331453
3890.000000000001,0.2699239960698486,24.9480710332428,64.44610870123888,1189.191476206175,0.5481507371388925,24.44014764804808,0.8854578555537862,-75.6623500169022,64.4443052802377,25.129985100199235,64.44608734056486,1189.1954547627834,0.5485316848926046,0.32937243223850854,0.06174986343627559,0.39112229567478407,0.713035010459534,0.0003680691748057684,25.0,24.492189939748528,24.489020040586524,9.0,25.0,3.0,507.3516151349424,1401.5286706007803,506.66309971367815,338.8960937728486,296.48186039690404,1401.5286686202312
3900.000000000001,0.2699239802881848,24.948071015979448,64.44610868528564,1189.1913764923193,0.5481507136505313,24.44014770833473,0.8854578245656267,-75.66235015461805,64.44430527376882,25.129985095830705,64.44608733403577,1189.195404022577,0.49358385809833344,0.29637835027265924,0.055564214834804046,0.3519425651074633,0.7130349976666946,0.00033119873683443266,25.0,24.492190004579868,24.48902009532964,9.0,25.0,3.0,507.3516151349793,1401.5286814172296,506.66309978664566,338.89611080026924,296.48182580344627,1401.528674093243
3910.000000000001,0.26992395936674857,24.948071013984304,64.44610867207312,1189.191230692726,0.5481506827705175,24.440147798294447,0.8854577842143655,-75.66235033394489,64.44430524875781,25.129985078940365,64.44608730893762,1189.1952966829965,0.5623374824169657,0.3376622889550092,0.06330400732982847,0.4009662962848376,0.7130349813451107,0.0003773329648975212,25.0,24.49219009438048,24.489020176545864,9.0,25.0,3.0,507.3516151526894,1401.5286970353009,506.6630998916378,338.89613220297844,296.48179502348586,1401.528685891668
3920.000000000001,0.26992393374293405,24.948071000420725,64.44610862899934,1189.191037832205,0.5481506451553841,24.440147916072192,0.8854577353660238,-75.66235055103395,64.44430521347417,25.12998505511274,64.4460872735375,1189.1951422485954,0.5185186700884125,0.31135075725038774,0.05837118279198677,0.36972194004237446,0.7130349616520719,0.00034793018183870906,25.0,24.49219020732085,24.489020282579645,9.0,25.0,3.0,507.3516151649793,1401.5287181944316,506.66310002646975,338.89615757982097,296.48176839703865,1401.528702852744
3930.000000000001,0.26992390501491054,24.94807098761328,64.44610857572847,1189.1908090651937,0.5481506031065552,24.44014805257632,0.8854576809482994,-75.6623507928742,64.4443051725102,25.12998502744909,64.44608723244072,1189.194953936125,0.44451211691458986,0.2669126343324124,0.05004003616932895,0.31695267050174136,0.7130349397486543,0.0002982711833606846,25.0,24.49219033564788,24.489020405278666,9.0,25.0,3.0,507.3516151807856,1401.5287433354622,506.6631001812989,338.89618550480463,296.48174516836133,1401.5287234941395
3940.000000000001,0.26992387323070904,24.94807097128347,64.4461085443734,1189.190553511825,0.5481505567003252,24.440148208086956,0.8854576210637612,-75.6623510590097,64.4443051186466,25.129984991074135,64.44608717842372,1189.1947217898123,0.5779261120296019,0.34702266847279634,0.06505882820639908,0.41208149667919536,0.7130349158857322,0.0003877930285038348,25.0,24.49219047936288,24.489020544917537,9.0,25.0,3.0,507.3516151964472,1401.528770870436,506.66310035628777,338.8962158988594,296.4817261119619,1401.528749005772
3950.000000000001,0.2699238396257855,24.94807097489445,64.44610846283307,1189.1902854168648,0.5481505077072633,24.440148375384975,0.8854575579566397,-75.66235133946685,64.44430505649429,25.129984949101697,64.44608711611274,1189.194469695624,0.46601689842905486,0.27982543831858275,0.052460869974393365,0.33228630829297606,0.7130348908228753,0.0003127010435952406,25.0,24.4921906323965,24.489020695011728,9.0,25.0,3.0,507.3516152306549,1401.5288007067595,506.6631005436731,338.89624766965915,296.4817104429953,1401.528776780898
3960.000000000001,0.2699238045373349,24.94807095638833,64.44610837941741,1189.1899959556235,0.5481504566368525,24.44014855318369,0.8854574922950796,-75.6623516312763,64.44430499029109,25.12998490439361,64.44608704973525,1189.1941983961942,0.3541231187823716,0.21263747568649444,0.039864654408584034,0.2525021300950785,0.7130348647196206,0.0002376194193850344,25.0,24.492190793426687,24.489020854455926,9.0,25.0,3.0,507.35161524754136,1401.5288328306465,506.66310074188823,338.89628053941976,296.48169842495344,1401.5288066587116
3970.000000000001,0.2699237686788983,24.94807093522803,64.4461083390008,1189.1896951273447,0.5481504045162541,24.440148737370976,0.8854574253886672,-75.66235192861802,64.44430491658726,25.129984854620204,64.44608697586025,1189.1939053380524,0.5624214824988666,0.3377127274067583,0.06331338341974571,0.401026110826504,0.7130348382937384,0.0003773892586516542,25.0,24.4921909589188,24.4890210195382,9.0,25.0,3.0,507.35161526289727,1401.5288653123027,506.6631009464944,338.89631382077346,296.4816899131658,1401.5288389752332
3980.000000000001,0.26992373264698766,24.948070929705978,64.44610824924789,1189.1893948343993,0.5481503521958659,24.440148924462616,0.8854573583112627,-75.66235222671969,64.44430484043853,25.129984803195725,64.44608689951633,1189.1936078105132,0.48450124356023616,0.29092458494006057,0.05454166809261154,0.3454662530326721,0.7130348118285512,0.000325104150518924,25.0,24.49219112596808,24.489021187123967,9.0,25.0,3.0,507.35161529163497,1401.5288987010647,506.66310115374546,338.8963470057182,296.48168446354043,1401.528871810821
3990.000000000001,0.26992369702945246,24.94807088187872,64.44610819764101,1189.1890895795486,0.5481503005626777,24.44014911163731,0.885457292240116,-75.6623525203494,64.44430478326962,25.12998476458864,64.4460868421719,1189.1933009916756,0.5188908004824219,0.31157420693053633,0.05841298383464063,0.36998719076517694,0.7130347857799625,0.00034817980115963554,25.0,24.492191291952395,24.48902135468603,9.0,25.0,3.0,507.3516152842236,1401.5289318675902,506.6631013604268,338.8963795687192,296.4816819922268,1401.5289052541957
4000.000000000001,0.2699236622037795,24.948070881626165,64.44610810496368,1189.1887874834956,0.5481502500851264,24.440149296185268,0.8854572276621193,-75.66235280734332,64.44430469502907,25.129984704998375,64.44608675376419,1189.1930066201194,0.49345284799205275,0.29629968308152604,0.05554935011841896,0.351849033199945,0.7130347603254925,0.00033111072287088806,25.0,24.492191454827207,24.489021519895687,9.0,25.0,3.0,507.35161531629694,1401.528965503414,506.6631015638041,338.8964112048222,296.4816824109784,1401.528937992886
4010.000000000001,0.269923628694034,24.948070867198847,64.44610802859359,1189.1885008951554,0.5481502015716944,24.44014947564756,0.8854571656807224,-75.66235308279758,64.44430461818831,25.129984653106593,64.44608667675953,1189.1927072249373,0.4972452573478008,0.2985768807133049,0.055976260097348136,0.35455314081065303,0.7130347360209389,0.00033365544741335374,25.0,24.492191612320998,24.489021680489884,9.0,25.0,3.0,507.35161533516697,1401.5289971870177,506.66310176104327,338.8964414793031,296.48168528165684,1401.5289710381155
4020.000000000001,0.26992359688293693,24.94807086552925,64.44610797465636,1189.1882141011615,0.548150155552754,24.440149647535065,0.885457106944715,-75.66235334382888,64.44430453857645,25.1299845993434,64.4460865969517,1189.1924223450142,0.640395669682433,0.3845332632361976,0.07209107927057688,0.45662434250677447,0.7130347129505276,0.0004297104760019063,25.0,24.492191762380912,24.489021834247524,9.0,25.0,3.0,507.3516153632476,1401.5290284541848,506.6631019495405,338.8964700039487,296.48169052015504,1401.5290026089028
4030.000000000001,0.26992356717350346,24.948070849780837,64.4461078840337,1189.1879557190307,0.5481501126304632,24.44014980974049,0.8854570522452403,-75.66235358692121,64.444304472702,25.129984554857344,64.44608653095464,1189.192145882036,0.504707392587835,0.3030576092234435,0.05681627076705254,0.359873879990496,0.7130346915373675,0.0003386625755763246,25.0,24.492191903186157,24.489021979273843,9.0,25.0,3.0,507.35161537747706,1401.529057444598,506.6631021269481,338.8964964712611,296.48169766944307,1401.5290330232351
4040.000000000001,0.2699235398477028,24.948070849080977,64.44610781011895,1189.1877135542854,0.5481500731791846,24.440149960422843,0.8854570020115654,-75.66235381016689,64.44430440152466,25.12998450679009,64.44608645964169,1189.1918876454165,0.4891178201279403,0.29369666334774064,0.05506130105987805,0.3487579644076187,0.7130346719250441,0.00032820184163846907,25.0,24.492192033281583,24.489022113972,9.0,25.0,3.0,507.3516154022204,1401.5290844002068,506.6631022913606,338.89652065063086,296.48170658196995,1401.529061621234
4050.000000000001,0.2699235146939288,24.94807083935916,64.44610774946494,1189.187484974958,0.548150036901907,24.44015010035156,0.8854569558767614,-75.66235401519666,64.44430433652309,25.129984462893503,64.44608639450597,1189.191648730692,0.5157942087533216,0.3097148208969142,0.05806432423183727,0.36777914512875143,0.7130346539129945,0.0003461018950294211,25.0,24.492192153484325,24.48902223901416,9.0,25.0,3.0,507.3516154173216,1401.5291096656133,506.6631024437044,338.8965427520812,296.4817166138183,1401.529088063022
4060.000000000001,0.26992349201244537,24.948070831718557,64.44610768676529,1189.1872853830428,0.548150004229243,24.440150227898584,0.8854569143868632,-75.66235419958375,64.44430427728553,25.12998442288944,64.44608633515075,1189.1914229111048,0.4960148281762653,0.29783805447897443,0.05583769889911165,0.3536757533780861,0.7130346378524048,0.00033282976972578494,25.0,24.49219226238847,24.48902235293553,9.0,25.0,3.0,507.35161543188974,1401.529131917137,506.66310258220045,338.8965625124352,296.4817277167172,1401.5291130123446
