time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4070.000000000001,0.2699234720145028,24.948070832768625,64.44610762882921,1189.1871007767036,0.5481499754590033,24.44015034186464,0.8854568779100723,-75.66235436169185,64.44430422267591,25.12998438601068,64.44608628043484,1189.1912222390024,0.4765026963077396,0.2861217607648957,0.05364115998080313,0.3397629207456988,0.7130346236829473,0.0003197369716189487,25.0,24.492192359008698,24.489022454679343,9.0,25.0,3.0,507.351615451318,1401.5291524968968,506.6631027055528,338.89657977516487,296.4817397225238,1401.5291352217682
4080.000000000001,0.2699234550992076,24.948070824980903,64.44610759096666,1189.1869449056717,0.5481499511694032,24.440150439916124,0.8854568471817436,-75.66235449825297,64.44430417636357,25.1299843547352,64.44608623403239,1189.1910425510468,0.5273470295012811,0.31665185058907447,0.059364833896543096,0.3760166844856176,0.7130346118403689,0.00035385390319368087,25.0,24.492192441382315,24.489022542176716,9.0,25.0,3.0,507.3516154604169,1401.5291696573636,506.6631028112505,338.89659420204646,296.48175225014955,1401.529155058142
4090.000000000001,0.26992344042691074,24.94807082498505,64.44610754070425,1189.1868053273192,0.5481499301300984,24.440150526184084,0.885456820613114,-75.6623546163278,64.44430413112399,25.129984324184136,64.44608618871365,1189.1908886328424,0.49823834836663,0.2991731937465758,0.05608798847377642,0.35526118222035225,0.7130346015817561,0.0003343217489380724,25.0,24.49219251327827,24.48902261911792,9.0,25.0,3.0,507.35161547402345,1401.5291853435572,506.6631029039349,338.89660655144723,296.4817650792392,1401.5291721585058
4100.000000000001,0.2699234284550436,24.948070825056163,64.446107501971,1189.186683236023,0.5481499130104085,24.440150598302296,0.885456799066233,-75.66235471208523,64.44430409387667,25.12998429903047,64.4460861514029,1189.190757503176,0.48972396122329975,0.29406062781238324,0.055129497674115485,0.34919012548649875,0.7130345932313454,0.0003286085249323309,25.0,24.492192572622173,24.489022683384576,9.0,25.0,3.0,507.35161548518215,1401.5291989623242,506.66310298097994,338.8966164436385,296.48177802984407,1401.5291867017
4110.000000000001,0.26992341916993146,24.948070805561542,64.44610748015977,1189.186588528542,0.5481498997947869,24.440150656131493,0.8854567825257107,-75.66235478559373,64.44430407002281,25.129984282921555,64.44608612748945,1189.1906408865807,0.5023720912253155,0.30165534918768955,0.0565533273514924,0.3582086765391819,0.7130345869044787,0.0003370955130114832,25.0,24.492192619372418,24.48902273485743,9.0,25.0,3.0,507.3516154773101,1401.5292093657265,506.663103042283,338.8966239032804,296.4817907307889,1401.529199454296
4120.000000000001,0.2699234121868484,24.94807081941065,64.44610744968173,1189.1865225130427,0.548149889886633,24.440150701443827,0.8854567701771366,-75.66235484047255,64.44430403500495,25.12998425927344,64.44608609243447,1189.1905495451515,0.5291652378971505,0.31774361553451413,0.05956949886948733,0.3773131144040015,0.7130345823610897,0.00035507391622650403,25.0,24.49219265521248,24.489022775151568,9.0,25.0,3.0,507.3516154954919,1401.5292169156858,506.6631030899004,338.8966292735372,296.4818033520569,1401.529209761739
4130.000000000001,0.2699234074018846,24.948070838316767,64.4461074253943,1189.1864657869191,0.5481498831656847,24.440150735058356,0.8854567619117709,-75.66235487720502,64.44430401497011,25.129984245743568,64.44608607243882,1189.1904787147987,0.5040540055673535,0.3026652748140376,0.05674266097922593,0.3594079357932635,0.7130345792783075,0.0003382240851093652,25.0,24.49219268078599,24.48902280494775,9.0,25.0,3.0,507.3516155159118,1401.529223366104,506.6631031246366,338.896632676862,296.48181570091293,1401.52921761423
4140.000000000001,0.26992340498775547,24.948070829865628,64.44610742199207,1189.1864405994202,0.5481498798783688,24.44015075571923,0.8854567580275008,-75.66235489446728,64.44430400563239,25.129984239437647,64.44608606301412,1189.1904224998016,0.5391411288064896,0.3237337588956722,0.0606925083881818,0.384426267283854,0.7130345780424289,0.00036176781151549926,25.0,24.49219269513827,24.48902282319005,9.0,25.0,3.0,507.3516155110042,1401.5292260860529,506.66310314519967,338.8966340004412,296.4818272334281,1401.5292237205497
4150.000000000001,0.26992340448453767,24.948070841974413,64.44610739664185,1189.1864277018103,0.5481498793336558,24.44015076561965,0.8854567576144878,-75.66235489630279,64.44430398929707,25.12998422840616,64.44608604692432,1189.1903985831746,0.48457239014946474,0.29096730510522845,0.05454956465440879,0.34551686975963725,0.7130345780804056,0.0003251517708024484,25.0,24.49219270025924,24.489022831820137,9.0,25.0,3.0,507.35161552170825,1401.529227939895,506.6631031540924,338.89663360731777,296.48183818796707,1401.5292265543928
4160.000000000001,0.2699234058631801,24.94807084901339,64.44610739539881,1189.1864255712526,0.5481498815122334,24.440150765186782,0.8854567606776249,-75.66235488268974,64.44430398430553,25.129984225035287,64.44608604168175,1189.190386139434,0.5085326565819344,0.3053545345395072,0.057246834365291335,0.3626013689047985,0.7130345794152092,0.0003412292922887266,25.0,24.49219269647307,24.489022831201737,9.0,25.0,3.0,507.3516155263802,1401.529228188624,506.66310315169295,338.89663157675943,296.48184835399775,1401.5292279677287
4170.000000000001,0.26992340878624593,24.94807085900817,64.44610739164789,1189.1864365453498,0.5481498859103686,24.440150755979857,0.885456766553704,-75.6623548565756,64.44430398307425,25.12998422420378,64.44608604045784,1189.1903920658428,0.4934484635283545,0.29629704986069066,0.05554876898353388,0.35184581884422456,0.7130345818251936,0.00033110768407181365,25.0,24.492192685221998,24.489022822750652,9.0,25.0,3.0,507.3516155321197,1401.5292271057565,506.66310313979307,338.8966281959921,296.48185773034913,1401.5292273672806
4180.000000000001,0.2699234132072052,24.948070868373748,64.44610739479536,1189.1864692845857,0.5481498924649021,24.44015073826449,0.8854567751626995,-75.662354818316,64.4443039839197,25.12998422477472,64.44608604133288,1189.1904059977187,0.506987531069,0.30442674540399733,0.057072898613087626,0.36149964401708495,0.713034585396708,0.00034019250303261725,25.0,24.49219266676613,24.489022806710185,9.0,25.0,3.0,507.3516155359383,1401.5292235952031,506.66310311867625,338.8966235392731,296.48186615495126,1401.529225882466
4190.000000000001,0.2699234190302771,24.94807086027521,64.44610741458384,1189.1865089711937,0.548149901040405,24.440150712334,0.8854567863380438,-75.66235476865114,64.44430399509697,25.129984232322897,64.4460860525268,1189.1904378896547,0.5565494972216721,0.33418682258752447,0.06265221991767903,0.3968390425052035,0.7130345898904723,0.0003734489625152911,25.0,24.492192641428574,24.489022783335827,9.0,25.0,3.0,507.3516155236931,1401.5292190277603,506.66310308871545,338.89661768814693,296.4818733272541,1401.5292223040374
4200.000000000001,0.2699234257093622,24.948070861661392,64.4461074098186,1189.1865594642943,0.5481499108364272,24.440150681269927,0.885456799045714,-75.66235471217644,64.44430400464528,25.129984238771044,64.44608606210711,1189.190481011874,0.4723526135719151,0.2836297936923922,0.053173960803668464,0.3368037544960607,0.7130345949589686,0.00031695221249945484,25.0,24.492192611845667,24.489022755383928,9.0,25.0,3.0,507.3516155186735,1401.529213801369,506.66310305326977,338.89661111322715,296.4818797206051,1401.5292175740046
4210.000000000001,0.26992343322668866,24.948070863568034,64.44610742083181,1189.1866196540627,0.5481499218271714,24.440150645078063,0.8854568132501378,-75.6623546490499,64.4443040147036,25.129984245563605,64.44608607220275,1189.1905324264585,0.4779466562520665,0.28698880374513275,0.05380369942891372,0.34079250317404647,0.7130346006528276,0.0003207058602260268,25.0,24.49219257807823,24.489022722872047,9.0,25.0,3.0,507.35161551331527,1401.52920724529,506.66310301236746,338.8966038564306,296.48188510545623,1401.5292119603073
4220.000000000001,0.2699234413515533,24.94807086135768,64.44610744115488,1189.1866826435323,0.5481499336880085,24.44015060509207,0.8854568285518754,-75.6623545810468,64.44430403085653,25.129984256471914,64.4460860883925,1189.19059141136,0.5028713307271395,0.30195512357260595,0.05660953796820257,0.35856466154080846,0.7130346067299818,0.00033743050999722235,25.0,24.49219254124671,24.48902268697208,9.0,25.0,3.0,507.3516155039144,1401.5292002124445,506.6631029674394,338.896596113425,296.4818895701448,1401.529205430061
4230.000000000001,0.2699234499465575,24.94807086364148,64.44610745743579,1189.1867562700168,0.5481499462082204,24.440150561927283,0.8854568446640818,-75.66235450944183,64.44430404615493,25.12998426680321,64.4460861037324,1189.1906556977033,0.5084457503028286,0.30530235070065537,0.057237068188199805,0.3625394188888552,0.7130346131773703,0.000341170991256584,25.0,24.492192501950456,24.48902264825512,9.0,25.0,3.0,507.3516154978773,1401.5291921379307,506.6631029192052,338.89658801889937,296.48189307376725,1401.5291983579011
4240.000000000001,0.2699234588152474,24.948070867054128,64.44610747235197,1189.186830580953,0.548149959107928,24.440150516688902,0.8854568612358874,-75.66235443579431,64.44430406304747,25.129984278211,64.44608612066878,1189.1907270929946,0.4964196083543981,0.29808110950462247,0.05588325717392391,0.3539643666785464,0.7130346197482358,0.00033310136095655244,25.0,24.49219246113768,24.48902260770149,9.0,25.0,3.0,507.3516154925395,1401.5291840179611,506.66310286885926,338.89657974975097,296.48189564586966,1401.5291905056347
4250.000000000001,0.26992346778235,24.948070870320866,64.44610749063622,1189.1869053159426,0.5481499721362455,24.440150470403864,0.885456877950875,-75.66235436151052,64.44430408122015,25.12998429048332,64.44608613888529,1189.1908009369995,0.4968213059853892,0.29832231368379586,0.05592848059262579,0.35425079427642164,0.7130346263508266,0.00033337090621133166,25.0,24.492192419665567,24.489022566228584,9.0,25.0,3.0,507.35161548698807,1401.5291757875425,506.6631028175085,338.8965714538765,296.4818974293964,1401.5291823703997
4260.000000000001,0.2699234767154704,24.948070873310485,64.44610750962511,1189.18698092027,0.5481499851012934,24.44015042377623,0.8854568945635074,-75.66235428768158,64.44430410001675,25.12998430317697,64.44608615772623,1189.190875719114,0.49770180132577024,0.2988510176919247,0.05602760351247497,0.35487862120439967,0.7130346329048429,0.000333961728447976,25.0,24.492192378152424,24.48902252446692,9.0,25.0,3.0,507.3516154812336,1401.5291674517755,506.66310276592594,338.896563249998,296.48189843583344,1401.5291741241365
4270.000000000001,0.2699234854879406,24.948070876101724,64.44610752876247,1189.1870559744575,0.5481499978206805,24.440150377515007,0.8854569108423241,-75.66235421533617,64.4443041190831,25.129984316052745,64.44608617683642,1189.19095079445,0.49786002924980816,0.2989460275644758,0.056045418821799725,0.3549914463862756,0.7130346393165732,0.0003340679036909175,25.0,24.49219233720453,24.48902248304978,9.0,25.0,3.0,507.3516154754605,1401.5291591710666,506.6631027148821,338.8965552477737,296.4818987264098,1401.5291658417254
4280.000000000001,0.26992349405584803,24.94807087875023,64.44610754786632,1189.1871298243022,0.5481500102340059,24.440150331977463,0.8854569267149982,-75.66235414479571,64.44430413814611,25.129984328926295,64.44608619594248,1189.191025426862,0.4978427144490757,0.2989356307015852,0.05604347274003198,0.3549791034416171,0.7130346455595824,0.00033405628837045013,25.0,24.492192297074723,24.489022442291517,9.0,25.0,3.0,507.35161546975553,1401.529151017888,506.66310266473783,338.89654747304866,296.48189848286586,1401.5291576060536
4290.000000000001,0.26992350228872697,24.94807088120052,64.44610756675085,1189.1872014137791,0.5481500221508608,24.440150287802513,0.8854569419359434,-75.66235407715166,64.44430415698882,25.12998434165109,64.44608621482686,1189.19109866196,0.4978396514296459,0.298933791491207,0.056043130886695096,0.3549769223779021,0.7130346515359214,0.00033405423601415865,25.0,24.492192258353608,24.48902240276766,9.0,25.0,3.0,507.3516154641947,1401.5291431071228,506.6631026162101,338.8965400502447,296.4818976304937,1401.52914952192
4300.000000000001,0.26992351009628973,24.948070883410647,64.44610758516406,1189.1872698957786,0.5481500334416264,24.440150245516637,0.885456956341248,-75.66235401313239,64.44430417535948,25.129984354057115,64.44608623323737,1189.1911695375527,0.49785189809460434,0.2989411451637441,0.056044512321638366,0.35498565748538247,0.7130346571821774,0.00033406245644825,25.0,24.49219222148139,24.489022364946265,9.0,25.0,3.0,507.35161545882426,1401.5291355329373,506.6631025698664,338.8965330561794,296.4818962384917,1401.5291416956138
4310.000000000001,0.26992351740287057,24.948070885338552,64.44610760287078,1189.1873345501276,0.5481500439979432,24.440150205568894,0.8854569697942558,-75.6623539533453,64.44430419302729,25.129984365988488,64.44608625094259,1189.1912372264255,0.4978572971906677,0.2989443871304633,0.05604512271804476,0.354989509848508,0.7130346624457636,0.00033406608195527443,25.0,24.492192186830835,24.48902232922802,9.0,25.0,3.0,507.3516154536804,1401.529128375789,506.6631025261887,338.8965265541084,296.4818943775862,1401.5291342188027
4320.000000000001,0.26992352408891984,24.94807087988744,64.44610762162003,1189.1873898511612,0.5481500536531693,24.440150168639605,0.8854569820910312,-75.66235389869662,64.4443042133245,25.12998437969549,64.44608627127134,1189.191302201505,0.4883881380354992,0.29325851692092586,0.05497915653897378,0.34823767345989964,0.7130346671822473,0.00032771220547627626,25.0,24.492192154977655,24.489022296213648,9.0,25.0,3.0,507.35161544287325,1401.529122183655,506.663102485907,338.8965206490464,296.48189204481395,1401.5291269766535
4330.000000000001,0.2699235301703427,24.94807088143324,64.44610763345707,1189.1874467633602,0.5481500624147746,24.44015013459756,0.8854569932174218,-75.66235384924937,64.44430422341182,25.129984386507655,64.44608628139585,1189.191359980628,0.4986376363612055,0.2994129511715041,0.0561329720893288,0.3555459232608329,0.7130346715410806,0.00033458970019188244,25.0,24.492192125820846,24.489022265817766,9.0,25.0,3.0,507.35161543854207,1401.5291159567778,506.6631024489053,338.8965153210369,296.48188940653506,1401.5291206918848
4340.000000000001,0.26992353554136,24.948070877848124,64.4461076489033,1189.1875000786858,0.5481500701528681,24.440150104222713,0.885457003044639,-75.6623538055758,64.4443042394983,25.12998439737106,64.44608629751058,1189.191411286578,0.4946378954219243,0.2970112587472992,0.05568271246333864,0.35269397121063784,0.7130346754160256,0.00033190584536387164,25.0,24.49219209995175,24.489022238683216,9.0,25.0,3.0,507.3516154305313,1401.529110038343,506.66310241596216,338.89651065168295,296.48188650840933,1401.5291149720797
4350.000000000001,0.26992354018025416,24.94807088070786,64.4461076637601,1189.1875401553102,0.548150076822627,24.44015007761101,0.8854570114963181,-75.66235376801532,64.44430425319499,25.12998440662068,64.44608631122813,1189.1914612237242,0.5014613513648324,0.30110848474316126,0.05645084878921512,0.35755933353237646,0.7130346786630787,0.00033648443866116773,25.0,24.492192077466257,24.48902221492125,9.0,25.0,3.0,507.35161542864887,1401.52910552612,506.66310238720285,338.89650666043923,296.4818834915679,1401.5291094432964
4360.000000000001,0.26992354418014475,24.948070884280757,64.4461076757504,1189.1875793875674,0.5481500825613319,24.440150054328456,0.885457018748659,-75.66235373578483,64.44430426401945,25.12998441393063,64.44608632207508,1189.1915022406129,0.5082389363465084,0.3051781669694001,0.05721382112901174,0.36239198809841183,0.7130346814895333,0.00034103225218050983,25.0,24.492192057962317,24.48902219415288,9.0,25.0,3.0,507.3516154279609,1401.529101158833,506.66310236213286,338.89650327012606,296.48188037575,1401.5291049103223
4370.000000000001,0.2699235475452132,24.94807088604796,64.44610768531426,1189.1876123575353,0.5481500873801426,24.440150034359533,0.8854570248243188,-75.66235370878377,64.44430427374067,25.12998442049553,64.44608633181527,1189.191539160798,0.5071892476036586,0.3045478687777159,0.05709565603335679,0.3616435248110727,0.7130346838379308,0.0003403279043181939,25.0,24.492192041402745,24.48902217635083,9.0,25.0,3.0,507.3516154263349,1401.5290974986638,506.6631023407264,338.8965004579302,296.4818771978058,1401.5291008305503
4380.000000000001,0.269923550267057,24.948070887397364,64.44610769308947,1189.1876385923215,0.5481500912673068,24.440150017799454,0.8854570297091261,-75.66235368707498,64.44430428233697,25.129984426300723,64.44608634042662,1189.1915710980356,0.5022245883070894,0.3015667795453295,0.05653677192929226,0.3581035514746218,0.7130346857005265,0.00033699658066539006,25.0,24.492192027850933,24.489022161597973,9.0,25.0,3.0,507.35161542495206,1401.5290945829802,506.6631023230751,338.89649822975747,296.4818740186579,1401.5290972977814
4390.000000000001,0.26992355234877374,24.948070887933117,64.44610769974572,1189.1876591842015,0.5481500942278961,24.44015000466169,0.885457033410286,-75.66235367062647,64.44430428961374,25.12998443121484,64.44608634771528,1189.1915969918118,0.4984518867518135,0.299301415637793,0.05611206946509442,0.35541348510288745,0.7130346870967971,0.00033446506962047046,25.0,24.492192017305168,24.489022149908408,9.0,25.0,3.0,507.3516154234754,1401.5290922836296,506.66310230918754,338.8964965803238,296.4818708825914,1401.5290944275216
4400.000000000001,0.26992355385956307,24.94807088798558,64.4461077056249,1189.1876749693313,0.5481500963627368,24.44014999460427,0.8854570360576774,-75.6623536588611,64.44430429559827,25.129984435256286,64.44608635370881,1189.1916174380544,0.49776765800317774,0.29889056228006994,0.056035044482224426,0.35492560676229434,0.7130346880833879,0.0003340059475038118,25.0,24.49219200945004,24.48902214097336,9.0,25.0,3.0,507.3516154221183,1401.5290905058464,506.66310229867855,338.8964954433173,296.4818678276389,1401.5290921564538
4410.000000000001,0.2699235548146908,24.94807088774155,64.44610771024783,1189.1876860420684,0.5481500976944996,24.440149987569956,0.8854570376811489,-75.66235365164614,64.44430430021615,25.129984438374837,64.44608635833282,1189.191632731132,0.4977607539862616,0.2988864166826442,0.05603426756894832,0.35492068425159246,0.7130346886717157,0.0003340013153241194,25.0,24.492192004223966,24.489022134742243,9.0,25.0,3.0,507.3516154210269,1401.5290892490466,506.663102291478,338.89649480200774,296.4818648925409,1401.529090455021
4420.000000000001,0.2699235552548079,24.948070887289248,64.44610771359119,1189.1876926119526,0.548150098282627,24.44014998336496,0.885457038357573,-75.66235364864002,64.44430430355229,25.12998444062777,64.44608636167247,1189.1916432453368,0.4977826344815664,0.29889955508986726,0.05603673082298222,0.3549362859128495,0.7130346888908864,0.0003340159975883197,25.0,24.492192001445176,24.4890221310406,9.0,25.0,3.0,507.3516154202372,1401.529088491617,506.66310228736944,338.8964946171332,296.48186210858444,1401.5290892821265
4430.000000000001,0.26992355522372,24.948070886675453,64.44610771573389,1189.1876949795642,0.5481500981910431,24.44014998177522,0.8854570381693954,-75.6623536494763,64.44430430569135,25.129984442072328,64.44608636381258,1189.1916492924734,0.4977980006624233,0.29890878189785297,0.0560384605763422,0.3549472424741952,0.7130346887730855,0.00033402630852314065,25.0,24.49219200091557,24.489022129675845,9.0,25.0,3.0,507.351615419747,1401.5290882003442,506.6631022861083,338.8964948469821,296.4818595016371,1401.5290886032635
4440.000000000001,0.26992355476775,24.948070885939785,64.44610771676489,1189.1876935053133,0.5481500974872329,24.440149982569608,0.8854570372034803,-75.66235365376897,64.44430430672145,25.129984442767977,64.44608636484153,1189.1916512053251,0.4978103602832048,0.2989162033798918,0.056039851723354926,0.3549560551032467,0.7130346883526326,0.00033403460187370434,25.0,24.492192002424193,24.489022130440446,9.0,25.0,3.0,507.3516154195476,1401.5290883355228,506.6631022874382,338.8964954478776,296.48185709240283,1401.5290883816494
4450.000000000001,0.2699235539349269,24.948070885111747,64.44610771677952,1189.1876885803126,0.548150096241076,24.440149985502728,0.8854570355496297,-75.66235366111891,64.44430430673746,25.129984442778778,64.44608636485441,1189.1916493498466,0.4978213279714396,0.29892278905855163,0.056041086044561136,0.3549638751031128,0.7130346876650436,0.0003340419610836405,25.0,24.492192005750383,24.489022133115498,9.0,25.0,3.0,507.35161541962026,1401.5290888540858,506.6631022910844,338.89649637498195,296.48185489660693,1401.5290885768727
4460.000000000001,0.26992355277396685,24.948070884223625,64.44610771587733,1189.1876806098303,0.5481500945233583,24.440149990325835,0.8854570332986842,-75.66235367112243,64.44430430583866,25.129984442171803,64.4460863639507,1189.1916441149033,0.49783095944267114,0.298928572388996,0.05604216982978496,0.35497074221878094,0.7130346867462317,0.00033404842355517014,25.0,24.49219201066921,24.489022137476468,9.0,25.0,3.0,507.3516154199456,1401.529089711396,506.6631022967716,338.89649758316114,296.4818529253515,1401.5290891460252
4470.000000000001,0.2699235513335208,24.94807088329225,64.4461077141614,1189.187670004222,0.5481500924047114,24.440149996784495,0.8854570305411731,-75.66235368337723,64.44430430412787,25.12998444101646,64.44608636223353,1189.1916359022102,0.4978390877171404,0.29893345310632097,0.05604308429935102,0.354976537405672,0.7130346856319179,0.00033405387726047006,25.0,24.49219201695479,24.48902214329672,9.0,25.0,3.0,507.3516154204936,1401.5290908622103,506.6631023042176,338.8964990276663,296.4818511854256,1401.5290900447703
4480.000000000001,0.26992354966170734,24.94807088234484,64.44610771173635,1189.1876571738658,0.5481500899549097,24.440150004625764,0.8854570273664149,-75.66235369748631,64.44430430170945,25.129984439383293,64.44608635980744,1189.1916251205544,0.4978459911849278,0.2989375983732874,0.05604386080980516,0.3549814591830926,0.7130346843573009,0.0003340585090183423,25.0,24.492192024383034,24.489022150349516,9.0,25.0,3.0,507.351615421242,1401.5290922612508,506.66310231314407,338.8965006645451,296.48184967941944,1401.529091228
4490.000000000001,0.2699235478050336,24.948070881384524,64.44610770870587,1189.1876425191713,0.5481500872413488,24.44015001360242,0.885457023860603,-75.66235371306662,64.44430429868689,25.129984437342102,64.44608635677616,1189.1916121737297,0.4978516698673727,0.29894100820279923,0.05604449938033937,0.3549855075831386,0.713034682956284,0.000334062318859608,25.0,24.492192032735943,24.48902215841366,9.0,25.0,3.0,507.35161542215207,1401.5290938643077,506.66310232327646,338.8965024515548,296.4818484065553,1401.5290926511516
4500.000000000001,0.269923545808318,24.948070880435186,64.44610770517296,1189.1876264292418,0.5481500843289023,24.440150023474985,0.8854570201066025,-75.66235372974995,64.44430429516285,25.12998443496224,64.44608635324259,1189.1915974591898,0.4978563464640037,0.2989438163175501,0.05604502509695383,0.354988841414504,0.7130346814614134,0.00033406545623343046,25.0,24.492192041803094,24.489022167274413,9.0,25.0,3.0,507.35161542320066,1401.5290956283793,506.66310233435473,338.8965043482643,296.48184736262886,1401.5290942703375
4510.000000000001,0.26992354371406085,24.94807087950676,64.44610770123744,1189.1876092764155,0.54815008127904,24.440150034013698,0.8854570161828513,-75.6623537471877,64.44430429123702,25.129984432311065,64.44608634930664,1189.1915813618416,0.49786002098438265,0.2989460227233674,0.05604543797594679,0.3549914606993142,0.71303467990343,0.0003340679211616,25.0,24.4921920513836,24.489022176725936,9.0,25.0,3.0,507.35161542435713,1401.52909751229,506.6631023461241,338.8965063165828,296.48184654047924,1401.529096043066
4520.000000000001,0.26992354156201553,24.948070878614036,64.44610769699541,1189.1875914119728,0.5481500781492014,24.440150045000166,0.8854570121625636,-75.66235376505443,64.44430428700518,25.129984429453256,64.44608634506432,1189.1915642487002,0.49786286044612105,0.29894772770806016,0.056045756833131045,0.35499348454119123,0.713034678310994,0.00033406982572874513,25.0,24.492192061289416,24.48902218657429,9.0,25.0,3.0,507.35161542559706,1401.5290994771576,506.6631023583489,338.8965083210935,296.48184593046795,1401.5290979287895
4530.000000000001,0.2699235393889051,24.948070877764398,64.44610769253792,1189.18757316331,0.5481500749924014,24.440150056233165,0.8854570081132332,-75.66235378305022,64.44430428255824,25.129984426450164,64.44608634060664,1189.191546465947,0.49786497619236336,0.29894899812903025,0.05604599421575682,0.35499499234478704,0.7130346767104687,0.0003340712446605216,25.0,24.492192071345528,24.48902219663881,9.0,25.0,3.0,507.3516154268938,1401.5291014867073,506.66310237080626,338.8965103293093,296.4818455207884,1401.5290998892638
4540.000000000001,0.26992353722819173,24.948070876967225,64.44610768795039,1189.1875548315124,0.5481500718568948,24.44015006752568,0.8854570040962214,-75.66235380090238,64.44430427798132,25.129984423359303,64.44608633601905,1189.1915283355363,0.49786647956375774,0.2989499008421735,0.056046162669588125,0.3549960635117616,0.7130346751257837,0.00033407225267982887,25.0,24.492192081391977,24.48902220675268,9.0,25.0,3.0,507.3516154282237,1401.5291035075595,506.663102383295,338.8965123118288,296.4818452979536,1401.5291018888963
4550.000000000001,0.2699235351037844,24.948070876226097,64.44610768331086,1189.1875366528998,0.5481500687767891,24.440150078731108,0.8854570001543293,-75.66235381842074,64.44430427335246,25.129984420233367,64.44608633137956,1189.1915101383825,0.49786709220946745,0.29895026870844255,0.05604623086801095,0.3549964995764535,0.7130346735732755,0.00033407266302097545,25.0,24.492192091308997,24.48902221678497,9.0,25.0,3.0,507.35161542956575,1401.5291055132866,506.6631023956585,338.8965142492588,296.48184523149865,1401.529103896577
4560.000000000001,0.26992353303518507,24.94807087554,64.44610767867356,1189.187518805788,0.5481500657801561,24.44015008973957,0.8854569963231687,-75.66235383544696,64.44430426872576,25.129984417108854,64.44608632674242,1189.191492069683,0.4978673708292644,0.2989504360049343,0.056046261487049054,0.35499669749198337,0.7130346720667577,0.0003340728492412176,25.0,24.492192101002672,24.48902222663685,9.0,25.0,3.0,507.3516154309037,1401.5291074840436,506.6631024077767,338.89651612473267,296.4818453102856,1401.5291058906816
4570.000000000001,0.2699235310613069,24.948070874928305,64.44610767411184,1189.187501611948,0.5481500629236198,24.440150100351328,0.885456992675516,-75.66235385165764,64.44430426417415,25.129984414035107,64.44608632218086,1189.1914744347207,0.4978673154185593,0.2989504027289696,0.05604625454049473,0.3549966572694643,0.7130346706351208,0.00033407281135066686,25.0,24.492192110294297,24.489022236131348,9.0,25.0,3.0,507.3516154322163,1401.529109384507,506.6631024194272,338.89651790182467,296.4818455472528,1401.5291078376124
4580.000000000001,0.269923529196445,24.948070874391533,64.44610766968376,1189.1874852270305,0.5481500602273094,24.440150110471507,0.885456989236237,-75.6623538669423,64.44430425975554,25.12998441105111,64.44608631775269,1189.191457436359,0.4978687074157692,0.29895123856665123,0.056046410574188875,0.3549976491408401,0.7130346692875843,0.0003340737447147984,25.0,24.49219211910861,24.4890222451819,9.0,25.0,3.0,507.35161543349193,1401.5291111971364,506.66310243051385,338.89651957008533,296.481845909855,1401.5291097148731
4590.000000000001,0.26992352747086334,24.948070873938264,64.44610766546523,1189.1874699191244,0.5481500577349502,24.440150119931843,0.8854569860610408,-75.66235388105336,64.44430425554604,25.12998440820837,64.44608631353431,1189.1914413559011,0.49786870764618346,0.298951238701524,0.05604640998543675,0.3549976486869608,0.7130346680459464,0.00033407374423656473,25.0,24.492192127302133,24.489022253639973,9.0,25.0,3.0,507.3516154347092,1401.5291128922142,506.66310244085025,338.89652110260204,296.48184638975664,1401.5291114913382
4600.000000000001,0.2699235258721699,24.94807087354985,64.4461076614612,1189.1874556185371,0.5481500554279253,24.44015012877435,0.8854569831251222,-75.66235389410099,64.44430425155055,25.129984405510186,64.44608630953057,1189.1914261751135,0.4978676501311896,0.29895060370071547,0.05604629037076993,0.3549968940714854,0.7130346668998129,0.0003340730340441933,25.0,24.4921921349233,24.48902226154348,9.0,25.0,3.0,507.35161543586247,1401.5291144769765,506.66310245049146,338.89652251349554,296.48184695026134,1401.5291131688273
4610.000000000001,0.26992352443761713,24.948070873247502,64.44610765774972,1189.1874426471286,0.5481500533602102,24.440150136801947,0.8854569804974931,-75.66235390577856,64.44430424784655,25.12998440300879,64.44608630581908,1189.1914122186477,0.4978686523860895,0.29895120551376825,0.056046402690662814,0.35499760820443105,0.7130346658763642,0.0003340737060277304,25.0,24.49219214179732,24.489022268715303,9.0,25.0,3.0,507.3516154369368,1401.529115916001,506.66310245921846,338.89652376891416,296.481847590749,1401.5291147116268
4620.000000000001,0.2699235231599316,24.94807087301268,64.44610765434005,1189.187430966832,0.5481500515208213,24.44015014403618,0.8854569781634392,-75.66235391615142,64.44430424444376,25.12998440071084,64.44608630240955,1189.191399483644,0.4978683742113955,0.29895103847781235,0.0560463709268532,0.3549974094046656,0.7130346649693664,0.0003340735188861212,25.0,24.49219214795193,24.489022275174875,9.0,25.0,3.0,507.3516154379233,1401.5291172131094,506.66310246706,338.8965248774179,296.4818482861523,1401.5291161198477
4630.000000000001,0.2699235220267599,24.94807087283249,64.4461076512193,1189.1874204903413,0.5481500498915409,24.44015015052952,0.8854569760991571,-75.66235392532539,64.4443042413291,25.129984398607466,64.44608629928888,1189.1913879078909,0.49786837436836656,0.29895103856972294,0.05604637054846855,0.3549974091181915,0.7130346641691552,0.000334073518556662,25.0,24.49219215344056,24.489022280971422,9.0,25.0,3.0,507.3516154388212,1401.5291183777565,506.66310247408006,338.8965258516276,296.48184901830086,1401.5291174003037
4640.000000000001,0.2699235210699415,24.948070872735567,64.44610764846323,1189.187411498796,0.5481500485183578,24.44015015610768,0.8854569743632628,-75.66235393303995,64.44430423857827,25.12998439674976,64.44608629653288,1189.191377785086,0.4978685415128008,0.2989511389316091,0.05604638903255073,0.3549975279641598,0.7130346634986826,0.00033407363033815103,25.0,24.49219215811206,24.489022285948124,9.0,25.0,3.0,507.3516154396257,1401.5291193788423,506.6631024800849,338.89652666319,296.4818497795787,1401.529118520567
4650.000000000001,0.2699235202570995,24.94807087268987,64.4461076460176,1189.1874037317573,0.5481500473540444,24.44015016093249,0.885456972894868,-75.66235393956573,64.44430423613726,25.129984395101303,64.44608629408746,1189.1913688783006,0.4978676509086355,0.29895060415594127,0.05604628849527592,0.35499689265121726,0.7130346629336706,0.00033407303241260206,25.0,24.49219216211316,24.48902229024929,9.0,25.0,3.0,507.3516154403407,1401.5291202448643,506.6631024852575,338.8965273429243,296.4818505521555,1401.5291195066534
4660.000000000001,0.26992351961521643,24.94807087269993,64.44610764394699,1189.1873974330038,0.5481500464375108,24.440150164852355,0.8854569717434417,-75.66235394468282,64.44430423407015,25.129984393705342,64.44608629201673,1189.191361448031,0.4978685973925109,0.2989511724821663,0.05604639482567269,0.35499756730783893,0.7130346624934151,0.00033407366724778046,25.0,24.49219216531509,24.48902229374096,9.0,25.0,3.0,507.35161544094456,1401.5291209488744,506.663102489431,338.89652786712355,296.481851325251,1401.529120329873
4670.000000000001,0.2699235191229463,24.948070872761154,64.44610764221854,1189.187392431023,0.5481500457376027,24.440150167969875,0.8854569708688037,-75.66235394856983,64.44430423234456,25.12998439254005,64.44608629028832,1189.191355339492,0.49786859746671375,0.298951172525648,0.056046394670045005,0.354997567195693,0.7130346621618915,0.0003340736670882726,25.0,24.492192167814206,24.489022296516,9.0,25.0,3.0,507.3516154414536,1401.5291215095892,506.66310249272414,338.8965282561627,296.4818520863382,1401.5291210071653
4680.000000000001,0.26992351877283727,24.948070872867905,64.44610764082285,1189.187388672084,0.5481500452433383,24.44015017032245,0.8854569702566301,-75.66235395129043,64.444304230951,25.129984391598956,64.44608628889269,1189.1913505124176,0.4978684305122264,0.2989510722750328,0.05604637576251974,0.35499744803755257,0.7130346619333092,0.000334073554902544,25.0,24.49219216964281,24.489022298604084,9.0,25.0,3.0,507.3516154418671,1401.5291219328517,506.6631024951776,338.8965285175708,296.48185282557074,1401.5291215429563
4690.000000000001,0.2699235185561731,24.948070873010007,64.44610763974788,1189.1873860901196,0.5481500449419359,24.440150171946584,0.885456969890341,-75.66235395291825,64.44430422987747,25.129984390873968,64.44608628781775,1189.1913469124415,0.49786837487997154,0.2989510388694566,0.05604636943449206,0.35499740830394866,0.7130346618009893,0.00033407351746352195,25.0,24.492192170839644,24.489022300042222,9.0,25.0,3.0,507.35161544218886,1401.5291222258588,506.6631024968345,338.89652865994884,296.48185353437606,1401.5291219432058
4700.000000000001,0.2699235184631874,24.948070873186737,64.44610763897809,1189.18738460857,0.5481500448191087,24.44015017288996,0.8854569697514616,-75.66235395353547,64.4443042291085,25.129984390354707,64.44608628704798,1189.1913444730062,0.4978683192311541,0.298951005454186,0.05604636314859454,0.3549973686027805,0.7130346617575393,0.000334073480058895,25.0,24.492192171448263,24.489022300871166,9.0,25.0,3.0,507.3516154424241,1401.5291223969716,506.663102497748,338.89652869274573,296.4818542054347,1401.529122215232
4710.000000000001,0.2699235184831492,24.94807087338785,64.44610763849482,1189.1873841415963,0.5481500448592014,24.440150173206348,0.8854569698198027,-75.66235395323174,64.44430422862543,25.129984390028483,64.44608628656472,1189.1913431162006,0.49786831923708025,0.29895100545770326,0.05604636316790904,0.3549973686256124,0.7130346617949112,0.00033407348004102174,25.0,24.492192171517612,24.489022301140835,9.0,25.0,3.0,507.3516154425761,1401.5291224556065,506.663102497978,338.896528626185,296.48185483271794,1401.5291223676115
4720.000000000001,0.2699235186049079,24.948070873608856,64.44610763827755,1189.1873845982525,0.5481500450459651,24.440150172950386,0.8854569700744426,-75.66235395210009,64.44430422840782,25.12998438988149,64.44608628634744,1189.1913427574375,0.4978683192291401,0.29895100545310205,0.0560463632215568,0.35499736867465886,0.7130346619047958,0.0003340734800521106,25.0,24.49219217109805,24.48902230089942,9.0,25.0,3.0,507.3516154426495,1401.5291224117389,506.66310249758686,338.8965284707759,296.4818554113437,1401.5291224096516
4730.000000000001,0.269923518816685,24.94807087384504,64.44610763830322,1189.1873858811489,0.5481500453622646,24.44015017218385,0.8854569704933667,-75.66235395023836,64.44430422843269,25.12998438989831,64.4460862863731,1189.1913433037594,0.49786815219881114,0.29895090515808886,0.05604634450461771,0.35499724966270657,0.71303466207846,0.00033407336802415634,25.0,24.492192170244323,24.48902230020116,9.0,25.0,3.0,507.35161544265407,1401.5291222760827,506.66310249664264,338.8965282375264,296.4818559377284,1401.5291223515935
4740.000000000001,0.2699235191067485,24.94807087409401,64.44610763854813,1189.187387892122,0.5481500457910466,24.440150170965467,0.8854569710546895,-75.66235394774374,64.44430422867633,25.129984390062877,64.44608628661801,1189.1913446600845,0.4978680408275644,0.2989508382844015,0.05604633208065746,0.35499717036505896,0.7130346623072589,0.0003340732933741075,25.0,24.492192169010195,24.489022299099474,9.0,25.0,3.0,507.3516154425947,1401.529122059444,506.66310249521206,338.8965279372909,296.48185640928114,1401.529122203922
4750.000000000001,0.26992351946324417,24.94807087434583,64.44610763898723,1189.1873905309349,0.5481500463151115,24.440150169356627,0.8854569717363693,-75.66235394471425,64.44430422911383,25.12998439035829,64.44608628705708,1189.1913467276377,0.4978680407869504,0.2989508382606675,0.05604633221245808,0.3549971704731256,0.713034662582484,0.00033407329345387686,25.0,24.492192167450757,24.489022297650592,9.0,25.0,3.0,507.3516154424772,1401.5291217728727,506.66310249335976,338.8965275809716,296.4818568245433,1401.5291219775302
4760.000000000001,0.2699235198745739,24.94807087460208,64.44610763959534,1189.1873936983457,0.5481500469176344,24.440150167419745,0.8854569725168677,-75.66235394124561,64.44430422972003,25.129984390767675,64.44608628766518,1189.1913494074242,0.4978678737284013,0.29895073794912685,0.05604631356137772,0.35499705151050454,0.7130346628956499,0.0003340731814853483,25.0,24.492192165620224,24.489022295908683,9.0,25.0,3.0,507.3516154423117,1401.529121427305,506.66310249115696,338.8965271791672,296.48185718297793,1401.5291216833396
4770.000000000001,0.2699235203294832,24.948070874854753,64.44610764034735,1189.187397297584,0.5481500475823132,24.440150165213765,0.8854569733753408,-75.66235393743041,64.44430423046987,25.12998439127404,64.44608628841716,1189.1913526015037,0.49786781800345614,0.2989507044892782,0.056046307458134215,0.3549970119474124,0.7130346632385627,0.00033407314424055526,25.0,24.49219216357136,24.489022293927405,9.0,25.0,3.0,507.3516154421045,1401.5291210334387,506.66310248866927,338.8965267420804,296.481857484884,1401.5291213321557
4780.000000000001,0.26992352081715093,24.948070875103497,64.44610764121839,1189.187401234477,0.5481500482934833,24.44015016279729,0.8854569742917797,-75.66235393335765,64.44430423133855,25.12998439186066,64.44608628928816,1189.1913562136574,0.497867817943533,0.29895070445423166,0.0560463076320748,0.35499701208630646,0.7130346636033611,0.00033407314436156583,25.0,24.492192161354808,24.489022291759056,9.0,25.0,3.0,507.3516154418616,1401.5291206016773,506.6631024859596,338.8965262794743,296.4818577313951,1401.529120934606
4790.000000000001,0.2699235213273414,24.94807087534207,64.44610764218427,1189.1874054193336,0.5481500490363423,24.44015016022604,0.8854569752472987,-75.66235392911119,64.44430423230192,25.129984392511236,64.446086290254,1189.1913601510178,0.49786781787996026,0.2989507044170454,0.05604630781276616,0.3549970122298116,0.7130346639826478,0.0003340731444905692,25.0,24.49219215901917,24.489022289452578,9.0,25.0,3.0,507.3516154415904,1401.5291201419388,506.6631024830883,338.89652580051296,296.48185792431184,1401.5291205009412
4800.000000000001,0.2699235218504829,24.948070875570124,64.4461076432218,1189.1874097675468,0.5481500497970603,24.440150157551383,0.8854569762242716,-75.66235392476938,64.44430423333691,25.129984393210176,64.44608629129154,1189.1913643250764,0.49786753946384465,0.29895053723976817,0.05604627666231511,0.35499681390208326,0.7130346643695241,0.000334072957849815,25.0,24.492192156609804,24.48902228705492,9.0,25.0,3.0,507.35161544129943,1401.5291196635922,506.66310248011325,338.89652531372343,296.48185806603647,1401.5291200409406
4810.000000000001,0.2699235223777394,24.94807087578505,64.44610764430904,1189.1874142001716,0.5481500505628839,24.440150154822614,0.885456977206464,-75.66235392040437,64.44430423442148,25.129984393942607,64.44608629237874,1189.191368652349,0.49786765073678313,0.29895060405597207,0.056046289380807565,0.35499689343677965,0.7130346647576475,0.0003340730326970996,25.0,24.49219215416849,24.48902228460986,9.0,25.0,3.0,507.3516154409917,1401.529119175382,506.663102477089,338.8965248269136,296.48185815950774,1401.52911956383
4820.000000000001,0.2699235229010846,24.94807087598491,64.44610764542536,1189.1874186448872,0.5481500513222386,24.440150152083675,0.8854569781791604,-75.66235391608157,64.44430423553517,25.129984394694706,64.44608629349503,1189.1913730553024,0.4978674836594235,0.298950503733399,0.056046270762429976,0.3549967744958289,0.7130346651412804,0.0003340729207698739,25.0,24.492192151733946,24.489022282157354,9.0,25.0,3.0,507.3516154406753,1401.5291186853267,506.66310247406074,338.896524347133,296.481858208062,1401.529119078174
4830.000000000001,0.2699235234133261,24.94807087616607,64.44610764655185,1189.1874230363046,0.5481500520647677,24.440150149376336,0.8854569791292122,-75.66235391185941,64.44430423665906,25.12998439545373,64.44608629462147,1189.191377462916,0.497867427923018,0.2989504702668199,0.056046264673238914,0.35499673494005884,0.713034665515314,0.0003340728835512597,25.0,24.492192149340557,24.48902227973366,9.0,25.0,3.0,507.3516154403536,1401.529118200692,506.6631024710756,338.89652388063087,296.4818582153632,1401.529118591833
4840.000000000001,0.2699235239081313,24.948070876330576,64.44610764767117,1189.1874273159942,0.5481500527813611,24.44015014673539,0.8854569800450695,-75.66235390778918,64.44430423777587,25.129984396207927,64.44608629574076,1189.1913818109974,0.4978673721883641,0.29895043680126326,0.056046258577263856,0.3549966953785272,0.7130346658752664,0.0003340728463293717,25.0,24.492192147019185,24.48902227737068,9.0,25.0,3.0,507.3516154400335,1401.5291177279678,506.66310246817096,338.8965234328719,296.48185818529873,1401.5291181119053
4850.000000000001,0.2699235243800268,24.948070876477633,64.44610764876788,1189.1874314328284,0.5481500534641586,24.44015014419421,0.8854569809167903,-75.66235390391513,64.44430423887015,25.12998439694689,64.44608629683744,1189.1913860423367,0.49786731645622606,0.2989504033371764,0.05604625247268847,0.35499665580986484,0.7130346662172936,0.0003340728091026004,25.0,24.492192144795975,24.489022275097117,9.0,25.0,3.0,507.3516154397207,1401.5291172728396,506.6631024653825,338.89652300852055,296.4818581219313,1401.5291176447129
4860.000000000001,0.26992352482439874,24.948070876605584,64.4461076498282,1189.187435343013,0.5481500541065456,24.440150141779274,0.885456981736024,-75.66235390027435,64.44430423992817,25.129984397661417,64.44608629789776,1189.1913901069793,0.49786720505720017,0.29895033644718844,0.05604624009106438,0.35499657653825284,0.7130346665381727,0.00033407273451452145,25.0,24.492192142694137,24.489022272937177,9.0,25.0,3.0,507.3516154394169,1401.5291168401943,506.6631024627365,338.89652261146114,296.48185802940515,1401.5291171957967
4870.000000000001,0.2699235252374924,24.94807087671586,64.44610765084039,1189.1874390099547,0.5481500547031566,24.440150139512525,0.8854569824960218,-75.6623538968968,64.4443042409382,25.12998439834348,64.44608629890989,1189.1913939622932,0.4978672606720691,0.2989503698426383,0.05604624649888529,0.3549966163415236,0.7130346668353228,0.00033407277198413475,25.0,24.49219214073213,24.489022270910937,9.0,25.0,3.0,507.3516154391273,1401.5291164341136,506.6631024602614,338.8965222447779,296.4818579119023,1401.5291167698708
4880.000000000001,0.2699235256163765,24.948070876806295,64.44610765179446,1189.187442404374,0.5481500552498161,24.44015013741324,0.8854569831915536,-75.66235389380577,64.4443042418903,25.12998439898644,64.44608629986395,1189.1913975728708,0.4978672049509745,0.29895033638500784,0.05604624036057992,0.35499657674558777,0.7130346671067531,0.00033407273473531305,25.0,24.492192138924626,24.489022269034702,9.0,25.0,3.0,507.35161543885255,1401.5291160578774,506.6631024579732,338.8965219108192,296.4818577735483,1401.5291163708637
4890.000000000001,0.2699235259588777,24.9480708768798,64.4461076526823,1189.1874455035563,0.5481500557434467,24.44015013549506,0.8854569838187939,-75.66235389101824,64.4443042427763,25.129984399584767,64.44608630075176,1189.191400910156,0.4978672049044304,0.2989503363577593,0.05604624047625577,0.3549965768340151,0.7130346673510249,0.000334072734832446,25.0,24.492192137282814,24.489022267321104,9.0,25.0,3.0,507.35161543859687,1401.529115714042,506.6631024558882,338.89652161125343,296.48185761837004,1401.5291160019422
4900.000000000001,0.26992352626358407,24.948070876932093,64.44610765349739,1189.187448291288,0.5481500561820721,24.440150133767983,0.8854569843753194,-75.66235388854494,64.44430424358977,25.129984400134106,64.44608630156681,1189.1914039525293,0.4978671491925521,0.2989503029055189,0.056046234311646737,0.3549965372171656,0.7130346675672496,0.00033407269756493006,25.0,24.492192135814435,24.48902226577945,9.0,25.0,3.0,507.35161543835915,1401.5291154044323,506.66310245401695,338.89652134706006,296.4818574502491,1401.52911566551
4910.000000000001,0.26992352652974544,24.948070876970007,64.44610765423502,1189.1874507574703,0.5481500565646682,24.440150132239808,0.8854569848599191,-75.66235388639132,64.44430424432596,25.129984400631315,64.44608630230444,1189.19140668443,0.4978672048256754,0.2989503363116456,0.056046240667343976,0.3549965769789896,0.713034667755007,0.00033407273499755434,25.0,24.49219213452397,24.489022264414984,9.0,25.0,3.0,507.35161543814337,1401.5291151302154,506.663102452365,338.8965211186496,296.48185727287307,1401.5291153632977
4920.000000000001,0.26992352675725423,24.948070876995477,64.44610765489203,1189.1874528975886,0.5481500568911386,24.440150130912457,0.885456985272564,-75.66235388455746,64.44430424498174,25.129984401074125,64.44608630296142,1189.1914090965356,0.4978672047936704,0.2989503362929028,0.05604624074259951,0.3549965770355023,0.7130346679143538,0.0003340727350650365,25.0,24.492192133412573,24.48902226323014,9.0,25.0,3.0,507.3516154379541,1401.5291148919218,506.66310245093695,338.8965209258432,296.48185708970766,1401.529115096352
4930.000000000001,0.26992352694657606,24.948070877006327,64.44610765546679,1189.1874547124205,0.5481500571622185,24.440150129784456,0.885456985614283,-75.6623538830388,64.44430424555543,25.129984401461567,64.44608630353618,1189.1914111849733,0.4978672047665844,0.2989503362770389,0.05604624080456436,0.35499657708160326,0.7130346680457427,0.00033407273512242434,25.0,24.49219213247926,24.48902226222515,9.0,25.0,3.0,507.35161543778855,1401.5291146895054,506.6631024497293,338.8965207679717,296.48185690396656,1401.5291148651092
4940.000000000001,0.2699235270986693,24.948070877000305,64.44610765595898,1189.187456207134,0.5481500573793529,24.44015012885376,0.8854569858870046,-75.6623538818268,64.44430424604677,25.129984401793365,64.44608630402833,1189.1914129509232,0.4978672047443367,0.2989503362640053,0.05604624085362917,0.3549965771176345,0.7130346681499765,0.000334072735169865,25.0,24.49219213171989,24.489022261396656,9.0,25.0,3.0,507.3516154376419,1401.529114522422,506.6631024487373,338.8965206439352,296.4818567185929,1401.5291146694542
4950.000000000001,0.26992352721496177,24.94807087698712,64.44610765636943,1189.187457391432,0.5481500575446496,24.44015012811616,0.885456986093496,-75.66235388090912,64.44430424645654,25.12998440207008,64.4460863044388,1189.1914144002303,0.4978672047267712,0.29895033625371265,0.05604624089034317,0.3549965771440558,0.7130346682282024,0.0003340727352076412,25.0,24.492192131128945,24.489022260739603,9.0,25.0,3.0,507.3516154375234,1401.529114389644,506.66310244795847,338.8965205522288,296.4818565362264,1401.5291145087556
4960.000000000001,0.26992352729723296,24.9480708769579,64.44610765670022,1189.1874582781088,0.5481500576607393,24.4401501275612,0.8854569862371886,-75.66235388027053,64.44430424678681,25.12998440229313,64.44608630476957,1189.1914155425775,0.4978672603837545,0.298950369673801,0.05604624718229642,0.35499661685609746,0.7130346682817971,0.0003340727725911818,25.0,24.49219213069836,24.48902226024694,9.0,25.0,3.0,507.3516154374223,1401.5291142897718,506.6631024473804,338.89652049105183,296.4818563592192,1401.5291143819493
4970.000000000001,0.26992352734760894,24.948070876922827,64.44610765695418,1189.1874588833643,0.5481500577307323,24.440150127180456,0.8854569863221124,-75.66235387989312,64.44430424704046,25.129984402464455,64.44608630502354,1189.1914163912988,0.49786709336472657,0.29895026938534375,0.056046228395627125,0.35499649778097087,0.7130346683123886,0.00033407266054577296,25.0,24.492192130418744,24.48902225990992,9.0,25.0,3.0,507.3516154373463,1401.529114221048,506.6631024469924,338.89652045831764,296.4818561896097,1401.5291142875742
